t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3204.7877818805323,1.86985913809224,2.162476408053068,6697.098350219337,5790.874990462685,3096.957879068333,24.294483613805358,1.952841456043354,0.0005472731368322587,0.0011839465403434694,1.3185516245948496,1.24108671988078,34.9230935341684,-14.097970631057274,-13.525956440358016,139927.8087868216,5.245688539178815,-18.77164497953683,1474723.7931635168,"[0.000918356363219145, 0.000876744726230524]","[-12.346635362056952, -14.202932958945427]","[[139927.8087868216, 391612.41346914053], [1474723.7931635168, 468643.63114766], [1474723.7931635168, 248711.74705013869], [139927.8087868216, 248711.74705013869]]",0.040203932540611186,14.633938645535546,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.53282424502218
3205.2877818805323,1.8689387111922389,2.1616352328881403,6695.537275377411,5788.927112121604,3097.4408510318217,24.294268049078944,1.95284043847043,0.0005472907376505562,0.0011840580872537504,1.318500752376824,1.2410505256627042,34.94355612447458,-14.096901371004506,-13.522083173953149,139941.74980912945,5.247229668467526,-18.769312842420675,1475625.658533138,"[0.000918403845632827, 0.0008768287068257863]","[-12.34605386342672, -14.201877427753626]","[[139941.74980912945, 391615.15801917337], [1475625.658533138, 468670.50905833853], [1475625.658533138, 248741.54916179532], [139941.74980912945, 248741.54916179532]]",0.04019760872229984,14.62717338413022,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.55365757835551
3205.7877818805323,1.8680115131611097,2.160799170200115,6693.977169429388,5786.945216280169,3097.91731769753,24.294050855578586,1.9528394231751516,0.0005473082963145949,0.001184169728626362,1.3184498167630363,1.2410141379486577,34.96401831458644,-14.09586491583031,-13.518268209227301,139955.3421728691,5.248770997263449,-18.76703920649075,1476526.6480627526,"[0.0009184497456526886, 0.0008769100772780462]","[-12.345493172724385, -14.20085672449441]","[[139955.3421728691, 391617.86559150356], [1476526.6480627526, 468697.43746527727], [1476526.6480627526, 248771.3505272942], [139955.3421728691, 248771.3505272942]]",0.04019115885556177,14.62041438421215,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.57449091168885
3206.2877818805323,1.8671136886538877,2.1599555540046125,6692.415943526145,5785.073398920738,3098.4044699985775,24.29383465336533,1.9528384102776686,0.0005473258106481773,0.0011842814682791114,1.3183988235167363,1.2409778181585112,34.98447999645282,-14.094772672281787,-13.514317727013236,139969.54366146767,5.2503461384580135,-18.76466386547125,1477425.2619065912,"[0.0009184983825742045, 0.0008769959670020842]","[-12.344896943139325, -14.199776532318255]","[[139969.54366146767, 391620.6655009945], [1477425.2619065912, 468724.19911131845], [1477425.2619065912, 248801.15133674393], [139969.54366146767, 248801.15133674393]]",0.040184986665561966,14.613661165441474,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.59532424502218
3206.7877818805323,1.8661662510574943,2.1591242726150996,6690.8525879377585,5783.012793092723,3098.873313037186,24.293615472802234,1.9528373995819173,0.0005473432841315822,0.0011843933031277488,1.3183477784011761,1.2409411808049315,35.00494117511124,-14.093764862432753,-13.510496770737518,139982.75118564867,5.251958173912698,-18.762454944650216,1478322.790859996,"[0.0009185427840802016, 0.0008770748009431102]","[-12.344356207555714, -14.198789855340976]","[[139982.75118564867, 391623.38995980116], [1478322.790859996, 468751.1920859852], [1478322.790859996, 248830.95040433892], [139982.75118564867, 248830.95040433892]]",0.0401784211089966,14.60691393775246,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.61615757835551
3207.2877818805323,1.8652002837097832,2.1582881116108616,6689.28112385063,5780.900604928256,3099.3457675388913,24.2933968758873,1.952836391132967,0.0005473607157880631,0.0011845052408825923,1.318296675653104,1.2409045863030328,35.02540174835053,-14.092721207186463,-13.50642014769653,139996.17203821722,5.2537903650746784,-18.76021051277121,1479217.6031479486,"[0.0009185886320040165, 0.0008771558687657593]","[-12.343796732050992, -14.197773952471566]","[[139996.17203821722, 391626.3174524069], [1479217.6031479486, 468778.3215744434], [1479217.6031479486, 248860.74871206775], [139996.17203821722, 248860.74871206775]]",0.040171941128534366,14.600173108242807,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.63699091168885
3207.7877818805323,1.8641223060874146,2.1574479098153856,6687.70952461556,5778.451681151324,3099.8243314193537,24.293177602672426,1.9528353848536353,0.0005473781067563536,0.0011846172935516556,1.3182455095092696,1.2408679073047006,35.045861640921714,-14.091685098673915,-13.502072428507176,140009.86737094948,5.255847923819289,-18.757920352326465,1480111.3030531586,"[0.0009186335112659843, 0.0008772353307840525]","[-12.343250119322247, -14.196779604772841]","[[140009.86737094948, 391629.4587469588], [1480111.3030531586, 468805.63027469156], [1480111.3030531586, 248890.54656382708], [140009.86737094948, 248890.54656382708]]",0.04016556237575807,14.593442659454373,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.65782424502218
3208.2877818805323,1.8629360031297628,2.1566090447631514,6686.136599168149,5775.661853352699,3100.3007315600175,24.292956958800396,1.952834380660939,0.0005473954584481776,0.0011847294664962722,1.3181942857329232,1.2408310683424832,35.06632086407154,-14.090678241850572,-13.497633933185796,140023.38779666068,5.2580256794040565,-18.755659612589852,1481006.6618755495,"[0.0009186768304034357, 0.0008773120790227925]","[-12.34272409958891, -14.1958214967242]","[[140023.38779666068, 391632.67990494566], [1481006.6618755495, 468833.176380035], [1481006.6618755495, 248920.3446500266], [140023.38779666068, 248920.3446500266]]",0.040159077637025385,14.586727898497095,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.67865757835551
3208.7877818805323,1.8617631606282992,2.155765073875972,6684.569266386296,5772.931826217231,3100.7874407983286,24.292737288621357,1.9528333786270677,0.0005474127693593561,0.0011848417730489394,1.3181429812710606,1.2407942991635275,35.08677939642848,-14.089616818536532,-13.492824551637568,140037.45504008123,5.260483070061582,-18.75330762169915,1481901.170470241,"[0.0009187223341351982, 0.0008773924552248882]","[-12.34216958204639, -14.194815493853742]","[[140037.45504008123, 391636.18827536993], [1481901.170470241, 468860.915354282], [1481901.170470241, 248950.14161925644], [140037.45504008123, 248950.14161925644]]",0.04015277953173974,14.580029915266861,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.69949091168885
3209.2877818805323,1.8605758836775992,2.1549319109937657,6683.000602339196,5770.126512062752,3101.258359136402,24.292514587186684,1.9528323785692254,0.000547430042819269,0.0011849542121175002,1.318091613413435,1.2407571884083526,35.10723728681745,-14.088635637676777,-13.488128877303097,140050.66381426394,5.262970455127373,-18.75109933243047,1482795.0702800665,"[0.0009187641379031789, 0.0008774666752518022]","[-12.341663729261038, -14.193891387746872]","[[140050.66381426394, 391639.62998287904], [1482795.0702800665, 468888.86352291226], [1482795.0702800665, 248979.93633659388], [140050.66381426394, 248979.93633659388]]",0.040146137599271096,14.573352253191896,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.72032424502218
3209.7877818805323,1.8593685831149067,2.154093704195864,6681.425703976277,5767.2667721887965,3101.7340104387395,24.292292313093622,1.952831380545497,0.0005474472776649333,0.0011850667910474077,1.3180401648702935,1.240720092996891,35.12769441399843,-14.087617783262592,-13.483206372069617,140064.14242156982,5.2656397278958025,-18.74884609996542,1483686.7046503315,"[0.0009188075604963761, 0.0008775434563991043]","[-12.341136783442662, -14.192933543004019]","[[140064.14242156982, 391643.24937063846], [1483686.7046503315, 468916.90336470434], [1483686.7046503315, 249009.7355928158], [140064.14242156982, 249009.7355928158]]",0.04013960580506433,14.56669264069519,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.74115757835551
3210.2877818805323,1.8581899735395428,2.153252141934884,6679.851484728315,5764.505146388354,3102.215181695298,24.292070173423134,1.9528303845658959,0.0005474644735577917,0.0011851795206063746,1.3179886471681377,1.240682978950753,35.14815071177361,-14.08657530923379,-13.478017105249535,140077.92172201027,5.268525670936185,-18.74654277618572,1484576.7695365613,"[0.0009188518150426417, 0.0008776217030762564]","[-12.3405990898391, -14.191956494300019]","[[140077.92172201027, 391647.0782266538], [1484576.7695365613, 468945.09186528577], [1484576.7695365613, 249039.56877510718], [140077.92172201027, 249039.56877510718]]",0.0401331811215505,14.560052491428547,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.76199091168885
3210.7877818805323,1.8570090410842077,2.1524172517248785,6678.280280838012,5761.7206192118665,3102.6885124091305,24.29184560701094,1.952829390550476,0.000547481632118221,0.0011852923961204619,1.3179370372539634,1.2406455639429999,35.168606971600525,-14.085581057090005,-13.473019147971115,140091.2819175178,5.271290531025613,-18.74430967899673,1485466.5189923735,"[0.0009188942561154313, 0.0008776969689653487]","[-12.340085330706552, -14.191019217193709]","[[140091.2819175178, 391650.7632555599], [1485466.5189923735, 468973.21792686026], [1485466.5189923735, 249069.41692672353], [140091.2819175178, 249069.41692672353]]",0.04012661684886667,14.553433743462875,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.78282424502218
3211.2877818805323,1.8558448751814756,2.151576091212302,6676.713526720714,5759.008306621317,3103.1733221011627,24.29162204285394,1.9528283986322221,0.0005474987509360188,0.001185405420746147,1.317885352417524,1.2406082142172825,35.18906372354809,-14.084528681012708,-13.46790809133671,140105.28934443774,5.274060488052186,-18.741968579388896,1486354.2183929502,"[0.0009189395233642462, 0.0008777769119600541]","[-12.33953467960185, -14.190020167176055]","[[140105.28934443774, 391654.521110547], [1486354.2183929502, 469001.1430579347], [1486354.2183929502, 249099.2702274971], [140105.28934443774, 249099.2702274971]]",0.04012034713309117,14.546831066251436,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.80365757835551
3211.7877818805323,1.8546528967958529,2.1507477703841156,6675.149923219229,5756.1776011671145,3103.64144747065,24.29139551445558,1.952827408658248,0.000547515832805626,0.001185518585872154,1.3178335868955684,1.2405705316178668,35.209521106070326,-14.083552129397,-13.463046429294877,140118.40258734583,5.276730664338828,-18.739777093633705,1487241.006739458,"[0.000918981117539845, 0.0008778507607785206]","[-12.339032322395493, -14.189102149985612]","[[140118.40258734583, 391658.10216438054], [1487241.006739458, 469029.11927723675], [1487241.006739458, 249129.12445029328], [140118.40258734583, 249129.12445029328]]",0.040113747541195746,14.54024281773411,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.82449091168885
3212.2877818805323,1.853436938114556,2.1499161540223652,6673.579459132223,5753.274915329348,3104.1115006491546,24.291169177289618,1.9528264206603685,0.0005475328770153255,0.0011856318965919378,1.3177817464513475,1.2405328455943967,35.22997909666958,-14.082549755838347,-13.458005112950332,140131.64103216364,5.279559734406803,-18.737564847357135,1488125.0667778878,"[0.0009190237435319883, 0.0008779261601584386]","[-12.338516570710425, -14.188163808748032]","[[140131.64103216364, 391661.8266980008], [1488125.0667778878, 469057.17701618746], [1488125.0667778878, 249158.97950448314], [140131.64103216364, 249158.97950448314]]",0.04010720912674437,14.533665397998552,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.84532424502218
3212.7877818805323,1.8522321253268172,2.149084248278981,6672.010528069617,5750.4084590940765,3104.583048995247,24.290942570121352,1.9528254346067386,0.0005475498839221436,0.0011857453639873142,1.31772982532161,1.240495102868708,35.25043764563338,-14.081536150930052,-13.452676148710339,140144.95698966717,5.282663664820234,-18.735339813530572,1489007.53931543,"[0.0009190664050865258, 0.0008780016701909614]","[-12.338000511024834, -14.187224234691163]","[[140144.95698966717, 391665.7847166131], [1489007.53931543, 469085.5035645525], [1489007.53931543, 249188.83574565567], [140144.95698966717, 249188.83574565567]]",0.04010067583806368,14.527101270897173,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.86615757835551
3213.2877818805323,1.8510388121575494,2.148253853424776,6670.443788976584,5747.575095944439,3105.053799085462,24.290714674730776,1.9528244504671706,0.0005475668541374269,0.0011858589915187201,1.3176778119798547,1.240457177561534,35.27089675127439,-14.080534637355171,-13.447313823063155,140158.23763782895,5.285807021878782,-18.733120844941936,1489888.796685995,"[0.0009191088211055477, 0.0008780767728582539]","[-12.337487827312332, -14.186290304609862]","[[140158.23763782895, 391669.7712466053], [1489888.796685995, 469113.84949793963], [1489888.796685995, 249218.6926303017], [140158.23763782895, 249218.6926303017]]",0.04009414107826848,14.520554860165367,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.88699091168885
3213.7877818805323,1.8498325377451363,2.1474243545372698,6668.873601822115,5744.695664224408,3105.522011861104,24.29048580455128,1.9528234682247387,0.0005475837879593832,0.0011859727792812135,1.3176257179525823,1.2404191184378743,35.29135641060947,-14.079541936352465,-13.441956598314619,140171.37356346537,5.288969620970022,-18.73092621928464,1490770.007111287,"[0.0009191508291944213, 0.0008781511625374331]","[-12.336980633055855, -14.185366054833533]","[[140171.37356346537, 391673.75812987314], [1490770.007111287, 469142.25131563185], [1490770.007111287, 249248.55094588714], [140171.37356346537, 249248.55094588714]]",0.040087548939599135,14.51402500559124,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.90782424502218
3214.2877818805323,1.8486167040847512,2.146595714097804,6667.30453540669,5741.784749883862,3105.989866475114,24.29025627790047,1.9528224878678944,0.0005476006855077975,0.0011860867305194612,1.3175735317132915,1.2403809583910754,35.311816635029004,-14.078546445725454,-13.436506209818845,140184.4808969383,5.2922303215513296,-18.728736531370174,1491650.9342626825,"[0.0009191927809528463, 0.000878225429073237]","[-12.336474331929598, -14.184443681004117]","[[140184.4808969383, 391677.8223431665], [1491650.9342626825, 469170.77163125563], [1491650.9342626825, 249278.40994728895], [140184.4808969383, 249278.40994728895]]",0.04008093504001548,14.507510374993029,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.92865757835551
3214.7877818805323,1.8474128164666341,2.145766838220061,6665.741148974832,5738.915995215983,3106.461070348232,24.29002634823305,1.9528215094096777,0.0005476175465140263,0.0011862008500612632,1.3175212590252334,1.2403427141829881,35.33227741248021,-14.077537935152284,-13.430943113187595,140197.77383578932,5.295572887423788,-18.726516000611383,1492530.7813455053,"[0.000919235341893345, 0.0008783007431591585]","[-12.335960210819344, -14.18350766687063]","[[140197.77383578932, 391681.9733103122], [1492530.7813455053, 469199.31771828246], [1492530.7813455053, 249308.26934698364], [140197.77383578932, 249308.26934698364]]",0.04007440004651177,14.501011539005699,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.94949091168885
3215.2877818805323,1.846225070781064,2.1449394409918408,6664.183037879709,5736.0975166357775,3106.932956017689,24.289795425607604,1.9528205328552593,0.0005476343709742675,0.0011863151367846423,1.3174688998884079,1.240304320113736,35.35273872276173,-14.076533408852816,-13.425440957338935,140211.11700594684,5.298846287704407,-18.724287245043342,1493409.6274982896,"[0.0009192779773065755, 0.0008783762211404619]","[-12.335445274626561, -14.182569721618881]","[[140211.11700594684, 391686.07284742704], [1493409.6274982896, 469227.7386174344], [1493409.6274982896, 249338.12903516943], [140211.11700594684, 249338.12903516943]]",0.04006791607021978,14.494528689296382,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.97032424502218
3215.7877818805323,1.8450494764301115,2.1441115162203124,6662.6310423390605,5733.323021362649,3107.408822692252,24.289563962354933,1.952819558261807,0.0005476511579637992,0.0011864295876063459,1.3174164427763126,1.2402658199049195,35.3732005339225,-14.075514560041219,-13.420022620021086,140224.69240460792,5.301997250307153,-18.72201987032824,1494287.600850953,"[0.0009193215480337161, 0.0008784533110203157]","[-12.334918266359495, -14.181610685616485]","[[140224.69240460792, 391690.09659011627], [1494287.600850953, 469255.9324131733], [1494287.600850953, 249367.98938633926], [140224.69240460792, 249367.98938633926]]",0.0400615656328498,14.48805891205504,0.5,-10.0,0.6,0.0009627260342477058,1200.0,33.99115757835551
3216.2877818805323,1.8438730791465108,2.1432878626172793,6661.081622532966,5730.536385713342,3107.8800653491203,24.289331060036154,1.952818585610899,0.000547667907910813,0.0011865441943055984,1.3173639049787007,1.2402271347087184,35.39366283658751,-14.074517903543528,-13.414820157153429,140238.04117043933,5.304970358801768,-18.719790515955196,1495164.2542096802,"[0.0009193642254780582, 0.0008785289088431026]","[-12.33440310497865, -14.180671646254439]","[[140238.04117043933, 391693.9504119573], [1495164.2542096802, 469283.9209738951], [1495164.2542096802, 249397.84953005228], [140238.04117043933, 249397.84953005228]]",0.04005517778703356,14.48159876563028,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.01199091168885
3216.7877818805323,1.8427138254923439,2.1424589553032654,6659.536722005999,5727.820530068157,3108.361401986971,24.289098711875887,1.9528176150173397,0.0005476846187645764,0.0011866589573690024,1.3173112749690705,1.240188460444393,35.41412559121824,-14.073473008790518,-13.409569460304965,140251.95594500224,5.307897350363277,-18.717466810668242,1496039.6025560687,"[0.0009194092633695874, 0.0008786084767066101]","[-12.333857223175796, -14.179680307694158]","[[140251.95594500224, 391697.82641275926], [1496039.6025560687, 469311.68625258375], [1496039.6025560687, 249427.71065317202], [140251.95594500224, 249427.71065317202]]",0.04004905062577545,14.475144259126846,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.03282424502218
3217.2877818805323,1.8415368774613146,2.1416409090163127,6657.990842016564,5725.019359573609,3108.826887825316,24.28886332875024,1.952816646340988,0.0005477012931573578,0.0011867738651720086,1.3172585642739238,1.2401494419103638,35.43458876906868,-14.072504591892482,-13.40464986001291,140265.02478886742,5.3106346767384025,-18.715284536751312,1496914.19879875,"[0.0009194507769244184, 0.0008786821848498904]","[-12.333357609538954, -14.178766762979746]","[[140265.02478886742, 391701.45710009657], [1496914.19879875, 469339.3894660381], [1496914.19879875, 249457.57126494567], [140265.02478886742, 249457.57126494567]]",0.040042628559092165,14.468694880974503,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.05365757835551
3217.7877818805323,1.8403299087104097,2.140820255759496,6656.4390779860505,5722.126314794485,3109.293767226877,24.28862813507311,1.9528156796175253,0.0005477179302846039,0.0011868889217932922,1.3172057671300097,1.2401104213079646,35.45505232648799,-14.071508986180357,-13.39956165083413,140278.19108512602,5.313524500427491,-18.71308615126162,1497786.0085390862,"[0.0009194933179860323, 0.0008787574164879181]","[-12.332844689220957, -14.177833303817348]","[[140278.19108512602, 391705.2230863481], [1497786.0085390862, 469367.1707779054], [1497786.0085390862, 249487.43189718522], [140278.19108512602, 249487.43189718522]]",0.04003625790555459,14.462247132786631,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.07449091168885
3218.2877818805323,1.8391310959751603,2.1399997155877575,6654.891016946939,5719.261044962959,3109.7625707483576,24.28839271267325,1.9528147148182835,0.0005477345304504526,0.00118700413854381,1.3171528893005793,1.2400713467502729,35.47551618601585,-14.070500411579474,-13.394178829669784,140291.4555577061,5.316692707235518,-18.7108715369053,1498656.404221875,"[0.000919536005674501, 0.0008788329476967341]","[-12.332330009070569, -14.176896113795493]","[[140291.4555577061, 391709.2276588887], [1498656.404221875, 469395.22621091676], [1498656.404221875, 249517.29325533687], [140291.4555577061, 249517.29325533687]]",0.04002989764836039,14.455805216921316,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.09532424502218
3218.7877818805323,1.8379550015731412,2.1391805197121885,6653.348200843382,5716.466885456221,3110.232231237101,24.28815613455975,1.9528137519275972,0.0005477510940295149,0.0011871195179084784,1.3170999250223816,1.2400321015508289,35.495980322612695,-14.069500017062285,-13.388790984150432,140304.77021286124,5.319857725213325,-18.708648709363757,1499526.1388208554,"[0.0009195786546654189, 0.000878908452841322]","[-12.331815991816846, -14.175959503410038]","[[140304.77021286124, 391713.2348798437], [1499526.1388208554, 469423.24725715397], [1499526.1388208554, 249547.15508935868], [140304.77021286124, 249547.15508935868]]",0.04002357143035568,14.449375152409186,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.11615757835551
3219.2877818805323,1.8367776161355631,2.1383625626245397,6651.806815339455,5713.6661849699385,3110.701118511585,24.287918620304783,1.9528127909526878,0.000547767620961929,0.0011872350575345002,1.3170468800586672,1.2399927198888594,35.516444728519446,-14.068504554389424,-13.38347825493446,140318.0478904279,5.3229539649548485,-18.706432219889308,1500395.4287356988,"[0.0009196212621651454, 0.0008789838870552715]","[-12.33130266788057, -14.175024065489438]","[[140318.0478904279, 391717.1817283811], [1500395.4287356988, 469451.1805319259], [1500395.4287356988, 249577.0174236725], [140318.0478904279, 249577.0174236725]]",0.04001725327900836,14.442956117097939,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.13699091168885
3219.7877818805323,1.8355881347408862,2.1375454158909073,6650.264368996737,5710.824330500918,3111.1686888884065,24.28768016417915,1.9528118318878374,0.0005477841113343925,0.0011873507560373347,1.3169937371196834,1.239953204930938,35.536909393669134,-14.067512975465906,-13.378190372916322,140331.24082804404,5.326039666416648,-18.70423003933297,1501265.2632725933,"[0.0009196636286251961, 0.0008790589004045345]","[-12.330792659054815, -14.174094448540757]","[[140331.24082804404, 391721.11088807613], [1501265.2632725933, 469479.13878096256], [1501265.2632725933, 249606.88049415126], [140331.24082804404, 249606.88049415126]]",0.04001090013720663,14.43654609945743,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.15782424502218
3220.2877818805323,1.8343890744612257,2.1367303668910145,6648.723437447314,5707.94791039244,3111.634270973244,24.28744090569183,1.9528108747106725,0.0005478005654853456,0.0011874666148599972,1.3169405134951833,1.2399135760816502,35.55737430125714,-14.066525686577785,-13.372856253250916,140344.32834457915,5.329189363024369,-18.702045616275285,1502134.0957627785,"[0.0009197056515959826, 0.000879133311916651]","[-12.330287287328453, -14.173173022644267]","[[140344.32834457915, 391725.08127651527], [1502134.0957627785, 469507.1692379749], [1502134.0957627785, 249636.7431395579], [140344.32834457915, 249636.7431395579]]",0.0400045094252938,14.430144645578753,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.17865757835551
3220.7877818805323,1.8331638409985114,2.135920522411578,6647.178978518148,5704.972643039593,3112.090973784501,24.287199953269614,1.9528099193296173,0.0005478169849685542,0.001187582635196212,1.316887191895413,1.2398737445244534,35.577839392467524,-14.065570597743877,-13.367492435584495,140356.93952794507,5.3324484130797885,-18.699940848664284,1503001.3021997449,"[0.0009197459345921206, 0.0008792047385103909]","[-12.32980480995364, -14.17229130908133]","[[140356.93952794507, 391729.09075323725], [1503001.3021997449, 469535.39220415003], [1503001.3021997449, 249666.6050019996], [140356.93952794507, 249666.6050019996]]",0.03999792967601587,14.423752913089865,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.19949091168885
3221.2877818805323,1.8319197988191331,2.135110389768134,6645.631250232691,5701.936312658056,3112.5469118973215,24.28695867525194,1.952808965713984,0.0005478333701363523,0.001187698826904115,1.3168337896101268,1.2398338536732099,35.5983045823761,-14.064607268098635,-13.361860590577407,140369.5076052746,5.335982832352499,-18.697843422929907,1503866.6995288224,"[0.0009197862518907738, 0.0008792761359493871]","[-12.329322016092005, -14.171410199909216]","[[140369.5076052746, 391733.32138624525], [1503866.6995288224, 469563.90593627427], [1503866.6995288224, 249696.46678085375], [140369.5076052746, 249696.46678085375]]",0.039991308428328654,14.417372757863976,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.22032424502218
3221.7877818805323,1.8307104007317287,2.1342940016515675,6644.087762203717,5699.027669209778,3113.0143068679217,24.286718079752227,1.9528080139171413,0.0005478497198671054,0.0011878152065878634,1.3167802951128216,1.2397939864112186,35.61876979884295,-14.063594531234466,-13.355824408656304,140382.691690492,5.339818944301669,-18.695643352957973,1504730.7440455623,"[0.0009198287571169386, 0.0008793512419819083]","[-12.328810796146412, -14.170480311170115]","[[140382.691690492, 391737.86465388956], [1504730.7440455623, 469592.6065743075], [1504730.7440455623, 249726.32919627373], [140382.691690492, 249726.32919627373]]",0.039984903039689004,14.411009159189934,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.24115757835551
3222.2877818805323,1.8294986568255351,2.1334864296337885,6642.5469352090595,5696.0899901067205,3113.470441126381,24.286474542784987,1.9528070638282826,0.0005478660363456237,0.0011879317674704185,1.316726696876996,1.2397537632727764,35.63923503911002,-14.062646321651403,-13.350040588811453,140395.26989211253,5.343503950987298,-18.69354453979875,1505594.4821951627,"[0.000919868599206464, 0.0008794219605542106]","[-12.328334539900547, -14.169608652513539]","[[140395.26989211253, 391742.21973833384], [1505594.4821951627, 469621.2535898982], [1505594.4821951627, 249756.191049556], [140395.26989211253, 249756.191049556]]",0.03997828795694339,14.404666834094968,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.26199091168885
3222.7877818805323,1.8283028514499844,2.132670877264748,6641.008843544219,5693.2251171961725,3113.939855577542,24.286232115472263,1.9528061155916812,0.0005478823169536545,0.0011880485152415893,1.3166730064291514,1.2397136086124572,35.65970023579695,-14.061632748950052,-13.344088989073896,140408.5856346566,5.347233831393055,-18.69132282046695,1506456.6601529256,"[0.0009199116891676289, 0.0008794980571278912]","[-12.327816005992744, -14.168666169737419]","[[140408.5856346566, 391746.6897681093], [1506456.6601529256, 469649.73996060446], [1506456.6601529256, 249786.05317835967], [140408.5856346566, 249786.05317835967]]",0.03997198887441669,14.398340320836972,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.28282424502218
3223.2877818805323,1.8270879376459999,2.1318659715235406,6639.471540466073,5690.272524618471,3114.3944455950796,24.285986728908988,1.9528051690786805,0.0005478985640911576,0.0011881654390113986,1.3166192122427858,1.2396731109911419,35.680165372626675,-14.060689213936735,-13.33843700003166,140421.10591353892,5.3507969742661885,-18.68923397429785,1507318.2343342302,"[0.0009199514085865872, 0.0008795685894687094]","[-12.327341670950508, -14.167797454245088]","[[140421.10591353892, 391750.93870026263], [1507318.2343342302, 469678.18787462544], [1507318.2343342302, 249815.91437047836], [140421.10591353892, 249815.91437047836]]",0.03996540977119054,14.392029305549782,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.30365757835551
3223.7877818805323,1.825855663079381,2.131056325026616,6637.9286397157775,5687.273234221293,3114.8536816045316,24.28574168675353,1.9528042243424943,0.0005479147766565404,0.0011882825449418951,1.3165653200811507,1.2396326172986512,35.70063035786063,-14.059709740297823,-13.332583158694547,140433.89724164203,5.354516899285329,-18.687100057979876,1508177.295087861,"[0.0009199926896486189, 0.0008796415656807781]","[-12.32684708285136, -14.166896703231968]","[[140433.89724164203, 391755.34487505554], [1508177.295087861, 469706.68827953807], [1508177.295087861, 249845.7750757617], [140433.89724164203, 249845.7750757617]]",0.03995894805098913,14.385729092289177,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.32449091168885
3224.2877818805323,1.8246300029153024,2.130249821270812,6636.38956460599,5684.288945692974,3115.3104665663186,24.285495482411523,1.9528032813292544,0.0005479309555476047,0.0011883998369155067,1.3165113357074967,1.239591963015094,35.72109514412517,-14.058743609260407,-13.326645379171339,140446.54510663653,5.358344845691136,-18.684990224862474,1509036.0098821865,"[0.0009200331054905277, 0.0008797131955192604]","[-12.326363953570853, -14.166013960775619]","[[140446.54510663653, 391759.82436987397], [1509036.0098821865, 469735.3444699261], [1509036.0098821865, 249875.63584744482], [140446.54510663653, 249875.63584744482]]",0.03995241663754207,14.379442562421286,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.34532424502218
3224.7877818805323,1.823410329809998,2.1294432181370406,6634.848224458186,5681.321148249564,3115.766679264983,24.28524807934891,1.952802340027287,0.0005479471010321042,0.0011885173155937877,1.3164572418320706,1.2395511360108364,35.741559694551654,-14.057784762597043,-13.32072425316801,140459.1756954105,5.362159169240499,-18.68288342240851,1509893.3349296404,"[0.000920073470964512, 0.0008797846804700205]","[-12.325881642774513, -14.165133387829115]","[[140459.1756954105, 391764.2908213876], [1509893.3349296404, 469763.94657108496], [1509893.3349296404, 249905.4959112931], [140459.1756954105, 249905.4959112931]]",0.039945902957104686,14.37317106514799,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.36615757835551
3225.2877818805323,1.822209924026145,2.128629312676233,6633.3091406348585,5678.4343207232105,3116.2349879956732,24.28500153538383,1.9528014005423555,0.0005479632111295129,0.001188634989169955,1.3164030557446258,1.2395103507650873,35.762023926152494,-14.056769960516897,-13.314577524624326,140472.44481876388,5.366092746832152,-18.680670271456478,1510751.1899855093,"[0.0009201164003807615, 0.0008798605181466619]","[-12.325366026638646, -14.164195579087234]","[[140472.44481876388, 391768.922695972], [1510751.1899855093, 469792.56613928016], [1510751.1899855093, 249935.35710842907], [140472.44481876388, 249935.35710842907]]",0.039939624073822254,14.366913250350859,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.38699091168885
3225.7877818805323,1.8210141873042724,2.1278231375418817,6631.772049377075,5675.542659449948,3116.6932685196175,24.284752052931594,1.9528004627869362,0.0005479792876529084,0.0011887528446714222,1.3163487601554094,1.239469208676682,35.78248788279103,-14.05581772925828,-13.308818653146943,140485.1669212033,5.3697298587331375,-18.67854851188008,1511610.0512030495,"[0.0009201567841129303, 0.0008799321719744298]","[-12.324883816546215, -14.163313265990082]","[[140485.1669212033, 391773.2534502833], [1511610.0512030495, 469820.98317725566], [1511610.0512030495, 249965.21737112384], [140485.1669212033, 249965.21737112384]]",0.039933170118112045,14.360670810109323,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.40782424502218
3226.2877818805323,1.8197899289330317,2.1270177993998955,6630.231875566444,5672.556758599156,3117.1492205834193,24.284501821658004,1.9527995267791955,0.0005479953302743692,0.0011888708776860712,1.3162943665909226,1.2394279565705169,35.80295153533473,-14.054864303017766,-13.303135594126047,140497.77908431168,5.373309642372448,-18.676445236498495,1512467.5059294389,"[0.0009201972483045202, 0.0008800038385849182]","[-12.32440069787331, -14.162431023467855]","[[140497.77908431168, 391777.5254990084], [1512467.5059294389, 469849.31354825094], [1512467.5059294389, 249995.0771528125], [140497.77908431168, 249995.0771528125]]",0.03992670461982154,14.354436536702785,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.42865757835551
3226.7877818805323,1.8185908598306955,2.126205673777943,6628.694983264757,5669.6698056266505,3117.617013732532,24.28425251008815,1.9527985926105584,0.0005480113371959848,0.0011889890977066129,1.3162398750511661,1.2393867563559895,35.82341473292462,-14.053853389114943,-13.297178761369594,140511.03618992885,5.377055805181556,-18.67423456655115,1513323.808673974,"[0.0009202401618360907, 0.0008800796551384936]","[-12.323885788587988, -14.16149425603383]","[[140511.03618992885, 391782.0022803854], [1513323.808673974, 469877.6643092723], [1513323.808673974, 250024.95916288972], [140511.03618992885, 250024.95916288972]]",0.03992048895852055,14.348209453910187,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.44949091168885
3227.2877818805323,1.8173929172017436,2.1254009950372716,6627.156634195424,5666.764792289043,3118.0735539644406,24.28400033836406,1.9527976601737163,0.0005480273105320066,0.0011891074949395648,1.3161852855361402,1.2393452126150883,35.84387784823883,-14.052906252608768,-13.291527004369243,140523.69279287732,5.380597180894426,-18.67212418526367,1514179.6529259554,"[0.0009202803842434795, 0.0008801510302405766]","[-12.323406158045952, -14.160616346973349]","[[140523.69279287732, 391786.24745074945], [1514179.6529259554, 469905.89111684525], [1514179.6529259554, 250054.8687994637], [140523.69279287732, 250054.8687994637]]",0.03991407804280213,14.34199340083801,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.47032424502218
3227.7877818805323,1.816164151907487,2.1245978767487848,6625.616294478083,5663.757330276216,3118.5272126022674,24.283747439230208,1.9527967294712734,0.0005480432501952949,0.0011892260677684808,1.3161306038090954,1.239303564230871,35.864341609658084,-14.05195941755612,-13.285885693553666,140536.20837492743,5.384151771100875,-18.67003746465454,1515033.7739319762,"[0.0009203205595853969, 0.0008802221889650332]","[-12.32292727608259, -14.159741525264787]","[[140536.20837492743, 391790.4884678568], [1515033.7739319762, 469934.11465945], [1515033.7739319762, 250084.78693707584], [140536.20837492743, 250084.78693707584]]",0.03990763373274021,14.33578382023994,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.49115757835551
3228.2877818805323,1.814957897680564,2.123790010412766,6624.083904635658,5660.839037132769,3118.991930538483,24.28349536799907,1.9527958005777357,0.0005480591546560149,0.0011893448282895706,1.3160758183435297,1.2392619586406342,35.88480628182248,-14.05095764147426,-13.27991071951925,140549.3222903588,5.387940420930164,-18.667851140449415,1515886.6786611425,"[0.000920363006632929, 0.0008802971940216783]","[-12.322418935710921, -14.158816211028142]","[[140549.3222903588, 391794.9847717423], [1515886.6786611425, 469962.4496218271], [1515886.6786611425, 250114.70931294773], [140549.3222903588, 250114.70931294773]]",0.03990140829717723,14.329581470293082,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.51199091168885
3228.7877818805323,1.813747939706346,2.122992195781303,6622.554816583726,5657.884743071581,3119.443787755656,24.283240260410672,1.9527948733639664,0.0005480750263996983,0.0011894637682145033,1.316020934902694,1.2392199929054855,35.90527188991564,-14.050026357929184,-13.274209745101416,140561.74237572265,5.391570892585122,-18.665780637686538,1516739.2340811368,"[0.0009204023932359618, 0.0008803671337838044]","[-12.321950671333898, -14.157957952380844]","[[140561.74237572265, 391799.27780523757], [1516739.2340811368, 469990.7429690107], [1516739.2340811368, 250144.63297967231], [140561.74237572265, 250144.63297967231]]",0.03989493969990121,14.32339155236416,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.53282424502218
3229.2877818805323,1.8125060050973507,2.122192610477191,6621.020302884204,5654.830291841731,3119.896031206808,24.28298505139594,1.9527939478545517,0.0005480908648452076,0.0011895828917487248,1.3159659534865888,1.2391779896543191,35.92573845488289,-14.049075256511177,-13.268359723020467,140574.1998684373,5.39534432005226,-18.663704043072727,1517589.4113761766,"[0.0009204425514561892, 0.0008804381813898674]","[-12.321472483443495, -14.1570853276155]","[[140574.1998684373, 391803.69198861974], [1517589.4113761766, 470019.1298271436], [1517589.4113761766, 250174.55769369082], [140574.1998684373, 250174.55769369082]]",0.039888494105829175,14.31721019785364,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.55365757835551
3229.7877818805323,1.8112700074256047,2.1213923886298813,6619.489957095023,5651.799114582877,3120.3515165670387,24.282729668890905,1.952793024036282,0.0005481066700276372,0.0011897022104045976,1.315910874095214,1.2391359306983254,35.946205902128895,-14.048105688630391,-13.262212096543863,140586.82227066142,5.399388009670616,-18.66160010621448,1518438.5887247026,"[0.0009204831550040489, 0.0008805100344411366]","[-12.320988652674114, -14.156202316561311]","[[140586.82227066142, 391808.34522899793], [1518438.5887247026, 470047.77934397553], [1518438.5887247026, 250204.4842064485], [140586.82227066142, 250204.4842064485]]",0.03988208186656223,14.31104046529525,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.57449091168885
3230.2877818805323,1.8100584896702205,2.120594543798157,6617.964655277573,5648.841804132646,3120.8062260804754,24.282472714658514,1.9527921018825032,0.0005481224425524868,0.0011898217239910997,1.3158556852020664,1.2390936511668964,35.966674150208235,-14.047153412280611,-13.2561306254957,140599.4034098651,5.403372569164958,-18.659503194660658,1519287.508557518,"[0.0009205233135851353, 0.0008805811895313212]","[-12.320510790351847, -14.155328753569263]","[[140599.4034098651, 391812.9455704755], [1519287.508557518, 470076.3603633718], [1519287.508557518, 250234.4119597201], [140599.4034098651, 250234.4119597201]]",0.039875671593667034,14.304887493337237,0.5,-10.0,0.6,0.0009627260342477058,1200.0,34.59532424502218
3230.7877818805323,1.8088320773282451,2.1197992013172096,6616.439935163495,5645.8313528010585,3121.257867750938,24.282161516649175,1.9527916416359585,0.000548130312569716,0.0011898815763723156,1.3158003925703987,1.239047784810532,35.987143204231415,-14.046211038475686,-13.250149728047631,140611.82931557525,5.407282572478721,-18.657432300526352,1520135.4332041226,"[0.0009205630726649414, 0.0008806516573014213]","[-12.320038291428679, -14.154463431140654]","[[140611.82931557525, 391817.4682892912], [1520135.4332041226, 470104.85738647263], [1520135.4332041226, 250264.34049513369], [140611.82931557525, 250264.34049513369]]",0.03986922930686051,14.298748758439725,0.25,-10.0,0.6,0.0009627260342477058,1200.0,34.61615757835551
3231.0377818805323,1.808355234698836,2.119406390110534,6615.677893021913,5644.738925366553,3121.4768077946974,24.282005572765094,1.952791411722241,0.0005481342434826673,0.001189911525993035,1.3157726943853039,1.239024799469195,35.99737801250717,-14.045738170665118,-13.247171688681249,140617.6335058197,5.409293338109677,-18.656465026790926,1520561.1749703926,"[0.0009205828128331633, 0.0008806868292928747]","[-12.319803975114356, -14.154031736419746]","[[140617.6335058197, 391819.73206576396], [1520561.1749703926, 470119.3257355115], [1520561.1749703926, 250279.30697218378], [140617.6335058197, 250279.30697218378]]",0.03986581106615291,14.292621886574675,0.125,-10.0,0.6,0.0009627260342477058,1200.0,34.62657424502218
3231.1627818805323,1.8080863098689641,2.1192143681271376,6615.29641057495,5644.085400504557,3121.579633504108,24.28193452183972,1.9527912278622719,0.0005481373868088062,0.0011899354942344518,1.3157588337662542,1.2390137126133705,36.002495500174575,-14.045534132851177,-13.245790223472738,140620.16595521275,5.410252778072078,-18.656043001544816,1520774.641903515,"[0.0009205910930632279, 0.0008807017590425771]","[-12.319707486460416, -14.153850968993249]","[[140620.16595521275, 391820.78712040937], [1520774.641903515, 470126.6086982431], [1520774.641903515, 250286.79036501746], [140620.16595521275, 250286.79036501746]]",0.03986395354273051,14.289561970460948,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.63178257835551
3231.262781880532,1.8077696719307597,2.1190560611028295,6614.989948013671,5643.257121721639,3121.6682132378337,24.28188209216655,1.9527910440614573,0.0005481405289639392,0.0011899594694461423,1.3157477395077632,1.2390051344958029,36.00658952957991,-14.045364534830952,-13.244666666175817,140622.5609487038,5.410977222230912,-18.65564388840673,1520943.9980000341,"[0.000920598042941628, 0.0008807141782581766]","[-12.3196261194515, -14.15370031038374]","[[140622.5609487038, 391821.6349018538], [1520943.9980000341, 470132.25225331273], [1520943.9980000341, 250292.77602703485], [140622.5609487038, 250292.77602703485]]",0.03986264339135205,14.289561970460948,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.635949245022175
3231.362781880532,1.8075766278551288,2.1189023966212086,6614.682661254262,5642.801574167654,3121.7495774236713,24.281829594166176,1.9527908603177835,0.0005481436699809267,0.0011899834517390018,1.3157366452492727,1.2389965510958167,36.010683587519054,-14.04519774603701,-13.243532471342462,140624.5457091264,5.411780671162234,-18.655313142504696,1521113.9832161292,"[0.0009206048604232048, 0.0008807263323213157]","[-12.319546444571209, -14.153553095631185]","[[140624.5457091264, 391822.50401776895], [1521113.9832161292, 470138.1075886192], [1521113.9832161292, 250298.76223519878], [140624.5457091264, 250298.76223519878]]",0.039861144332489225,14.286809518134817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.64011591168884
3231.462781880532,1.8072631116783746,2.1187440890915066,6614.374280303871,5641.981353563604,3121.8372782057127,24.281777179871447,1.9527906766318244,0.0005481468098442307,0.0011900074413271977,1.3157255452275305,1.2389879763336928,36.01477767963934,-14.045027344159312,-13.24236641135883,140626.8937400816,5.41255545357842,-18.65492186493725,1521282.9541530444,"[0.0009206118220589388, 0.0008807386984667139]","[-12.319464892172906, -14.153403091427213]","[[140626.8937400816, 391823.3881032535], [1521282.9541530444, 470143.8116926729], [1521282.9541530444, 250304.74777453818], [140626.8937400816, 250304.74777453818]]",0.03985981095520343,14.286809518134817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.6442825783555
3231.562781880532,1.806941918126134,2.1185840840407257,6614.0653370173095,5641.141173819888,3121.927228114759,24.28172492617613,1.9527904930064814,0.0005481499485007044,0.001190031438283803,1.3157144394425373,1.2389794149162554,36.01887179881709,-14.044849876107017,-13.241188198829263,140629.3749011112,5.413320209218853,-18.654508408048116,1521451.2572922884,"[0.0009206191066319642, 0.0008807516143661681]","[-12.31937913712172, -14.15324584654786]","[[140629.3749011112, 391824.278066171], [1521451.2572922884, 470149.45170914056], [1521451.2572922884, 250310.73304446248], [140629.3749011112, 250310.73304446248]]",0.03985854206139997,14.286809518134817,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.648449245022164
3231.662781880532,1.8067873878446727,2.1184305098734844,6613.755992830706,5640.803820769317,3122.0075249131914,24.281672532377826,1.9527903094391286,0.0005481530859941933,0.0011900554427930622,1.315703327894293,1.238970838695006,36.02296594077495,-14.044676081149504,-13.239989112955016,140631.3010077158,5.414198335572422,-18.654187448527438,1521620.804705073,"[0.0009206262072179565, 0.0008807642038302825]","[-12.319295798692936, -14.153092938141056]","[[140631.3010077158, 391825.20220800565], [1521620.804705073, 470155.3985688066], [1521620.804705073, 250316.71940292508], [140631.3010077158, 250316.71940292508]]",0.03985701134378298,14.283143609175099,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.65261591168883
3231.7627818805317,1.806471024393867,2.1182716863681437,6613.445926700108,5639.974567409231,3122.09522945525,24.28162020094199,1.9527901259286742,0.0005481562223370833,0.0011900794551874686,1.3156922163460487,1.2389622704138747,36.02706011481638,-14.044500992634724,-13.238740455931179,140633.64593574652,5.41505624682523,-18.65379670275641,1521789.516692677,"[0.0009206333013937611, 0.0008807767700039354]","[-12.319212541287877, -14.152940334996531]","[[140633.64593574652, 391826.1541332912], [1521789.516692677, 470161.1971562271], [1521789.516692677, 250322.70521291893], [140633.64593574652, 250322.70521291893]]",0.0398556649613523,14.283143609175099,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.65678257835549
3231.8627818805317,1.8061434151183873,2.1181111317343357,6613.135782725297,5639.114713245928,3122.1854621529606,24.28156810046695,1.9527899424779533,0.0005481593574756808,0.0011901034756478925,1.315681104797804,1.2389537241237074,36.03115431230617,-14.044318030045783,-13.23746582730837,140636.13774872117,5.4159156591883,-18.65338148649667,1521957.6100357834,"[0.0009206407325144613, 0.0008807899154757357]","[-12.319124890040865, -14.152780088066326]","[[140636.13774872117, 391827.12284648966], [1521957.6100357834, 470166.9440631719], [1521957.6100357834, 250328.69076403388], [140636.13774872117, 250328.69076403388]]",0.03985438584953139,14.283143609175099,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.66094924502215
3231.9627818805316,1.8059807211914995,2.1179580321716776,6612.825762247544,5638.749993063838,3122.2647766381806,24.281515657629647,1.9527897590817762,0.0005481624914998846,0.001190127504319161,1.3156699817230575,1.2389451412582038,36.03524853025078,-14.044144294673682,-13.236176724153268,140638.0018160427,5.416894152492148,-18.653070876645415,1522127.1522312867,"[0.0009206476914157871, 0.0008808022601194314]","[-12.319043420890862, -14.152630442722751]","[[140638.0018160427, 391828.12272436084], [1522127.1522312867, 470173.0282404357], [1522127.1522312867, 250334.67746182956], [140638.0018160427, 250334.67746182956]]",0.03985281182064292,14.279485005470558,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.665115911688815
3232.0627818805315,1.8056579133111255,2.1177992234935523,6612.51561586637,5637.900428061448,3122.3524602857624,24.28146332277821,1.95278957573994,0.0005481656244068813,0.0011901515415357108,1.315658858648311,1.2389365702725978,36.039342775174475,-14.04396755346317,-13.234842079869566,140640.34168301942,5.417838908919833,-18.6526809887894,1522295.6287822581,"[0.0009206547343149549, 0.000880814736393678]","[-12.318960845332798, -14.152479045178776]","[[140640.34168301942, 391829.1453309364], [1522295.6287822581, 470178.9270701517], [1522295.6287822581, 250340.66340341032], [140640.34168301942, 250340.66340341032]]",0.03985145064830443,14.279485005470558,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.66928257835548
3232.1627818805314,1.8053313623073985,2.117638679057879,6612.205715533871,5637.043972767019,3122.442832634503,24.28141111912899,1.9527893924553368,0.0005481687561436503,0.001190175587475018,1.3156477240470619,1.2389280076216556,36.04343704248913,-14.04378322328095,-13.233487036677559,140642.8374637442,5.4187780902353495,-18.65226512691291,1522463.5082256598,"[0.0009206621298064059, 0.0008808278199758408]","[-12.318873684005833, -14.152319651581557]","[[140642.8374637442, 391830.17987856286], [1522463.5082256598, 470184.7641275448], [1522463.5082256598, 250346.64909212373], [140642.8374637442, 250346.64909212373]]",0.039850161449552605,14.279485005470558,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.67344924502214
3232.2627818805313,1.8051714296091306,2.1174850937442846,6611.895981668659,5636.689371234396,3122.5230350864213,24.281358685889693,1.9527892092236039,0.0005481718867869825,0.0011901996422990207,1.3156365894458129,1.2389194213138874,36.04753133032261,-14.043606707447614,-13.232120076391993,140644.74765948404,5.419826766220126,-18.65194684261212,1522632.7995933222,"[0.0009206691557937255, 0.0008808402751570443]","[-12.318791355305956, -14.15216857129564]","[[140644.74765948404, 391831.24219714815], [1522632.7995933222, 470190.915867489], [1522632.7995933222, 250352.6359052618], [140644.74765948404, 250352.6359052618]]",0.039848596718547805,14.275836798229566,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.677615911688804
