t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3232.362781880531,1.8048583729707242,2.1173260869643227,6611.586192992169,5635.8710037659985,3122.611218790304,24.28130625624425,1.9527890260444958,0.0005481750163385594,0.0011902237062450297,1.3156254490813128,1.2389108334789545,36.051625642132194,-14.04342876366176,-13.230723556481507,140647.11083266637,5.42082952964617,-18.651553086127677,1522801.2026701479,"[0.0009206762390248013, 0.0008808528219497612]","[-12.318708276847346, -14.152016277082307]","[[140647.11083266637, 391832.31484094454], [1522801.2026701479, 470196.87819433224], [1522801.2026701479, 250358.62206455134], [140647.11083266637, 250358.62206455134]]",0.03984723560200012,14.275836798229566,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.68178257835547
3232.462781880531,1.8045345376758057,2.1171654950267245,6611.276595167275,5635.023328186473,3122.701843902771,24.281253947883393,1.952788842920512,0.0005481781447560131,0.0011902477793117798,1.3156143087168128,1.2389022543142716,36.055719974051044,-14.043245902775752,-13.2293301586908,140649.61752181043,5.421805263718284,-18.651135422409084,1522969.0401899775,"[0.0009206835727279506, 0.0008808658129128149]","[-12.318621934963748, -14.151858124098126]","[[140649.61752181043, 391833.38051813864], [1522969.0401899775, 470202.7563900871], [1522969.0401899775, 250364.60794034982], [140649.61752181043, 250364.60794034982]]",0.03984594504114856,14.275836798229566,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.68594924502213
3232.562781880531,1.8043721075477812,2.1170107018016258,6610.967551408957,5634.66469182901,3122.784190832322,24.281201510340598,1.952788659850375,0.0005481812720613119,0.0011902718617061987,1.3156031568258102,1.2388936586741441,36.05981432665641,-14.043064500490715,-13.227919396341406,140651.64757948543,5.422877782807092,-18.650797179148498,1523137.9781312898,"[0.0009206908684392418, 0.0008808787280549733]","[-12.318536107500313, -14.151701002800428]","[[140651.64757948543, 391834.475084932], [1523137.9781312898, 470208.8986497078], [1523137.9781312898, 250370.59475564124], [140651.64757948543, 250370.59475564124]]",0.03984442945537415,14.272200381471343,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.69011591168879
3232.662781880531,1.8040745805549265,2.1168521058569962,6610.658961371658,5633.8946683760005,3122.8723740695,24.281148976892307,1.9527884768323074,0.0005481843982859582,0.0011902959535490267,1.3155920049348078,1.2388850522166175,36.06390870254796,-14.042886196697896,-13.226493171893367,140654.00593242465,5.4239110690472785,-18.650404240940645,1523306.4999770722,"[0.0009206980234086611, 0.0008808914064753918]","[-12.318452117422433, -14.151547006891306]","[[140654.00593242465, 391835.57224803837], [1523306.4999770722, 470214.9034840488], [1523306.4999770722, 250376.58123511984], [140654.00593242465, 250376.58123511984]]",0.039843059704938316,14.272200381471343,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.694282578355455
3232.762781880531,1.8037532476952662,2.116691424985202,6610.350764204652,5633.056154806496,3122.96383222267,24.2810965304913,1.952788293869587,0.0005481875233732539,0.001190320054848031,1.315580841517303,1.2388764488264896,36.06800310197059,-14.042701469651778,-13.225068846032968,140656.5559266488,5.424910532102842,-18.64997937813581,1523474.3201511223,"[0.0009207055006702552, 0.0008809046458061241]","[-12.31836393141155, -14.151385617811842]","[[140656.5559266488, 391836.6619696333], [1523474.3201511223, 470220.80036170746], [1523474.3201511223, 250382.56730211736], [140656.5559266488, 250382.56730211736]]",0.03984178299698514,14.272200381471343,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.69844924502212
3232.8627818805307,1.8035922870216237,2.116536491173507,6610.043052032861,5632.703577398433,3123.04705333379,24.28104404305561,1.9527881109612821,0.0005481906473394502,0.0011903441657563692,1.315569678099798,1.2388678404451376,36.07209752252783,-14.04251797945327,-13.223632955646792,140658.63219183523,5.4260004936782025,-18.649633449324995,1523643.224233678,"[0.000920712947131627, 0.00088091782337989]","[-12.318276158601696, -14.151225064577952]","[[140658.63219183523, 391837.77573438233], [1523643.224233678, 470226.952502988], [1523643.224233678, 250388.55427700907], [140658.63219183523, 250388.55427700907]]",0.03984028385133583,14.268575856485333,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.70261591168878
3232.9627818805307,1.8032992251170559,2.116377824139831,6609.735689139805,5631.948657985389,3123.1359607664713,24.280991414604422,1.9527879281058311,0.0005481937702127803,0.0011903682863293474,1.3155585089190422,1.2388592153763454,36.076191966944464,-14.042337711169854,-13.222189195493911,140661.0287370262,5.427044967799532,-18.649234163293443,1523811.7327999377,"[0.0009207202452947261, 0.0008809307535781401]","[-12.318190326606715, -14.151067783683246]","[[140661.0287370262, 391838.886116163], [1523811.7327999377, 470232.9620371384], [1523811.7327999377, 250394.54091577424], [140661.0287370262, 250394.54091577424]]",0.03983892818527163,14.268575856485333,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.706782578355444
3233.0627818805306,1.8029825489617402,2.1162170468799406,6609.428714497852,5631.125903846064,3123.2281793790994,24.28093890810602,1.952787745306709,0.0005481968919337242,0.0011903924165109314,1.315547333975035,1.238850598113452,36.08028643528286,-14.0421511733142,-13.220755368412654,140663.6194340949,5.428047167399484,-18.648802535812138,1523979.5483569116,"[0.0009207278609088595, 0.0008809442373336456]","[-12.318100357305205, -14.150903200394945]","[[140663.6194340949, 391839.982390757], [1523979.5483569116, 470238.8529367804], [1523979.5483569116, 250400.52713320302], [140663.6194340949, 250400.52713320302]]",0.039837668038159246,14.268575856485333,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.71094924502211
3233.1627818805305,1.8028280995239543,2.116062159153177,6609.122412487019,5630.79470368367,3123.3120368883256,24.280886348235555,1.9527875625630489,0.0005482000125181063,0.001190416556399054,1.315536159031028,1.2388419745235586,36.08438092479855,-14.04196622872856,-13.219316958731099,140665.7295994252,5.4291340140142665,-18.648450972745366,1524148.4748353648,"[0.0009207354341835342, 0.0008809576396549005]","[-12.318010951634584, -14.150739712487438]","[[140665.7295994252, 391841.09719084675], [1524148.4748353648, 470244.994461228], [1524148.4748353648, 250406.5142625677], [140665.7295994252, 250406.5142625677]]",0.03983618347589747,14.264962706302587,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.71511591168877
3233.2627818805304,1.8025377602244588,2.1159034516603192,6608.816630744019,5630.049668839,3123.4017911158353,24.28083356539866,1.9527873798735265,0.0005482031319904805,0.0011904407059974231,1.315524966797267,1.2388333233559223,36.0884754380599,-14.041784466226176,-13.217876855307395,140668.17250291898,5.430167123859178,-18.648043979166573,1524316.9857160025,"[0.0009207428663072113, 0.000880970806036367]","[-12.317923402630047, -14.15057935862879]","[[140668.17250291898, 391842.2031610294], [1524316.9857160025, 470250.97970258107], [1524316.9857160025, 250412.50102492757], [140668.17250291898, 250412.50102492757]]",0.03983484922074546,14.264962706302587,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.71928257835543
3233.3627818805303,1.8022246219355194,2.115742680231518,6608.511234572107,5629.239213522922,3123.4947880566283,24.280780989555673,1.952787197241837,0.0005482062502877964,0.0011904648652050671,1.3155137803267576,1.2388246911955796,36.092569975344645,-14.041596303113462,-13.21645127791146,140670.80599359196,5.431153961606242,-18.647605239517702,1524484.8128075178,"[0.0009207506240429234, 0.0008809845392541401]","[-12.31783160104374, -14.150411515276401]","[[140670.80599359196, 391843.291367259], [1524484.8128075178, 470256.8425075485], [1524484.8128075178, 250418.4873612842], [140670.80599359196, 250418.4873612842]]",0.039833609658468216,14.264962706302587,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.723449245022096
3233.46278188053,1.802068746474659,2.1155875064045246,6608.206308077361,5628.905456282211,3123.579756484815,24.28072829046043,1.9527870146675512,0.000548209367418598,0.0011904890340666311,1.3155025823297457,1.2388160429187274,36.09666453438007,-14.0414092667362,-13.215026672650197,140672.9787139262,5.4322165964264,-18.647243269076597,1524653.6853921872,"[0.0009207583628993836, 0.0008809982322785603]","[-12.317740066842257, -14.150244236435993]","[[140672.9787139262, 391844.39293555665], [1524653.6853921872, 470262.938523894], [1524653.6853921872, 250424.4745576404], [140672.9787139262, 250424.4745576404]]",0.03983215619532433,14.261359677073246,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.72761591168876
3233.56278188053,1.801785710192187,2.115428821884483,6607.901762918598,5628.184152362202,3123.6701015693334,24.280675525578665,1.9527868321494786,0.0005482124834056624,0.0011905132125219987,1.3154913900959853,1.2388073880354447,36.100759117952464,-14.041225583791595,-13.213606748541906,140675.45501884614,5.433223978915777,-18.646830727457683,1524822.1983820857,"[0.0009207659516917838, 0.0008810116764356634]","[-12.31765048726655, -14.150080236637704]","[[140675.45501884614, 391845.481342204], [1524822.1983820857, 470268.8849156829], [1524822.1983820857, 250430.4614317929], [140675.45501884614, 250430.4614317929]]",0.03983084078520777,14.261359677073246,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.73178257835542
3233.66278188053,1.8014770252531562,2.115268045416434,6607.597622253184,5627.388611292077,3123.7637407567145,24.2806227950367,1.9527866496913338,0.0005482155981858733,0.0011905374004214247,1.315480180572471,1.238798729641963,36.10485372534163,-14.041035804302357,-13.212206635585801,140678.12510962776,5.434179272755529,-18.64638590834133,1524990.032470534,"[0.0009207738521824268, 0.0008810256638236404]","[-12.317556855631418, -14.149909085323532]","[[140678.12510962776, 391846.5475525796], [1524990.032470534, 470274.7011302388], [1524990.032470534, 250436.44787920074], [140678.12510962776, 250436.44787920074]]",0.03982962237742314,14.261359677073246,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.735949245022084
3233.76278188053,1.8013319213828576,2.1151133982955135,6607.294117391681,5627.088276786533,3123.8486422128663,24.280569986068013,1.9527864672921404,0.0005482187117775948,0.0011905615977725443,1.3154689710489569,1.238790062558209,36.108948353126266,-14.040848470247692,-13.210811358754029,140680.2937933107,5.435213266386597,-18.646024625140626,1525159.0172054856,"[0.0009207816677316383, 0.000881039497697326]","[-12.317464343145339, -14.149739980105476]","[[140680.2937933107, 391847.62520352006], [1525159.0172054856, 470280.76697714266], [1525159.0172054856, 250442.43524676128], [140680.2937933107, 250442.43524676128]]",0.03982817175970158,14.25776498945188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.74011591168875
3233.86278188053,1.801044469513655,2.1149547280379024,6606.991041362134,5626.354322114021,3123.9397012964,24.280517050344418,1.9527862849508244,0.0005482218242005611,0.0011905858045335724,1.3154577557621916,1.238781380725861,36.11304300381204,-14.040663949851648,-13.209417931923326,140682.81074410668,5.436187397325426,-18.645605329248752,1525327.5367978532,"[0.0009207893524932744, 0.000881053109574023]","[-12.31737354145209, -14.149573810564995]","[[140682.81074410668, 391848.6906425653], [1525327.5367978532, 470286.6637517921], [1525327.5367978532, 250448.4221936512], [140682.81074410668, 250448.4221936512]]",0.03982687947515214,14.25776498945188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.74428257835541
3233.9627818805297,1.8007385931840445,2.1147936145717963,6606.688230582036,5625.569506153805,3124.0345086438897,24.2804643586158,1.9527861026725117,0.0005482249353664157,0.0011906100205642223,1.3154465404754263,1.238772720252752,36.11713768277099,-14.040470315776101,-13.208042217194304,140685.5477217001,5.43710716883507,-18.645149386029374,1525495.2965665495,"[0.0009207974967830806, 0.0008810675128383693]","[-12.317276746748458, -14.14939719847107]","[[140685.5477217001, 391849.7348009738], [1525495.2965665495, 470292.41885534214], [1525495.2965665495, 250454.4086884014], [140685.5477217001, 250454.4086884014]]",0.039825696255862846,14.25776498945188,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.74844924502207
3234.0627818805297,1.800579514861405,2.114638511857263,6606.3855731318545,5625.227415256715,3124.1205227694168,24.280411437283774,1.952785920454878,0.0005482280453166719,0.0011906342458784045,1.3154353136621588,1.238764033945721,36.12123238331884,-14.040281697212706,-13.206669880069967,140687.7787613961,5.438107850256614,-18.64477773032658,1525664.296322726,"[0.000920805418190052, 0.0008810815288248432]","[-12.317182883448353, -14.149225735540664]","[[140687.7787613961, 391850.7917342884], [1525664.296322726, 470298.4302329315], [1525664.296322726, 250460.39611859567], [140687.7787613961, 250460.39611859567]]",0.0398242774742474,14.254176867854223,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.752615911688736
3234.1627818805296,1.800303815539197,2.114479546523162,6606.083029417447,5624.531343036422,3124.2123104382003,24.280358454298224,1.9527857382984024,0.0005482311540448189,0.0011906584803312572,1.3154240810856401,1.2387553383542058,36.125327106354234,-14.040093378034745,-13.20530978798547,140690.33969433562,5.439041337374647,-18.644351125360117,1525832.6835287202,"[0.0009208133283140644, 0.000881095537355941]","[-12.317089168860823, -14.149054369876822]","[[140690.33969433562, 391851.82849566813], [1525832.6835287202, 470304.2631796184], [1525832.6835287202, 250466.3830714791], [140690.33969433562, 250466.3830714791]]",0.03982301279780867,14.254176867854223,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.7567825783554
3234.2627818805295,1.8000061336237791,2.114318501691133,6605.780923529768,5623.772468631376,3124.307391836258,24.280305648410735,1.9527855562069756,0.0005482342614842536,0.0011906827238027105,1.3154128485091212,1.238746657785679,36.129421849959954,-14.03989829271707,-13.20396573994941,140693.0923221933,5.4399268543419055,-18.643892594291316,1526000.519116277,"[0.0009208215897578094, 0.0008811101496872284]","[-12.316990876092147, -14.148875043460748]","[[140693.0923221933, 391852.8462149051], [1526000.519116277, 470309.9753930374], [1526000.519116277, 250472.36971070137], [140693.0923221933, 250472.36971070137]]",0.03982184187166344,14.254176867854223,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.76094924502206
3234.3627818805294,1.7998697444564367,2.114164813847267,6605.479243578644,5623.498300738953,3124.3918167185248,24.28025249911949,1.9527853741764536,0.0005482373677112129,0.0011907069761336398,1.3154016101693513,1.2387379406729437,36.13351661157441,-14.039713280701742,-13.202646095654814,140695.23423614862,5.4408897047859455,-18.64353580044076,1526169.7929524074,"[0.0009208293873188173, 0.0008811239794471374]","[-12.316898649195448, -14.148706065397509]","[[140695.23423614862, 391853.86268238747], [1526169.7929524074, 470315.97033893946], [1526169.7929524074, 250478.35740377769], [140695.23423614862, 250478.35740377769]]",0.039820391142113575,14.25059360728815,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.765115911688724
3234.4627818805293,1.7995752539194396,2.1140055817217496,6605.177684388568,5622.744997146892,3124.484505385737,24.280199342104474,1.9527851922081703,0.0005482404727013819,0.0011907312372925133,1.315390360303079,1.2387292198872637,36.13761139684624,-14.03952575031704,-13.20132587830227,140697.84868835687,5.441774420003554,-18.643100298305825,1526338.0841243123,"[0.0009208373034302404, 0.0008811379997909851]","[-12.316804876273707, -14.148534573151062]","[[140697.84868835687, 391854.8651092674], [1526338.0841243123, 470321.72841061535], [1526338.0841243123, 250484.34431189936], [140697.84868835687, 250484.34431189936]]",0.03981915899181946,14.25059360728815,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.76928257835539
3234.562781880529,1.799275268349416,2.1138447236262667,6604.876302607088,5621.978969865521,3124.5796953697377,24.280146411560402,1.9527850103061566,0.0005482435763855344,0.0011907555071357559,1.315379116200058,1.2387205204209184,36.14170620181034,-14.039331185898556,-13.200022158957381,140700.61085005105,5.442618039416544,-18.642640198373925,1526505.827735173,"[0.0009208455755659693, 0.0008811526344214984]","[-12.316706463037004, -14.148354980711742]","[[140700.61085005105, 391855.8494728675], [1526505.827735173, 470327.3845383839], [1526505.827735173, 250490.33092701514], [140700.61085005105, 250490.33092701514]]",0.03981800142893859,14.25059360728815,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.77344924502205
3234.662781880529,1.7991391276384274,2.113690843528321,6604.575222413006,5621.706570975783,3124.664726932433,24.280093169385914,1.9527848284672265,0.0005482466788221042,0.0011907797855583654,1.3153678605705346,1.2387117864197803,36.14580102396576,-14.039144251108553,-13.198735680250195,140702.79047850182,5.443541457160535,-18.64227713741073,1526674.9311427367,"[0.0009208535023763792, 0.0008811666825660515]","[-12.316612574337043, -14.148183157567544]","[[140702.79047850182, 391856.8375924589], [1526674.9311427367, 470333.31744144077], [1526674.9311427367, 250496.318574604], [140702.79047850182, 250496.318574604]]",0.03981657603584484,14.247013427788385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.77761591168871
3234.762781880529,1.7988481465437924,2.1135318437644193,6604.274180131219,5620.963981804221,3124.7573579815676,24.28003994564343,1.9527846466918064,0.0005482497800030599,0.0011908040725156542,1.315356604941011,1.238703054026919,36.14989586695208,-14.038956696004647,-13.197450106605572,140705.4038181447,5.444391732335248,-18.64184183894082,1526843.1981609375,"[0.0009208614529354959, 0.0008811807641631188]","[-12.316518369559398, -14.148010884152395]","[[140705.4038181447, 391857.81165247917], [1526843.1981609375, 470339.0331834741], [1526843.1981609375, 250502.30554416246], [140705.4038181447, 250502.30554416246]]",0.039815350691853005,14.247013427788385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.781782578355376
3234.862781880529,1.7985465255287005,2.1133714077670356,6603.973349852266,5620.192115502601,3124.852226911667,24.279986764155453,1.952784464983094,0.0005482528798744621,0.0011908283678040076,1.315345337784985,1.2386943204110739,36.15399072705719,-14.038764184240927,-13.1961881683103,140708.15101796854,5.445196082191103,-18.641384250501403,1527010.9019804287,"[0.0009208696515764773, 0.0008811952843232331]","[-12.316420943673087, -14.147832842617095]","[[140708.15101796854, 391858.7622211343], [1527010.9019804287, 470344.6438024775], [1527010.9019804287, 250508.29219183268], [140708.15101796854, 250508.29219183268]]",0.039814195418994607,14.247013427788385,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.78594924502204
3234.962781880529,1.7984075854769004,2.1132170858028427,6603.6729916364275,5619.912729248061,3124.938292427062,24.279933540983354,1.9527842833399596,0.0005482559784570143,0.0011908526714066443,1.3153340763922106,1.2386855835069315,36.15808560291896,-14.038574327774437,-13.194932582343199,140710.3935110151,5.446078151601199,-18.6410107339444,1527179.7248832723,"[0.0009208777490650394, 0.0008812096204723179]","[-12.31632484165183, -14.147657240330675]","[[140710.3935110151, 391859.723084124], [1527179.7248832723, 470350.50294602616], [1527179.7248832723, 250514.27974247572], [140710.3935110151, 250514.27974247572]]",0.039812807286730034,14.243434962176877,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.7901159116887
3235.0627818805287,1.7981262666554063,2.1130587853571194,6603.372847252058,5619.1991663669205,3125.030355526076,24.279880142316692,1.952784101761054,0.0005482590757747562,0.0011908769832705871,1.3153228034729336,1.2386768260933936,36.162180496192434,-14.038387640380776,-13.19367871362499,140712.97556657725,5.4469019509669465,-18.640580664591937,1527348.0796656592,"[0.0009208856916648622, 0.0008812236915694196]","[-12.31623076853679, -14.147485147007949]","[[140712.97556657725, 391860.6721135624], [1527348.0796656592, 470356.1966744978], [1527348.0796656592, 250520.26687855573], [140712.97556657725, 250520.26687855573]]",0.03981157362799891,14.243434962176877,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.794282578355364
3235.1627818805287,1.7978257994885192,2.1128981220215057,6603.072818790896,5618.432117382905,3125.125982162091,24.279826978294324,1.952783920251131,0.0005482621717451393,0.0011909013032505573,1.3153115305536567,1.238668089641061,36.16627540992016,-14.038192287833317,-13.19244128642731,140715.76748727987,5.447674360463935,-18.640115646891246,1527515.6688283526,"[0.0009208940617434086, 0.0008812384968956992]","[-12.316131121672296, -14.14730336812694]","[[140715.76748727987, 391861.60121731216], [1527515.6688283526, 470361.754397255], [1527515.6688283526, 250526.2535631849], [140715.76748727987, 250526.2535631849]]",0.03981044438217191,14.243434962176877,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.79844924502203
3235.2627818805286,1.7976722525810782,2.112743586657129,6602.77303423601,5618.108107722272,3125.2126741433835,24.27977357883063,1.9527837388075966,0.0005482652664138525,0.0011909256313634865,1.3153002461078773,1.2386593271574042,36.17037033887692,-14.0380022327974,-13.191205657051682,140718.0457245275,5.448530535769805,-18.639736192821488,1527684.466660062,"[0.0009209021873175879, 0.0008812528764407801]","[-12.316034686405057, -14.147127243541739]","[[140718.0457245275, 391862.5446254394], [1527684.466660062, 470367.5730329873], [1527684.466660062, 250532.24116465452], [140718.0457245275, 250532.24116465452]]",0.039809076406154234,14.239857179380506,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.80261591168869
3235.3627818805285,1.7974002264458275,2.1125852227995376,6602.473368250041,5617.424092112591,3125.3050986982817,24.27972015450083,1.9527835574305648,0.0005482683597799305,0.001190949967492498,1.315288961662098,1.2386505608926532,36.17446528342629,-14.037812738135631,-13.189978160474425,140720.6516850586,5.449323999909524,-18.63930216038395,1527852.6334042444,"[0.0009209102793881272, 0.0008812672089633893]","[-12.315938684281214, -14.146951730987592]","[[140720.6516850586, 391863.47130254615], [1527852.6334042444, 470373.2184183635], [1527852.6334042444, 250538.22827985254], [140720.6516850586, 250538.22827985254]]",0.03980786097919589,14.239857179380506,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.80678257835535
3235.4627818805284,1.7971065340235126,2.112424840033164,6602.174073233322,5616.678018983132,3125.400699761545,24.279666860784705,1.952783376123637,0.0005482714517812708,0.0011909743115329206,1.3152776714530676,1.2386418039944913,36.178560241593175,-14.037616740852016,-13.188763947050347,140723.44286736488,5.450073338513221,-18.638837285563568,1528020.2379504337,"[0.0009209187028804043, 0.0008812821101128689]","[-12.315838369082472, -14.146768730169013]","[[140723.44286736488, 391864.38140121306], [1528020.2379504337, 470378.7488153855], [1528020.2379504337, 250544.21507863424], [140723.44286736488, 250544.21507863424]]",0.03980673604965435,14.239857179380506,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.810949245022016
3235.5627818805283,1.7969739815849426,2.112271766230149,6601.875110820928,5616.416406962381,3125.485657843897,24.279613271805765,1.9527831948824896,0.0005482745424964246,0.0011909986633713652,1.3152663812440373,1.238633017079584,36.18265521166347,-14.037430657625999,-13.187568430918873,140725.62402395377,5.450905585387233,-18.638474016306105,1528189.2366649625,"[0.0009209266633642775, 0.0008812962283636587]","[-12.3157441012365, -14.146596071620232]","[[140725.62402395377, 391865.2949020262], [1528189.2366649625, 470384.5675915811], [1528189.2366649625, 250550.2029057906], [140725.62402395377, 250550.2029057906]]",0.03980533123633566,14.23627943337969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.81511591168868
3235.662781880528,1.7966837468032155,2.1121131369101485,6601.576023690841,5615.676612097939,3125.5787904185927,24.279559671221705,1.9527830137081832,0.0005482776319053518,0.0011910230230025734,1.3152550795085045,1.238624226334192,36.186750197333595,-14.03724223808488,-13.186368504124403,140728.27257575165,5.45166440469913,-18.638032908823533,1528357.2601464046,"[0.0009209347279063771, 0.0008813105113661503]","[-12.315648476897909, -14.146421240763459]","[[140728.27257575165, 391866.1976703994], [1528357.2601464046, 470390.1563764265], [1528357.2601464046, 250556.18996338706], [140728.27257575165, 250556.18996338706]]",0.03980414184312753,14.23627943337969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.81928257835534
3235.762781880528,1.7963878835465112,2.1119528679364117,6601.276990757341,5614.923600884026,3125.674389318852,24.279506255850613,1.9527828326045285,0.0005482807199421295,0.00119104739031858,1.315243777772972,1.238615451693625,36.19084519494345,-14.037046845576649,-13.185180476723644,140731.06655196764,5.452387111723851,-18.637567588447496,1528524.740905795,"[0.0009209431418032924, 0.0008813253955408717]","[-12.315548305129283, -14.146238491791552]","[[140731.06655196764, 391867.0862174555], [1528524.740905795, 470395.6498869009], [1528524.740905795, 250562.17673581443], [140731.06655196764, 250562.17673581443]]",0.03980302508111475,14.23627943337969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.823449245022005
3235.862781880528,1.7962535087475893,2.111799626732144,6600.978122036032,5614.656789773746,3125.759678369943,24.27945255141555,1.9527826515677837,0.000548283806674311,0.0011910717652495306,1.3152324702741882,1.238606646473635,36.194940203146245,-14.036859805004525,-13.184005290970902,140733.26925372842,5.45319545550754,-18.63720074647844,1528693.5635386284,"[0.0009209511664671614, 0.0008813396186965081]","[-12.315453223880985, -14.146064485403556]","[[140733.26925372842, 391867.9823921623], [1528693.5635386284, 470401.4291625444], [1528693.5635386284, 250568.1645187348], [140733.26925372842, 250568.1645187348]]",0.039801636206151916,14.232701063106292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.82761591168867
3235.962781880528,1.7959663092504032,2.1116412746672064,6600.679144784942,5613.925766853463,3125.852493968326,24.27939887378951,1.9527824705982864,0.0005482868920948072,0.001191096147787781,1.315221162775404,1.2385978438983722,36.199035223465046,-14.036671908451975,-13.182825796284192,140735.90164225842,5.453936553315117,-18.63676234959931,1528861.5342401392,"[0.0009209592199138988, 0.0008813538829144016]","[-12.315357759914372, -14.145889926918722]","[[140735.90164225842, 391868.8689095992], [1528861.5342401392, 470406.9986583098], [1528861.5342401392, 250574.15162270612], [140735.90164225842, 250574.15162270612]]",0.039800444751737225,14.232701063106292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.83178257835533
3236.062781880528,1.795666426774784,2.111481542219668,6600.380236862426,5613.15879788478,3125.947399911372,24.279345216302847,1.952782289698666,0.0005482899761592136,0.0011911205377610173,1.3152098437501178,1.2385890381414466,36.20313025303216,-14.036479874527142,-13.181666310665321,140738.65930770326,5.454636785389766,-18.636303096055087,1529028.9544940914,"[0.0009209674752444931, 0.00088136850793989]","[-12.315259678195057, -14.14571062755311]","[[140738.65930770326, 391869.7351733729], [1529028.9544940914, 470412.47153039597], [1529028.9544940914, 250580.1384089478], [140738.65930770326, 250580.1384089478]]",0.03979931875179517,14.232701063106292,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.83594924502199
3236.1627818805277,1.795525229449775,2.1113276406657557,6600.081646558313,5612.87262316476,3126.033837399646,24.27929153982769,1.9527821088679305,0.0005482930588850317,0.0011911449351920524,1.3151985304880827,1.2385802316423256,36.20722529125362,-14.036289793282506,-13.180507918217018,140740.93164287996,5.455416755083689,-18.635924673300707,1529197.3976177732,"[0.0009209756574693399, 0.0008813829936101699]","[-12.315162553177581, -14.145533176543738]","[[140740.93164287996, 391870.61544608156], [1529197.3976177732, 470418.1881356117], [1529197.3976177732, 250586.12603240108], [140740.93164287996, 250586.12603240108]]",0.03979796867505652,14.229121757503059,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.840115911688656
3236.2627818805277,1.7952492136043092,2.1111700568959444,6599.783016095107,5612.174742106905,3126.125720918368,24.27923766793868,1.9527819281042829,0.0005482961403039705,0.0011911693400475645,1.3151872056995453,1.2385714027285621,36.21132033895151,-14.03610357906338,-13.179348865300994,140743.51220893778,5.456146059907468,-18.635494925208462,1529365.4185790871,"[0.0009209836459734508, 0.0008813971503085166]","[-12.315067963281505, -14.145360076791784]","[[140743.51220893778, 391871.4867992149], [1529365.4185790871, 470423.75720896584], [1529365.4185790871, 250592.11328469956], [140743.51220893778, 250592.11328469956]]",0.039796758319162635,14.229121757503059,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.84428257835532
3236.3627818805276,1.7949484761323995,2.1110104308641757,6599.4842000072695,5611.404820588052,3126.22055463064,24.27918394584004,1.9527817474108236,0.0005482992203621621,0.001191193752206,1.315175880911008,1.2385625867970484,36.215415395243554,-14.035911754570344,-13.178203710470882,140746.26748084594,5.456832379268661,-18.635036089739543,1529532.7431434214,"[0.0009209919013977564, 0.0008814117706889616]","[-12.314969892756652, -14.145180859110832]","[[140746.26748084594, 391872.34139288426], [1529532.7431434214, 470429.2108443361], [1529532.7431434214, 250598.100099527], [140746.26748084594, 250598.100099527]]",0.039795635651731845,14.229121757503059,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.84844924502198
3236.4627818805275,1.794806316627321,2.1108565708177545,6599.185543721236,5611.115441101742,3126.3069385925564,24.279130125823034,1.9527815667865487,0.0005483022990771051,0.0011912181717020278,1.3151645503592193,1.2385537595604252,36.219510458164166,-14.035721797964916,-13.177057922325673,140748.53847795984,5.457599983530855,-18.63465790585653,1529701.0767524177,"[0.0009210000840662295, 0.0008814262538305555]","[-12.314872785526456, -14.14500347721132]","[[140748.53847795984, 391873.2113782595], [1529701.0767524177, 470434.9094998335], [1529701.0767524177, 250604.08773977167], [140748.53847795984, 250604.08773977167]]",0.03979428924454519,14.225541368531958,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.852615911688645
3236.5627818805274,1.794530719375868,2.110699088177236,6598.886891140439,5610.4185130741225,3126.3987027346116,24.27907614939888,1.9527813862295689,0.0005483053764820113,0.0011912425985138987,1.3151532140441795,1.2385449151157901,36.22360552838637,-14.035535777499826,-13.175910163165213,140751.11391262853,5.458318867321168,-18.63422903048638,1529868.9930632615,"[0.0009210080664778136, 0.0008814403984976433]","[-12.314778293667935, -14.14483056465388]","[[140751.11391262853, 391874.07363580196], [1529868.9930632615, 470440.4639970829], [1529868.9930632615, 250610.0750122104], [140751.11391262853, 250610.0750122104]]",0.03979308058265284,14.225541368531958,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.85678257835531
3236.6627818805273,1.7942304085220881,2.1105395836254286,6598.588191393086,5609.64962617515,3126.4934534220897,24.27902227917793,1.952781205742916,0.0005483084525242201,0.0011912670325304603,1.3151418719658885,1.238536077901751,36.22770060499204,-14.035344222917164,-13.174775515766896,140753.86580664263,5.458995261184299,-18.633770776951195,1530036.2286972597,"[0.0009210163125353839, 0.0008814550019799172]","[-12.314680368671143, -14.14465160497918]","[[140753.86580664263, 391874.9197251034], [1530036.2286972597, 470445.9037142751], [1530036.2286972597, 250616.061859813], [140753.86580664263, 250616.061859813]]",0.03979196001736429,14.225541368531958,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.86094924502197
3236.762781880527,1.7940899658545877,2.110385779465827,6598.289345213401,5609.365273987476,3126.5797037750776,24.2789683461397,1.952781025325473,0.0005483115272232758,0.001191291473794518,1.3151305298875977,1.238527234182517,36.23179568621305,-14.035154718872906,-13.173639648273479,140756.12850468655,5.459754342768861,-18.63339399104234,1530204.612031028,"[0.0009210244783184442, 0.0008814694555767511]","[-12.31458350004105, -14.14447464091983]","[[140756.12850468655, 391875.7818376855], [1530204.612031028, 470451.59576310625], [1530204.612031028, 250622.04964224919], [140756.12850468655, 250622.04964224919]]",0.03979061173636243,14.221960038512577,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.86511591168863
3236.862781880527,1.793813403868184,2.110228058068886,6597.989990851089,5608.665299904965,3126.6715299430944,24.278914299997858,1.9527808449753585,0.0005483146006122342,0.0011913159222965988,1.3151191878093067,1.2385183788966834,36.23589077283549,-14.034969060269237,-13.17250065337862,140758.70447245936,5.460464391665738,-18.632965045044358,1530372.714480005,"[0.0009210324493210466, 0.0008814835795343957]","[-12.314489170265507, -14.144302022563515]","[[140758.70447245936, 391876.63690011547], [1530372.714480005, 470457.1454376386], [1530372.714480005, 250628.03714656102], [140758.70447245936, 250628.03714656102]]",0.03978940309924401,14.221960038512577,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.869282578355296
3236.962781880527,1.7935123614812334,2.1100682362020575,6597.69035336663,5607.894096963896,3126.7663482020416,24.278860322799723,1.952780664695635,0.0005483176726378007,0.0011913403779367996,1.3151078342045135,1.2385095257849923,36.23998586459555,-14.03477774402027,-13.171373211643697,140761.45585075836,5.461133685126612,-18.63250689677031,1530540.2231014348,"[0.0009210406901360654, 0.000881498172618167]","[-12.314391332153777, -14.144123228496612]","[[140761.45585075836, 391877.4771049741], [1530540.2231014348, 470462.5854017701], [1530540.2231014348, 250634.02425470363], [140761.45585075836, 250634.02425470363]]",0.039788280705716404,14.221960038512577,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.87344924502196
3237.062781880527,1.7933685332169074,2.1099141114166358,6597.390911367731,5607.599474195742,3126.8528304870756,24.27880629286838,1.9527804844853343,0.0005483207433167943,0.001191364840762044,1.3150964805997203,1.2385006671496073,36.24408096041907,-14.0345881336872,-13.17024371598825,140763.72849398036,5.461884754815458,-18.632128470803707,1530708.7795294926,"[0.0009210488652286043, 0.0008815126413337497]","[-12.314294360892362, -14.1439460936826]","[[140763.72849398036, 391878.3336950757], [1530708.7795294926, 470468.2710589972], [1530708.7795294926, 250640.0121779919], [140763.72849398036, 250640.0121779919]]",0.0397869362843204,14.218377994148344,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.87761591168862
3237.162781880527,1.7930933311191564,2.109756485051283,6597.091580277812,5606.903451272454,3126.9445677838276,24.27875210593401,1.95278030434252,0.0005483238126831978,0.001191389310764146,1.3150851212316759,1.2384917912179874,36.24817606127402,-14.034402475128044,-13.169110428441968,140766.2976446725,5.462590249645842,-18.63170067808781,1530876.98086641,"[0.0009210568383821158, 0.0008815267695763433]","[-12.314200026673598, -14.143773453935168]","[[140766.2976446725, 391879.18429508747], [1530876.98086641, 470473.82013280364], [1530876.98086641, 250645.99973756092], [140766.2976446725, 250645.99973756092]]",0.03978572499833713,14.218377994148344,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.881782578355285
3237.2627818805267,1.792792156090443,2.109596884045771,6596.792400407222,5606.1315601329425,3127.039317462366,24.278698067865438,1.9527801242701697,0.0005483268806850706,0.001191413787849752,1.3150737618636315,1.2384829281874807,36.25227116661989,-14.034211250274918,-13.167987986425942,140769.04434125093,5.463255342317979,-18.63124332874392,1531044.5166975858,"[0.0009210650741204882, 0.0008815413547837824]","[-12.314102268924122, -14.14359478589165]","[[140769.04434125093, 391880.0205525231], [1531044.5166975858, 470479.2571419718], [1531044.5166975858, 250651.9868387994], [140769.04434125093, 250651.9868387994]]",0.03978460164690894,14.218377994148344,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.88594924502195
3237.3627818805267,1.7926525082896034,2.109443314437692,6596.493567092032,5605.849020937535,3127.125304550049,24.278643874441705,1.9527799442669191,0.0005483299473461083,0.0011914382720751282,1.3150623909690848,1.238474046853369,36.256366275027005,-14.034022484996779,-13.166862513307763,140771.28821407704,5.464007195902951,-18.630869709210714,1531213.1180514141,"[0.0009210732068136647, 0.0008815557516487209]","[-12.314005873439202, -14.143418632894525]","[[140771.28821407704, 391880.8747354276], [1531213.1180514141, 470484.95224861393], [1531213.1180514141, 250657.97476434594], [140771.28821407704, 250657.97476434594]]",0.03978324539239653,14.214795529945206,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.89011591168861
3237.4627818805266,1.792372372402647,2.109285835065699,6596.194616360786,5605.137434105936,3127.217045078829,24.278589577701656,1.9527797643308615,0.0005483330126991915,0.0011914627634621343,1.3150510200745382,1.238465155186468,36.26046138711234,-14.03383732058425,-13.165729968879077,140773.85736430826,5.464711965715594,-18.63044193459467,1531381.2753682279,"[0.0009210811510136988, 0.0008815698275971315]","[-12.313911933847006, -14.143246709262096]","[[140773.85736430826, 391881.724735119], [1531381.2753682279, 470490.49930968735], [1531381.2753682279, 250663.96226050015], [140773.85736430826, 250663.96226050015]]",0.03978203530080916,14.214795529945206,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.89428257835527
3237.5627818805265,1.7920715675946435,2.1091260624229236,6595.895649253346,5604.367262082561,3127.31219189246,24.278535460463186,1.9527795844659945,0.0005483360766737523,0.001191487261964022,1.3150396434167404,1.2384562781182318,36.26455650210903,-14.033644143277161,-13.16460199113618,140776.62672649408,5.4653788395460765,-18.629980830682257,1531548.6827844833,"[0.000921089478072944, 0.0008815845606382579]","[-12.313813009238586, -14.143066128503309]","[[140776.62672649408, 391882.56484632264], [1531548.6827844833, 470495.9293482611], [1531548.6827844833, 250669.94927208737], [140776.62672649408, 250669.94927208737]]",0.03978092289658136,14.214795529945206,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.898449245021936
3237.6627818805264,1.7919218218362825,2.1089726019391053,6595.596850931808,5604.052852252573,3127.3980728187053,24.278481181742002,1.9527794046692526,0.0005483391393229967,0.001191511767665317,1.3150282667589424,1.2384473853312126,36.2686516185679,-14.033456614301869,-13.163467885073203,140778.863096454,5.466140591079039,-18.629608476152242,1531717.2875117152,"[0.0009210975356183273, 0.0008815988247119143]","[-12.313717609236457, -14.142891752260814]","[[140778.863096454, 391883.42634863406], [1531717.2875117152, 470501.63874662266], [1531717.2875117152, 250675.93716843388], [140778.863096454, 250675.93716843388]]",0.039779562234090154,14.211213144831667,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.9026159116886
3237.7627818805263,1.7916442415228842,2.1088150277458655,6595.298028063629,5603.349548271258,3127.490055452333,24.278426885594737,1.95277922494034,0.0005483422006517035,0.0011915362805542324,1.3150168901011445,1.2384384900556875,36.27274673631172,-14.033269574410582,-13.162329659175157,140781.4477914877,5.466848472269703,-18.62917813144486,1531885.2115055926,"[0.000921105551360912, 0.0008816130240504097]","[-12.313622749461588, -14.142718220512025]","[[140781.4477914877, 391884.28054006846], [1531885.2115055926, 470507.1788698722], [1531885.2115055926, 250681.92451282535], [140781.4477914877, 250681.92451282535]]",0.0397783612902857,14.211213144831667,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.90678257835526
3237.862781880526,1.7913466945316228,2.1086555303306724,6594.999424180907,5602.589066357273,3127.5850082287743,24.27837267660048,1.9527790452824405,0.000548345260604114,0.0011915608005950687,1.3150055019168443,1.2384295987455536,36.2768418535602,-14.033076234142403,-13.16119590905896,140784.20592527097,5.467523007433783,-18.628718916492744,1532052.561417321,"[0.0009211138763644877, 0.0008816277552638865]","[-12.313523872565646, -14.142537695693573]","[[140784.20592527097, 391885.12573973055], [1532052.561417321, 470512.61934326583], [1532052.561417321, 250687.91151361124], [140784.20592527097, 250687.91151361124]]",0.03977724412784983,14.211213144831667,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.910949245021925
3237.962781880526,1.7912310813421772,2.108503057163963,6594.700956870254,5602.379036619254,3127.669620617217,24.27831823414058,1.9527788656918796,0.0005483483192457913,0.0011915853277741017,1.314994113732544,1.2384206841695637,36.28093696992306,-14.032890889648618,-13.160075807007786,140786.37139708461,5.46828257461911,-18.628358381626896,1532221.2029800364,"[0.0009211218166761038, 0.0008816418311380919]","[-12.313430018259368, -14.142365825367316]","[[140786.37139708461, 391885.9779413621], [1532221.2029800364, 470518.3442524211], [1532221.2029800364, 250693.8994691695], [140786.37139708461, 250693.8994691695]]",0.039775855253351776,14.207631522473818,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.91511591168859
3238.062781880526,1.7909969342731011,2.1083454521099227,6594.402108668402,5601.811576072504,3127.7616777976623,24.278263750372652,1.9527786861695713,0.0005483513765587828,0.0011916098620741236,1.3149827140217416,1.2384117639046193,36.28503208545254,-14.032704589889557,-13.158968942337026,140788.9636629794,5.468957852121861,-18.627926794458887,1532388.9917799078,"[0.0009211297547939905, 0.0008816558939563064]","[-12.313336194449153, -14.14219412972746]","[[140788.9636629794, 391886.80618798273], [1532388.9917799078, 470523.83870709204], [1532388.9917799078, 250699.8867207249], [140788.9636629794, 250699.8867207249]]",0.03977466567087963,14.207631522473818,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.91928257835525
3238.162781880526,1.7907447504683163,2.108186366291963,6594.103132092254,5601.1915059532,3127.855884814614,24.278209400703343,1.952778506719019,0.0005483544324828915,0.0011916344033023301,1.314971314310939,1.2384028553179312,36.28912719877741,-14.032513306880764,-13.15788492058249,140791.6851190678,5.469588784500189,-18.62747370508268,1532556.2101222067,"[0.0009211379088074224, 0.0008816703393681202]","[-12.313239561518674, -14.14201739478078]","[[140791.6851190678, 391887.61173694755], [1532556.2101222067, 470529.23057094484], [1532556.2101222067, 250705.8736286787], [140791.6851190678, 250705.8736286787]]",0.03977354397316172,14.207631522473818,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.923449245021914
3238.262781880526,1.7906566893400544,2.108033288518227,6593.804294057121,5601.068935515755,3127.941256891641,24.278154991273034,1.9527783273395596,0.0005483574870296171,0.0011916589514418283,1.3149599146001363,1.238393941290039,36.29322230865279,-14.032324194621228,-13.15680848904725,140793.90077729677,5.470296340932009,-18.62710482997926,1532724.464467994,"[0.0009211459545871244, 0.0008816845860981949]","[-12.313144347306263, -14.141843295615798]","[[140793.90077729677, 391888.42658899626], [1532724.464467994, 470534.8681470857], [1532724.464467994, 250711.86136463942], [140793.90077729677, 250711.86136463942]]",0.0397721905139382,14.204049944943053,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.92761591168858
3238.3627818805257,1.7904303251530433,2.1078763152778976,6593.505371435061,5600.524034789223,3128.0323819976065,24.27810045421868,1.9527781480300552,0.0005483605402184504,0.0011916835064324678,1.3149485091260826,1.2383850137990167,36.297317414909514,-14.03213829262289,-13.155736697826683,140796.44302859702,5.470944889628925,-18.626681587455607,1532892.2499479852,"[0.000921153812220741, 0.0008816985106961727]","[-12.313051588386335, -14.14167344726787]","[[140796.44302859702, 391889.2276132065], [1532892.2499479852, 470540.3418431888], [1532892.2499479852, 250717.8486787402], [140796.44302859702, 250717.8486787402]]",0.03977098624249598,14.204049944943053,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.93178257835524
3238.4627818805257,1.7901782431248248,2.107717076509792,6593.206475603393,5599.904710455605,3128.1268957222696,24.278046113894288,1.9527779687952653,0.0005483635919655424,0.0011917080681256834,1.3149370978887778,1.238376103223053,36.30141251489482,-14.031943954695635,-13.154679629471843,140799.18561386157,5.471545369912462,-18.626224999384306,1533059.2667352683,"[0.0009211620540721218, 0.0008817130938775906]","[-12.312953827926611, -14.141494924387121]","[[140799.18561386157, 391890.01041589293], [1533059.2667352683, 470545.6853477487], [1533059.2667352683, 250723.83552135274], [140799.18561386157, 250723.83552135274]]",0.0397698818099566,14.204049944943053,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.9359492450219
3238.5627818805256,1.7900815699562722,2.1075640963911324,6592.907518167772,5599.754835882357,3128.2121048925983,24.27799162390149,1.9527777896326197,0.0005483666423153407,0.0011917326365298692,1.314925686651473,1.2383671785973949,36.30550760892419,-14.031754996950434,-13.153626331683427,140801.3940209197,5.472231015170848,-18.625857346854275,1533227.4525519663,"[0.0009211700235716677, 0.0008817272027139573]","[-12.312859628153532, -14.141322675335582]","[[140801.3940209197, 391890.8065247505], [1533227.4525519663, 470551.29597668676], [1533227.4525519663, 250729.82324382727], [140801.3940209197, 250729.82324382727]]",0.039768530893823414,14.200467370823027,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.940115911688565
3238.6627818805255,1.7898583924095572,2.1074069736153147,6592.608254828207,5599.219970564038,3128.3033307602686,24.277937083227094,1.9527776105422445,0.0005483696912652699,0.001191757211556798,1.3149142696509168,1.2383582472061714,36.30960269663893,-14.031566366436213,-13.152577594512252,140803.9468032163,5.472854774339197,-18.62543236885145,1533394.9568253774,"[0.0009211779459956856, 0.0008817412376894484]","[-12.31276604173179, -14.141151397102307]","[[140803.9468032163, 391891.58832570363], [1533394.9568253774, 470556.72826006496], [1533394.9568253774, 250735.81043016614], [140803.9468032163, 250735.81043016614]]",0.039767339553079595,14.200467370823027,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.94428257835523
3238.7627818805254,1.789610318337362,2.1072478635528578,6592.30900602552,5598.612494953733,3128.397527432188,24.2778826785242,1.952777431527647,0.0005483727387538406,0.0011917817931062606,1.3149028468871096,1.2383493263353433,36.31369777651463,-14.031371251212231,-13.151538417642428,140806.6735804029,5.473440013840161,-18.62497843148259,1533561.8815982733,"[0.000921186175877355, 0.0008817558008862889]","[-12.31266845772015, -14.140973168930188]","[[140806.6735804029, 391892.3569479318], [1533561.8815982733, 470562.0541719456], [1533561.8815982733, 250741.79728029447], [140806.6735804029, 250741.79728029447]]",0.039766233223499044,14.200467370823027,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.94844924502189
3238.8627818805253,1.7895284110327743,2.10709576644496,6592.009840139534,5598.506286517877,3128.4813652591647,24.277828035367257,1.9527772525850526,0.0005483757848483315,0.0011918063811313113,1.3148914241233023,1.2383403817470904,36.31779284902268,-14.031184297646885,-13.150510415635438,140808.80653617816,5.474112939081351,-18.62462335471679,1533730.0802528814,"[0.00092119401155458, 0.0008817696923320934]","[-12.312576018837845, -14.140803809079141]","[[140808.80653617816, 391893.1346331995], [1533730.0802528814, 470567.66776378464], [1533730.0802528814, 250747.78507722463], [140808.80653617816, 250747.78507722463]]",0.03976485453134453,14.196883497078403,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.952615911688554
