t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3238.962781880525,1.7892925945087266,2.106938539600501,6591.710428113032,5597.9319911272605,3128.572715444701,24.277773338799257,1.9527770737146946,0.0005483788295425841,0.001191830975632137,1.3148799898329928,1.2383314297378092,36.32188791338177,-14.030996626303693,-13.14947725200824,140811.36884485884,5.47471955641555,-18.62419680842379,1533897.423896925,"[0.0009212018510574413, 0.0008817835809668215]","[-12.312483531727466, -14.140634488357064]","[[140811.36884485884, 391893.9033768096], [1533897.423896925, 470573.0720195484], [1533897.423896925, 250753.77217898844], [140811.36884485884, 250753.77217898844]]",0.03976367276643096,14.196883497078403,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.95678257835522
3239.062781880525,1.789040399422402,2.1067798860769753,6591.410959102704,5597.31017604724,3128.6661709005293,24.27771879841854,1.9527768949192055,0.000548381872791369,0.001191855576464521,1.3148685613059345,1.2383224924680776,36.32598296930712,-14.030804462786705,-13.148458712102467,140814.05722701945,5.475290569182732,-18.6237492812852,1534064.2021603703,"[0.0009212098985460867, 0.0008817978389335537]","[-12.312388334544313, -14.140460297850312]","[[140814.05722701945, 391894.6562596493], [1534064.2021603703, 470578.38520458306], [1534064.2021603703, 250759.75894421007], [140814.05722701945, 250759.75894421007]]",0.039762555903903644,14.196883497078403,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.96094924502188
3239.162781880525,1.7889516499058289,2.1066271317538794,6591.111472562436,5597.184032153341,3128.7508706274866,24.277664151176058,1.9527767161973246,0.0005483849146162214,0.0011918801836640113,1.3148571270156253,1.2383135433992547,36.33007801551929,-14.030614581492841,-13.147439510016511,140816.2437941154,5.475945784763525,-18.623385294780036,1534231.9909008914,"[0.0009212178447619887, 0.0008818119095265253]","[-12.312294469529792, -14.140288599678938]","[[140816.2437941154, 391895.42508946726], [1534231.9909008914, 470583.95187502954], [1534231.9909008914, 250765.7465221301], [140816.2437941154, 250765.7465221301]]",0.03976120787155908,14.193298279858695,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.96511591168854
3239.262781880525,1.7887261595035875,2.1064704848039844,6590.811679629958,5596.64013750134,3128.8412190799154,24.27760935971962,1.9527765375471913,0.0005483879550490507,0.0011919047972321528,1.3148456869620644,1.2383045788007638,36.33417305151494,-14.030428354740405,-13.146416274564558,140818.75038415534,5.476551766602455,-18.622968041167013,1534399.32653724,"[0.0009212255941906667, 0.0008818256438052134]","[-12.312203171858307, -14.140121338132245]","[[140818.75038415534, 391896.1874082188], [1534399.32653724, 470589.36851835623], [1534399.32653724, 250771.73369356486], [140818.75038415534, 250771.73369356486]]",0.03976000429695237,14.193298279858695,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.969282578355205
3239.362781880525,1.788474315172625,2.106311550201847,6590.511743980558,5596.019723114196,3128.9349115276855,24.277554746762057,1.9527763589727472,0.0005483909940198846,0.0011919294171036051,1.3148342411452525,1.2382956290370424,36.33826807394189,-14.03023424280128,-13.145397190076721,140821.4538960662,5.47712082387261,-18.622518013949332,1534565.9082618211,"[0.0009212337120034152, 0.0008818400093695071]","[-12.312107079711181, -14.13994576334342]","[[140821.4538960662, 391896.94028156943], [1534565.9082618211, 470594.66977694473], [1534565.9082618211, 250777.72039958314], [140821.4538960662, 250777.72039958314]]",0.039758896877851585,14.193298279858695,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.97344924502187
3239.4627818805247,1.7883800167507178,2.1061590057870845,6590.211862398334,5595.875320183761,3129.019150164084,24.277499972124758,1.952776180470888,0.0005483940315822585,0.0011919540433495475,1.3148227953284406,1.2382866638203063,36.342363084499084,-14.03004586753907,-13.144374210189937,140823.61412454388,5.477784216499344,-18.622158426689282,1534733.6621253921,"[0.0009212415473730996, 0.0008818538834229184]","[-12.312014678271161, -14.139776686032215]","[[140823.61412454388, 391897.7130257559], [1534733.6621253921, 470600.25189448486], [1534733.6621253921, 250783.7079859351], [140823.61412454388, 250783.7079859351]]",0.03975753762382554,14.189711993150745,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.97761591168853
3239.5627818805247,1.7881549968524992,2.106002222259411,6589.911825049789,5595.333012582482,3129.109625525392,24.27744518734516,1.9527760020413503,0.00054839706773983,0.001191978675960876,1.3148113495116287,1.238277697181539,36.34645808297864,-14.029857834432235,-13.143346631542556,140826.1307550112,5.478392887390044,-18.6217395189326,1534900.7095916884,"[0.0009212493386765237, 0.0008818676869452488]","[-12.311922845756644, -14.13960852863713]","[[140826.1307550112, 391898.4786066057], [1534900.7095916884, 470605.66064411774], [1534900.7095916884, 250789.69501149273], [140826.1307550112, 250789.69501149273]]",0.03975634172792581,14.189711993150745,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.981782578355194
3239.6627818805246,1.7879062195850643,2.1058435244583897,6589.611839329413,5594.7214763825295,3129.2029834098053,24.27739048974683,1.9527758236872372,0.0005484001024378554,0.0011920033148965024,1.3147998921683146,1.2382687347127017,36.35055306811893,-14.029663566140602,-13.142321689432094,140828.8160361118,5.478970855342936,-18.62129254477503,1535067.1762215549,"[0.0009212574275047565, 0.0008818820028474741]","[-12.311827150654409, -14.139433637932425]","[[140828.8160361118, 391899.2368520481], [1535067.1762215549, 470610.9737247941], [1535067.1762215549, 250795.68169694074], [140828.8160361118, 250795.68169694074]]",0.03975522720923839,14.189711993150745,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.98594924502186
3239.7627818805245,1.7878255856372143,2.1056917408797364,6589.311777448944,5594.617654026635,3129.286043880287,24.277335565527764,1.9527756454047516,0.0005484031357437547,0.0011920279601696534,1.3147884348250005,1.2382597495038714,36.35464804107846,-14.02947700569292,-13.14130101903055,140830.910441796,5.47964290944762,-18.62094392847817,1535234.8992246047,"[0.0009212651499891786, 0.0008818956933063638]","[-12.3117362363543, -14.1392670031123]","[[140830.910441796, 391900.0097294821], [1535234.8992246047, 470616.581360473], [1535234.8992246047, 250801.66932260426], [140830.910441796, 250801.66932260426]]",0.0397538406340893,14.186125399498529,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.99011591168852
3239.8627818805244,1.7875888441682442,2.1055347702264657,6589.011293604222,5594.038744503194,3129.3766252530354,24.277280657388722,1.9527754671936413,0.0005484061676594771,0.001192052611845791,1.3147769774816862,1.2382507664880769,36.358742999940716,-14.029290169419209,-13.140268250216252,140833.43400260276,5.480255633991504,-18.620523884207756,1535401.7877462069,"[0.0009212728557919604, 0.0008819093459052777]","[-12.311645532048681, -14.139100856999455]","[[140833.43400260276, 391900.7793626021], [1535401.7877462069, 470621.9886913996], [1535401.7877462069, 250807.65625926698], [140833.43400260276, 250807.65625926698]]",0.03975264927882986,14.186125399498529,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.99428257835518
3239.9627818805243,1.7873370276126708,2.1053762924106576,6588.710694034701,5593.416545121247,3129.469405438503,24.277225800367273,1.9527752890565842,0.0005484091981384487,0.0011920772698475806,1.3147655086118697,1.2382417836836868,36.36283794509592,-14.029098250115217,-13.139242284493776,140836.08840472615,5.480839783404036,-18.620082067897812,1535568.1038141926,"[0.0009212808005796436, 0.0008819234185139885]","[-12.311551728274198, -14.138929193884815]","[[140836.08840472615, 391901.53940339654], [1535568.1038141926, 470627.31214065047], [1535568.1038141926, 250813.642855102], [140836.08840472615, 250813.642855102]]",0.03975152350530823,14.186125399498529,0.1,-10.0,0.6,0.0009627260342477058,1200.0,34.998449245021845
3240.062781880524,1.7872520394493112,2.105404194569047,6588.974077256871,5593.300036084727,3129.5530303650607,24.27717088934433,1.9527751109917149,0.0005484122272128555,0.001192101934248606,1.3147540455053042,1.2382327968854252,36.36693287623348,-14.028909584607979,-13.138211967670372,140838.21814214493,5.481515617317285,-18.619727584987658,1535735.4426838853,"[0.0009212885974183891, 0.0008819372272308372]","[-12.3114598553317, -14.13876101768269]","[[140838.21814214493, 391902.3191160132], [1535735.4426838853, 470632.90427740803], [1535735.4426838853, 250819.63025847232], [140838.21814214493, 250819.63025847232]]",0.03975015585048162,14.182539151432149,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.162781880524,1.78702480507261,2.1060149251284366,6591.074049613327,5592.748977318421,3129.6426112513736,24.277115814476254,1.9527749329972253,0.0005484152549128863,0.0011921266051233756,1.3147425708722367,1.2382237914345104,36.371027792172015,-14.028723921896463,-13.137169416128359,140840.69112756886,5.482146559510426,-18.619315975638784,1535901.8732046098,"[0.0009212962281608022, 0.0008819507481094879]","[-12.311370152931914, -14.138596643746208]","[[140840.69112756886, 391903.0983329682], [1535901.8732046098, 470638.33172266657], [1535901.8732046098, 250825.61690059004], [140840.69112756886, 250825.61690059004]]",0.03974894690108142,14.182539151432149,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.262781880524,1.7867720657651385,2.1072501835924884,6595.133910371382,5592.122441267204,3129.734647419912,24.277060893539996,1.9527747550760781,0.0005484182811866179,0.001192151282397769,1.314731096239169,1.2382147992194392,36.3751226873207,-14.028532507142804,-13.136134187850473,140843.3347714365,5.4827417799282046,-18.618875967778678,1536065.9858236695,"[0.0009213041235225336, 0.0008819647327353745]","[-12.311277004013757, -14.138426157559822]","[[140843.3347714365, 391903.86630926136], [1536065.9858236695, 470643.60212846554], [1536065.9858236695, 250831.6019521362], [140843.3347714365, 250831.6019521362]]",0.039747842875751525,14.182539151432149,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.362781880524,1.7866976636837464,2.1089291427646364,6600.558631400762,5592.033628152812,3129.8152685907507,24.277005774772086,1.9527745772244602,0.0005484213061000892,0.0011921759661798167,1.3147196216061012,1.2382057880690702,36.37921755636944,-14.028348096892923,-13.135091462962578,140845.3603797526,5.483447367124683,-18.61853883008726,1536228.8908619443,"[0.0009213116823323425, 0.0008819781299864087]","[-12.311188246304232, -14.13826342563591]","[[140845.3603797526, 391904.65940178704], [1536228.8908619443, 470649.1160506611], [1536228.8908619443, 250837.58639003045], [140845.3603797526, 250837.58639003045]]",0.0397464837753186,14.17895401081461,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.462781880524,1.786466540291475,2.1109909076974724,6607.196342606965,5591.466617958132,3129.902795182407,24.276950628062504,1.9527743994425575,0.0005484243296467763,0.0011922006565762738,1.314708135446531,1.2381967720734712,36.38331238261651,-14.028162179076057,-13.134031949645134,140847.8359321412,5.484094860236581,-18.618126809881716,1536387.180613069,"[0.0009213192759371931, 0.0008819915775816022]","[-12.311099038641151, -14.138100034706731]","[[140847.8359321412, 391905.4524601504], [1536387.180613069, 470654.3070531955], [1536387.180613069, 250843.56803778655], [140847.8359321412, 250843.56803778655]]",0.03974537548967516,14.17895401081461,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.5627818805237,1.7862284596644429,2.113342061594378,6614.7421089089485,5590.879405182512,3129.991225328927,24.2768956362463,1.9527742217330566,0.0005484273517789455,0.00119222535358409,1.3146966492869612,1.2381877697061536,36.387407149804574,-14.027970566310358,-13.1329708703567,140850.42644077627,5.484724792583279,-18.61769566293998,1536541.0180896819,"[0.0009213271345731346, 0.0008820054842187478]","[-12.311006384829414, -14.137930603881845]","[[140850.42644077627, 391906.24327833706], [1536541.0180896819, 470659.3091790639], [1536541.0180896819, 250849.54750084024], [140850.42644077627, 250849.54750084024]]",0.039744372990817615,14.17895401081461,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.6627818805237,1.7861640960266036,2.115918604124416,6622.968962084227,5590.8149520092975,3130.0679284990097,24.27684035701846,1.952774044091655,0.0005484303725725448,0.00119225005725733,1.31468515736414,1.238178737349672,36.39150184887217,-14.027787425135951,-13.131910443517029,140852.40053120424,5.485456669183918,-18.617367112700947,1536692.39137582,"[0.0009213345869117711, 0.0008820186960356954]","[-12.310919034430809, -14.13777034550691]","[[140852.40053120424, 391907.05247838056], [1536692.39137582, 470664.5046232302], [1536692.39137582, 250855.52632652986], [140852.40053120424, 250855.52632652986]]",0.03974313342110447,14.175371275060174,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.7627818805236,1.785948087681053,2.118713500652058,6631.891439158067,5590.285722834874,3130.1501770376353,24.276785046293448,1.9527738665169654,0.0005484333920486521,0.0011922747677211858,1.3146736654413191,1.238169703027389,36.39559643948212,-14.027605857417402,-13.130832788616772,140854.76363079587,5.486141035333475,-18.616973823950246,1536838.148923274,"[0.0009213419234938632, 0.0008820316984577226]","[-12.310833182282895, -14.137612832631651]","[[140854.76363079587, 391907.8638752497], [1536838.148923274, 470669.37294162845], [1536838.148923274, 250861.50274050888], [140854.76363079587, 250861.50274050888]]",0.039742130567859,14.175371275060174,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.8627818805235,1.7857219393722352,2.121670316894325,6641.321981436521,5589.725356598357,3130.2327833657055,24.276729791582444,1.952773689010667,0.000548436410177096,0.001192299484962453,1.3146621677552468,1.2381606715299514,36.39969090869954,-14.027420728306222,-13.129755706679191,140857.21831396603,5.48680959182073,-18.61656529849992,1536978.993085511,"[0.0009213494124902873, 0.0008820449677237993]","[-12.310745350498149, -14.137451810337032]","[[140857.21831396603, 391908.6719948211], [1536978.993085511, 470674.04550315766], [1536978.993085511, 250867.4775130968], [140857.21831396603, 250867.4775130968]]",0.03974122947610222,14.175371275060174,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3240.9627818805234,1.7856685035510793,2.1247627695791094,6651.153720814583,5589.68553175836,3130.3041525582166,24.27667437471147,1.9527735115693703,0.0005484394270158252,0.0011923242091070026,1.3146506700691745,1.2381516247502242,36.403785245643974,-14.027241473451445,-13.128669445495234,140859.09023122882,5.487584319264556,-18.61625376475979,1537116.885270138,"[0.0009213566103695867, 0.000882057726056313]","[-12.310661314570881, -14.137297529223385]","[[140859.09023122882, 391909.5055268535], [1537116.885270138, 470678.8932778574], [1537116.885270138, 250873.45212204487], [140859.09023122882, 250873.45212204487]]",0.039740110237410364,14.171792355969517,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.0627818805233,1.7854683098975628,2.1279866153896907,6661.406170641084,5589.193809312412,3130.379731933231,24.276618737399406,1.952773334189738,0.0005484424426200274,0.0011923489402916236,1.3146391608566,1.238142554956083,36.4078793890252,-14.027067650676809,-13.127565689018013,140861.27823509465,5.488323941420816,-18.61588963043883,1537249.075843208,"[0.0009213634934765962, 0.0008820699380172556]","[-12.310581379452017, -14.137150447064435]","[[140861.27823509465, 391910.343712913], [1537249.075843208, 470683.44362006884], [1537249.075843208, 250879.42516816745], [140861.27823509465, 250879.42516816745]]",0.03973919695457946,14.171792355969517,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.162781880523,1.7852556551275274,2.1313036548695714,6671.951354576605,5588.663473306235,3130.4555497442275,24.276563204882923,1.9527731568729634,0.0005484454569658366,0.001192373678581898,1.314627651644025,1.238133495526665,36.41197334255361,-14.02689045977957,-13.12645242192741,140863.549157329,5.489059279353654,-18.615511701281065,1537376.445156111,"[0.0009213704957451082, 0.0008820823501131538]","[-12.310499887178644, -14.137000720093475]","[[140863.549157329, 391911.1871583078], [1537376.445156111, 470687.8172404835], [1537376.445156111, 250885.39722313397], [140863.549157329, 250885.39722313397]]",0.039738378583581195,14.171792355969517,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.262781880523,1.785210974561048,2.134703813054777,6682.733465858731,5588.639065690968,3130.5202272045835,24.27650748387412,1.9527729796152755,0.0005484484701157395,0.0011923984241778217,1.3146161366681992,1.2381244179088267,36.41606709850049,-14.026719057915788,-13.125320432142473,140865.24113245847,5.489909692046467,-18.61523012418894,1537500.9213768763,"[0.0009213771832617312, 0.0008820941959495431]","[-12.310422501618698, -14.136858341576353]","[[140865.24113245847, 391912.0637257969], [1537500.9213768763, 470692.37797961116], [1537500.9213768763, 250891.36965170427], [140865.24113245847, 250891.36965170427]]",0.0397373411981917,14.168219328497969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.362781880523,1.7850283524078117,2.138171232700693,6693.734240107118,5588.189205493229,3130.5884850262246,24.276451610132707,1.9527728024125184,0.0005484514821374138,0.0011924231772954764,1.3146046216923732,1.238115327702231,36.42016062404599,-14.026553967012358,-13.12415939740805,140867.19776854993,5.49074510834015,-18.6149045057482,1537620.7631828089,"[0.0009213834785397712, 0.0008821053786146277]","[-12.310350101805037, -14.136724743717302]","[[140867.19776854993, 391912.95599882014], [1537620.7631828089, 470696.7116642627], [1537620.7631828089, 250897.34131917154], [140867.19776854993, 250897.34131917154]]",0.039736471796551015,14.168219328497969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.462781880523,1.7848241125216353,2.1417100086504814,6704.959424695943,5587.672096754676,3130.6569972658544,24.27639585133422,1.9527726252653086,0.0005484544930119044,0.0011924479381883713,1.3145931009532963,1.2381062498265374,36.42425382522646,-14.02638466492609,-13.122964391740652,140869.25232186666,5.491598204248248,-18.6145625959889,1537734.6991594057,"[0.0009213898737975671, 0.0008821167117492151]","[-12.310276508006654, -14.136589224078746]","[[140869.25232186666, 391913.87313398934], [1537734.6991594057, 470700.85777424055], [1537734.6991594057, 250903.3123345982], [140869.25232186666, 250903.3123345982]]",0.039735712840905504,14.168219328497969,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.562781880523,1.7847746628101204,2.145301216003507,6716.324007504437,5587.618571413541,3130.7137465834808,24.276339877344583,1.9527724481674016,0.0005484575028406244,0.0011924727072294406,1.3145815802142193,1.2380971549229756,36.42834676095208,-14.02622443165497,-13.121728940359162,140870.68873179765,5.492594616907439,-18.6143235572666,1537845.943341716,"[0.0009213957268572471, 0.0008821270960766006]","[-12.310209985750602, -14.136466224905604]","[[140870.68873179765, 391914.84241057973], [1537845.943341716, 470705.24127771455], [1537845.943341716, 250909.28416364748], [140870.68873179765, 250909.28416364748]]",0.03973471122874807,14.1646556672003,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.6627818805227,1.7846083716328789,2.148926800356796,6727.803057441499,5587.204579054943,3130.773489503901,24.276283679863187,1.9527722711150777,0.0005484605116819654,0.0011924974846626935,1.3145700421853888,1.238088036369598,36.43243943351217,-14.026068964355037,-13.120457107535174,140872.34929356427,5.493590111388556,-18.61404721892373,1537953.0579038856,"[0.0009214012307075526, 0.000882136876766716]","[-12.310148005641414, -14.136351165100704]","[[140872.34929356427, 391915.8346535343], [1537953.0579038856, 470709.44044147816], [1537953.0579038856, 250915.2555794123], [140872.34929356427, 250915.2555794123]]",0.03973385223579827,14.1646556672003,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.7627818805227,1.7844154039072286,2.1525847121197854,6739.384635339311,5586.707778999576,3130.8336426409974,24.2762276812882,1.9527720941077398,0.0005484635195369432,0.0011925222708212922,1.3145585156830606,1.2380789431986412,36.436531819567165,-14.02591092662639,-13.119142007997198,140874.09060489532,5.494615437586418,-18.613757445583616,1538055.987826697,"[0.0009214067299421886, 0.0008821466356562746]","[-12.31008606224469, -14.136236358835212]","[[140874.09060489532, 391916.85991015745], [1538055.987826697, 470713.52518909203], [1538055.987826697, 250921.2267755091], [140874.09060489532, 250921.2267755091]]",0.03973307285984844,14.1646556672003,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.8627818805226,1.7843897504608621,2.156276534151927,6751.045380831222,5586.712089870848,3130.8810692439492,24.276171276364146,1.9527719171380495,0.0005484665265268278,0.0011925470660560926,1.3145469718909788,1.238069809453942,36.44062394378744,-14.025764297007365,-13.117788696055129,140875.1487314009,5.495792667023153,-18.613581363078282,1538157.0175226703,"[0.0009214115664488579, 0.0008821552439046946]","[-12.310032769971322, -14.13613674340493]","[[140875.1487314009, 391917.9374705512], [1538157.0175226703, 470717.89828506706], [1538157.0175226703, 250927.19903543452], [140875.1487314009, 250927.19903543452]]",0.03973201302236186,14.161106941395262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3241.9627818805225,1.7842124704527855,2.1599895918786727,6762.782863478982,5586.249843680433,3130.9330789862665,24.276114846562603,1.9527717402015787,0.0005484695327154371,0.0011925718708955715,1.3145354280988975,1.2380606792793003,36.44471576413133,-14.025621067164206,-13.116364929449787,140876.51915866457,5.496988382792409,-18.613353312242197,1538253.7671214575,"[0.0009214160502449858, 0.0008821632231755495]","[-12.309984045212556, -14.136045375621299]","[[140876.51915866457, 391919.063241263], [1538253.7671214575, 470722.0851132538], [1538253.7671214575, 250933.17085047514], [140876.51915866457, 250933.17085047514]]",0.039731129652264045,14.161106941395262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.0627818805224,1.784022129967408,2.1637228496729723,6774.583076687444,5585.745943358588,3130.98467195619,24.276058491964886,1.9527715632969316,0.0005484725381154975,0.0011925966857760993,1.3145238785435645,1.2380515586966403,36.448807283126484,-14.025475717031266,-13.114883138990763,140877.91768488596,5.498237448302405,-18.613120587293167,1538346.7131497536,"[0.0009214204666842195, 0.0008821710747876958]","[-12.309936188260519, -14.13595567409003]","[[140877.91768488596, 391920.23574520653], [1538346.7131497536, 470726.2108192928], [1538346.7131497536, 250939.14259056858], [140877.91768488596, 250939.14259056858]]",0.03973029543778527,14.161106941395262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.1627818805223,1.7839914536429433,2.1674812949760467,6786.43573784589,5585.719879141059,3131.023900218197,24.276001880675143,1.9527713864159417,0.0005484755428565995,0.0011926215113395623,1.3145123232249805,1.2380424176224885,36.45289849701754,-14.025340467859849,-13.113326936485976,140878.6507443686,5.49967166509424,-18.612998601580216,1538437.7386217893,"[0.0009214242090414163, 0.0008821777459608625]","[-12.30989700482843, -14.135881344845739]","[[140878.6507443686, 391921.4896998871], [1538437.7386217893, 470730.6608076435], [1538437.7386217893, 250945.11547061751], [140878.6507443686, 250945.11547061751]]",0.03972918197473647,14.157579754394257,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.262781880522,1.7838257163512317,2.1712513056731586,6798.333186363598,5585.277731082178,3131.066942182399,24.27594524157804,1.9527712095535763,0.0005484785470118192,0.0011926463482210459,1.3145007679063965,1.238033279600063,36.456989393169636,-14.025208903940651,-13.111686290123203,140879.64428163774,5.501146981395294,-18.612833271518497,1538525.0318297485,"[0.0009214275688740277, 0.0008821837407929542]","[-12.309862900132233, -14.13581609825739]","[[140879.64428163774, 391922.8049296133], [1538525.0318297485, 470734.981756934], [1538525.0318297485, 250951.08806007027], [140879.64428163774, 250951.08806007027]]",0.0397282129263177,14.157579754394257,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.362781880522,1.783640044749246,2.175033217162524,6810.26799008587,5584.772961967808,3131.109877471352,24.27588860140574,1.9527710327076153,0.0005484815506058338,0.0011926711970222375,1.3144891952980593,1.2380241414849595,36.46107996715466,-14.025075436164396,-13.1099683263281,140880.67548294677,5.5026933485929135,-18.612661674921014,1538608.9505500773,"[0.0009214308242181088, 0.0008821895419335018]","[-12.309830146197125, -14.1357533846068]","[[140880.67548294677, 391924.1824243879], [1538608.9505500773, 470739.27450844913], [1538608.9505500773, 250957.06062410967], [140880.67548294677, 250957.06062410967]]",0.03972728819667973,14.157579754394257,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.462781880522,1.7836257488524854,2.178832617793715,6822.231278196316,5584.783004001187,3131.140603680013,24.275831762884675,1.95277085587074,0.0005484845537551997,0.001192696058356169,1.314477622689722,1.2380149878443174,36.46517025083898,-14.024951002410877,-13.108179223598938,140881.03980096936,5.504421827378309,-18.612601050977247,1538691.6526974654,"[0.0009214334963534565, 0.0008821943223734315]","[-12.309805000849288, -14.135704143760453]","[[140881.03980096936, 391925.63872688886], [1538691.6526974654, 470743.9104075802], [1538691.6526974654, 250963.0343480637], [140881.03980096936, 250963.0343480637]]",0.0397260753999389,14.154082996638977,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.562781880522,1.7834504956773063,2.182638450937581,6834.224484523543,5584.296858354055,3131.1757023192786,24.27577486310351,1.9527706790356754,0.0005484875565678734,0.0011927209331267148,1.3144660500813845,1.238005835732206,36.46926015438879,-14.024832192084002,-13.106276642258536,140881.6911650254,5.506216019498851,-18.612492661757386,1538770.7867565204,"[0.0009214356358719193, 0.0008821981627596356]","[-12.309786657626894, -14.135667060551963]","[[140881.6911650254, 391927.1793053219], [1538770.7867565204, 470748.4462496737], [1538770.7867565204, 250969.00780847503], [140881.6911650254, 250969.00780847503]]",0.03972501107511888,14.154082996638977,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.662781880522,1.7832653973133021,2.186452260859159,6846.241758006413,5583.778913104132,3131.210262654537,24.275717996825346,1.9527705021996964,0.0005484905590743919,0.001192745822114459,1.3144544601832935,1.2379966878218471,36.47334965620587,-14.024710794987115,-13.104274320862487,140882.3529494762,5.508108218088154,-18.61238253895064,1538846.655042094,"[0.0009214376733116682, 0.000882201811399901]","[-12.309769739019206, -14.135632668872557]","[[140882.3529494762, 391928.80137618375], [1538846.655042094, 470752.99680048274], [1538846.655042094, 250974.98126744147], [140882.3529494762, 250974.98126744147]]",0.039723973658084236,14.154082996638977,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.7627818805217,1.7832427283501664,2.1902796902214026,6858.277120799065,5583.749353690529,3131.233491055109,24.27566102190937,1.9527703253554285,0.0005484935613875458,0.0011927707261947646,1.3144428702852025,1.2379875352649063,36.4774387718158,-14.024596145989284,-13.102170153668624,140882.39430268982,5.510205504003608,-18.61237565767223,1538921.3113636768,"[0.0009214391878535728, 0.0008822045406049112]","[-12.309759660127668, -14.135610444298422]","[[140882.39430268982, 391930.5260146695], [1538921.3113636768, 470757.9078087715], [1538921.3113636768, 250980.95587011537], [140882.39430268982, 250980.95587011537]]",0.03972266260515828,14.150626217035036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.8627818805217,1.7830827176990722,2.1941101129310114,6870.3294206242845,5583.295743735458,3131.260085869859,24.275603849192645,1.9527701484951718,0.0005484965636233751,0.0011927956463464954,1.314431263097358,1.2379783661034731,36.481527418439555,-14.024487555227775,-13.099943494961735,140882.65548898454,5.512388700693094,-18.61233219565483,1538993.1239681076,"[0.0009214401530879484, 0.0008822063036970671]","[-12.309756639158403, -14.13560077992244]","[[140882.65548898454, 391932.3443838511], [1538993.1239681076, 470762.782269905], [1538993.1239681076, 250986.93043801788], [140882.65548898454, 250986.93043801788]]",0.03972146000756669,14.150626217035036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3242.9627818805216,1.7828971774341587,2.197945470350431,6882.397748494407,5582.762486738816,3131.2868500769073,24.27554681422932,1.9527699716155837,0.0005484995658226196,0.0011928205834714455,1.3144196559095134,1.2379692146188142,36.48561546285316,-14.024377044916529,-13.097605006904928,140882.96563139942,5.514675580400393,-18.61228058730532,1539061.6698649148,"[0.0009214409719459709, 0.0008822077978126297]","[-12.309755574802738, -14.135594754643956]","[[140882.96563139942, 391934.2529794968], [1539061.6698649148, 470767.66920615034], [1539061.6698649148, 250992.90499904894], [140882.96563139942, 250992.90499904894]]",0.03972029882701214,14.150626217035036,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.0627818805215,1.7828797902118463,2.2017934729839155,6894.477912392296,5582.733115021811,3131.300913090981,24.275489519000622,1.9527697947064822,0.0005485025681437391,0.0011928455387036202,1.3144080371951667,1.237960042238513,36.489702887494275,-14.024276401531981,-13.095134850097566,140882.57349190032,5.517210990059283,-18.61234584015685,1539129.2389769305,"[0.000921441066146475, 0.0008822080206590927]","[-12.309763814779403, -14.135605224663713]","[[140882.57349190032, 391936.2911120239], [1539129.2389769305, 470772.99672911305], [1539129.2389769305, 250998.88084549102], [140882.57349190032, 250998.88084549102]]",0.03971881991492322,14.147220469035396,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.1627818805214,1.7827093674894705,2.205640823467036,6906.567722477998,5582.233900036425,3131.3202263012154,24.275432299069518,1.9527696177620029,0.0005485055706657061,0.0011928705132650721,1.31439641848082,1.2379508849506857,36.493789568259615,-14.024177185670135,-13.092513583730295,140882.5072996333,5.519843270975457,-18.61235685470575,1539193.7351870914,"[0.0009214408329318503, 0.0008822076737000421]","[-12.309776596056475, -14.135624041202258]","[[140882.5072996333, 391938.4431950798], [1539193.7351870914, 470778.2686645637], [1539193.7351870914, 251004.85771086646], [140882.5072996333, 251004.85771086646]]",0.03971749312805414,14.147220469035396,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.2627818805213,1.7825291838683488,2.2094906372283853,6918.665131766956,5581.703901790363,3131.339420585109,24.275375083552348,1.9527694407785288,0.0005485085734347086,0.0011928955081128422,1.3143847767134684,1.237941725497744,36.49787543254223,-14.024074804313262,-13.089774196804456,140882.46197789584,5.522590199547324,-18.61236439635178,1539255.757592056,"[0.0009214405119892396, 0.0008822071307438904]","[-12.309790275236768, -14.13564445526039]","[[140882.46197789584, 391940.69152594224], [1539255.757592056, 470783.598165239], [1539255.757592056, 251010.83684974312], [140882.46197789584, 251010.83684974312]]",0.039716184423677664,14.147220469035396,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.362781880521,1.7825102108336015,2.213350094726702,6930.768523215008,5581.6590836617415,3131.3476072888498,24.275317739890472,1.9527692637487348,0.0005485115765627208,0.001192920524256744,1.314373134946117,1.2379325579736455,36.50196046514617,-14.023979825150255,-13.086919125484997,140881.80520618949,5.525554559470777,-18.612473684955773,1539317.1186651897,"[0.0009214396677920549, 0.0008822056834705632]","[-12.30981114791084, -14.135677584593845]","[[140881.80520618949, 391943.05349423236], [1539317.1186651897, 470789.31858188537], [1539317.1186651897, 251016.81873629545], [140881.80520618949, 251016.81873629545]]",0.03971459654820359,14.143878165388317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.462781880521,1.782342706282717,2.217208468462344,6942.877910232454,5581.156657089673,3131.36000019313,24.275260274983538,1.9527690866634877,0.0005485145801844419,0.001192945563158439,1.314361475889012,1.2379233821758757,36.506044222115634,-14.023889112655066,-13.08388819265997,140881.4109631577,5.528651095604005,-18.612539288263974,1539375.6490473181,"[0.0009214382889976431, 0.0008822033031933203]","[-12.309838654076163, -14.135722521001934]","[[140881.4109631577, 391945.5516609437], [1539375.6490473181, 470795.0493303278], [1539375.6490473181, 251022.80205746053], [140881.4109631577, 251022.80205746053]]",0.039713125546124876,14.143878165388317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.562781880521,1.7821636848862825,2.2210679983762525,6954.991347691574,5580.6184311402185,3131.3725436484306,24.275202918918115,1.952768909519223,0.0005485175843419005,0.0011929706260102933,1.3143498053054048,1.2379142181121765,36.51012669375092,-14.023794946415743,-13.080714030032027,140881.04909710074,5.531885474034226,-18.612599504066253,1539431.8202838933,"[0.0009214368445666903, 0.0008822007947094974]","[-12.30986701371022, -14.13576914611244]","[[140881.04909710074, 391948.16631776234], [1539431.8202838933, 470800.8669240462], [1539431.8202838933, 251028.7863470479], [140881.04909710074, 251028.7863470479]]",0.03971167150359957,14.143878165388317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.662781880521,1.782142027890283,2.224936177796707,6967.107521966386,5580.553389186387,3131.374100296989,24.275145357780428,1.9527687323077958,0.0005485205891647632,0.0011929957137532781,1.3143381289585463,1.2379050349529996,36.51420793514035,-14.02370896790109,-13.07743381025739,140880.0741936073,5.535327921830287,-18.612761732087677,1539487.5683589983,"[0.0009214348394100117, 0.0008821973006145667]","[-12.309902620196258, -14.135828660123105]","[[140880.0741936073, 391950.88676036743], [1539487.5683589983, 470807.0719122355], [1539487.5683589983, 251034.77232783], [140880.0741936073, 251034.77232783]]",0.03970993644019574,14.140610815048811,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.762781880521,1.7819760892021224,2.2288015379280743,6979.22562648027,5580.04513901044,3131.3804785724697,24.27508770907263,1.952768555021853,0.0005485235947582323,0.0011930208277991716,1.3143264353219344,1.2378958451767288,36.51828745772724,-14.023625729865746,-13.073985882967577,140879.39234884703,5.538889311465283,-18.61287519443286,1539540.7857854122,"[0.0009214324470218732, 0.0008821931217464261]","[-12.30994334219683, -14.135897321125434]","[[140879.39234884703, 391953.73577794136], [1539540.7857854122, 470813.2731961331], [1539540.7857854122, 251040.75851600012], [140879.39234884703, 251040.75851600012]]",0.039708329278762756,14.140610815048811,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.8627818805207,1.7817989394268834,2.232666917367846,6991.344707057287,5579.502471819011,3131.3872448558427,24.275030166855665,1.9527683776580844,0.0005485266011617777,0.0011930459693113994,1.31431473015882,1.2378866657266747,36.522365199618946,-14.023538866463127,-13.070400366723277,140878.75274979195,5.542581260551799,-18.612981627275076,1539591.9052297086,"[0.000921430019892592, 0.00088218887036928]","[-12.309984482216652, -14.135966878598698]","[[140878.75274979195, 391956.6963558436], [1539591.9052297086, 470819.5582856633], [1539591.9052297086, 251046.74491231688], [140878.75274979195, 251046.74491231688]]",0.03970674114822861,14.140610815048811,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3243.9627818805207,1.7817680705058494,2.2365398266230243,7003.463919606778,5579.399144318658,3131.383504214805,24.274972354302246,1.9527682002073188,0.0005485296085185701,0.0011930711395342609,1.3143030077059525,1.2378774589323616,36.526440952614564,-14.02346020885118,-13.066676245540407,140877.52531933048,5.546509634055951,-18.613185879596358,1539642.5421968123,"[0.0009214270060444659, 0.0008821835910574577]","[-12.310033192063415, -14.136049853323135]","[[140877.52531933048, 391959.78863962856], [1539642.5421968123, 470826.2576808378], [1539642.5421968123, 251052.73240342204], [140877.52531933048, 251052.73240342204]]",0.03970487765312019,14.137428959544106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.0627818805206,1.7816096988075802,2.2404090355013664,7015.582136644871,5578.905003224392,3131.3845041135087,24.274914508340185,1.9527680226637418,0.0005485326169114629,0.0011930963397107366,1.3142912737265826,1.2378682489368782,36.53051451198428,-14.02338298662741,-13.062805557302624,140876.5826034945,5.550537197218574,-18.6133427545212,1539691.0221653031,"[0.0009214237296406877, 0.0008821778440780832]","[-12.31008540015919, -14.136139127104725]","[[140876.5826034945, 391962.99241492763], [1539691.0221653031, 470832.94291713263], [1539691.0221653031, 251058.71948139858], [140876.5826034945, 251058.71948139858]]",0.03970313768646226,14.137428959544106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.1627818805205,1.7814347483753392,2.244277143975172,7027.698765533969,5578.3604158004055,3131.38632828839,24.27485675860425,1.9527678450243313,0.0005485356263770498,0.0011931215709565046,1.3142795282207103,1.2378590468495951,36.534585646740936,-14.023302181724006,-13.058804557540327,140875.70416563845,5.554684376313105,-18.613488933853432,1539737.598998774,"[0.0009214204491003625, 0.0008821720788636596]","[-12.310137652696547, -14.136228624371812]","[[140875.70416563845, 391966.3011056778], [1539737.598998774, 470839.6994474075], [1539737.598998774, 251064.70624998157], [140875.70416563845, 251064.70624998157]]",0.039701425247600376,14.137428959544106,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.2627818805204,1.7814003260111135,2.2481515830761545,7039.813046348786,5578.238295953111,3131.3782839839396,24.274798802606558,1.9527676672805017,0.0005485386370490593,0.0011931468345175542,1.3142677711883355,1.2378498247128504,36.53865413568951,-14.023228724467023,-13.054666957367658,140874.27156575132,5.559060374502195,-18.613727331869853,1539783.8341584762,"[0.0009214166468022184, 0.0008821654007602761]","[-12.31019672834423, -14.136330196175887]","[[140874.27156575132, 391969.7388218593], [1539783.8341584762, 470846.8574443079], [1539783.8341584762, 251070.69358510876], [140874.27156575132, 251070.69358510876]]",0.03969945072375835,14.1343421355949,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.3627818805203,1.7812441654486881,2.2520215629089058,7051.923911469143,5577.743361509991,3131.3749511173723,24.27474073811449,1.9527674894270084,0.0005485416490025588,0.0011931721315616968,1.314255991102956,1.2378405884752819,36.542719732561295,-14.023156274826169,-13.050392145004537,140873.11976320943,5.56352685895726,-18.613919003961797,1539828.1217575045,"[0.0009214126135525269, 0.0008821583110775928]","[-12.310258801218556, -14.136437170197707]","[[140873.11976320943, 391973.28047755186], [1539828.1217575045, 470853.9981264931], [1539828.1217575045, 251076.68005773434], [140873.11976320943, 251076.68005773434]]",0.03969759713715538,14.1343421355949,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.46278188052,1.7810711758897066,2.2558895218855692,7064.030813020836,5577.197617440037,3131.3726778235205,24.274682736377677,1.952767311461261,0.0005485446622671856,0.0011931974632020622,1.3142441937278233,1.2378313549086886,36.5467822039609,-14.023079918644674,-13.045989992732359,140872.04283684064,5.568108224248505,-18.614098216980864,1539870.696538415,"[0.0009214086084593062, 0.000882151261749098]","[-12.310320504644162, -14.136543605067091]","[[140872.04283684064, 391976.9242863295], [1539870.696538415, 470861.20776735817], [1539870.696538415, 251082.66575371663], [140872.04283684064, 251082.66575371663]]",0.03969577385559446,14.1343421355949,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.56278188052,1.781034867963996,2.259762769142045,7076.132988322885,5577.063112398384,3131.3609928220258,24.27462453257677,1.9527671333753505,0.0005485476769669275,0.001193222830596808,1.3142323848261879,1.2378221002590482,36.550841289436846,-14.023010451849052,-13.041462190511936,140870.4361233662,5.572903404195586,-18.61436559470752,1539913.0602964398,"[0.0009214041203559908, 0.0008821433778276423]","[-12.310388407525664, -14.136661005617036]","[[140870.4361233662, 391980.6873871708], [1539913.0602964398, 470868.798859971], [1539913.0602964398, 251088.65151113638], [140870.4361233662, 251088.65151113638]]",0.03969369952406183,14.131357771176114,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.66278188052,1.7808790307033167,2.263630689543425,7088.229420607193,5576.562996024669,3131.3541795269134,24.274566274824487,1.952766955164532,0.000548550693168821,0.001193248234887602,1.3142205586347993,1.237812837574738,36.55489674834166,-14.022941422938663,-13.036802118878484,140869.1171388137,5.577782973561455,-18.61458509243994,1539953.6425498172,"[0.0009213994549728883, 0.0008821351579619231]","[-12.31045872111238, -14.136782751037442]","[[140869.1171388137, 391984.5501623022], [1539953.6425498172, 470876.36872200324], [1539953.6425498172, 251094.63592009462], [140869.1171388137, 251094.63592009462]]",0.039691747974566906,14.131357771176114,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.76278188052,1.7807081238051239,2.2674957188686102,7100.3195364078965,5576.01788390693,3131.348596305475,24.274508033832706,1.952766776826898,0.0005485537108929527,0.0011932736770827496,1.3142087093904058,1.237803570149816,36.55894830801657,-14.022868309857236,-13.032028093204474,140867.881194205,5.5827626794069545,-18.61479077261143,1539992.674890311,"[0.000921394857499897, 0.0008821270569386579]","[-12.31052816149783, -14.136903073165247]","[[140867.881194205, 391988.50386084744], [1539992.674890311, 470883.9926616606], [1539992.674890311, 251100.6190516266], [140867.881194205, 251100.6190516266]]",0.03968983073558448,14.131357771176114,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.86278188052,1.7806681927640096,2.2713648513224878,7112.40254451107,5575.867293081803,3131.334246177984,24.274449566687785,1.9527665983552118,0.000548556730252592,0.0011932991582970138,1.3141968428562592,1.2377942770863672,36.562995720126196,-14.022801345760843,-13.02713526239171,140866.15010127646,5.587943593059066,-18.615078855450776,1540031.6199697542,"[0.0009213898433467679, 0.0008821182285104429]","[-12.31060304987236, -14.137033012830642]","[[140866.15010127646, 391992.57017146464], [1540031.6199697542, 470891.9783064215], [1540031.6199697542, 251106.6017037742], [140866.15010127646, 251106.6017037742]]",0.039687677261429646,14.128481395698305,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3244.9627818805197,1.780514996138741,2.2752278988302854,7124.477380827482,5575.370635502572,3131.3247277295773,24.274391038653743,1.952766419745465,0.0005485597513047273,0.0011933246795449097,1.3141849590323587,1.237784973707178,36.56703870310497,-14.022734642612155,-13.022126093841507,140864.7026526698,5.593193643417635,-18.615319737259142,1540068.9956196449,"[0.0009213846873657227, 0.0008821091460934092]","[-12.310679783142461, -14.137166293313626]","[[140864.7026526698, 391996.7232154791], [1540068.9956196449, 470899.9316654872], [1540068.9956196449, 251112.58250972175], [140864.7026526698, 251112.58250972175]]",0.0396856450991285,14.128481395698305,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.0627818805197,1.7803462613766456,2.279086981896428,7136.543568847232,5574.828325058683,3131.316893797934,24.274332569326273,1.952766240996108,0.0005485627740643542,0.0011933502417842386,1.3141730579187048,1.2377756704612868,36.57107700202158,-14.022663678336892,-13.017010515315349,140863.34674128206,5.598534872053392,-18.61554538736874,1540105.0065913568,"[0.0009213796296948249, 0.000882100228883965]","[-12.310755244402348, -14.137297407844203]","[[140863.34674128206, 392000.9607349981], [1540105.0065913568, 470907.9319301974], [1540105.0065913568, 251118.5614922258], [140863.34674128206, 251118.5614922258]]",0.03968365337520956,14.128481395698305,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.1627818805196,1.7803045213405915,2.2829484795683372,7148.6003860007295,5574.670520317906,3131.301669739124,24.274273830550868,1.9527660621007767,0.0005485657986323068,0.0011933758459856823,1.3141611337520465,1.2377663343977203,36.575110325054254,-14.022598537874014,-13.01179256377111,140861.52009833505,5.604056815317023,-18.615849379088132,1540141.0539577806,"[0.0009213742041170199, 0.0008820906690547367]","[-12.31083552458158, -14.137437031778967]","[[140861.52009833505, 392005.29663613683], [1540141.0539577806, 470916.26692124724], [1540141.0539577806, 251124.53937466472], [140861.52009833505, 251124.53937466472]]",0.03968144934000342,14.125716565227599,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.2627818805195,1.7801521214608167,2.2868031152861286,7160.646890717006,5574.17499929667,3131.291383526497,24.27421499647491,1.9527658830559802,0.0005485688250576786,0.00119340149310056,1.3141491865323833,1.237756982630647,36.579138413254555,-14.022533291119288,-13.006467352253935,140859.98039508823,5.60963826816797,-18.616105620421905,1540175.677886057,"[0.0009213686756479381, 0.0008820809254290568]","[-12.310917149419845, -14.137579081256046]","[[140859.98039508823, 392009.7117258795], [1540175.677886057, 470924.56161880284], [1540175.677886057, 251130.51479052825], [140859.98039508823, 251130.51479052825]]",0.03967936817690501,14.125716565227599,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.3627818805194,1.7799858745919939,2.2906531391377953,7172.682418700649,5573.638876214628,3131.2826443031245,24.274156210755923,1.9527657038609074,0.0005485718533454278,0.0011934271839324046,1.3141372220229666,1.237747628551468,36.583160964871354,-14.02246374744802,-13.001054331723708,140858.53762624058,5.615291399956675,-18.616345731680383,1540209.0755314108,"[0.0009213632792863607, 0.0008820714056622181]","[-12.310997063632607, -14.137718194673294]","[[140858.53762624058, 392014.19586917287], [1540209.0755314108, 470932.88240076974], [1540209.0755314108, 251136.48772425126], [140858.53762624058, 251136.48772425126]]",0.03967732842397782,14.125716565227599,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.4627818805193,1.7799406324457512,2.2945050927046107,7184.706246621316,5573.467943570359,3131.266201790147,24.274097211053174,1.9527655245098512,0.0005485748835860014,0.0011934529193811786,1.3141252402237966,1.237738247951838,36.58717771534913,-14.022399388626393,-12.99554925615007,140856.65715605952,5.621109433660166,-18.616658689810237,1540242.554635977,"[0.0009213575649082029, 0.0008820613324568712]","[-12.3110811437463, -14.137864637803402]","[[140856.65715605952, 392018.76891536237], [1540242.554635977, 470941.5121245739], [1540242.554635977, 251142.45882167554], [140856.65715605952, 251142.45882167554]]",0.03967508064804161,14.123064776333905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.562781880519,1.7797910653190163,2.298349473156533,7196.717310452687,5572.978921773416,3131.254578342596,24.274038107216136,1.9527653450001239,0.0005485779158174135,0.0011934787002340001,1.3141132353716218,1.2377288493396865,36.591188355226336,-14.022334816606072,-12.989956499752566,140855.0569376527,5.62696850973623,-18.616925009488796,1540274.7346120495,"[0.000921351785336078, 0.0008820511409303441]","[-12.31116607964811, -14.138012647340178]","[[140855.0569376527, 392023.4052977046], [1540274.7346120495, 470950.0844161053], [1540274.7346120495, 251148.42674617333], [140855.0569376527, 251148.42674617333]]",0.03967295486543012,14.123064776333905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
