t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3245.662781880519,1.779627353344524,2.302188401983234,7208.71503660175,5572.448567003021,3131.244615076577,24.273978967965448,1.9527651653312885,0.0005485809500391334,0.0011935045272254109,1.3141012017031912,1.2377194369739761,36.5951926148756,-14.022265905225538,-12.984285348013373,140853.55920441388,5.632888926997111,-18.617174275010484,1540305.798806946,"[0.0009213461587594228, 0.0008820412122269645]","[-12.31124904386136, -14.138157222474483]","[[140853.55920441388, 392028.10284301644], [1540305.798806946, 470958.6722729714], [1540305.798806946, 251154.3914606028], [140853.55920441388, 251154.3914606028]]",0.03967087324582555,14.123064776333905,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.762781880519,1.779580670380732,2.306028178085045,7220.6985588123825,5572.271711171879,3131.2273750308386,24.273919653134488,1.952764985498542,0.0005485839863286845,0.0011935304010834394,1.3140891565082582,1.237710001900749,36.59919017577448,-14.02220187017763,-12.97854205505189,140851.64844939817,5.638950227100594,-18.617492282152483,1540337.0011578933,"[0.0009213402586642141, 0.0008820308070386883]","[-12.311335590568381, -14.138308108397133]","[[140851.64844939817, 392032.872197731], [1540337.0011578933, 470967.5355891589], [1540337.0011578933, 251160.35353680872], [140851.64844939817, 251160.35353680872]]",0.03966859729930618,14.12052568333467,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.862781880519,1.7794323031562451,2.309859555421183,7232.666865071902,5571.785101596799,3131.2149901482157,24.273860199224078,1.9527648054997035,0.0005485870247162097,0.0011935563225201863,1.3140770824970696,1.2377005435960613,36.603180765732475,-14.022137303721147,-12.97272098173812,140850.0193623838,5.6450424321965045,-18.617763413934625,1540367.0067171662,"[0.0009213343262300224, 0.0008820203431502715]","[-12.311422571702495, -14.138459784136288]","[[140850.0193623838, 392037.69672713435], [1540367.0067171662, 470976.3319113656], [1540367.0067171662, 251166.31167088792], [140850.0193623838, 251166.31167088792]]",0.0396664444836222,14.12052568333467,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3245.962781880519,1.7792714085371606,2.3136845981976855,7244.619232927015,5571.262339268983,3131.2043303440882,24.27380074013243,1.9527646253350903,0.0005485900651908996,0.0011935822920954775,1.3140649854328763,1.2376910746289898,36.60716405783455,-14.022068382775752,-12.966841694267032,140848.49663882313,5.651175151419864,-18.618016845686896,1540395.9998295181,"[0.0009213285765361264, 0.0008820101934250325]","[-12.311507190167422, -14.138607344478913]","[[140848.49663882313, 392042.56574846734], [1540395.9998295181, 470985.1206065173], [1540395.9998295181, 251172.26578143786], [140848.49663882313, 251172.26578143786]]",0.03966433992381477,14.12052568333467,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.0627818805187,1.7792216376360441,2.3175093361252075,7256.55487533733,5571.075485063748,3131.186900618933,24.273741035014353,1.952764445000495,0.0005485931078207738,0.0011936083104616114,1.3140528653156782,1.2376815728798218,36.61113977639042,-14.02200383343118,-12.960899932638313,140846.58937099093,5.65743434876606,-18.618334281404373,1540425.173327127,"[0.0009213225940034351, 0.0008819996403678401]","[-12.311594871956038, -14.13876026620648]","[[140846.58937099093, 392047.49777481315], [1540425.173327127, 470994.1616853615], [1540425.173327127, 251178.21639776262], [140846.58937099093, 251178.21639776262]]",0.0396620546774056,14.118097138307512,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.1627818805187,1.77907641111912,2.321324927508085,7268.472645750769,5570.598099250685,3131.174166795076,24.27368122089148,1.9527642644945082,0.0005485961526254369,0.0011936343781507347,1.3140407221454755,1.2376720509817982,36.61510758868599,-14.021938732407168,-12.954901090107967,140844.9549681901,5.663705215463324,-18.61860630557129,1540453.2695062493,"[0.000921316609214419, 0.0008819890805634045]","[-12.311682593230831, -14.138913289416521]","[[140844.9549681901, 392052.4682695428], [1540453.2695062493, 471003.1180459702], [1540453.2695062493, 251184.16222729275], [140844.9549681901, 251184.16222729275]]",0.03965989102891414,14.118097138307512,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.2627818805186,1.7789183410515568,2.3251333123054074,7280.371905485221,5570.083678128038,3131.1632184507366,24.273621398225043,1.9527640838177287,0.0005485991995899566,0.001193660495654303,1.3140285559222682,1.2376625179173175,36.619067216512235,-14.021869324073219,-12.948853051112735,140843.42963095868,5.670007128375545,-18.61886017948828,1540480.4536849468,"[0.000921310819036338, 0.0008819788580522542]","[-12.311767798337774, -14.139061893739477]","[[140843.42963095868, 392057.4757781175], [1540480.4536849468, 471012.05768808717], [1540480.4536849468, 251190.1031735677], [140843.42963095868, 251190.1031735677]]",0.03965777720184927,14.118097138307512,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.3627818805185,1.778867598575603,2.328940272940659,7292.251705604444,5569.893925780357,3131.1458650662653,24.273561324331574,1.9527639029667876,0.0005486022487704913,0.0011936866634425507,1.314016366646056,1.2376529503792448,36.623018320565905,-14.02180409466644,-12.942762861929737,140841.54116211066,5.676411633325586,-18.619174495255322,1540507.8644003135,"[0.0009213048315605425, 0.0008819682933196576]","[-12.31185560422504, -14.13921505497545]","[[140841.54116211066, 392062.5289627135], [1540507.8644003135, 471021.21683223895], [1540507.8644003135, 251196.03967802055], [140841.54116211066, 251196.03967802055]]",0.03965549516527298,14.115775520021508,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.4627818805184,1.778723895164081,2.33273724584734,7304.111019901574,5569.4214284776945,3131.1331925205486,24.273501104380188,1.952763721940673,0.0005486053001803987,0.0011937128819798455,1.314004148553588,1.2376433575004602,36.62696062275228,-14.021738110831723,-12.936624504655697,140839.92425883334,5.682819109762505,-18.619443614418202,1540534.283612499,"[0.0009212988645672858, 0.0008819577636674594]","[-12.311943159527242, -14.139367774793943]","[[140839.92425883334, 392067.6133478103], [1540534.283612499, 471030.28358921694], [1540534.283612499, 251201.97049069358], [140839.92425883334, 251201.97049069358]]",0.039653334708007845,14.115775520021508,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.5627818805183,1.7785688737068976,2.336526102477685,7315.949042299868,5568.916706927566,3131.1223249515306,24.2734408632093,1.952763540740664,0.0005486083537955928,0.0011937391515785846,1.3139919074081154,1.237633751122995,36.630893778108714,-14.021667903710423,-12.930456904344851,140838.4179889158,5.689237417478694,-18.619694321823545,1540559.876019671,"[0.0009212931132427336, 0.000881947607260898]","[-12.31202792504231, -14.139515603212633]","[[140838.4179889158, 392072.7183336018], [1540559.876019671, 471039.3111655868], [1540559.876019671, 251207.89545841585], [140838.4179889158, 251207.89545841585]]",0.039651227343865905,14.115775520021508,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.662781880518,1.7785156636236137,2.3403123945305517,7327.764956007067,5568.720134999326,3131.1054768297113,24.273380380547316,1.9527633593638611,0.000548611409664605,0.001193765472643826,1.3139796432096384,1.2376241111262734,36.63481750804067,-14.02160147935065,-12.924255339305091,140836.5725501889,5.695746144912476,-18.620001484217568,1540585.7221785828,"[0.0009212871945903857, 0.0008819371628962817]","[-12.312114901736624, -14.139667274214263]","[[140836.5725501889, 392077.8615454419], [1540585.7221785828, 471048.53849736025], [1540585.7221785828, 251213.81499920724], [140836.5725501889, 251213.81499920724]]",0.039648963358084155,14.113555837712981,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.762781880518,1.7783752451126174,2.344087920860575,7339.557569946489,5568.258501020666,3131.0931235258226,24.27331978067731,1.9527631778099233,0.0005486144677917833,0.0011937918454623577,1.3139673559581566,1.2376144489624994,36.638731464511636,-14.021534362586852,-12.918025470689258,140834.9886038937,5.702239654567222,-18.62026512525648,1540610.6743774614,"[0.000921281317780158, 0.0008819267901133767]","[-12.312201345970935, -14.139818018187988]","[[140834.9886038937, 392083.0199752047], [1540610.6743774614, 471057.6566164783], [1540610.6743774614, 251219.72785834497], [140834.9886038937, 251219.72785834497]]",0.039646818987571726,14.113555837712981,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.862781880518,1.7782231578504386,2.3478544571781215,7351.326211405629,5567.763568166815,3131.082588586502,24.273259155540757,1.952762996080298,0.0005486175281505535,0.0011938182702912869,1.3139550456536702,1.2376047729611,36.64263536946976,-14.021463142302583,-12.911773500561196,140833.51550549717,5.708736817666534,-18.62051031822773,1540634.878796135,"[0.0009212756599433667, 0.0008819167985250573]","[-12.312284958086577, -14.13996376668254]","[[140833.51550549717, 392088.19314285327], [1540634.878796135, 471066.72918816743], [1540634.878796135, 251225.63388689043], [140833.51550549717, 251225.63388689043]]",0.03964472811689032,14.113555837712981,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3246.962781880518,1.7781694963232437,2.3516173147710067,7363.069869985207,5567.566695425265,3131.0663617486593,24.2731982408994,1.9527628141728062,0.0005486205907793546,0.0011938447473620946,1.3139427065329279,1.2375950562559086,36.6465288712385,-14.021395621051775,-12.905506548888013,140831.72049073206,5.7153025470799435,-18.620809095967957,1540659.367712457,"[0.0009212698603825464, 0.0008819065625723034]","[-12.312370452567372, -14.140112789961714]","[[140831.72049073206, 392093.3884353932], [1540659.367712457, 471075.97162368894], [1540659.367712457, 251231.53340828358], [140831.72049073206, 251231.53340828358]]",0.03964249123486058,14.111432122048164,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.062781880518,1.7780307769566595,2.3553685635300927,7374.787522644474,5567.111403204521,3131.0545775441446,24.27313721220526,1.9527626320873763,0.0005486236556781496,0.0011938712769093032,1.3139303443591808,1.237585317783861,36.65041169478826,-14.02132728467063,-12.89921792166524,140830.18368934988,5.721846975154108,-18.621064896819348,1540683.027611357,"[0.0009212641158780018, 0.0008818964231525253]","[-12.312455243389888, -14.140260558442366]","[[140830.18368934988, 392098.59361263964], [1540683.027611357, 471085.10019805585], [1540683.027611357, 251237.4252253919], [140830.18368934988, 251237.4252253919]]",0.039640372930763994,14.111432122048164,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.1627818805177,1.7778817849099964,2.3591099012745165,7386.478296858637,5566.627146757014,3131.0445913808717,24.27307610396045,1.9527624498260283,0.0005486267228127478,0.001193897859023884,1.3139179533691783,1.2375755578682024,36.6542834857417,-14.021255000295236,-12.892925365423139,140828.75720328407,5.728376972204217,-18.621302337627355,1540706.004676877,"[0.0009212586028724209, 0.0008818866858120277]","[-12.31253704391172, -14.14040306335228]","[[140828.75720328407, 392103.7986397672], [1540706.004676877, 471094.16323762824], [1540706.004676877, 251243.30912210292], [140828.75720328407, 251243.30912210292]]",0.03963831041065555,14.111432122048164,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.2627818805177,1.777826299481966,2.3628464555457347,7398.141364101618,5566.426143990576,3131.0292493774873,24.273014755661308,1.9527622673868823,0.000548629792216572,0.0011939244938911503,1.313905539326171,1.2375657636463773,36.65814397156714,-14.021186118696354,-12.886623432804868,140827.0277985279,5.734966769444583,-18.62159020224945,1540729.2798848145,"[0.0009212529675528443, 0.0008818767396846127]","[-12.312620469622034, -14.140548367811647]","[[140827.0277985279, 392109.020610918], [1540729.2798848145, 471103.38131686155], [1540729.2798848145, 251249.1854232238], [140827.0277985279, 251249.1854232238]]",0.03963611100079335,14.109397537764478,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.3627818805176,1.7776908654826464,2.3665706013792236,7409.775502927363,5565.982362476032,3131.018148627803,24.272953280648625,1.9527620847704197,0.0005486328638822332,0.0011939511815841335,1.3138931022301588,1.2375559455747154,36.661992797599964,-14.02111655814193,-12.880317481272584,140825.54578061457,5.741519409521658,-18.621836890794242,1540751.8019783893,"[0.0009212473997588237, 0.0008818669109084377]","[-12.312703029861286, -14.140692144329549]","[[140825.54578061457, 392114.23831796186], [1540751.8019783893, 471112.4710710703], [1540751.8019783893, 251255.05290911207], [140825.54578061457, 251255.05290911207]]",0.03963402774354599,14.109397537764478,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.4627818805175,1.77754477040698,2.3702839716736483,7421.38002707325,5565.508358482534,3131.008822471614,24.272891722368975,1.9527619019787046,0.0005486359377748153,0.001193977922159633,1.313880636317891,1.2375461059685655,36.665829694751324,-14.021043211837778,-12.874011971088692,140824.17227982133,5.748053546906306,-18.622065517994997,1540773.7002076441,"[0.0009212420593108572, 0.0008818574788482002]","[-12.312782654259653, -14.140830728108927]","[[140824.17227982133, 392119.4523466479], [1540773.7002076441, 471121.4925785972], [1540773.7002076441, 251260.91139048914], [140824.17227982133, 251260.91139048914]]",0.0396319995443029,14.109397537764478,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.5627818805174,1.7774893571969717,2.3739914710108017,7432.953883707551,5565.30913533596,3130.9943504315693,24.27282991638803,1.9527617190104487,0.0005486390139195111,0.001194004715648337,1.3138681473526184,1.2375362305619855,36.669654307580686,-14.02097326155023,-12.867713580560121,140822.508674841,5.754628856508589,-18.62234243706871,1540795.9150652562,"[0.0009212366125742979, 0.0008818478647430112]","[-12.31286369473915, -14.140971758655677]","[[140822.508674841, 392124.66939451953], [1540795.9150652562, 471130.6438530598], [1540795.9150652562, 251266.7610911131], [140822.508674841, 251266.7610911131]]",0.03962984283010916,14.107444789218091,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.6627818805173,1.7773556854408028,2.3776857240485585,7444.496071496362,5564.872297498623,3130.9840473031018,24.272767945361238,1.952761535866242,0.0005486420923069481,0.0011940315620949892,1.31385562957109,1.2375263264336462,36.67346637268588,-14.020902581754862,-12.86141481622019,140821.0880594001,5.761164094588594,-18.622578910808784,1540817.422914555,"[0.0009212312380712547, 0.0008818383778220036]","[-12.312943813688776, -14.141111138680424]","[[140821.0880594001, 392129.87932576047], [1540817.422914555, 471139.665713095], [1540817.422914555, 251272.60086508025], [140821.0880594001, 251272.60086508025]]",0.03962780043416251,14.107444789218091,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.762781880517,1.7772125997154724,2.3813682818643174,7456.0056743350015,5564.409053774915,3130.975469488436,24.272705919747125,1.9527613525485907,0.0005486451728964802,0.0011940584614109774,1.3138430887365569,1.2375164043339988,36.677265534710386,-14.020828292115803,-12.85513196256261,140819.7738251061,5.767665715589828,-18.622797678152438,1540838.3540096965,"[0.0009212260964411835, 0.0008818292961323741]","[-12.313020919987745, -14.14124520728116]","[[140819.7738251061, 392135.0729567723], [1540838.3540096965, 471148.602800169], [1540838.3540096965, 251278.43044482573], [140819.7738251061, 251278.43044482573]]",0.03962581441044297,14.107444789218091,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.862781880517,1.7771559871489961,2.385043918812037,7467.481875401779,5564.207861801957,3130.961998855453,24.272643612439083,1.9527611690563633,0.0005486482557103303,0.0011940854136061403,1.313830519085768,1.2375064420189754,36.68105153541745,-14.020757207224122,-12.848858769360845,140818.18373220708,5.774203597679644,-18.62306236704049,1540859.605524284,"[0.0009212208584444968, 0.0008818200511757131]","[-12.31309931796505, -14.14138148149592]","[[140818.18373220708, 392140.2670854285], [1540859.605524284, 471157.6603708679], [1540859.605524284, 251284.2500829339], [140818.18373220708, 251284.2500829339]]",0.0396237064863085,14.105566205666179,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3247.962781880517,1.7770255082259305,2.3887055003239333,7478.923443193906,5563.782446526867,3130.952493800381,24.272581169058007,1.95276098539057,0.0005486513407336928,0.0011941124185866766,1.3138179263819745,1.2374964545999507,36.68482402174334,-14.020685563718393,-12.84259993308001,140816.8256985789,5.780688495823398,-18.623288428903408,1540880.2072181876,"[0.0009212156977261709, 0.0008818109411305269]","[-12.31317672421773, -14.14151599745338]","[[140816.8256985789, 392145.4423512931], [1540880.2072181876, 471166.5771086769], [1540880.2072181876, 251290.05859162903], [140816.8256985789, 251290.05859162903]]",0.03962171010848237,14.105566205666179,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.062781880517,1.776885186355336,2.392354545100936,7490.329704187776,5563.329197816315,3130.944666845671,24.272518668355513,1.9527608015536373,0.0005486544279269616,0.0011941394762556064,1.3138053106251764,1.2374864493859203,36.68858274142309,-14.02061048712207,-12.836358307306568,140815.57089770053,5.787139000583949,-18.623497307890517,1540900.2742940397,"[0.000921210760213484, 0.000881802221031383]","[-12.31325124384916, -14.14164540321371]","[[140815.57089770053, 392150.6003483633], [1540900.2742940397, 471175.4101919288], [1540900.2742940397, 251295.85575459537], [140815.57089770053, 251295.85575459537]]",0.039619768437830716,14.105566205666179,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.162781880517,1.776829136918539,2.3959956283638264,7501.699587836707,5563.13135395005,3130.9320847799104,24.272455877899063,1.95276061754487,0.0005486575173064398,0.0011941665864919186,1.3137926660521222,1.2374764026153204,36.69232734321696,-14.020538678376653,-12.83013983302618,140814.04888335546,5.79361083719408,-18.62375067022026,1540920.6716710392,"[0.000921205734018013, 0.0008817933497824977]","[-12.313326954518299, -14.141776854248526]","[[140814.04888335546, 392155.74751079927], [1540920.6716710392, 471184.3437376855], [1540920.6716710392, 251301.64171626244], [140814.04888335546, 251301.64171626244]]",0.03961771098389747,14.10375411904144,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.2627818805167,1.7767003926736393,2.39962183668423,7513.032136748467,5562.712817272637,3130.9233904663447,24.272392954558548,1.952760433365264,0.0005486606088570824,0.0011941937492003334,1.3137799984260636,1.2374663315149503,36.69605758283683,-14.020466289699149,-12.823936243365267,140812.75418046385,5.8000299514430935,-18.62396619480836,1540940.4496355718,"[0.0009212007835292507, 0.0008817846120374164]","[-12.313401694166663, -14.141906565601548]","[[140812.75418046385, 392160.8755252962], [1540940.4496355718, 471193.1388436672], [1540940.4496355718, 251307.41537971346], [140812.75418046385, 251307.41537971346]]",0.039615762715207,14.10375411904144,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.3627818805166,1.7765629075198905,2.403234606033926,7524.326418465468,5562.269778221157,3130.9163073691393,24.27232992117116,1.9527602490175782,0.0005486637025350629,0.001194220964162348,1.3137673019837492,1.2374562355496923,36.69977311162296,-14.02039067738699,-12.81776229522319,140811.55953598308,5.806402769184331,-18.62416506440752,1540959.7254426277,"[0.0009211960560031822, 0.000881776262620701]","[-12.313473554806073, -14.14203119439736]","[[140811.55953598308, 392165.976172741], [1540959.7254426277, 471201.8374907015], [1540959.7254426277, 251313.17643847625], [140811.55953598308, 251313.17643847625]]",0.03961386964296488,14.10375411904144,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.4627818805166,1.7765062179199202,2.4068384362547226,7535.581653470334,5562.071579621615,3130.9046506654763,24.272266687283558,1.952760064501125,0.0005486667983559551,0.0011942482312636354,1.313754588251681,1.237446110084386,36.703473692708485,-14.020318176176914,-12.81161099730599,140810.1077681895,5.812795741183095,-18.624406738489085,1540979.3288583166,"[0.0009211912429232237, 0.0008817677687077617]","[-12.313546556185536, -14.142157767223235]","[[140810.1077681895, 392171.0660865275], [1540979.3288583166, 471210.63267459575], [1540979.3288583166, 251318.9250945531], [140810.1077681895, 251318.9250945531]]",0.03961186511792076,14.102000899273872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.5627818805165,1.776380512915373,2.410426589422685,7546.796622872573,5561.663862585094,3130.8966869138653,24.272203226567232,1.9527598798171992,0.0005486698963010081,0.0011942755502946816,1.3137418399401062,1.2374359477817414,36.70715898202269,-14.020245317531868,-12.805486215144242,140808.87280501914,5.819126107753789,-18.62461232289803,1540998.354780593,"[0.0009211865044080802, 0.0008817594051923706]","[-12.31361861090265, -14.142282654679532]","[[140808.87280501914, 392176.12763514824], [1540998.354780593, 471219.281132705], [1540998.354780593, 251324.66018907705], [140808.87280501914, 251324.66018907705]]",0.039609966814021944,14.102000899273872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.6627818805164,1.7762455981703078,2.414000501099925,7557.970692858527,5561.230069411012,3130.8902750495636,24.27213969570017,1.9527596949684076,0.0005486729963283335,0.0011943029210541435,1.313729068575527,1.2374257665068646,36.71082875077758,-14.02016939491942,-12.799389456471204,140807.73402075007,5.825412441180674,-18.624801897651878,1541016.9072969116,"[0.0009211819757985719, 0.0008817514188100338]","[-12.313687951886443, -14.142402729384264]","[[140807.73402075007, 392181.16326356], [1541016.9072969116, 471227.8377279064], [1541016.9072969116, 251330.3814921603], [140807.73402075007, 251330.3814921603]]",0.03960812135698048,14.102000899273872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.7627818805163,1.7761899019791463,2.417564496700823,7569.102800856932,5561.036315792608,3130.8793668943504,24.27207591501271,1.9527595099543158,0.0005486760984504248,0.0011943303433230854,1.3137162741579427,1.2374155490809648,36.714482659006705,-14.02009670407027,-12.793325814561399,140806.34321027988,5.831707614573361,-18.62503342913476,1541035.7917778108,"[0.0009211773627285148, 0.0008817432687160643]","[-12.313758423473882, -14.14252474853005]","[[140806.34321027988, 392186.1794153683], [1541035.7917778108, 471236.4759378628], [1541035.7917778108, 251336.08908960194], [140806.34321027988, 251336.08908960194]]",0.03960616853604627,14.10029928027689,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.862781880516,1.7760658445501556,2.4211120294226753,7580.192055008933,5560.634964604307,3130.872079808906,24.27201199376911,1.952759324776132,0.0005486792026492266,0.001194357816915256,1.3137034566873538,1.2374053066749133,36.71812048778264,-14.02002363367483,-12.787286371238963,140805.16472466374,5.837943244566162,-18.625229615805125,1541054.1167963224,"[0.000921172818601796, 0.0008817352495915041]","[-12.313828012176165, -14.14264519081877]","[[140805.16472466374, 392191.16924175876], [1541054.1167963224, 471244.9727937754], [1541054.1167963224, 251341.78193144218], [140805.16472466374, 251341.78193144218]]",0.03960431932599958,14.10029928027689,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3248.962781880516,1.7759335514460066,2.42464445242351,7591.2375335812585,5560.210454529926,3130.866270307621,24.271947992317486,1.9527591394366928,0.0005486823088800505,0.0011943853415330049,1.3136906161637603,1.2373950439476693,36.72174190188224,-14.019947693328096,-12.781284455940352,140804.07874183974,5.844125948408561,-18.625410404348912,1541071.9894909756,"[0.0009211684900519231, 0.0008817276055493246]","[-12.313894928261767, -14.142760917301208]","[[140804.07874183974, 392196.1254650987], [1541071.9894909756, 471253.3684323458], [1541071.9894909756, 251347.45968511244], [140804.07874183974, 251347.45968511244]]",0.039602522840376804,14.10029928027689,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.062781880516,1.7758776878345282,2.4281660673320755,7602.238518197223,5560.017473144406,3130.8560894890156,24.271883665153137,1.952758953935465,0.0005486854171562373,0.0011944129169866615,1.3136777410606595,1.2373847353757739,36.72534669162121,-14.019874904132607,-12.775312488933594,140802.74750368274,5.850319534232085,-18.62563202316568,1541090.1876732549,"[0.0009211640662443998, 0.0008817198002858711]","[-12.31396301201899, -14.142878631114197]","[[140802.74750368274, 392201.0646021042], [1541090.1876732549, 471261.8463748556], [1541090.1876732549, 251353.1225228577], [140802.74750368274, 251353.1225228577]]",0.039600621436911676,14.098642336493448,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.162781880516,1.7757564931412488,2.431670441641881,7613.193824414078,5559.626064343618,3130.849351145461,24.271819269497232,1.9527587682738325,0.0005486885274578245,0.0011944405430015775,1.3136648544310565,1.2373744113660647,36.72893452834148,-14.019801928250155,-12.769373490269913,140801.61891026684,5.856446417573011,-18.625819907842924,1541107.8565706268,"[0.0009211597063376786, 0.0008817121068128884]","[-12.314030264669258, -14.142994871166547]","[[140801.61891026684, 392205.97051771305], [1541107.8565706268, 471270.1774494002], [1541107.8565706268, 251358.769312779], [140801.61891026684, 251358.769312779]]",0.03959882066294006,14.098642336493448,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.262781880516,1.7756265581812551,2.4351589578846373,7624.102882503119,5559.209807083208,3130.844028812801,24.27175471104267,1.9527585824543434,0.0005486916397442158,0.0011944682193189358,1.3136519332219467,1.2373640567427462,36.73250521210673,-14.019726252256211,-12.763467942006002,140800.57875464432,5.862525128715134,-18.625993070721137,1541125.0918882692,"[0.000921155537062793, 0.0008817047465101663]","[-12.31409505995559, -14.143106754630223]","[[140800.57875464432, 392210.8462999568], [1541125.0918882692, 471278.41468333796], [1541125.0918882692, 251364.39982434077], [140800.57875464432, 251364.39982434077]]",0.03959706985842829,14.098642336493448,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.3627818805157,1.7755720221517042,2.438635766845725,7634.964661726033,5559.0219038788155,3130.834364658543,24.271689901528912,1.9527583964767024,0.0005486947540255903,0.0011944959456676853,1.3136389889598323,1.2373536661267772,36.736058420293546,-14.019653852618012,-12.757600122022325,140799.29559323215,5.868606568042566,-18.62620669006489,1541142.6539097053,"[0.0009211512785033236, 0.0008816972335864374]","[-12.314161055876506, -14.14322070719641]","[[140799.29559323215, 392215.6985435049], [1541142.6539097053, 471286.72375033394], [1541142.6539097053, 251370.0141043972], [140799.29559323215, 251370.0141043972]]",0.03959521653436393,14.097023746715049,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.4627818805156,1.775452368684927,2.4420945982777322,7645.778354423493,5558.636139392222,3130.828084962645,24.271624986776427,1.952758210342079,0.0005486978702846821,0.0011945237218170146,1.313626027407964,1.237343255689366,36.739593964289725,-14.019581271941878,-12.751760638643361,140798.21131066326,5.874626562818065,-18.626387201461426,1541159.695457972,"[0.0009211470755868982, 0.0008816898189132032]","[-12.314226333029803, -14.143333370764054]","[[140798.21131066326, 392220.52148176363], [1541159.695457972, 471294.8935513274], [1541159.695457972, 251375.61114870777], [140798.21131066326, 251375.61114870777]]",0.039593461231767664,14.097023746715049,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.5627818805156,1.7753248310647296,2.4455367528038607,7656.543074117853,5558.228075703057,3130.8231476543797,24.27155994184149,1.9527580240531788,0.0005487009884790868,0.0011945515474348376,1.3136130370398404,1.2373328189732486,36.74311152802119,-14.019506160425237,-12.745961607452557,140797.21173605064,5.880592004188287,-18.626553611640844,1541176.316201755,"[0.0009211430580337017, 0.0008816827269268893]","[-12.314289216204262, -14.143441808846386]","[[140797.21173605064, 392225.3086580043], [1541176.316201755, 471302.9629860764], [1541176.316201755, 251381.1906110608], [140797.21173605064, 251381.1906110608]]",0.03959175539862914,14.097023746715049,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.6627818805155,1.7752704956877634,2.448966403269836,7667.258183684154,5558.041636725249,3130.813952141975,24.271494611165277,1.9527578376095247,0.0005487041086210576,0.0011945794222986091,1.3136000178554605,1.2373223420715065,36.74661093349977,-14.019434258489952,-12.740195056893526,140795.9734782313,5.886564702430491,-18.626759759324017,1541193.2553606117,"[0.0009211389461495793, 0.0008816754743831635]","[-12.314353370301953, -14.14355242658133]","[[140795.9734782313, 392230.0764660734], [1541193.2553606117, 471311.10851512884], [1541193.2553606117, 251386.7526527649], [140795.9734782313, 251386.7526527649]]",0.03958994806997299,14.095437713751968,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.7627818805154,1.7751535270644387,2.45237734024158,7677.922552375468,5557.664832294645,3130.807982273693,24.27142916591292,1.952757651012416,0.0005487072306919697,0.0011946073461095799,1.3135869813813275,1.2373118441583049,36.75009187284894,-14.019362380396547,-12.734463249792725,140794.92544531563,5.892470989296584,-18.62693423908931,1541209.6957120067,"[0.0009211348831113383, 0.0008816683070624388]","[-12.314416894036254, -14.14366192712221]","[[140794.92544531563, 392234.80997924495], [1541209.6957120067, 471319.11143817473], [1541209.6957120067, 251392.2961683264], [140794.92544531563, 251392.2961683264]]",0.03958823590165478,14.095437713751968,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.8627818805153,1.7750281484567407,2.45577091954959,7688.535694613645,5557.2639816325645,3130.803298226119,24.271363633003396,1.9527574642642436,0.0005487103546537728,0.0011946353185914478,1.3135739218541898,1.2373013262100565,36.75355417905945,-14.019288083242108,-12.72876597639231,140793.95828665633,5.898329279169616,-18.627095255561926,1541225.7269809009,"[0.0009211309906665036, 0.0008816614375938205]","[-12.31447821147234, -14.143767522692745]","[[140793.95828665633, 392239.51270273805], [1541225.7269809009, 471327.0233035644], [1541225.7269809009, 251397.82093842767], [140793.95828665633, 251397.82093842767]]",0.039586570299677715,14.095437713751968,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3249.962781880515,1.7749754088454062,2.459151180802601,7699.096632175672,5557.082988275728,3130.794353872499,24.271297848238724,1.9527572773646564,0.000548713480517299,0.00119466333946054,1.3135608392740472,1.2372907725753561,36.756997551853544,-14.019217139208717,-12.723106824611932,140792.75277460914,5.904189130670403,-18.627295955282335,1541242.076544811,"[0.0009211269983734401, 0.0008816543966747659]","[-12.314540866130814, -14.143875433897476]","[[140792.75277460914, 392244.19141875906], [1541242.076544811, 471335.00421958783], [1541242.076544811, 251403.32698880302], [140792.75277460914, 251403.32698880302]]",0.03958480439133497,14.09387916647232,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3250.062781880515,1.7748598707094612,2.4625120546338235,7709.604656545668,5556.711041551608,3130.7885953443947,24.271231871604943,1.9527570903147016,0.0005487166082671258,0.0011946914084771554,1.313547727877649,1.2372801881747055,36.76042183659217,-14.019146223364183,-12.717476123227186,140791.73469216935,5.909989328600034,-18.62746545182722,1541257.9298606727,"[0.0009211230456956621, 0.0008816474256972441]","[-12.314603020066096, -14.143982442024525]","[[140791.73469216935, 392248.84108878777], [1541257.9298606727, 471342.85154063907], [1541257.9298606727, 251408.8133607558], [140791.73469216935, 251408.8133607558]]",0.0395831312315396,14.09387916647232,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3250.162781880515,1.7747478666743635,2.465854841816906,7720.05893630923,5556.3522618873185,3130.7840207742684,24.271177104843357,1.952756809517986,0.0005487213026589574,0.001194733583711433,1.3135345934282463,1.2372701320852024,36.76382674098534,-14.019073244215013,-12.711889897484241,140790.79252005692,5.915732413732513,-18.627622311216754,1541273.3801482797,"[0.0009211192566117958, 0.0008816407350254484]","[-12.314663058419503, -14.14408596983483]","[[140790.79252005692, 392253.45196605695], [1541273.3801482797, 471350.5980152508], [1541273.3801482797, 251414.27970505392], [140790.79252005692, 251414.27970505392]]",0.03958150422806787,14.09387916647232,0.15000000000000002,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3250.312781880515,1.7746627206023549,2.470837603442286,7735.62943000924,5556.064530791615,3130.7720989968047,24.271094790590347,1.9527563878129506,0.0005487283506236965,0.001194797010229611,1.3135148600562603,1.2372550202551156,36.7688942586247,-14.018967436360043,-12.703433658071503,140789.08893112125,5.924472280612747,-18.62790593868425,1541296.7604086222,"[0.0009211133248965803, 0.0008816302867975874]","[-12.314756375652557, -14.14424672906473]","[[140789.08893112125, 392260.4402049179], [1541296.7604086222, 471362.4470860851], [1541296.7604086222, 251422.43825919437], [140789.08893112125, 251422.43825919437]]",0.039578921223832914,14.092343569387328,0.22500000000000003,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3250.537781880515,1.774425573433447,2.4782268958915616,7758.736251408409,5555.30248051454,3130.7610551200733,24.270971334251293,1.9527557541000622,0.0005487389369409179,0.0011948925253772343,1.3134851793127653,1.2372323155651028,36.77640644443079,-14.018799421393444,-12.690544718078684,140786.925149019,5.937721468690057,-18.62826618676874,1541330.0711395997,"[0.0009211046805889077, 0.0008816150719620027]","[-12.314893117380219, -14.144481928264975]","[[140786.925149019, 392271.0784532502], [1541330.0711395997, 471380.24194234045], [1541330.0711395997, 251434.5815083948], [140786.925149019, 251434.5815083948]]",0.03957520111499887,14.092343569387328,0.3375,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3250.875281880515,1.774167319548756,2.4891336540858653,7792.825906824892,5554.45346541632,3130.7382365881067,24.27078246170276,1.9527548253680533,0.0005487544406292221,0.0011950329566774091,1.3134404795367367,1.2371979437448735,36.78747168767876,-14.018549328395688,-12.670853960326895,140783.32101825057,5.95801228782048,-18.628866248147375,1541379.0201087778,"[0.0009210913538375871, 0.0008815916400890272]","[-12.315103095909226, -14.144842961488669]","[[140783.32101825057, 392287.33987212623], [1541379.0201087778, 471407.498553384], [1541379.0201087778, 251452.57813953585], [140783.32101825057, 251452.57813953585]]",0.03956941301395199,14.090464494889094,0.49323686117239984,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3251.3685187416877,1.773752246242984,2.504680508758318,7841.430765070231,5553.105629506956,3130.710977967237,24.270453434356373,1.9527538800941637,0.0005487702044469833,0.0011951765555492252,1.3133747323674567,1.2371448156185507,36.80321415962209,-14.018184081326265,-12.642268031689014,140778.4731328705,5.98740537287955,-18.629673404568564,1541446.7520069042,"[0.0009210725223487559, 0.0008815585045218882]","[-12.315402049196582, -14.145355836826953]","[[140778.4731328705, 392310.9356115246], [1541446.7520069042, 471446.7924363883], [1541446.7520069042, 251478.4038146611], [140778.4731328705, 251478.4038146611]]",0.03956121919417442,14.088813505202804,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3251.8685187416877,1.773412646165722,2.5199629039083176,7889.225675490597,5552.007356803279,3130.6911951976995,24.270112964616033,1.952752931264042,0.0005487860126723726,0.0011953213341355537,1.3133074809896235,1.237089981488957,36.818654487484366,-14.017826909132078,-12.615076403688533,140774.18743076466,6.015310573858756,-18.63038697754729,1541512.9304901168,"[0.0009210557017206352, 0.0008815287751301606]","[-12.315675996992534, -14.145825464196049]","[[140774.18743076466, 392333.37058613205], [1541512.9304901168, 471484.08079484996], [1541512.9304901168, 251503.9922843014], [140774.18743076466, 251503.9922843014]]",0.039553545216993835,14.086478720497816,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3252.3685187416877,1.7730834178119232,2.534754026816472,7935.49709031511,5550.952145287288,3130.677377907831,24.269767442152407,1.9527519791789705,0.0005488018613039119,0.0011954672111187696,1.3132396532866732,1.237034342187352,36.83356441553519,-14.017488788327213,-12.58981517752136,140770.43516419866,6.041196569535003,-18.631011747056363,1541576.6392810696,"[0.0009210409601311959, 0.0008815027388267841]","[-12.315923404150366, -14.146247168575194]","[[140770.43516419866, 392354.205924962], [1541576.6392810696, 471518.6909626598], [1541576.6392810696, 251528.95527145968], [140770.43516419866, 251528.95527145968]]",0.039546488256912385,14.08415225893644,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3252.8685187416877,1.7727515239230838,2.54898912435849,7980.0113740404295,5549.877474590644,3130.657285973622,24.269417636135678,1.952751024076179,0.0005488177469440105,0.001195614110348321,1.313171295364616,1.236978045881639,36.847869143465175,-14.017172984453893,-12.566248441076311,140766.5364915162,6.06541246661547,-18.63166090769178,1541636.364099277,"[0.0009210265612382541, 0.000881477384051875]","[-12.316166833280027, -14.146660564721165]","[[140766.5364915162, 392373.65579634724], [1541636.364099277, 471551.1653868157], [1541636.364099277, 251553.1799360365], [140766.5364915162, 251553.1799360365]]",0.03953972917519621,14.081830664890788,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3253.3685187416877,1.772428633909825,2.5626885019641765,8022.820920223643,5548.812316766673,3130.6266501272157,24.269051213272174,1.952750061970687,0.0005488337400377022,0.0011957620403962043,1.3131024302764567,1.2369194819890832,36.861593117444386,-14.01720816895391,-12.542477369710525,140762.11375367214,6.089919976795159,-18.632397346505684,1541691.1877945524,"[0.0009210105562258313, 0.0008814492626431841]","[-12.316431606396183, -14.147111014370779]","[[140762.11375367214, 392393.2892307352], [1541691.1877945524, 471583.967279464], [1541691.1877945524, 251576.67263733043], [140762.11375367214, 251576.67263733043]]",0.0395327673315391,14.079491656912218,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3253.8685187416877,1.7721194599407573,2.575805993409462,8063.784355248571,5547.773867001101,3130.586843838714,24.268679491954167,1.9527490921896131,0.0005488498524755716,0.0011959109716925354,1.3130330637854457,1.2368601255193856,36.87469460741937,-14.017321701172174,-12.519278825162644,140757.3088653218,6.113918613366451,-18.633197438529095,1541740.8925945677,"[0.0009209930388928184, 0.0008814184442884531]","[-12.31671646816336, -14.147597561905298]","[[140757.3088653218, 392412.464650531], [1541740.8925945677, 471616.0757005192], [1541740.8925945677, 251599.3574541564], [140757.3088653218, 251599.3574541564]]",0.03952580952228163,14.077156757632267,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3254.3685187416877,1.77182451273488,2.5883885185383932,8103.05486279608,5546.76824252213,3130.540413373375,24.26830456013791,1.9527481147856198,0.00054886608357265,0.0011960608676934521,1.312963201654835,1.236800233165815,36.88722919130885,-14.017457086030543,-12.496845971938967,140752.26476051137,6.13719141509705,-18.634037387036017,1541786.4072623758,"[0.000920974701205637, 0.000881386118477608]","[-12.317012409344457, -14.148104538964498]","[[140752.26476051137, 392431.01924880396], [1541786.4072623758, 471647.2202037729], [1541786.4072623758, 251621.28658346803], [140752.26476051137, 251621.28658346803]]",0.039518941525016525,14.07482693181057,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3254.8685187416877,1.7715355790389016,2.60041317480164,8140.555382202968,5545.766200715099,3130.485363282291,24.26792664547554,1.952747129535263,0.0005488824369135564,0.0011962117366223497,1.312892855411126,1.2367398513740047,36.89917390056695,-14.017618750098762,-12.4742422433593,140746.80108806922,6.160704985576501,-18.6349472289358,1541827.358288911,"[0.0009209550965856509, 0.000881351601353202]","[-12.317325131384395, -14.148640872733473]","[[140746.80108806922, 392449.7267449126], [1541827.358288911, 471678.615552298], [1541827.358288911, 251642.40953438974], [140746.80108806922, 251642.40953438974]]",0.03951191806934038,14.072498259487435,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3255.3685187416877,1.7712574666085412,2.611891142941039,8176.323420358655,5544.784646502965,3130.422736972093,24.26754591739541,1.952746136161153,0.0005488989169189041,0.0011963636015563616,1.3128220365808219,1.2366789936528733,36.91054383725185,-14.017805539710286,-12.451151159355675,140740.9479248011,6.1847708024567964,-18.63592196181247,1541863.9648538225,"[0.0009209341142600321, 0.0008813146409946784]","[-12.317656288519636, -14.149209886788412]","[[140740.9479248011, 392468.8458230617], [1541863.9648538225, 471710.64274900133], [1541863.9648538225, 251662.72811355614], [140740.9479248011, 251662.72811355614]]",0.039504691443302646,14.070187041751067,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3255.8685187416877,1.7709973791046074,2.6228188723419597,8210.359522198904,5543.854113851687,3130.357040197646,24.26716252698544,1.9527451343913633,0.0005489155278446534,0.0011965165042134437,1.3127507221109178,1.2366176628968228,36.92134104582442,-14.018007276820518,-12.427225844763655,140734.92081713694,6.209699850287109,-18.636925695050763,1541896.8008344122,"[0.0009209122678832923, 0.000881276155043452]","[-12.31799910714499, -14.149799708001353]","[[140734.92081713694, 392488.65448473464], [1541896.8008344122, 471743.648854607], [1541896.8008344122, 251682.2269939589], [140734.92081713694, 251682.2269939589]]",0.03949728424165538,14.067912826612318,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3256.3685187416877,1.7707518873134116,2.633183496743252,8242.632320258848,5542.969852112827,3130.2916528428113,24.266776212832433,1.9527441244530768,0.000548932266174562,0.0011966704193587907,1.3126789004749109,1.236555799817518,36.93155744558362,-14.018214578071257,-12.403920741146067,140729.01010946187,6.2339893350532805,-18.637910076199347,1541926.7099790843,"[0.0009208906449899101, 0.00088123799432907]","[-12.31833944823264, -14.150385865198878]","[[140729.01010946187, 392507.95084972586], [1541926.7099790843, 471775.75120404875], [1541926.7099790843, 251700.87623722514], [140729.01010946187, 251700.87623722514]]",0.03949007842844854,14.065697920066302,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3256.8685187416877,1.7705128780862718,2.6430074862072686,8273.209531157052,5542.1046268163855,3130.2255382670733,24.266387189208206,1.9527431063372194,0.0005489491320232562,0.0011968253557011,1.3126065716728017,1.2364934504348277,36.941216906303055,-14.01842815575964,-12.380532668342312,140723.09961697526,6.2583617856025455,-18.638894453944857,1541953.901233027,"[0.0009208690998405718, 0.0008812000056028031]","[-12.318679219599979, -14.150970375087725]","[[140723.09961697526, 392527.31526135065], [1541953.901233027, 471807.8687504618], [1541953.901233027, 251718.6927873395], [140723.09961697526, 251718.6927873395]]",0.039482892090265204,14.063529814361658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3257.3685187416877,1.770283943570121,2.652297195755381,8302.108006413633,5541.267594393106,3130.157517679376,24.265995456380725,1.9527420800234803,0.0005489661257203051,0.001196981316918348,1.3125337472310925,1.2364306137649137,36.9503272222812,-14.018650758292774,-12.357133912280574,140717.12907243607,6.282754953861854,-18.639888866142428,1541978.3996208082,"[0.0009208473439530913, 0.0008811616545936282]","[-12.319022165745555, -14.151560267780587]","[[140717.12907243607, 392546.6902488208], [1541978.3996208082, 471839.9405237894], [1541978.3996208082, 251735.67122950882], [140717.12907243607, 251735.67122950882]]",0.03947571207920972,14.061412986309001,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3257.8685187416877,1.7709824601473845,2.661115953603702,8329.519403572922,5543.325816076693,3130.085102940752,24.265603279453057,1.9527410464716484,0.0005489832313276628,0.0011971382511411974,1.3124604040967784,1.236367636675002,36.958953608886986,-14.018816867962354,-12.335286737281422,140711.07810366293,6.305609969730909,-18.64089670701233,1542000.398726913,"[0.0009208254225424657, 0.000881122948980309]","[-12.31936771464848, -14.152155478052643]","[[140711.07810366293, 392564.79487975733], [1542000.398726913, 471870.06945085817], [1542000.398726913, 251751.89765340908], [140711.07810366293, 251751.89765340908]]",0.039468813642836414,14.05934977812802,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3258.3685187416877,1.772523814186345,2.6694309201790976,8355.336578717752,5548.011356789799,3130.0066675473945,24.26521361224264,1.9527400071964693,0.0005490004232901902,0.0011972960822249656,1.3123865826126178,1.2363049872493674,36.967064237900956,-14.018862952328936,-12.315612078838228,140704.91984241983,6.326310374439288,-18.641922453277516,1542018.7491569405,"[0.0009208031455293805, 0.0008810836760268228]","[-12.319718308976677, -14.152758741415324]","[[140704.91984241983, 392581.1205898747], [1542018.7491569405, 471897.47102677234], [1542018.7491569405, 251767.3085287741], [140704.91984241983, 251767.3085287741]]",0.03946231325957892,14.05731011497177,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3258.8685187416877,1.7744057471699437,2.67723420366629,8379.515959564393,5553.739473667154,3129.9151744323362,24.264823468848068,1.9527389626470761,0.0005490176939210928,0.0011974547371694673,1.3123123115948663,1.2362422419685586,36.97464828969731,-14.01887305877735,-12.297588127816596,140698.2371433834,6.34544746417086,-18.643035591987456,1542032.3511238422,"[0.0009207794125474486, 0.0008810419066133498]","[-12.320088252163774, -14.153395448789501]","[[140698.2371433834, 392596.1080257031], [1542032.3511238422, 471922.9345167], [1542032.3511238422, 251781.8706780332], [140698.2371433834, 251781.8706780332]]",0.039455948421024546,14.055256527310048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3259.3685187416877,1.7763394595554791,2.6845525292504315,8402.154141226318,5559.614790065256,3129.815509168796,24.2644306699272,1.9527379130502298,0.00054903503975633,0.0011976141322133907,1.3122376198597798,1.236179062916566,36.98174010742298,-14.018896395277821,-12.28125253227114,140691.29556048667,6.362939364691158,-18.644191896962298,1542041.7555812644,"[0.0009207546058590387, 0.0008809981720831321]","[-12.320472535544651, -14.154058580121221]","[[140691.29556048667, 392609.7182562285], [1542041.7555812644, 471946.3134071996], [1542041.7555812644, 251795.62524642394], [140691.29556048667, 251795.62524642394]]",0.039449834004257577,14.053170049989049,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3259.8685187416877,1.7783284795868535,2.6914100808195904,8423.322454489908,5565.645428882874,3129.706065426057,24.26403555419543,1.952736858313248,0.0005490524622882575,0.0011977742455185746,1.3121625592766188,1.2361155135641892,36.98836387252527,-14.018941622815523,-12.265339674427253,140683.90540145896,6.380083298968799,-18.64542297339605,1542047.1247871213,"[0.0009207284306362727, 0.0008809520574461563]","[-12.320874963239667, -14.154753538655891]","[[140683.90540145896, 392622.9952132591], [1542047.1247871213, 471969.24630793673], [1542047.1247871213, 251808.59856759885], [140683.90540145896, 251808.59856759885]]",0.0394436538872092,14.051033070094611,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
