t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3260.3685187416877,1.780362279978861,2.697840127220265,8443.12585761303,5571.798955150294,3129.587173244566,24.2636378902002,1.9527357983968807,0.0005490699622412027,0.001197935056770067,1.3120871356086345,1.2360515519927977,36.99455453232548,-14.019012977399829,-12.249828726538453,140676.0773864025,6.39689831808974,-18.646727044628193,1542048.8530987261,"[0.0009207008333421795, 0.0008809034014359904]","[-12.321296229152564, -14.155482461095223]","[[140676.0773864025, 392635.9556467534], [1542048.8530987261, 471991.766521634], [1542048.8530987261, 251820.83746384745], [140676.0773864025, 251820.83746384745]]",0.039437404000306306,14.048857252545496,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3260.8685187416877,1.7824157608494795,2.7038894414443164,8461.715959082187,5578.000216326619,3129.460779491877,24.263237538468893,1.952734733344957,0.0005490875390893582,0.0011980965409969545,1.3120113546190784,1.2359871493634473,37.00036148014618,-14.0191106745328,-12.234844060489024,140667.9197069854,6.413242034828897,-18.64808609531792,1542047.576590163,"[0.0009206721970768706, 0.0008808528377036561]","[-12.321731342724236, -14.15623700228536]","[[140667.9197069854, 392648.4942539347], [1542047.576590163, 472013.6939785478], [1542047.576590163, 251832.41675932222], [140667.9197069854, 251832.41675932222]]",0.03943114602307684,14.046652145550102,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3261.3685187416877,1.7845692151178751,2.709541623792058,8479.029155413793,5584.492325923989,3129.3223477213905,24.262835263524806,1.9527336628886809,0.0005491051969546244,0.0011982587190009367,1.3119352220712006,1.2359224511817684,37.005765494717195,-14.019232456303333,-12.219439687845068,140659.1220681155,6.430112143241871,-18.64955183108694,1542042.3325254135,"[0.0009206414684246919, 0.0008807987019167525]","[-12.322193914206151, -14.157039004331109]","[[140659.1220681155, 392661.39640774846], [1542042.3325254135, 472036.2939203172], [1542042.3325254135, 251843.29350365882], [140659.1220681155, 251843.29350365882]]",0.03942458441884442,14.044422311640608,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3261.8685187416877,1.784894390647325,2.714796181848815,8495.063243292243,5585.24092251394,3129.171648350774,24.262431211184797,1.9527325866841845,0.0005491229411204175,0.001198421625019821,1.311858737965002,1.2358574650127125,37.01076720264109,-14.019376448833208,-12.203313312744967,140649.6529622355,6.4478162046340515,-18.65112951737902,1542032.8620961,"[0.0009206083820537898, 0.0008807404353774047]","[-12.322687618685041, -14.157895861550047]","[[140649.6529622355, 392674.91102178826], [1542032.8620961, 472059.94214438344], [1542032.8620961, 251853.458126272], [140649.6529622355, 251853.458126272]]",0.039417653480772204,14.042191593213776,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3262.3685187416877,1.7834475562126129,2.719676675775526,8509.92694708309,5580.445849503569,3129.021557188026,24.262024378530015,1.9527315048274485,0.0005491407703177959,0.0011985852409914454,1.3117818850107292,1.235791978412738,37.015401547138026,-14.019539065602785,-12.18758222820361,140640.28596841218,6.465108044152146,-18.652690272355755,1542021.0440038282,"[0.0009205752217638357, 0.0008806818648276692]","[-12.323182623410696, -14.158757373945082]","[[140640.28596841218, 392688.09820021543], [1542021.0440038282, 472082.98680643423], [1542021.0440038282, 251862.96372510382], [140640.28596841218, 251862.96372510382]]",0.039410869038525705,14.039985628843645,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3262.8685187416877,1.7820004252465849,2.7242356582346976,8523.77535315789,5575.645138525357,3128.8685791159814,24.26161547970137,1.9527304171927762,0.0005491586865009321,0.0011987495862558007,1.3117046574451305,1.2357261198848597,37.01971641684793,-14.019711914239755,-12.171486526794467,140630.76404112967,6.482790399579045,-18.654276926373512,1542007.2221362735,"[0.0009205416429073493, 0.000880622588328904]","[-12.323683437595488, -14.159628711196353]","[[140630.76404112967, 392701.5890657981], [1542007.2221362735, 472106.48320573114], [1542007.2221362735, 251871.88841521408], [140630.76404112967, 251871.88841521408]]",0.03940397645517999,14.037799859037793,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3263.3685187416877,1.7805499350787461,2.7284571404192417,8536.552726432728,5570.825422792079,3128.7105815123937,24.261204874681646,1.9527293236008396,0.0005491766923786826,0.0011989146859412534,1.31162707255796,1.2356599518773768,37.02369485522365,-14.019894898362399,-12.154907419332517,140620.96634154703,6.5010022014228355,-18.655909620755352,1541990.9581494634,"[0.0009205070882573119, 0.0008805616931688033]","[-12.32419730634221, -14.160521878035864]","[[140620.96634154703, 392715.48470345937], [1541990.9581494634, 472130.61653175444], [1541990.9581494634, 251880.1930756449], [140620.96634154703, 251880.1930756449]]",0.03939690723270518,14.035646866755101,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3263.8685187416877,1.7791608845065527,2.7323549132153917,8548.324214429373,5566.2037156422775,3128.55558151845,24.260791614128358,1.952728224214281,0.0005491947855759446,0.0011990805193270958,1.3115490900064586,1.2355932877086082,37.02735799024458,-14.020084904414949,-12.138790543937489,140611.3919235474,6.518714649648814,-18.657505193586303,1541973.4797467256,"[0.0009204731180139157, 0.0008805016872387436]","[-12.32470393454416, -14.16140389108126]","[[140611.3919235474, 392728.99433783174], [1541973.4797467256, 472154.0464010481], [1541973.4797467256, 251887.9092561197], [140611.3919235474, 251887.9092561197]]",0.03939003501097306,14.03353975190572,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3264.3685187416877,1.7777893476519533,2.735966860450805,8559.199174382606,5561.6364863942745,3128.40016379888,24.260376318358436,1.9527271190181388,0.0005492129663282096,0.0011992470902778397,1.3114707386068831,1.2355262470364008,37.03074006444547,-14.020281646770494,-12.122643049974272,140601.81363603563,6.536458446586579,-18.65910149656085,1541954.7878626722,"[0.0009204391759203662, 0.00088044178823555]","[-12.3252105545485, -14.162285009782083]","[[140601.81363603563, 392742.52911533887], [1541954.7878626722, 472177.4770840724], [1541954.7878626722, 251895.0939071343], [140601.81363603563, 251895.0939071343]]",0.03938317130931151,14.031468207004615,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3264.8685187416877,1.7764340489200583,2.7393107720011396,8569.23091863393,5557.118138077942,3128.243427588129,24.259959005372252,1.9527260079215922,0.0005492312360256178,0.0011994144133361442,1.3113920010694795,1.2354588334468386,37.03385826645058,-14.020484132056904,-12.106226186887909,140592.1653853127,6.554483358866747,-18.660709545754656,1541934.7635591407,"[0.0009204049200939118, 0.0008803813616327346]","[-12.325721632625571, -14.16317362580237]","[[140592.1653853127, 392756.2868785576], [1541934.7635591407, 472201.2263743671], [1541934.7635591407, 251901.7735898174], [140592.1653853127, 251901.7735898174]]",0.039376245327156875,14.029434598667791,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3265.3685187416877,1.7751488985308808,2.742388946101828,8578.443195040403,5552.827949671975,3128.0913698380537,24.259539185948743,1.9527248911572255,0.0005492495911938814,0.0011995824583438302,1.311312883157499,1.2353909435570938,37.03672066497603,-14.020690352737446,-12.090474569857292,140582.8369759462,6.5717898002756385,-18.66226437013293,1541914.3115872575,"[0.0009203716371940608, 0.0008803225612241398]","[-12.326220393075358, -14.164041336166473]","[[140582.8369759462, 392769.48920527374], [1541914.3115872575, 472224.00571892725], [1541914.3115872575, 251907.95848406045], [140582.8369759462, 251907.95848406045]]",0.03936958535642868,14.027445951193057,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3265.8685187416877,1.7738829546014154,2.745226387464744,8586.903411384657,5548.599439309305,3127.9399945280234,24.25911727380469,1.9527237687632841,0.0005492680312551255,0.001199751221692215,1.311233396397444,1.235322667734524,37.03934821880483,-14.02090178491899,-12.074849755806383,140573.56817535887,6.588959583507261,-18.663809339313644,1541893.270312805,"[0.000920338654586895, 0.0008802643549553638]","[-12.326715598508553, -14.164901722156102]","[[140573.56817535887, 392782.58563428064], [1541893.270312805, 472246.5847665031], [1541893.270312805, 251913.68364544545], [140573.56817535887, 251913.68364544545]]",0.03936298234025894,14.02548756281584,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3266.3685187416877,1.7726426069983057,2.7478437982396695,8594.674977851773,5544.451641975552,3127.788771456993,24.258693080411092,1.952722640875454,0.0005492865541621641,0.0011999206822046332,1.3111535350260632,1.2352539746096995,37.041761550387434,-14.021119026127584,-12.05969455621215,140564.35466296683,6.605650615784128,-18.66534517199628,1541871.6413928694,"[0.0009203059253791066, 0.0008802065652916783]","[-12.3272078596166, -14.165757142693215]","[[140564.35466296683, 392795.29508471244], [1541871.6413928694, 472268.5459895807], [1541871.6413928694, 251918.98492987928], [140564.35466296683, 251918.98492987928]]",0.0393564971338727,14.023559220546835,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3266.8685187416877,1.7714246043088433,2.7502512648581,8601.787710681625,5540.373196602837,3127.63703469306,24.258266871000494,1.9527215074735427,0.0005493051602418368,0.001200090840497259,1.3110733163331107,1.2351849165949793,37.043970464443134,-14.021344224967356,-12.04456368950639,140555.12999914458,6.622319253169081,-18.66688294267547,1541849.1785502639,"[0.0009202730700755971, 0.000880148602400247]","[-12.327702108721423, -14.166615344736213]","[[140555.12999914458, 392807.9848291539], [1541849.1785502639, 472290.4560268943], [1541849.1785502639, 251923.8775763418], [140555.12999914458, 251923.8775763418]]",0.039350022559212744,14.021653671745984,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3267.3685187416877,1.7702457357539556,2.7524632511292824,8608.292076800324,5536.419908541251,3127.486651554206,24.257838424141333,1.9527203686393255,0.0005493238482931862,0.0012002616845916798,1.3109927287920833,1.2351154466939829,37.04599101447519,-14.021575015830049,-12.029708306031864,140546.01161414504,6.638694768241294,-18.668403074273158,1541826.211208299,"[0.0009202405115866881, 0.0008800911318429229]","[-12.328192839078334, -14.167467568926293]","[[140546.01161414504, 392820.445312333], [1541826.211208299, 472311.96571001224], [1541826.211208299, 251928.39009914393], [140546.01161414504, 251928.39009914393]]",0.039343651195851495,14.019774225817901,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3267.8685187416877,1.7692708238822485,2.7544957946496242,8614.239220332382,5533.107784038174,3127.337945864653,24.25740795453908,1.9527192244463223,0.0005493426172056171,0.0012004332072675457,1.310911789692735,1.235045598590855,37.04783905290083,-14.021809492762042,-12.01505210481929,140537.00918386978,6.654851846075957,-18.669903950895247,1541802.914001287,"[0.0009202083164470205, 0.0008800343131183791]","[-12.328679170335556, -14.168311683781905]","[[140537.00918386978, 392832.73883712356], [1541802.914001287, 472333.16964356555], [1541802.914001287, 251932.55124859905], [140537.00918386978, 251932.55124859905]]",0.0393373710575068,14.017917978159648,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3268.3685187416877,1.7691856875512326,2.756361951252046,8619.665039238282,5532.578191328994,3127.189096237124,24.256976846366957,1.9527180752353852,0.0005493614611838613,0.0012006054031626356,1.3108304990350657,1.2349755881733437,37.04952584847058,-14.022016649946698,-12.000693391570678,140528.03249597797,6.670707219308866,-18.671400610879545,1541779.01208639,"[0.0009201761186563791, 0.0008799775216169407]","[-12.329165874853365, -14.169155929844914]","[[140528.03249597797, 392844.78747860785], [1541779.01208639, 472353.9789813798], [1541779.01208639, 251936.38081102047], [140528.03249597797, 251936.38081102047]]",0.039331164575206363,14.016083990737126,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3268.8685187416877,1.769107204448259,2.7580651105620704,8624.590690375266,5532.075898908293,3127.043903839401,24.256544368964303,1.9527169215996576,0.0005493803707771494,0.0012007782105822604,1.3107488568190753,1.2349052847783715,37.05105855244835,-14.022199525223721,-11.987707789775584,140519.3624910133,6.685138419844861,-18.672846209620445,1541755.090509953,"[0.0009201450033985128, 0.0008799225618101693]","[-12.329638796211567, -14.169976622061442]","[[140519.3624910133, 392855.70044414426], [1541755.090509953, 472372.9709947821], [1541755.090509953, 251939.89087860216], [140519.3624910133, 251939.89087860216]]",0.039325342559992045,14.014269689449034,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3269.3685187416877,1.7690277194923718,2.759626778873853,8629.067664444936,5531.566807743383,3126.8966262047516,24.25611030151167,1.9527157637087955,0.0005493993432494468,0.0012009515993320933,1.31066689186102,1.234834696086317,37.05245329327141,-14.02238072586321,-11.975387391361664,140510.63621095673,6.698913870724624,-18.67430126208629,1541730.5626680602,"[0.0009201138841681267, 0.0008798676641696387]","[-12.33011208618882, -14.170796821745302]","[[140510.63621095673, 392866.0693588256], [1541730.5626680602, 472391.1550316102], [1541730.5626680602, 251943.1120513617], [140510.63621095673, 251943.1120513617]]",0.039319625999156275,14.012449873669995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3269.8685187416877,1.7689520781825385,2.7610574712764593,8633.12248704973,5531.06196576591,3126.7449435083895,24.255674502939815,1.952714601626546,0.0005494183775808153,0.0012011255465137307,1.3105846156874015,1.234763808496687,37.05371923371774,-14.022568650438888,-11.96353831715686,140501.7173944442,6.712250174903943,-18.675788492060803,1541704.944550395,"[0.0009200821911400046, 0.0008798117571811499]","[-12.330593162254562, -14.171630669710797]","[[140501.7173944442, 392876.0573597475], [1541704.944550395, 472408.813682329], [1541704.944550395, 251946.06120867346], [140501.7173944442, 251946.06120867346]]",0.03931392658927149,14.01061939580483,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3270.3685187416877,1.768884636194046,2.7623741070045447,8636.816936226787,5530.580649946325,3126.5920551189765,24.255236662421318,1.9527134354465325,0.0005494374724264797,0.0012013000267995662,1.3105020398247227,1.2346925590724518,37.05487589655132,-14.022766797113118,-11.952200674274081,140492.78145451445,6.725077977408034,-18.677278651682116,1541678.5920400647,"[0.000920050405227621, 0.0008797556063139809]","[-12.331075739139255, -14.172468302872648]","[[140492.78145451445, 392885.6262737876], [1541678.5920400647, 472425.83101843955], [1541678.5920400647, 251948.77821989657], [140492.78145451445, 251948.77821989657]]",0.03930832294380281,14.008778239182632,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3270.8685187416877,1.7688219393603721,2.763577472872603,8640.14729070646,5530.108070833585,3126.4357071652676,24.254797192912218,1.9527122651506448,0.0005494566280669515,0.0012014750328772452,1.3104191873259878,1.2346210296844076,37.05592221092479,-14.02297613516146,-11.941025970031262,140483.68189161379,6.737770203498883,-18.678796173530145,1541651.2167583345,"[0.000920018099952162, 0.0008796986234902746]","[-12.331565366081529, -14.173317313649138]","[[140483.68189161379, 392895.0663750232], [1541651.2167583345, 472442.68960321695], [1541651.2167583345, 251951.2590045534], [140483.68189161379, 251951.2590045534]]",0.039302691649210436,14.006924762904903,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3271.3685187416877,1.768760149912834,2.764671251979679,8643.118560584604,5529.628041665763,3126.273532303556,24.254356140947113,1.9527110906804692,0.0005494758453693388,0.0012016505641642128,1.3103360466646952,1.2345492308971733,37.056859994944205,-14.023196072385016,-11.929868214186058,140474.28144052174,6.750495740898629,-18.680363955084687,1541622.4804535103,"[0.0009199848823783064, 0.0008796400748483188]","[-12.332067179653603, -14.174187418079203]","[[140474.28144052174, 392904.50154092355], [1541622.4804535103, 472459.6185342936], [1541622.4804535103, 251953.50553001012], [140474.28144052174, 251953.50553001012]]",0.03929695097505912,14.00506503367193,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3271.8685187416877,1.768707839845004,2.7656671883145907,8645.780098370067,5529.17542145842,3126.1100883359877,24.253913358242336,1.9527099120134552,0.0005494951247360658,0.0012018266183207716,1.3102526236040948,1.234477118816235,37.057704427812325,-14.023425385523169,-11.91875977125926,140464.83052619512,6.763180464479632,-18.681940235738892,1541592.7533910652,"[0.0009199512866605965, 0.0008795808009617974]","[-12.332574205140851, -14.17506752601765]","[[140464.83052619512, 392913.8976971781], [1541592.7533910652, 472476.47830588894], [1541592.7533910652, 251955.54932567806], [140464.83052619512, 251955.54932567806]]",0.03929121032046727,14.003207287813868,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3272.3685187416877,1.7686606077422287,2.766573698492987,8648.16034885572,5528.737783776112,3125.946130972965,24.25346895379234,1.9527087291140603,0.0005495144667414646,0.0012020031990065826,1.3101689181441878,1.2344047072219089,37.05846368084764,-14.023661089600665,-11.907588712486756,140455.35873928983,6.7759313686486,-18.683520081135356,1541562.332421556,"[0.0009199175500006977, 0.0008795212838527267]","[-12.333083351465296, -14.175951264294548]","[[140455.35873928983, 392923.34577035706], [1541562.332421556, 472493.4021281477], [1541562.332421556, 251957.40693566058], [140455.35873928983, 251957.40693566058]]",0.03928545830000415,14.001356631513328,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3272.8685187416877,1.7686184048085385,2.7673972979470705,8650.280588931284,5528.3155287067575,3125.78197404048,24.253023044186538,1.9527075419295068,0.0005495338721974438,0.0012021803148127659,1.3100849302849737,1.2343320111498195,37.05914380106941,-14.023900782426583,-11.896257761422987,140445.8748534673,6.78884426689595,-18.685102028318937,1541531.3359193169,"[0.000919883684989286, 0.0008794615613063124]","[-12.333594456395488, -14.17683813460696]","[[140445.8748534673, 392932.9252926692], [1541531.3359193169, 472510.5088693228], [1541531.3359193169, 251959.09036031482], [140445.8748534673, 251959.09036031482]]",0.039279679446782303,13.999519325401806,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3273.3685187416877,1.7685824920778364,2.7681459154817243,8652.17531981658,5527.91877893208,3125.621113911148,24.252575206323275,1.952706350579066,0.0005495533393740094,0.0012023579506910678,1.3100006484999502,1.234258946171004,37.05975512044182,-14.024143109486596,-11.885247056874618,140436.5973639959,6.801402572051501,-18.68664962892612,1541500.4621009456,"[0.0009198505147596632, 0.000879402973893204]","[-12.334096783995463, -14.177710455032425]","[[140436.5973639959, 392942.23584796797], [1541500.4621009456, 472527.1358391547], [1541500.4621009456, 251960.62158259793], [140436.5973639959, 251960.62158259793]]",0.039274047140315314,13.997702376290247,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3273.8685187416877,1.768547378270836,2.768827540254448,8653.859591242393,5527.524004116629,3125.4599520658935,24.25212594825348,1.9527051550346994,0.0005495728686742097,0.0012025361118427529,1.309916090078871,1.234185613859465,37.06030188828021,-14.024388163830988,-11.874155069545907,140427.30279258394,6.8140450899040275,-18.688200159449934,1541469.3418522356,"[0.0009198173151328526, 0.0008793444064085459]","[-12.334599777620987, -14.178582918329507]","[[140427.30279258394, 392951.61352124106], [1541469.3418522356, 472543.862262608], [1541469.3418522356, 251962.00882674239], [140427.30279258394, 251962.00882674239]]",0.0392683961251302,13.99590089722021,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3274.3685187416877,1.7685153208963647,2.769443657461647,8655.341213760144,5527.140262586308,3125.29962125796,24.251674979815853,1.9527039553974934,0.0005495924585857492,0.001202714782988004,1.3098312492584845,1.2341119590051925,37.06078685177715,-14.024636186853224,-11.863388304325838,140418.0801508847,6.826350465842751,-18.68973877016859,1541438.1731574882,"[0.0009197844203971546, 0.000879286341683919]","[-12.335099072565225, -14.179449162186616]","[[140418.0801508847, 392960.72218671563], [1541438.1731574882, 472560.15738366504], [1541438.1731574882, 251963.25741022077], [140418.0801508847, 251963.25741022077]]",0.039262836646078804,13.994119779926685,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3274.8685187416877,1.7684844851603159,2.770002259916948,8656.639869677068,5526.758416292095,3125.1381975177947,24.251222603408763,1.9527027516223905,0.0005496121097662281,0.0012028939689181048,1.3097461318020425,1.2340380443585586,37.061216081170414,-14.024887948835481,-11.85254098499371,140408.79907220163,6.838746224962335,-18.691287209956045,1541406.579227182,"[0.0009197512725403164, 0.0008792278897973672]","[-12.33560195216669, -14.180320928050998]","[[140408.79907220163, 392969.8986141207], [1541406.579227182, 472576.5638199182], [1541406.579227182, 251964.3800976463], [140408.79907220163, 251964.3800976463]]",0.039257242963748745,13.992354348068886,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3275.3685187416877,1.7684588563934744,2.7705079472370997,8657.777352071713,5526.395638107786,3124.9783494415587,24.250768467360274,1.9527015437827837,0.0005496318211470169,0.001203073658357885,1.3096607261830417,1.233963797754702,37.0615963930797,-14.02514235027611,-11.841928957177458,140399.62454075352,6.8508889953300525,-18.69281795250751,1541374.9553036431,"[0.000919718455887312, 0.0008791699563178077]","[-12.336100791924284, -14.181186275978435]","[[140399.62454075352, 392978.8787681538], [1541374.9553036431, 472592.6340990041], [1541374.9553036431, 251965.391928107], [140399.62454075352, 251965.391928107]]",0.039251739055080476,13.990609446887026,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3275.8685187416877,1.7684348943373898,2.7709672822666533,8658.775913141335,5526.041958359614,3124.8206965686186,24.250312682197695,1.9527003319682126,0.0005496515914227526,0.00120325383829224,1.309575055454488,1.2338892339326257,37.06193441409209,-14.02539944687216,-11.831592893565471,140390.5905458856,6.862732430081877,-18.694325323647348,1541343.519338611,"[0.0009196861368104069, 0.0008791128493260197]","[-12.336593402101139, -14.182041106102082]","[[140390.5905458856, 392987.6282691874], [1541343.519338611, 472608.3102354056], [1541343.519338611, 251966.30755248413], [140390.5905458856, 251966.30755248413]]",0.039246344283944114,13.98888197122585,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3276.3685187416877,1.7684123502302789,2.7713834835540747,8659.635655788179,5525.690231274519,3124.6616381948334,24.249855416479033,1.952699116171003,0.0005496714206661495,0.001203434508070145,1.3094891023266269,1.2338144054539661,37.06223008677921,-14.025660103807212,-11.821291364611682,140381.48586895913,6.874553200861328,-18.69584456547301,1541311.851442931,"[0.0009196536444174728, 0.0008790555324142233]","[-12.337088560031, -14.182899114553603]","[[140381.48586895913, 392996.3514953663], [1541311.851442931, 472623.96853490453], [1541311.851442931, 251967.12605600746], [140381.48586895913, 251967.12605600746]]",0.03924092864217344,13.987168363254185,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3276.8685187416877,1.7683905527104475,2.771756660118794,8660.358260746942,5525.33920157926,3124.501651012816,24.249396901761422,1.9526978963658623,0.0005496913092221268,0.0012036156681412033,1.3094028956157144,1.2337393419515563,37.062484275061195,-14.02592439538503,-11.810987378998277,140372.26132906225,6.88639650794471,-18.697383886942987,1541279.7521240264,"[0.0009196207705797258, 0.0008789975818617607]","[-12.337588957549702, -14.183765878496985]","[[140372.26132906225, 393005.0802634579], [1541279.7521240264, 472639.66986216814], [1541279.7521240264, 251967.84897749047], [140372.26132906225, 251967.84897749047]]",0.03923548381121337,13.985471282097475,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3277.3685187416877,1.768376060741559,2.772090586045806,8660.964781422645,5525.0152572541065,3124.3440690648235,24.248936763102062,1.9526966725397699,0.0005497112573292122,0.001203797319375493,1.3093164065054952,1.2336639744375464,37.06270322650272,-14.026191919567864,-11.800667243985856,140363.1171638065,6.898242630448095,-18.69890987443395,1541247.595358919,"[0.0009195879525680598, 0.000878939687193519]","[-12.338088905408052, -14.184632325940978]","[[140363.1171638065, 393013.81980330736], [1541247.595358919, 472655.3534395071], [1541247.595358919, 251968.4906644636], [140363.1171638065, 251968.4906644636]]",0.03923008418367154,13.98379370723028,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3277.8685187416877,1.7683655855088813,2.772389220159727,8661.471094638046,5524.710344514835,3124.1901503783183,24.248474949447562,1.9526954447942357,0.0005497312635173877,0.0012039794491913447,1.3092296522857223,1.23358827954952,37.06289142571694,-14.026460412710682,-11.790612520593243,140354.1938042389,6.909786568253708,-18.70039908884695,1541215.8802779613,"[0.0009195558791831118, 0.0008788830471573153]","[-12.338579391281105, -14.185482585667541]","[[140354.1938042389, 393022.33494795574], [1541215.8802779613, 472670.6280012851], [1541215.8802779613, 251969.06128695683], [140354.1938042389, 251969.06128695683]]",0.0392248224112786,13.982137661002845,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3278.3685187416877,1.7683565611104677,2.772659093125745,8661.885599240193,5524.408777473172,3124.0355587585977,24.248012029988665,1.9526942130040994,0.0005497513296276419,0.0012041620778677788,1.3091426387196472,1.2335123732316826,37.063051004078204,-14.02672987713712,-11.780167758086748,140345.20526323872,6.921731498368331,-18.70189925645508,1541183.976696825,"[0.0009195235006345321, 0.0008788259925867713]","[-12.339074130962407, -14.186338701762551]","[[140345.20526323872, 393031.1719263211], [1541183.976696825, 472686.4030451512], [1541183.976696825, 251969.56516707825], [140345.20526323872, 251969.56516707825]]",0.039219465123365785,13.980498565114498,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3278.8685187416877,1.7683532400582231,2.7728957653571396,8662.20955742038,5524.133481070375,3123.8857463164386,24.2475473561526,1.9526929772852462,0.0005497714539678041,0.0012043451930505164,1.3090553427542648,1.2334361222486847,37.0631824829984,-14.026997698875594,-11.769981776437533,140336.49738214252,6.9333708779993515,-18.703352654436884,1541152.6260412072,"[0.0009194919792069391, 0.0008787703700719964]","[-12.339557947382204, -14.187176422316577]","[[140336.49738214252, 393039.78816090105], [1541152.6260412072, 472701.75394550426], [1541152.6260412072, 251970.0036152633], [140336.49738214252, 251970.0036152633]]",0.039214268886648695,13.978886993585121,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3279.3685187416877,1.7683526788448236,2.773104295592526,8662.460004613069,5523.8760326793345,3123.7411511643745,24.24708094610495,1.9526917378041238,0.0005497916340833017,0.0012045287743459685,1.3089677816793293,1.2333595316379895,37.063290734783095,-14.027264463347544,-11.760226824139977,140328.10332830204,6.944526915592462,-18.70475373973244,1541122.1780665962,"[0.0009194615948377817, 0.0008787166905971191]","[-12.340027284181854, -14.187988785544873]","[[140328.10332830204, 393048.0413715644], [1541122.1780665962, 472716.46632809466], [1541122.1780665962, 251970.38782876052], [140328.10332830204, 251970.38782876052]]",0.03920927460118348,13.977297154895453,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3279.8685187416877,1.7683463536641086,2.7732909070584895,8662.640866380081,5523.5999044228065,3123.596173892977,24.246613168135195,1.952690494604797,0.0005498118692623341,0.001204712815405581,1.3088799612580906,1.2332826886782298,37.063376998237175,-14.027532308278492,-11.750622932886017,140319.69752096522,6.955533919860983,-18.706156852747,1541092.018210495,"[0.000919431328558758, 0.0008786633034069051]","[-12.340495227979504, -14.188797586745734]","[[140319.69752096522, 393056.1709656296], [1541092.018210495, 472731.0086011312], [1541092.018210495, 251970.72008001877], [140319.69752096522, 251970.72008001877]]",0.03920429920651837,13.975720622714466,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3280.3685187416877,1.7683418950841108,2.7734579203845735,8662.761661346634,5523.330374078133,3123.451629706153,24.24615145422333,1.952689247880592,0.000549832156607126,0.0012048972422077605,1.3087918757272992,1.2332064966841727,37.063444946313496,-14.027624539248999,-11.741356578691125,140311.34210243163,6.966195041434673,-18.7075516201258,1541062.0396926529,"[0.0009194012728390254, 0.0008786102118298957]","[-12.34096068102031, -14.189602877322319]","[[140311.34210243163, 393064.0221205891], [1541062.0396926529, 472745.1214519475], [1541062.0396926529, 251971.00903163725], [140311.34210243163, 251971.00903163725]]",0.039199404324444645,13.974157238857462,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3280.8685187416877,1.7683506434125276,2.7736038276822663,8662.819323690896,5523.103902555671,3123.3081081121422,24.24569439861508,1.952687997644886,0.0005498524958340806,0.0012050820127106768,1.3087035769562143,1.233130802707373,37.063493606625855,-14.027586285373705,-11.731928031478958,140303.033292294,6.977010640324096,-18.708938671803054,1541031.9531187108,"[0.0009193710549429958, 0.0008785569808306338]","[-12.341428475478024, -14.190410314236194]","[[140303.033292294, 393072.0048705307], [1541031.9531187108, 472759.4085976145], [1541031.9531187108, 251971.25224449765], [140303.033292294, 251971.25224449765]]",0.03919450204211642,13.972602773054483,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3281.3685187416877,1.7683690415597917,2.773725278774713,8662.823990043718,5522.922501986912,3123.1730324318573,24.245236069693515,1.9526867440460176,0.0005498728847224844,0.001205267106537325,1.3086150764713387,1.2330548139546418,37.06352533451218,-14.027539787376295,-11.72278229053137,140295.20210500155,6.987463758802107,-18.710246049333477,1541002.9943935482,"[0.0009193422701691155, 0.0008785061536777047]","[-12.341877732522908, -14.191186254318199]","[[140295.20210500155, 393079.7412945529], [1541002.9943935482, 472773.1724118852], [1541002.9943935482, 251971.45583721684], [140295.20210500155, 251971.45583721684]]",0.0391898427341348,13.971063922974833,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3281.8685187416877,1.7683852087004195,2.7738272808894897,8662.784760367143,5522.744888238405,3123.0440410079273,24.24477677744347,1.9526854871575647,0.0005498933221374033,0.0012054525210133623,1.3085263800359235,1.2329786038328527,37.063541924932224,-14.027485666707875,-11.713728321086762,140287.69893459347,6.997770398711026,-18.71149871979779,1540975.3311625097,"[0.000919314651821054, 0.000878457421852791]","[-12.342311947404228, -14.191934761163113]","[[140287.69893459347, 393087.39257846726], [1540975.3311625097, 472786.7188427153], [1540975.3311625097, 251971.6236719407], [140287.69893459347, 251971.6236719407]]",0.03918532549012122,13.969535566033347,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3282.3685187416877,1.768396586148907,2.773914628075388,8662.709036210754,5522.558240036813,3122.9184015014766,24.24431585428985,1.9526842271519684,0.0005499138054617795,0.0012056382371806713,1.3084374934132201,1.2329020854497725,37.06354609973204,-14.027438243897985,-11.705121271214125,140280.40206560766,7.007595727000393,-18.712716998214518,1540948.8592852885,"[0.0009192880002395761, 0.0008784103205291601]","[-12.342733720686232, -14.192661995629862]","[[140280.40206560766, 393094.6710483604], [1540948.8592852885, 472799.6645847784], [1540948.8592852885, 251971.76191335425], [140280.40206560766, 251971.76191335425]]",0.03918096298539418,13.968017838244368,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3282.8685187416877,1.7684035560353213,2.77399240793807,8662.59259033548,5522.350925473942,3122.7888603972256,24.243854684858412,1.9526829639376226,0.0005499343359278771,0.0012058242669823003,1.3083484281297306,1.2328255043537912,37.06353713440387,-14.027386436099338,-11.696324779036274,140272.87462573772,7.017649045596812,-18.713973824633086,1540922.3330823672,"[0.0009192606941336773, 0.0008783622490333801]","[-12.343164249043957, -14.193402331792575]","[[140272.87462573772, 393102.11176782765], [1540922.3330823672, 472812.94366253325], [1540922.3330823672, 251971.86806149], [140272.87462573772, 251971.86806149]]",0.039176468068007224,13.966503902849961,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3283.3685187416877,1.7684183757613574,2.774059011409124,8662.436430050726,5522.165065257534,3122.6575910692372,24.243392304941324,1.9526816975538368,0.0005499549129135232,0.001206010600723281,1.3082591726589523,1.2327486953614892,37.063516663955056,-14.027341120752164,-11.687720367334805,140265.26903010492,7.0275233868162275,-18.715243754151032,1540895.7198739282,"[0.000919233146431871, 0.0008783136645795167]","[-12.343598124759879, -14.19414975671326]","[[140265.26903010492, 393109.3972213837], [1540895.7198739282, 472826.0201569395], [1540895.7198739282, 251971.94640476245], [140265.26903010492, 251971.94640476245]]",0.039171975380763974,13.965002549976624,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3283.8685187416877,1.7684472325570564,2.774114209429535,8662.245060450066,5522.023301280762,3122.5264738582478,24.24292926127155,1.9526804279421088,0.0005499755372904499,0.0012061972445366394,1.3081697327641373,1.2326717367957905,37.06348607931295,-14.027293674636983,-11.678982853564548,140257.66482720338,7.037530651569142,-18.71651350513369,1540868.9349203228,"[0.0009192053932602006, 0.0008782647364568403]","[-12.344034875448834, -14.194902007068558]","[[140257.66482720338, 393116.791769116], [1540868.9349203228, 472839.2535047182], [1540868.9349203228, 251972.0004861183], [140257.66482720338, 251972.0004861183]]",0.03916746179030496,13.9635125972837,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3284.3685187416877,1.7684753940461595,2.774157379164643,8662.021729483162,5521.88293509753,3122.397378944477,24.24246491091791,1.952679155169812,0.0005499962080621519,0.001206384190607129,1.3080801026820335,1.2325945237308638,37.06344598993974,-14.027250704408846,-11.670428608151383,140250.1838945542,7.0473341169864625,-18.717762725137845,1540842.5002633568,"[0.000919178099334064, 0.0008782165774858551]","[-12.344465808268913, -14.195644359875661]","[[140250.1838945542, 393124.0322568621], [1540842.5002633568, 472852.2188922198], [1540842.5002633568, 251972.0319047537], [140250.1838945542, 251972.0319047537]]",0.03916303017432183,13.962039408771732,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3284.8685187416877,1.768499913517994,2.7741919463597653,8661.77069836763,5521.730661454859,3122.2679850013333,24.24199984546806,1.9526778792146364,0.0005500169255344125,0.0012065714424774835,1.3079902939391437,1.2325171541792803,37.06339735803067,-14.02720651758565,-11.661815876038531,140242.6820181848,7.057199618938142,-18.719015494976674,1540816.1122712546,"[0.0009191507572816115, 0.0008781683756768316]","[-12.344897559232006, -14.196387553254556]","[[140242.6820181848, 393131.32130268094], [1540816.1122712546, 472865.2668591695], [1540816.1122712546, 251972.04269128523], [140242.6820181848, 251972.04269128523]]",0.03915857873594529,13.960580451308179,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3285.3685187416877,1.7685263135415075,2.774217958955019,8661.494731071964,5521.58538843568,3122.1392331893558,24.241533699960904,1.952676600109428,0.0005500376892120003,0.00120675899559469,1.3079003007722165,1.2324395681443334,37.06334117762236,-14.027165102866357,-11.653301722984963,140235.2232374795,7.066959397232381,-18.720261120217344,1540789.8381556543,"[0.0009191235517604225, 0.0008781203764796114]","[-12.34532771118978, -14.197128348945323]","[[140235.2232374795, 393138.5281557222], [1540789.8381556543, 472878.1787699197], [1540789.8381556543, 251972.0352456226], [140235.2232374795, 251972.0352456226]]",0.03915416244165817,13.959139032733859,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3285.8685187416877,1.768551926074566,2.774235876871821,8661.195975430739,5521.439237434044,3122.011378930385,24.241066470446967,1.9526753178731389,0.0005500584988030316,0.001206946847999018,1.3078101174180012,1.2323617708064651,37.06327801466091,-14.027126558443467,-11.644858260211322,140227.81914689933,7.076639403343137,-18.72149766355446,1540763.7007634249,"[0.0009190965144330521, 0.0008780726893291778]","[-12.34575585594291, -14.197865294533438]","[[140227.81914689933, 393145.6753468484], [1540763.7007634249, 472890.9842734302], [1540763.7007634249, 251972.01085454872], [140227.81914689933, 251972.01085454872]]",0.03914978098341422,13.957714397470953,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3286.3685187416877,1.7685754823217092,2.774248056243314,8660.876934052028,5521.285152024858,3121.882671796826,24.240598706959286,1.9526740324579894,0.0005500793549933617,0.0012071350058099107,1.3077197611662505,1.232283843009212,37.06320857756282,-14.027084654859854,-11.636283879742166,140220.3601515892,7.08645954848501,-18.722743428227176,1540737.4304002088,"[0.0009190692812914851, 0.0008780246966407333]","[-12.346186744143067, -14.198606550929597]","[[140220.3601515892, 393152.9315243835], [1540737.4304002088, 472903.9703988741], [1540737.4304002088, 251971.97106139755], [140220.3601515892, 251971.97106139755]]",0.03914535429074392,13.956306421206975,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3286.8685187416877,1.7686032375451308,2.774252026463135,8660.539833534947,5521.148995250455,3121.756693668592,24.240126785054656,1.9526727431325002,0.0005501002711350421,0.0012073234607540403,1.3076292089639607,1.2322052502005167,37.06313358461682,-14.027116557398895,-11.62788701788702,140213.06388672284,7.09607504688168,-18.7239620647687,1540711.4600045418,"[0.0009190425169653166, 0.0008779774604502499]","[-12.346611690585602, -14.199338083552725]","[[140213.06388672284, 393160.03718533553], [1540711.4600045418, 472916.67628437525], [1540711.4600045418, 251971.91779548503], [140213.06388672284, 251971.91779548503]]",0.039141026113099824,13.954919462440952,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3287.3685187416877,1.768626962684584,2.774250143670401,8660.187515793554,5521.0021984797,3121.6318166378155,24.239648251491495,1.9526714481686545,0.0005501212781750536,0.0012075122141456999,1.3075384838641357,1.2321256514538235,37.06305356928448,-14.027295794645696,-11.61949066732791,140205.8266886055,7.1056802176912015,-18.72517088501911,1540685.7115921748,"[0.0009190159764136338, 0.0008779306624327394]","[-12.347033889856355, -14.200064071527029]","[[140205.8266886055, 393167.1406221343], [1540685.7115921748, 472929.3623571032], [1540685.7115921748, 251971.85213333846], [140205.8266886055, 251971.85213333846]]",0.03913672097813755,13.953550030244308,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3287.8685187416877,1.7686501396585248,2.774244549040029,8659.821326704327,5520.852227750916,3121.506115854452,24.239169474220624,1.9526701474063506,0.0005501423786959073,0.0012077012719677372,1.3074475743402738,1.2320459521747855,37.062969025030725,-14.027470063505964,-11.61093772387477,140198.5333392799,7.115451409791405,-18.726389133666174,1540659.8868092806,"[0.0009189892683734077, 0.0008778835862406379]","[-12.347458471446371, -14.200794025267331]","[[140198.5333392799, 393174.37414386054], [1540659.8868092806, 472942.2628194509], [1540659.8868092806, 251971.7750798726], [140198.5333392799, 251971.7750798726]]",0.03913236476082963,13.952199203629743,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3288.3685187416877,1.7686778770969382,2.774231344123171,8659.442132094606,5520.723338189231,3121.384289179216,24.238690073361404,1.9526688409272481,0.0005501635713673514,0.001207890626297302,1.307356474629123,1.2319660771364331,37.062880295728405,-14.027637651480253,-11.602549766030279,140191.46312794604,7.125020391771869,-18.72757015780215,1540634.5117227572,"[0.0009189631795696444, 0.0008778375536126654]","[-12.347875134535512, -14.201510433945467]","[[140191.46312794604, 393181.4656302187], [1540634.5117227572, 472954.87607654225], [1540634.5117227572, 251971.68766220415], [140191.46312794604, 251971.68766220415]]",0.039128128930622494,13.950871445129566,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3288.8685187416877,1.7687033625937236,2.7742130725577336,8659.053326827354,5520.591366083395,3121.264697539613,24.23821050544651,1.9526675286919104,0.0005501848567510241,0.0012080802844530024,1.3072651962571864,1.231886097300071,37.06278784959795,-14.02779474234687,-11.594001410561646,140184.49952763863,7.134732008511037,-18.728733419072682,1540609.5405815176,"[0.0009189374264875393, 0.0008777921621863004]","[-12.348287588676785, -14.202218609932439]","[[140184.49952763863, 393188.6854642446], [1540609.5405815176, 472967.65082765714], [1540609.5405815176, 251971.5908349709], [140184.49952763863, 251971.5908349709]]",0.03912390544702474,13.949562884908989,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3289.3685187416877,1.7687301696923832,2.7741888695378307,8658.65679864611,5520.470389360633,3121.148993755645,24.23773030440501,1.952666210832049,0.0005502062326963472,0.0012082702395839417,1.3071737276979614,1.2318059373890708,37.062692238513705,-14.02794411325917,-11.585592006000297,140177.75404500045,7.144268281273213,-18.72986028727351,1540585.2638980865,"[0.0009189123854444411, 0.0008777479758255583]","[-12.348690910851337, -14.202911102453074]","[[140177.75404500045, 393195.7847735591], [1540585.2638980865, 472980.1802839494], [1540585.2638980865, 251971.48595630928], [140177.75404500045, 251971.48595630928]]",0.03911979245802742,13.948277384343312,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3289.8685187416877,1.7687553217391607,2.774159164587483,8658.254435472581,5520.351465483078,3121.0373744939984,24.237249386021823,1.9526648875170043,0.0005502276964511659,0.001208460482842512,1.3070820804779504,1.2317255903123676,37.062593987326295,-14.028088814382688,-11.57739420555447,140171.241705986,7.153554042423281,-18.73094824797775,1540561.7910437556,"[0.0009188881271073872, 0.0008777051301856496]","[-12.349084167704673, -14.203586098731252]","[[140171.241705986, 393202.7035181131], [1540561.7910437556, 472992.37234665686], [1540561.7910437556, 251971.37427204617], [140171.241705986, 251971.37427204617]]",0.03911580810293434,13.947011596547455,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3290.3685187416877,1.7687790570264932,2.774128129921337,8657.846470100392,5520.227184206723,3120.925229342559,24.236768080947698,1.952663558648353,0.0005502492495576833,0.0012086510241031232,1.3069902545971528,1.2316451303902558,37.062493021138266,-14.028232269901522,-11.569034180244216,140164.6839179626,7.163009661290857,-18.732043841535074,1540538.6063421771,"[0.0009188638339029652, 0.0008776623615436525]","[-12.349478067055015, -14.204260321406029]","[[140164.6839179626, 393209.75665334787], [1540538.6063421771, 473004.7925506492], [1540538.6063421771, 251971.25501778166], [140164.6839179626, 251971.25501778166]]",0.039111771731756416,13.945761217524819,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3290.8685187416877,1.7688019343435029,2.774093644313839,8657.432338967858,5520.103151168865,3120.814741316795,24.236286010256695,1.9526622243042475,0.0005502708907639976,0.0012088418567489756,1.3068982442923187,1.2315644841447166,37.06238976864023,-14.028374876446794,-11.560804044288432,140158.2244378134,7.172319006067852,-18.733123050356284,1540515.771610964,"[0.0009188398152723008, 0.0008776200163751698]","[-12.349868551774373, -14.204929207610528]","[[140158.2244378134, 393216.7002786193], [1540515.771610964, 473017.02116830245], [1540515.771610964, 251971.1294421984], [140158.2244378134, 251971.1294421984]]",0.03910779689258448,13.944531270794922,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3291.3685187416877,1.76882861692882,2.7740545068204376,8657.013278884575,5519.997097092014,3120.7077069322117,24.235803218734087,1.952660884606344,0.0005502926180844982,0.0012090329751708404,1.306806055326698,1.2314836579558581,37.0622846012044,-14.028514942261452,-11.552717368829406,140151.96139329748,7.181452108396513,-18.73416947722592,1540493.4785383577,"[0.0009188163520651028, 0.0008775786267218692]","[-12.35025194016785, -14.205585688387943]","[[140151.96139329748, 393223.5203362374], [1540493.4785383577, 473029.0037487466], [1540493.4785383577, 251970.99860812316], [140151.96139329748, 251970.99860812316]]",0.039103925864360504,13.943319393121088,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3291.8685187416877,1.7688522084427976,2.7740130640434506,8656.590843460943,5519.88382085058,3120.602046063526,24.235319868252695,1.9526595395676103,0.0005503144312683594,0.0012092243826871969,1.3067136819370402,1.2314026848399087,37.06217770286827,-14.028651839295213,-11.544589017176463,140145.7662982145,7.190615570052188,-18.73520458722865,1540471.5967680719,"[0.0009187931577854869, 0.0008775377643252515]","[-12.350631991961858, -14.206235438702024]","[[140145.7662982145, 393230.37252221844], [1540471.5967680719, 473041.0201335221], [1540471.5967680719, 251970.86273826475], [140145.7662982145, 251970.86273826475]]",0.03910007172553693,13.942123015508958,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3292.3685187416877,1.7688774302285941,2.773967891061993,8656.165485116195,5519.781179977472,3120.4995245284713,24.234835578705194,1.9526581893803254,0.0005503363272299203,0.0012094160659094242,1.3066211356498472,1.2313215011453793,37.06206941545048,-14.028789582241455,-11.536770216816024,140139.7618720561,7.199437656681596,-18.73620787349762,1540450.3448745506,"[0.0009187706007998124, 0.0008774979610506823]","[-12.351003867407462, -14.206871406447453]","[[140139.7618720561, 393236.9650787526], [1540450.3448745506, 473052.5927544952], [1540450.3448745506, 251970.72279680034], [140139.7618720561, 251970.72279680034]]",0.03909634761259726,13.940944218341809,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3292.8685187416877,1.7688992288408338,2.773921065850081,8655.73787116446,5519.669695669241,3120.398045108709,24.234350505329395,1.9526568340863304,0.0005503583052795229,0.0012096080237309723,1.3065284107018686,1.231240147433536,37.06195989230082,-14.028929726711919,-11.529029960358287,140133.81686777883,7.208171303769603,-18.73720126412789,1540429.4711525645,"[0.0009187482814016818, 0.0008774586266445554]","[-12.35137281094226, -14.207501409156867]","[[140133.81686777883, 393243.49140898255], [1540429.4711525645, 473064.0549046109], [1540429.4711525645, 251970.57891282512], [140133.81686777883, 251970.57891282512]]",0.039092658689131005,13.939777072817318,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3293.3685187416877,1.7689213726981128,2.7738730212544134,8655.30774754773,5519.560104086138,3120.297029181814,24.23386454913329,1.9526554737545065,0.000550380364323769,0.0012098002497888804,1.3064355128563547,1.23115860681292,37.06184936395641,-14.029074219173705,-11.521449610622994,140127.90729840458,7.216739155851656,-18.73818876647465,1540408.8531201093,"[0.0009187261215607661, 0.0008774195551145409]","[-12.351739835648521, -14.208128179567696]","[[140127.90729840458, 393249.8854901309], [1540408.8531201093, 473075.31390613504], [1540408.8531201093, 251970.43165461332], [140127.90729840458, 251970.43165461332]]",0.03908901074630787,13.938621838324327,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
