t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3293.8685187416877,1.7689436152101738,2.7738239407630805,8654.87506846035,5519.451241228694,3120.1962537245204,24.23337791291463,1.9526541083793463,0.0005504025044426716,0.0012099927447652506,1.3063424478765573,1.2310769137019426,37.06173795900577,-14.029222038132167,-11.51388792313611,140122.01212131037,7.225285973260128,-18.739173896396238,1540388.3221971693,"[0.0009187039666581153, 0.0008773805294089731]","[-12.35210696190276, -14.208754577655306]","[[140122.01212131037, 393256.2638075928], [1540388.3221971693, 473086.54651981517], [1540388.3221971693, 251970.28124665061], [140122.01212131037, 251970.28124665061]]",0.039085371462010424,13.937477090571154,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3294.3685187416877,1.7689664827841103,2.77377220005864,8654.440287180169,5519.348270544551,3120.0977091764084,24.232890209094716,1.9526527381378171,0.0005504247228087379,0.0012101854948952248,1.306249209999225,1.2309950017630478,37.06162590120715,-14.029374093152871,-11.506648462318879,140116.26117146207,7.233486493841355,-18.740134956160233,1540368.1956616102,"[0.000918682298459403, 0.0008773422945445132]","[-12.352467878825943, -14.209370741540889]","[[140116.26117146207, 393262.37348946807], [1540368.1956616102, 473097.3334475674], [1540368.1956616102, 251970.12848113713], [140116.26117146207, 251970.12848113713]]",0.039081847236022454,13.936344572588307,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3294.8685187416877,1.7689880870032912,2.773721431972131,8654.004492051748,5519.238765238169,3119.997701390909,24.232402158274187,1.9526513628850357,0.0005504470217131848,0.001210378513155203,1.3061558049876087,1.230912992528203,37.06151331923894,-14.029526249953738,-11.499153010440693,140110.411842385,7.241959477702835,-18.74111248814353,1540347.9128732614,"[0.0009186602949805863, 0.0008773035699188002]","[-12.352833359113877, -14.209993631917754]","[[140110.411842385, 393268.69605773996], [1540347.9128732614, 473108.4726466705], [1540347.9128732614, 251969.97336953253], [140110.411842385, 251969.97336953253]]",0.039078236872515056,13.935219013006922,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3295.3685187416877,1.7690117973072141,2.7736685653018456,8653.567404902893,5519.139171698571,3119.8995846719577,24.23191336497991,1.952649982716784,0.0005504693996156565,0.0012105717931401964,1.3060622328417084,1.2308308086918012,37.061400321492556,-14.029678233195526,-11.491790420611096,140104.67578010887,7.250280701617697,-18.742071122228793,1540327.8432464672,"[0.0009186385813981167, 0.0008772653062564786]","[-12.353195200511191, -14.21061064908682]","[[140104.67578010887, 393274.9062432463], [1540327.8432464672, 473119.4054805888], [1540327.8432464672, 251969.81629358066], [140104.67578010887, 251969.81629358066]]",0.03907469662246702,13.934108682986789,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3295.8685187416877,1.7690381821303125,2.773612110630975,8653.130596296376,5519.05522806718,3119.8056004766495,24.231423618740383,1.952648597857786,0.0005504918528901544,0.0012107653215727024,1.305968493561525,1.2307484181725425,37.06128709385848,-14.029830139622224,-11.484752360413154,140099.18630704915,7.258236213744766,-18.74298857415792,1540308.4107302667,"[0.0009186176598179596, 0.0008772283856664007]","[-12.353546826788047, -14.211210093553202]","[[140099.18630704915, 393280.84285779437], [1540308.4107302667, 473129.8513433322], [1540308.4107302667, 251969.65792966672], [140099.18630704915, 251969.65792966672]]",0.03907131296491559,13.933011659086729,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3296.3685187416877,1.7690584656327275,2.7735567074803913,8652.695250302706,5518.9510788815605,3119.710957041566,24.23093325225053,1.9526472082729982,0.0005505143820808136,0.0012109591029138723,1.3058745871470574,1.2306658919220497,37.06117376015163,-14.029984246077579,-11.477666486755936,140093.6548025872,7.26624659254216,-18.743913079298096,1540289.1348653722,"[0.000918596725753542, 0.0008771915273232308]","[-12.353898787578022, -14.211808944851343]","[[140093.6548025872, 393286.81992119923], [1540289.1348653722, 473140.3796578692], [1540289.1348653722, 251969.4981021681], [140093.6548025872, 251969.4981021681]]",0.03906790088418496,13.931921953514296,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3296.8685187416877,1.7690807273798044,2.773500547939503,8652.26006546421,5518.854698428757,3119.6172187137918,24.23044185370094,1.9526458140922756,0.0005505369851375224,0.0012111531245457964,1.3057805193615575,1.2305831610056637,37.061060436382036,-14.030144901052045,-11.4708701778423,140088.19348030843,7.273955704832218,-18.74482588267452,1540270.0937893796,"[0.0009185760323187717, 0.0008771550314284038]","[-12.354247751518486, -14.212403227028727]","[[140088.19348030843, 393292.55735265405], [1540270.0937893796, 473150.52999641164], [1540270.0937893796, 251969.33724702886], [140088.19348030843, 251969.33724702886]]",0.03906456820072615,13.930843188472064,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3297.3685187416877,1.7691013595678389,2.7734450343846495,8651.825212780668,5518.752150092477,3119.5228697583575,24.22994979784317,1.952644415269973,0.0005505596627845078,0.0012113473898750474,1.3056862902050246,1.2305002917099688,37.06094722832995,-14.030309803587638,-11.464039376272297,140082.6971835031,7.281705183598632,-18.74574455987093,1540250.9855536537,"[0.0009185552059661068, 0.0008771183601259055]","[-12.354598618289339, -14.21300005888858]","[[140082.6971835031, 393298.32409639127], [1540250.9855536537, 473160.73614059464], [1540250.9855536537, 251969.1754470182], [140082.6971835031, 251969.1754470182]]",0.03906121528149838,13.929770999339613,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3297.8685187416877,1.7696370223890008,2.7733908705816748,8651.389949074568,5520.253243566586,3119.4268506624444,24.229458510307516,1.952643012298184,0.0005505824066666396,0.0012115418917255647,1.3055919054407108,1.230417518823033,37.06083422460375,-14.030442457547537,-11.457444583585982,140077.12985728055,7.28923055450926,-18.74667513809524,1540231.6881480343,"[0.0009185342169590099, 0.0008770813786051074]","[-12.354951769550382, -14.213601234917489]","[[140077.12985728055, 393303.8993445328], [1540231.6881480343, 473170.67956935085], [1540231.6881480343, 251969.01294262297], [140077.12985728055, 251969.01294262297]]",0.039057876652614884,13.928708737068593,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3298.3685187416877,1.7705266404293478,2.773335871135765,8650.954024628963,5522.859573248296,3119.3315294645995,24.2289681215134,1.9526416059306848,0.0005506052041376707,0.00121173661222339,1.305497359305364,1.2303348791541313,37.06072151161396,-14.030533139407822,-11.451410081122162,140071.64717672,7.296181515042207,-18.74759159616437,1540212.2844913786,"[0.0009185134126586484, 0.0008770447005514502]","[-12.355302655342776, -14.214198612978166]","[[140071.64717672, 393309.01246668515], [1540212.2844913786, 473179.8965137776], [1540212.2844913786, 251968.85005824533], [140071.64717672, 251968.85005824533]]",0.03905467639027782,13.92765367811756,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3298.8685187416877,1.7715457751766164,2.7732832358106503,8650.517621514573,5525.864703467791,3119.2333728530853,24.228477461277926,1.9526401963918814,0.0005506280514639735,0.0012119315407335151,1.3054026690887381,1.230252199804013,37.06060916957506,-14.030617986507195,-11.44576021897916,140066.0450870603,7.3027678241682565,-18.748528043147417,1540192.3522703159,"[0.0009184922896208162, 0.0008770075179021901]","[-12.355657866457488, -14.214802892602545]","[[140066.0450870603, 393313.8136185675], [1540192.3522703159, 473188.679814446], [1540192.3522703159, 251968.6867938177], [140066.0450870603, 251968.6867938177]]",0.03905150044575642,13.926596365118549,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3299.3685187416877,1.7726107204063197,2.773231599912195,8650.079665092964,5529.009530685418,3119.1335283237217,24.22798564124369,1.95263878384043,0.0005506509461372653,0.001212126657498726,1.3053078405540843,1.2301693352579224,37.060497252217715,-14.030714804744486,-11.440631246667749,140060.39698812924,7.308840964137488,-18.749472210805237,1540171.9540127153,"[0.0009184710335536937, 0.00087697005571971]","[-12.356014958317234, -14.215411092034467]","[[140060.39698812924, 393318.1888553108], [1540171.9540127153, 473196.83192588465], [1540171.9540127153, 251968.52344276092], [140060.39698812924, 251968.52344276092]]",0.0390484040342038,13.925533226146827,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3299.8685187416877,1.7737016293947925,2.773182023033959,8649.63993189222,5532.229876526797,3119.0307235690243,24.227492663384574,1.9526373682952718,0.0005506738878944796,0.00121232195219751,1.3052128679381518,1.2300862917456339,37.06038582081618,-14.030826499362373,-11.435804916174447,140054.61783869826,7.314633400342501,-18.75043831651695,1540150.903795124,"[0.000918449394126554, 0.0008769319336718659]","[-12.356377221126337, -14.216028259804967]","[[140054.61783869826, 393322.3197288004], [1540150.903795124, 473204.6519530843], [1540150.903795124, 251968.36012368972], [140054.61783869826, 251968.36012368972]]",0.03904531373485428,13.924458183381242,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3300.3685187416877,1.7748222172098667,2.773135146558216,8649.197956985165,5535.535732600547,3118.9240696472466,24.22699876103339,1.9526359497262449,0.000550696877252705,0.001212517418568995,1.3051177685306932,1.2300031008255186,37.06027494077665,-14.030952132589613,-11.431160021174833,140048.65142521652,7.320275738973578,-18.75143576014841,1540129.0216329976,"[0.0009184271656053557, 0.0008768927842572651]","[-12.35674733744422, -14.216659256014795]","[[140048.65142521652, 393326.30733232596], [1540129.0216329976, 473212.3075832209], [1540129.0216329976, 251968.19695973792], [140048.65142521652, 251968.19695973792]]",0.03904218586300178,13.923370875105133,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3300.8685187416877,1.7759616121513024,2.77309022698002,8648.75362072338,5538.894578301068,3118.814359726816,24.226504058711374,1.9526345280964221,0.0005507199148325139,0.0012127130528340419,1.3050225480949604,1.229919771517402,37.06016465938916,-14.031088997603584,-11.426619164097701,140042.53551014944,7.325839067427694,-18.752458231525395,1540106.3306001653,"[0.0009184044153417371, 0.000876852704881832]","[-12.357124418506327, -14.217302783974766]","[[140042.53551014944, 393330.2140267534], [1540106.3306001653, 473219.87725751835], [1540106.3306001653, 251968.0341757522], [140042.53551014944, 251968.0341757522]]",0.03903902249178316,13.9222735432472,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3301.3685187416877,1.7771174098589664,2.7730471530522878,8648.307575189929,5542.299538891183,3118.7019541556488,24.226008677881246,1.9526331033519533,0.0005507430015095535,0.0012129088547015656,1.3049272008677018,1.2298363177304508,37.06005503836286,-14.031233545388961,-11.422096711624249,140036.28288170355,7.331406883525204,-18.753503595149454,1540082.8721496372,"[0.0009183811854169393, 0.0008768117869754037]","[-12.357507919195184, -14.217957636288075]","[[140036.28288170355, 393334.10967160965], [1540082.8721496372, 473227.4612914563], [1540082.8721496372, 251967.87195226635], [140036.28288170355, 251967.87195226635]]",0.03903581325509091,13.921169366401394,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3301.8685187416877,1.778287269201327,2.7730056297535675,8647.860663020416,5545.744429030533,3118.5874886914444,24.225512728734326,1.9526316754426043,0.0005507661380934709,0.0012131048252231366,1.3048317268489178,1.2297527478705599,37.05994611500938,-14.031382338088047,-11.417548727149324,140029.92402023144,7.337018030059966,-18.75456675720929,1540058.746198385,"[0.0009183575680838708, 0.0008767701773096055]","[-12.357896631039427, -14.218621869901279]","[[140029.92402023144, 393338.0293978537], [1540058.746198385, 473235.1029428296], [1540058.746198385, 251967.71043922976], [140029.92402023144, 251967.71043922976]]",0.039032562149299746,13.92006256024608,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3302.3685187416877,1.779464920323548,2.7729653204847797,8647.41386703764,5549.210988770221,3118.47169640256,24.22501640051137,1.9526302443133297,0.0005507893254609198,0.0012133009671736925,1.3047361375651103,1.2296690834220159,37.0598379385645,-14.031532565696576,-11.412932795921733,140023.49487022767,7.3427089136649215,-18.755641709586655,1540034.05788689,"[0.0009183336573011657, 0.000876728054336793]","[-12.358289313828863, -14.219293102094703]","[[140023.49487022767, 393342.00692558085], [1540034.05788689, 473242.8413168859], [1540034.05788689, 251967.5497709467], [140023.49487022767, 251967.5497709467]]",0.03902927572858886,13.918957298199345,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3302.8685187416877,1.7806356609243335,2.7729248126998156,8646.96796389335,5552.656691180756,3118.3564459774743,24.224519375019717,1.9526288099845626,0.0005508125632952915,0.001213497278685431,1.3046404099632751,1.2295852650773775,37.05973047472145,-14.031683241806684,-11.408337997243336,140017.1010208468,7.34837280087379,-18.756710798117126,1540009.1589061792,"[0.0009183098313171032, 0.0008766860111327813]","[-12.358681025568144, -14.219963497546585]","[[140017.1010208468, 393345.9660453074], [1540009.1589061792, 473250.531363524], [1540009.1589061792, 251967.39007686416], [140017.1010208468, 251967.39007686416]]",0.039026011011495415,13.917857689944515,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3303.3685187416877,1.7818186296563392,2.772886191983206,8646.524514727547,5556.138043697645,3118.2399550785153,24.224022066714397,1.9526273723933625,0.0005508358525727304,0.0012136937651648057,1.3045445613331652,1.2295013718910954,37.059623893164826,-14.031833438593134,-11.403644764042383,140010.6357467886,7.354147104174302,-18.757791868216685,1539983.9383579923,"[0.0009182857869150118, 0.0008766436867920782]","[-12.359075734342769, -14.220637803505841]","[[140010.6357467886, 393350.0080068747], [1539983.9383579923, 473258.36367461854], [1539983.9383579923, 251967.23139516107], [140010.6357467886, 251967.23139516107]]",0.03902270205689188,13.916764884782012,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3303.8685187416877,1.7830202545672271,2.772849574402376,8646.08347286742,5559.674818683288,3118.1220765395774,24.22352449951787,1.9526259314717391,0.0005508591943623466,0.0012138904311852499,1.30444858591153,1.2294173963169868,37.059518183919124,-14.031980479785116,-11.398826917640179,140004.08987763655,7.360059537032441,-18.75888645467262,1539958.3287461738,"[0.000918261437827468, 0.0008766008110953978]","[-12.359474574527425, -14.221319637605497]","[[140004.08987763655, 393354.1545549624], [1539958.3287461738, 473266.3722135123], [1539958.3287461738, 251967.0737550395], [140004.08987763655, 251967.0737550395]]",0.03901934107075761,13.915682595604952,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3304.3685187416877,1.7841639605275814,2.772810255380024,8645.645354283568,5563.038014118051,3118.00828690265,24.22302629023331,1.9526244872548397,0.0005508825881092364,0.0012140872749801116,1.3043524779351177,1.2293332676316733,37.05941332360567,-14.032126741477319,-11.394030901881251,139997.75906297512,7.3659142164873685,-18.75994511836862,1539932.8877124055,"[0.000918237340221047, 0.0008765583261110004]","[-12.35987025197101, -14.221996494102186]","[[139997.75906297512, 393358.2767746459], [1539932.8877124055, 473274.2629831892], [1539932.8877124055, 251966.91745506244], [139997.75906297512, 251966.91745506244]]",0.03901607719344298,13.91461441497469,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3304.8685187416877,1.7837855965537321,2.77276873409664,8645.213393250655,5561.663668657213,3117.8991911372805,24.22252744098041,1.9526230397798896,0.0005509060332146607,0.00121428429553756,1.30425624316718,1.2292489996404812,37.059309338020796,-14.032275493123937,-11.389268483933392,139991.65999237017,7.3716965805064945,-18.760965064439887,1539908.229852301,"[0.0009182133009976675, 0.0008765159473177066]","[-12.36026530126082, -14.222672144777565]","[[139991.65999237017, 393362.3645194396], [1539908.229852301, 473282.0338608754], [1539908.229852301, 251966.76264250552], [139991.65999237017, 251966.76264250552]]",0.03901291405269551,13.913559731164423,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3305.3685187416877,1.7831478097427582,2.772730806340017,8644.787284643528,5559.477132456195,3117.7881620807534,24.222028320087098,1.952621588970767,0.0005509295308606871,0.0012144814990217097,1.3041598758444652,1.2291646608906097,37.05920628392141,-14.032422904012872,-11.384380936059642,139985.4436012334,7.3776237298149,-18.762004665874542,1539883.5654350629,"[0.0009181888473869407, 0.0008764729052028829]","[-12.36066593044609, -14.223356808121903]","[[139985.4436012334, 393366.5583674463], [1539883.5654350629, 473290.01040444785], [1539883.5654350629, 251966.60880834865], [139985.4436012334, 251966.60880834865]]",0.03900967841876168,13.912518052780314,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3305.8685187416877,1.782527316225913,2.7726920328065696,8644.364721126232,5557.348621667881,3117.6793595703625,24.221528383224193,1.9526201349246701,0.0005509530795135983,0.0012146788779999972,1.3040633759669744,1.229080141062674,37.05910408245086,-14.032571124717418,-11.37964397594169,139979.35922777103,7.383378248401016,-18.763022224342706,1539859.202843189,"[0.0009181648038363417, 0.0008764304876916581]","[-12.361061313734712, -14.2240333920747]","[[139979.35922777103, 393370.62474844983], [1539859.202843189, 473297.7533193837], [1539859.202843189, 251966.45620158137], [139979.35922777103, 251966.45620158137]]",0.03900652275783282,13.911492663861715,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3306.3685187416877,1.7818986491997337,2.7726554513413793,8643.946057547984,5555.192873405347,3117.5694958297618,24.221028200238898,1.9526186775380103,0.0005509766807943893,0.0012148764409326534,1.303966743534706,1.2289955514817987,37.05900276612175,-14.03271732401575,-11.374738003825655,139973.20477273315,7.389313534825192,-18.764051538650847,1539834.7124767115,"[0.0009181404780077409, 0.0008763876830257697]","[-12.36146054713788, -14.224715315793684]","[[139973.20477273315, 393374.8318208665], [1539834.7124767115, 473305.73042105965], [1539834.7124767115, 251966.30471021504], [139973.20477273315, 251966.30471021504]]",0.0390033084880423,13.91047973267258,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3306.8685187416877,1.7812856849718839,2.772618225204701,8643.530758663168,5553.089663790313,3117.461567585642,24.220527464806604,1.9526172168503912,0.0005510003340733367,0.0012150741855110577,1.3038699843109125,1.228910817561122,37.058902255557314,-14.032860872867591,-11.369858364028516,139967.15782318433,7.395204543543713,-18.76506290757223,1539810.433812697,"[0.0009181164715624052, 0.0008763453749284446]","[-12.361855720698733, -14.225390850377481]","[[139967.15782318433, 393379.01407513354], [1539810.433812697, 473313.6339362338], [1539810.433812697, 251966.15452531644], [139967.15782318433, 251966.15452531644]]",0.03900014252901623,13.909483371638345,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3307.3685187416877,1.7806912076433077,2.772579866922736,8643.119627550153,5551.049154977058,3117.356412583015,24.22002602328673,1.9526157529244481,0.0005510240383468575,0.0012152721090561,1.3037730867690906,1.2288259205472571,37.05880252074678,-14.03300271969023,-11.365039651808559,139961.2645478556,7.401008955238439,-18.766048607046997,1539786.5886575517,"[0.0009180929816362511, 0.0008763039654460654]","[-12.362244260999473, -14.226054660324744]","[[139961.2645478556, 393383.1417634365], [1539786.5886575517, 473321.40793756477], [1539786.5886575517, 251966.0056806796], [139961.2645478556, 251966.0056806796]]",0.038997048119514204,13.908502330318306,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3307.8685187416877,1.7801023389253188,2.772541493883527,8642.712983959334,5549.029160193533,3117.2528898218216,24.219523962627054,1.95261428581543,0.0005510477927254569,0.0012154702090990408,1.3036760624357435,1.22874088020082,37.05870352716846,-14.03314405991608,-11.360287082824641,139955.4619674353,7.40673208603576,-18.7670191688604,1539763.146594086,"[0.0009180698656124146, 0.0008762632238140091]","[-12.362628031700151, -14.226709797786436]","[[139955.4619674353, 393387.2124814069], [1539763.146594086, 473329.0733801811], [1539763.146594086, 251965.858053603], [139955.4619674353, 251965.858053603]]",0.038993999573878085,13.907534713870362,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3308.3685187416877,1.7795156316895453,2.7725036701046597,8642.310220595726,5547.017411479159,3117.1501461960142,24.219021213225336,1.9526128155696258,0.0005510715964671123,0.001215668482734027,1.3035789055476192,1.2286556935911235,37.058605234155095,-14.033286656227498,-11.355612769857999,139949.7052147078,7.412369326701764,-18.767982096559763,1539739.9791762487,"[0.0009180469523979329, 0.0008762228441437766]","[-12.36300928178054, -14.227360333235763]","[[139949.7052147078, 393391.2176284076], [1539739.9791762487, 473336.6314897003], [1539739.9791762487, 251965.7115372249], [139949.7052147078, 251965.7115372249]]",0.03899098141644933,13.906579078057728,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3308.8685187416877,1.7789310690675488,2.772466467945718,8641.9105430285,5545.013199920442,3117.0478139026136,24.218517816048326,1.952611342214732,0.0005510954491299268,0.0012158669277318364,1.30348162186797,1.228570369808661,37.05850759208283,-14.033431384972278,-11.351002472972084,139943.9743320873,7.417938254884547,-18.76894072785663,1539716.9720062313,"[0.0009180241354467775, 0.0008761826413160796]","[-12.363389403362564, -14.228008717148178]","[[139943.9743320873, 393395.169478299], [1539716.9720062313, 473344.10496714205], [1539716.9720062313, 251965.5660732061], [139943.9743320873, 251965.5660732061]]",0.038987983953052134,13.905634136644043,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3309.3685187416877,1.7783511094199613,2.7724296359347367,8641.513414814126,5543.024345546974,3116.945982255958,24.21801370911195,1.9526098657774023,0.0005511193502921849,0.0012160655417254242,1.3033842056335434,1.2284848996815847,37.05841055011393,-14.033578432728472,-11.346455788209482,139938.27470014445,7.4234383740503915,-18.769894162259874,1539694.096619785,"[0.0009180014237682499, 0.0008761426223364108]","[-12.363768281585182, -14.228654862358882]","[[139938.27470014445, 393399.0682029496], [1539694.096619785, 473351.49096833763], [1539694.096619785, 251965.4216481723], [139938.27470014445, 251965.4216481723]]",0.0389850097651488,13.904699179892452,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3309.8685187416877,1.7777757642411807,2.77239309061413,8641.118577411195,5541.050883030777,3116.8446518877477,24.217508994530732,1.9526083862765875,0.0005511432996535193,0.0012162643230654298,1.3032866683708426,1.228399297395994,37.0583140566423,-14.033727484799652,-11.34195587620809,139932.6053589383,7.428886683648983,-18.770842559857073,1539671.332587194,"[0.0009179788081598832, 0.0008761027762366796]","[-12.364146027592309, -14.229298900065862]","[[139932.6053589383, 393402.92764347326], [1539671.332587194, 473358.809855297], [1539671.332587194, 251965.27822637378], [139932.6053589383, 251965.27822637378]]",0.03898205567453341,13.903773595071685,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3310.3685187416877,1.7772066437876788,2.772356637305089,8640.725920748875,5539.098147354766,3116.7440020084223,24.217003621101753,1.9526069037368936,0.0005511672968239785,0.0012164632698685508,1.303189004316616,1.2283135547734088,37.05821806393715,-14.03387826765713,-11.337505334612956,139926.97622918768,7.434278925884826,-18.771784260497782,1539648.69927696,"[0.0009179563261087771, 0.000876063162802593]","[-12.364522153456525, -14.229940042300404]","[[139926.97622918768, 393406.7453748253], [1539648.69927696, 473366.0546111702], [1539648.69927696, 251965.13577701407], [139926.97622918768, 251965.13577701407]]",0.0389791261552286,13.902857206074104,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3310.8685187416877,1.776643077834093,2.772320268449233,8640.335400151418,5537.164033155063,3116.644025037052,24.21649756602861,1.9526054181786736,0.0005511913414791823,0.001216662380782588,1.3030912077076129,1.228227669825234,37.058122526143734,-14.034030469460642,-11.333092867503979,139921.38603885935,7.439626608852421,-18.7727194763564,1539626.1949339234,"[0.0009179339710432272, 0.000876023776703856]","[-12.364896750347922, -14.23057836525979]","[[139921.38603885935, 393410.5307004845], [1539626.1949339234, 473373.23956099653], [1539626.1949339234, 251964.99424156034], [139921.38603885935, 251964.99424156034]]",0.0389762186580468,13.901949757763807,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3311.3685187416877,1.7760862049864257,2.7722838491387254,8639.94697050403,5535.252326666997,3116.544856396372,24.21599089787196,1.9526039296289943,0.0005512154331885,0.0012168616540643134,1.3029932900703352,1.228141650587667,37.0580274019722,-14.03418394258463,-11.328725706372609,139915.8425667253,7.444921199032308,-18.773646905404917,1539603.8421124094,"[0.0009179117745534148, 0.0008759846676312275]","[-12.365269393343462, -14.23121319520884]","[[139915.8425667253, 393414.27745833155], [1539603.8421124094, 473380.3530872553], [1539603.8421124094, 251964.85357179036], [139915.8425667253, 251964.85357179036]]",0.03897333752951002,13.901051253928564,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3311.8685187416877,1.7755350905674518,2.77224740981373,8639.560579846688,5533.360017687517,3116.44644315032,24.215483629547684,1.952602438110676,0.0005512395715874114,0.0012170610883780518,1.3028952514047831,1.2280555001498163,37.05793265259007,-14.034338552080863,-11.324396009752377,139910.34231303347,7.450171122703665,-18.774567132456042,1539581.6361979672,"[0.0009178897226121607, 0.0008759458171104966]","[-12.36564026666086, -14.231844776387616]","[[139910.34231303347, 393417.99218459596], [1539581.6361979672, 473387.4062010142], [1539581.6361979672, 251964.71369960197], [139910.34231303347, 251964.71369960197]]",0.03897047992011664,13.900161499523648,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3312.3685187416877,1.7749906898246157,2.7722108425125835,8639.176152121549,5531.490246922296,3116.348879254603,24.214975659728783,1.95260094365259,0.0005512637562162182,0.0012172606819425833,1.3027970801844542,1.2279692045180925,37.05783824377164,-14.03449433720236,-11.320112593137196,139904.89093930187,7.455366616454313,-18.77547920959151,1539559.5943025493,"[0.0009178678384487445, 0.0008759072601986862]","[-12.366009074186405, -14.232472655818622]","[[139904.89093930187, 393421.6674808923], [1539559.5943025493, 473394.3861248204], [1539559.5943025493, 251964.5745727579], [139904.89093930187, 251964.5745727579]]",0.03896764961973957,13.899280484931577,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3312.8685187416877,1.7744520005610827,2.7721741930675194,8638.793605823876,5529.63974436476,3116.2520838074433,24.21446712292439,1.9525994462788538,0.0005512879866897494,0.0012174604333565302,1.3026987936991021,1.2278827829634875,37.05774414411775,-14.034651241704626,-11.31586837081079,139899.4835149968,7.460515590224674,-18.776383961035464,1539537.7068509378,"[0.0009178461029188241, 0.0008758689691731168]","[-12.366376052946633, -14.233097180906983]","[[139899.4835149968, 393425.3093060419], [1539537.7068509378, 473401.3034297874], [1539537.7068509378, 251964.4361242208], [139899.4835149968, 251964.4361242208]]",0.03896484336269356,13.898407979320293,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3313.3685187416877,1.7739199186945604,2.7721373654493537,8638.412846808333,5527.811430216172,3116.1561308157166,24.21395791709204,1.9525979460189453,0.0005513122625389205,0.0012176603407838666,1.3026003804222241,1.2277962215402423,37.057650326835414,-14.034809356442882,-11.311671932029526,139894.1246335244,7.4656086855037245,-18.77728061753325,1539515.9865650735,"[0.0009178245349565512, 0.0008758309715468926]","[-12.366740963165979, -14.233717998881037]","[[139894.1246335244, 393428.91047899594], [1539515.9865650735, 473408.145954151], [1539515.9865650735, 251964.2983055254], [139894.1246335244, 251964.2983055254]]",0.038962064494649076,13.897543933326535,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3313.8685187416877,1.7733934465541241,2.772100411695395,8638.03378946455,5526.0020339525745,3116.060930917577,24.213448134832756,1.9525964428972689,0.0005513365833743632,0.0012178604027766563,1.3025018518803233,1.227709534037098,37.05755676821764,-14.034968655359956,-11.307515957262638,139888.80891417392,7.470654121441072,-18.77817007870371,1539494.4212213848,"[0.0009178031134058454, 0.0008757932359226261]","[-12.367104073085029, -14.234335512655365]","[[139888.80891417392, 393432.4771636778], [1539494.4212213848, 473414.92467246926], [1539494.4212213848, 251964.1610562016], [139888.80891417392, 251964.1610562016]]",0.03895930954819891,13.8966880917996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3314.3685187416877,1.7728734516054252,2.772063244457398,8637.656346604424,5524.214374114521,3115.966550862426,24.21293767474736,1.952594936943266,0.0005513609487278147,0.0012180606174738932,1.3024031965468967,1.2276227066464793,37.0574634490892,-14.035129231990041,-11.303408409820861,139883.54052846655,7.4756432360443625,-18.779051645865223,1539473.0213702642,"[0.000917781855394867, 0.0008757557866665115]","[-12.36746516662427, -14.23494941127177]","[[139883.54052846655, 393436.00270500866], [1539473.0213702642, 473421.62830818305], [1539473.0213702642, 251964.02433523044], [139883.54052846655, 251964.02433523044]]",0.03895658160281693,13.895840391580393,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3314.8685187416877,1.7723589373915754,2.7720259215914322,8637.280447471434,5522.445182274812,3115.872900103594,24.21242662990024,1.952593428181126,0.0005513853582137016,0.0012182609834132695,1.3023044259484469,1.2275357532104594,37.05737035343549,-14.035291051262117,-11.29934169467191,139878.31402498222,7.48058453588024,-18.77992623055215,1539451.7737640187,"[0.000917760739486883, 0.0008757185917760766]","[-12.367824515744891, -14.235560105775312]","[[139878.31402498222, 393439.493494925], [1539451.7737640187, 473428.26817186887], [1539451.7737640187, 251963.888091073], [139878.31402498222, 251963.888091073]]",0.038953877124482554,13.895000580233582,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3315.3685187416877,1.7718507429101977,2.7719883653382564,8636.906023534495,5520.697180984649,3115.780041335261,24.21191489974559,1.9525919166398797,0.0005514098113705635,0.001218461498739855,1.302205528558471,1.2274486600574641,37.057277469548865,-14.03545419797454,-11.295323248520788,139873.13332579486,7.485469927294304,-18.78079317581509,1539430.6877477022,"[0.0009177397818137317, 0.00087568167393698]","[-12.368181917449698, -14.236167307546276]","[[139873.13332579486, 393442.9433177043], [1539430.6877477022, 473434.8337042661], [1539430.6877477022, 251963.75229172094], [139873.13332579486, 251963.75229172094]]",0.03895119900627695,13.894168602451954,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3315.8685187416877,1.771347896794998,2.771950637659528,8636.533025592878,5518.967186010742,3115.6878871714175,24.211402577772322,1.9525904023433343,0.0005514343078191376,0.0012186621619999034,1.3021065159034726,1.227361441045407,37.05718478872734,-14.035618621380403,-11.291345356907073,139867.99315129436,7.49030800761588,-18.781653364522953,1539409.7498827835,"[0.0009177189614225426, 0.0008756450018984634]","[-12.368537637382659, -14.236771417718916]","[[139867.99315129436, 393446.35865807784], [1539409.7498827835, 473441.3362788097], [1539409.7498827835, 251963.61689572915], [139867.99315129436, 251963.61689572915]]",0.0389485437691271,13.893344223682169,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3316.3685187416877,1.7708512133130754,2.7719126690078726,8636.16140797803,5517.257841012457,3115.5964993186813,24.210889647370085,1.9525888853199567,0.0005514588471071053,0.0012188629713638648,1.3020073879834504,1.2272740935478887,37.05709230620431,-14.035784373439483,-11.287415088066496,139862.8973457997,7.49509106466428,-18.782506152730775,1539388.9691126854,"[0.0009176982944385861, 0.0008756085983836187]","[-12.368891463054213, -14.237372133966076]","[[139862.8973457997, 393449.7336048693], [1539388.9691126854, 473447.7658088025], [1539388.9691126854, 251963.4818809211], [139862.8973457997, 251963.4818809211]]",0.03894591421169355,13.892527404975747,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3316.8685187416877,1.770359737148337,2.7718745255793196,8635.791144478393,5515.566018419044,3115.5057939260505,24.210376077845673,1.952587365593108,0.0005514834288623917,0.001219063925396776,1.301908139035154,1.2271866150511996,37.057000019871396,-14.03595141535813,-11.283524736329127,139857.8408254127,7.499827654306046,-18.783352390635173,1539368.3322606264,"[0.0009176777602249005, 0.0008755724326775785]","[-12.369243670366167, -14.237969870179707]","[[139857.8408254127, 393453.07462973014], [1539368.3322606264, 473454.133577557], [1539368.3322606264, 251963.34721619342], [139857.8408254127, 251963.34721619342]]",0.038943306937447485,13.891717932949089,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3317.3685187416877,1.76987425482885,2.771836146171072,8635.422211164721,5513.894272657481,3115.4158311606634,24.209861894731358,1.9525858431905982,0.0005515080526433114,0.001219265022305293,1.301808774821834,1.2270990084863982,37.05690793107664,-14.036119783776133,-11.279681100424739,139852.82733107914,7.504510351158046,-18.784191451582785,1539347.8480272682,"[0.0009176573746313154, 0.000875536536967325]","[-12.369594045660081, -14.238564316425734]","[[139852.82733107914, 393456.37604561716], [1539347.8480272682, 473460.4298665866], [1539347.8480272682, 251963.21288911885], [139852.82733107914, 251963.21288911885]]",0.038940724655431136,13.890915785165818,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3317.8685187416877,1.7693938373192533,2.7717976011742347,8635.054601784119,5512.239562816352,3115.3265296593063,24.209347067354887,1.9525843181352878,0.0005515327180858125,0.001219466260682976,1.3017092895802396,1.2270112712804715,37.05681604333574,-14.036289429021863,-11.275876553724629,139847.85192186144,7.509147608195406,-18.785024161920035,1539327.503464491,"[0.0009176371175637151, 0.0008755008633517703]","[-12.369942857747134, -14.239155864242338]","[[139847.85192186144, 393459.6442550501], [1539327.503464491, 473466.6658058421], [1539327.503464491, 251963.07887852623], [139847.85192186144, 251963.07887852623]]",0.038938164042034235,13.890120767766305,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3318.3685187416877,1.7689192720693305,2.7717588331414604,8634.68831193333,5510.604451102016,3115.2379524112253,24.20883166334491,1.9525827904544826,0.0005515574247563773,0.0012196676387746352,1.3016096948368734,1.2269234119621353,37.05672436309317,-14.036460382380124,-11.272117687705418,139842.91847697983,7.513732184135705,-18.785849871841123,1539307.3075009745,"[0.0009176170052409838, 0.0008754654413550284]","[-12.370289883321332, -14.23974423406297]","[[139842.91847697983, 393462.8737368853], [1539307.3075009745, 473472.83187527454], [1539307.3075009745, 251962.94518144714], [139842.91847697983, 251962.94518144714]]",0.038935627825513346,13.889332872378105,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3318.8685187416877,1.7684495665225497,2.771719926380541,8634.32334988992,5508.985680695346,3115.1500076579086,24.208315650819593,1.9525812601703023,0.0005515821723028937,0.0012198691552050003,1.3015099848284835,1.226835427802238,37.05663289839089,-14.0366326280562,-11.268397065304043,139838.02150078863,7.518272435303544,-18.786669500607587,1539287.2464517348,"[0.0009175970260037516, 0.0008754302470134475]","[-12.37063539570931, -14.240329825825542]","[[139838.02150078863, 393466.07075456687], [1539287.2464517348, 473478.9391994313], [1539287.2464517348, 251962.81178519328], [139838.02150078863, 251962.81178519328]]",0.0389331124880807,13.888551920670047,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3319.3685187416877,1.767985548576418,2.7716808240593527,8633.959721812242,5507.385945254147,3115.0627615076914,24.207799015819823,1.9525797273092393,0.0005516069603047621,0.0012200708082589812,1.3014101595550707,1.226747316492335,37.056541659638526,-14.036806164973438,-11.264721053254902,139833.1650405508,7.522761317026578,-18.78748237028148,1539267.328518876,"[0.000917577178300709, 0.0008753952912763517]","[-12.37097918315249, -14.240912341686792]","[[139833.1650405508, 393469.229966309], [1539267.328518876, 473484.978433868], [1539267.328518876, 251962.67869519425], [139833.1650405508, 251962.67869519425]]",0.03893062079861241,13.887777915373382,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3319.8685187416877,1.7675263574600175,2.771641596760697,8633.597454659104,5505.802438036955,3114.9761443721495,24.207281769040193,1.952578191893035,0.000551631788415894,0.0012202725965969443,1.3013102190166341,1.2266590808134645,37.056450658281506,-14.036980923493081,-11.26108224832575,139828.34480649253,7.527206950031399,-18.78828919835715,1539247.5425261096,"[0.0009175574507795037, 0.000875360552651034]","[-12.371321511248302, -14.24149214247252]","[[139828.34480649253, 393472.35757196805], [1539247.5425261096, 473490.9601997525], [1539247.5425261096, 251962.54590810888], [139828.34480649253, 251962.54590810888]]",0.038928149731154556,13.887010691615387,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3320.3685187416877,1.7670727415787324,2.771602197505348,8633.236575109746,5504.237598457716,3114.8902186902264,24.20676393752472,1.95257665394774,0.0005516566562226192,0.001220474518541064,1.301210168976426,1.2265707239060732,37.05635990769525,-14.03715692057376,-11.257486923393856,139823.56461450947,7.531602422206049,-18.789089345599905,1539227.8979111703,"[0.0009175378608490742, 0.0008753260548605783]","[-12.37166214556738, -14.242068905873937]","[[139823.56461450947, 393475.4483136233], [1539227.8979111703, 473496.87541140476], [1539227.8979111703, 251962.41343643615], [139823.56461450947, 251962.41343643615]]",0.03892570192336129,13.886250258605578,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3320.8685187416877,1.766833519825414,2.7715629519582037,8632.87705006057,5503.341186532274,3114.8046065347885,24.206245657737945,1.9525751135433629,0.0005516815625527456,0.0012206765725150716,1.301110003671194,1.2264822716860293,37.056269421475406,-14.037330223842456,-11.25394180253096,139818.80442046942,7.535944364224292,-18.789886166755252,1539208.3553307587,"[0.0009175183582685309, 0.0008752917154427907]","[-12.37200175199782, -14.24264373590159]","[[139818.80442046942, 393478.4972712475], [1539208.3553307587, 473502.72360789846], [1539208.3553307587, 251962.28126709524], [139818.80442046942, 251962.28126709524]]",0.03892327047850775,13.885496459932979,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3321.3685187416877,1.7667664059531778,2.7715236870302995,8632.518693189477,5502.981662131202,3114.7194352285187,24.205727194723334,1.9525735708562768,0.0005517065044438879,0.0012208787549151169,1.3010097231009394,1.2263937704856365,37.05617921347175,-14.037493756356628,-11.250508709362634,139814.0764929902,7.540168898436065,-18.7906776077987,1539188.8816398007,"[0.0009174989461948975, 0.0008752575340688967]","[-12.372340287987093, -14.243216636383679]","[[139814.0764929902, 393481.4533732786], [1539188.8816398007, 473508.4226047538], [1539188.8816398007, 251962.1494111454], [139814.0764929902, 251962.1494111454]]",0.038920872115240326,13.884749078172716,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3321.8685187416877,1.7666993207990116,2.771484564458645,8632.161437790093,5502.6226538447445,3114.6344989571376,24.20520832101385,1.9525720259882904,0.0005517314802166402,0.0012210810614552805,1.3009093387921633,1.2263051849213469,37.05608929719858,-14.037654648758533,-11.247204206222591,139809.37095508334,7.544261115523,-18.79146532174559,1539169.4500191985,"[0.0009174796183282673, 0.0008752235041554685]","[-12.372677826736114, -14.243787680574622]","[[139809.37095508334, 393484.30332883284], [1539169.4500191985, 473513.9557374949], [1539169.4500191985, 251962.01788133482], [139809.37095508334, 251962.01788133482]]",0.03891850589394816,13.884006601903488,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3322.3685187416877,1.7666325808730097,2.7714456815496122,8631.805146318018,5502.264866582682,3114.5496387617,24.20468884039788,1.9525704789956204,0.0005517564889675032,0.001221283487600652,1.3008088507448665,1.2262164860159042,37.055999687002384,-14.037817585621388,-11.244026827162088,139804.67923505398,7.54822391610935,-18.79225074327144,1539150.0308247898,"[0.000917460349284549, 0.000875189577101885]","[-12.373014702044829, -14.244357516481326]","[[139804.67923505398, 393487.0485951071], [1539150.0308247898, 473519.3277043044], [1539150.0308247898, 251961.88669254232], [139804.67923505398, 251961.88669254232]]",0.038916168243967646,13.883267458521633,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3322.8685187416877,1.7665654800630082,2.771407233686085,8631.449655130933,5501.905608933398,3114.4645760524886,24.20416862956405,1.9525689299040692,0.0005517815302910273,0.0012214860298430052,1.3007082474325462,1.2261276580117542,37.055910396233855,-14.037984127516378,-11.240945669600023,139799.98418137006,7.5520910739752765,-18.7930367435753,1539130.573100015,"[0.0009174410758073884, 0.0008751556468951035]","[-12.373351755514122, -14.24492756819759]","[[139799.98418137006, 393489.71502762364], [1539130.573100015, 473524.5823714419], [1539130.573100015, 251961.75585297585], [139799.98418137006, 251961.75585297585]]",0.03891384691965813,13.882530384013254,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3323.3685187416877,1.7664985106758164,2.7713691861752108,8631.094842486275,5501.54640558589,3114.379305919223,24.203647803874798,1.9525673787292497,0.0005518066039479625,0.0012216886853867197,1.3006075461449564,1.2260387150041645,37.05582143884192,-14.038154455475532,-11.237939118980648,139795.28413308464,7.5558844817925035,-18.793823600773152,1539111.0603031772,"[0.0009174217866117138, 0.0008751216876581217]","[-12.373689120280249, -14.24549816032654]","[[139795.28413308464, 393492.3204041791], [1539111.0603031772, 473529.74637989904], [1539111.0603031772, 251961.6253941305], [139795.28413308464, 251961.6253941305]]",0.03891153754574763,13.881794996427548,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3323.8685187416877,1.766431347299613,2.7713315577188027,8630.740708618312,5501.186206195967,3114.2938074586177,24.203126357106463,1.952565825476593,0.0005518317098585554,0.0012218914526062,1.3005067411188458,1.225949656617303,37.055732828254065,-14.038328011608773,-11.234978545978777,139790.57599183964,7.559633287685017,-18.794611833663794,1539091.4772536624,"[0.0009174024628802784, 0.0008750876706683]","[-12.374027048694117, -14.24606968114836]","[[139790.57599183964, 393494.8882985815], [1539091.4772536624, 473534.8556383257], [1539091.4772536624, 251961.4953418215], [139790.57599183964, 251961.4953418215]]",0.03890923386112132,13.881061391329343,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3324.3685187416877,1.7663644570038604,2.771294244041952,8630.38734711217,5500.826732090598,3114.208231647279,24.202604258752586,1.9525642701525583,0.0005518568479263178,0.0012220943301983562,1.3004058265909626,1.225860477243427,37.055644579235036,-14.038504219709694,-11.232053369265941,139785.86712694605,7.5633468392773295,-18.79540020854327,1539071.8421486313,"[0.000917383130141227, 0.0008750536352496325]","[-12.374365209299318, -14.246641613883272]","[[139785.86712694605, 393497.4271711642], [1539071.8421486313, 473539.9203495091], [1539071.8421486313, 251961.3657341281], [139785.86712694605, 251961.3657341281]]",0.038906936902982574,13.880330206122395,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3324.8685187416877,1.7662975386469983,2.771257251013842,8630.034921715167,5500.467138186661,3114.1226310036495,24.2020816667912,1.9525627127598142,0.0005518820181118807,0.00122229731747737,1.3003048198510612,1.2257711978664207,37.05555670607038,-14.038682343579392,-11.229148045401303,139781.15919610648,7.5670404024717755,-18.796188447873078,1539052.1622489488,"[0.0009173637905117111, 0.0008750195901083389]","[-12.37470356031836, -14.247213822375082]","[[139781.15919610648, 393499.9497215329], [1539052.1622489488, 473544.9590036164], [1539052.1622489488, 251961.23659418922], [139781.15919610648, 251961.23659418922]]",0.038904644511056144,13.879602119346547,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3325.3685187416877,1.7662310486171098,2.771220480675388,8629.683615612055,5500.109156930619,3114.037181736212,24.201558499239024,1.9525611533053011,0.000551907220307941,0.0012225004136745847,1.3002037093726384,1.225681806231322,37.05546922395803,-14.03886197404347,-11.226262450727745,139776.46157781707,7.570712530629436,-18.79697498135718,1539032.4683046637,"[0.0009173444790762274, 0.0008749855918634508]","[-12.37504164951963, -14.247785566183545]","[[139776.46157781707, 393502.4557730836], [1539032.4683046637, 473549.96851664915], [1539032.4683046637, 251961.107954888], [139776.46157781707, 251961.107954888]]",0.03890236029834078,13.878877968985897,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3325.8685187416877,1.7661646319555404,2.7711839610975257,8629.33361735551,5499.751747365826,3113.9519203690356,24.201034777431236,1.9525595917936422,0.0005519324544416531,0.0012227036183840277,1.300102495155695,1.2255923055994913,37.05538214673953,-14.039042670169067,-11.223388746826288,139771.77554850778,7.574370848309854,-18.797759595136142,1539012.7720029752,"[0.000917325198396308, 0.0008749516503495042]","[-12.375379443736895, -14.248356713967354]","[[139771.77554850778, 393504.9517170986], [1539012.7720029752, 473554.9582728415], [1539012.7720029752, 251960.9798333709], [139771.77554850778, 251960.9798333709]]",0.0389000832648356,13.878158384861422,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3326.3685187416877,1.7660987075357721,2.771147618141494,8628.985088980748,5499.3964642038845,3113.8669887127444,24.200510576106417,1.9525580282342176,0.0005519577203652367,0.0012229069309379695,1.3000011887267326,1.2255027046056624,37.05529548831328,-14.039224238370076,-11.220531596996977,139767.10894529673,7.578009379787346,-18.798540976784324,1538993.1025452362,"[0.0009173059796340836, 0.000874917815359981]","[-12.37571652307661, -14.248926589611335]","[[139767.10894529673, 393507.43349651434], [1538993.1025452362, 473559.9199797809], [1538993.1025452362, 251960.85225701326], [139767.10894529673, 251960.85225701326]]",0.038897817238489375,13.877444016260958,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3326.8685187416877,1.7660329171613138,2.771111493425886,8628.638173142053,5499.0422002849255,3113.7823915105596,24.199985784390783,1.9525564626341896,0.00055198301796437,0.001223110350921362,1.2998997727959987,1.2254129893941905,37.055209260306526,-14.039406473223329,-11.217686092943154,139762.46154540332,7.5816330704083725,-18.799319163351527,1538973.4677710505,"[0.0009172868196183535, 0.0008748840867201221]","[-12.376052944094578, -14.249495214764812]","[[139762.46154540332, 393509.9051438251], [1538973.4677710505, 473564.85999061447], [1538973.4677710505, 251960.7252388473], [139762.46154540332, 251960.7252388473]]",0.03889556114883549,13.876735252419914,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
