t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3327.3685187416877,1.765967675203589,2.7710755193710277,8628.292982064379,5498.69045141368,3113.698245229639,24.19946043030702,1.952554895005297,0.0005520083470531837,0.001223313877603897,1.2997982531267434,1.2253231626645502,37.05512347379323,-14.039589340484753,-11.214858403099413,139757.83994428802,7.585234647063942,-18.800093050163355,1538953.8926605908,"[0.0009172677446546211, 0.0008748505056335348]","[-12.376388355451041, -14.25006203412613]","[[139757.83994428802, 393512.3614043583], [1538953.8926605908, 473569.7685957047], [1538953.8926605908, 251960.59880322605], [139757.83994428802, 251960.59880322605]]",0.03889331861307402,13.876032496184465,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3327.8685187416877,1.765902623087661,2.77103974099116,8627.949611427663,5498.34007261063,3113.6145338505944,24.19893464852872,1.9525533253568927,0.0005520337074823183,0.0012235175104802947,1.2996966470087206,1.2252332429630686,37.05503813706633,-14.039772693306741,-11.21204445207428,139753.24287830354,7.588818396416457,-18.800862848490738,1538934.3812191142,"[0.0009172487486531543, 0.0008748170666169978]","[-12.376722823224137, -14.250627100268137]","[[139753.24287830354, 393514.80565834854], [1538934.3812191142, 473574.6514751716], [1538934.3812191142, 251960.47296047208], [139753.24287830354, 251960.47296047208]]",0.038891088311293336,13.875335912629865,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3328.3685187416877,1.7658381717638112,2.771004092773274,8627.60813310743,5497.992519099303,3113.531356957598,24.198408215501036,1.952551753702711,0.000552059099034209,0.001223721248720317,1.2995949256256745,1.2251432000819018,37.05495325764622,-14.039956622189333,-11.209250695218998,139748.67607402152,7.592376903821815,-18.801627599040813,1538914.9547982973,"[0.0009172298538926078, 0.0008747838039193953]","[-12.377056077751144, -14.25118999002747]","[[139748.67607402152, 393517.2324416225], [1538914.9547982973, 473579.4988427977], [1538914.9547982973, 251960.34773205558], [139748.67607402152, 251960.34773205558]]",0.03888887358442172,13.87464571069415,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3328.8685187416877,1.7657738908107325,2.7709686213457,8627.268607320355,5497.646396450051,3113.4486839228757,24.19788130571112,1.9525501800539686,0.0005520845215300446,0.001223925091715672,1.2994931120306101,1.2250530579024628,37.05486884012555,-14.040141027344125,-11.206473163280805,139744.13750624916,7.595914477292979,-18.802387640573784,1538895.6142575592,"[0.0009172110516442321, 0.00087475070728301]","[-12.377388214988844, -14.251750812918356]","[[139744.13750624916, 393519.6450699497], [1538895.6142575592, 473584.3164906657], [1538895.6142575592, 251960.22312511937], [139744.13750624916, 251960.22312511937]]",0.03888667284428895,13.873961896004396,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3329.3685187416877,1.765710191646055,2.7709332637561475,8626.931075245659,5497.303136612044,3113.3666003747035,24.197353861236728,1.9525486044260054,0.0005521099747270678,0.0012241290385442286,1.2993912004602755,1.2249628080868091,37.0547848883744,-14.040325996189612,-11.203718128256128,139739.6321548112,7.599424010505743,-18.80314213876187,1538876.3777478184,"[0.000917192362024865, 0.0008747178071153338]","[-12.377718974446708, -14.252309170384404]","[[139739.6321548112, 393522.03825173294], [1538876.3777478184, 473589.0950898033], [1538876.3777478184, 251960.0991574809], [139739.6321548112, 251960.0991574809]]",0.03888448911855541,13.873284548877496,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3329.8685187416877,1.7656467712511628,2.77089806772815,8626.595569307581,5496.9617219899355,3113.285064426963,24.19682584794149,1.952547026831518,0.000552135458423375,0.0012243330885034836,1.2992891851514203,1.224872447205159,37.05470140343334,-14.040511502405991,-11.20098171965003,139735.15741443387,7.602909809848143,-18.803891529498173,1538857.2433393463,"[0.0009171737736443379, 0.0008746850885157477]","[-12.378048511078415, -14.252865266821388]","[[139735.15741443387, 393524.4152389386], [1538857.2433393463, 473593.84048309404], [1538857.2433393463, 251959.97583243987], [139735.15741443387, 251959.97583243987]]",0.038882320622804924,13.872613576875283,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3330.3685187416877,1.7655840141271721,2.7708629742501425,8626.26210527719,5496.623476615655,3113.204148109002,24.196297332241073,1.9525454472870978,0.0005521609723567408,0.0012245372405828947,1.2991870776305465,1.224781983360526,37.054618385834885,-14.040697634065491,-11.198270145517085,139730.7175466545,7.606364953168111,-18.804635098685196,1538838.2260154686,"[0.0009171553043840973, 0.0008746525779119586]","[-12.378376579361497, -14.25341873679529]","[[139730.7175466545, 393526.77081374853], [1538838.2260154686, 473598.54364119464], [1538838.2260154686, 251959.85316353216], [139730.7175466545, 251959.85316353216]]",0.0388801701046126,13.87194898047919,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3330.8685187416877,1.7655215627440577,2.7708280307713467,8625.930692661164,5496.287199169675,3113.1238015734475,24.195768238341163,1.9525438658065406,0.0005521865163082588,0.001224741493996299,1.2990848663711514,1.2246914077100315,37.05453583353966,-14.040884381472782,-11.195579370042196,139726.30952609674,7.609793982540367,-18.805373352582563,1538819.3213736813,"[0.0009171369411925565, 0.0008746202574367319]","[-12.378703360898157, -14.253969830826241]","[[139726.30952609674, 393529.10837616684], [1538819.3213736813, 473603.2107187915], [1538819.3213736813, 251959.7311500396], [139726.30952609674, 251959.7311500396]]",0.03887803560073484,13.871290605822477,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3331.3685187416877,1.7654597849627192,2.77079318118176,8625.601327536104,5495.954143495884,3113.044086479682,24.195238591507056,1.9525422824073049,0.0005522120900023377,0.001224945847664235,1.2989825571364868,1.2246007230441773,37.05445374432162,-14.041071847626844,-11.192915258000482,139721.93704732542,7.613190414007363,-18.806105672007845,1538800.5417973958,"[0.00091711869975946, 0.0008745881497112936]","[-12.379028643781451, -14.254518240768599]","[[139721.93704732542, 393531.4230067646], [1538800.5417973958, 473607.8332778525], [1538800.5417973958, 251959.60980129003], [139721.93704732542, 251959.60980129003]]",0.03887591958656601,13.870638407803906,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3331.8685187416877,1.7653983257524017,2.770758472965658,8625.274002170976,5495.6231050663255,3112.9649467205227,24.194708399359683,1.9525406971038703,0.0005522376932096694,0.0012251503007390601,1.2988801499265523,1.224509931515262,37.05437211374755,-14.041260004564629,-11.190273582745078,139717.59675161415,7.616559036331239,-18.806832619076317,1538781.8808497146,"[0.000917100566095269, 0.0008745562351045455]","[-12.379352612350532, -14.255064227432985]","[[139717.59675161415, 393533.71827192727], [1538781.8808497146, 473612.4177911512], [1538781.8808497146, 251959.4891126807], [139717.59675161415, 251959.4891126807]]",0.038873819947253446,13.869992203935553,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3332.3685187416877,1.7653375384783216,2.7707238526360105,8624.948698030037,5495.29527801787,3112.886435732105,24.194177688039197,1.9525391099141651,0.00055226332564775,0.001225354852095026,1.2987776505045994,1.2244190361052527,37.054290937566975,-14.041448949584742,-11.18765985422533,139713.29187973388,7.619893796359918,-18.80755365058525,1538763.3487236951,"[0.0009170825542687492, 0.0008745245334493429]","[-12.379675076010702, -14.255607519793685]","[[139713.29187973388, 393535.98955671984], [1538763.3487236951, 473616.95638832694], [1538763.3487236951, 251959.3690896365], [139713.29187973388, 251959.3690896365]]",0.038871738927401187,13.86935193033557,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3332.8685187416877,1.76527707203153,2.770689367341376,8624.625395202273,5494.969463004258,3112.808493388799,24.193646381643028,1.9525375208531528,0.0005522889870797447,0.0012255595008427947,1.2986750473441249,1.2243280280173008,37.05421020973296,-14.041638683341708,-11.185069694995832,139709.01886126027,7.623199669148335,-18.808269364144167,1538744.9373973727,"[0.000917064649228718, 0.0008744930232044952]","[-12.379996242691224, -14.256148417380423]","[[139709.01886126027, 393538.24055746134], [1538744.9373973727, 473621.45577097486], [1538744.9373973727, 251959.24972417462], [139709.01886126027, 251959.24972417462]]",0.0388696743142692,13.868717397518466,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3333.3685187416877,1.7652172695340362,2.7706549651685615,8624.304065704975,5494.646813075419,3112.731167946164,24.193114548864358,1.952535929938903,0.0005523146772211143,0.0012257642458290564,1.2985723519716326,1.2242369158641568,37.05412992475459,-14.04182928241903,-11.182508282220965,139704.78064664538,7.626470982942379,-18.808979265163345,1538726.655434336,"[0.0009170468639900941, 0.0008744617223604186]","[-12.380315930852273, -14.25668666709094]","[[139704.78064664538, 393540.4669407808], [1538726.655434336, 473625.90855387197], [1538726.655434336, 251959.13101849484], [139704.78064664538, 251959.13101849484]]",0.03886762818870867,13.868088539211342,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3333.8685187416877,1.7651577863724706,2.77062069182996,8623.984683107605,5494.3261478675795,3112.6543985389685,24.19258215652786,1.95253433718635,0.0005523403958359894,0.0012259690861422712,1.2984695586238697,1.224145696461453,37.05405007575723,-14.042020711484179,-11.17997105018452,139700.57362406678,7.629712908044581,-18.8096839582291,1538708.493914461,"[0.0009170291834954771, 0.0008744306092837357]","[-12.380634343710716, -14.257222563097688]","[[139700.57362406678, 393542.67255861335], [1538708.493914461, 473630.3216586148], [1538708.493914461, 251959.01296205397], [139700.57362406678, 251959.01296205397]]",0.03886559829783932,13.86746517132422,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3334.3685187416877,1.7650989540255788,2.7705864974039356,8623.66721520208,5494.008577490964,3112.578229657343,24.19204919046623,1.9525327426134704,0.0005523661426415469,0.0012261740206207788,1.2983666673008376,1.2240543675762385,37.05397065676573,-14.042213066538926,-11.177462835324889,139696.40052400963,7.632920150263885,-18.810382985588774,1538690.460323069,"[0.0009170116196863651, 0.0008743997001722026]","[-12.380951323467066, -14.257755889422292]","[[139696.40052400963, 393544.8533635739], [1538690.460323069, 473634.68818091846], [1538690.460323069, 251958.8955545971], [139696.40052400963, 251958.8955545971]]",0.0388635865806939,13.866847235559911,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3334.8685187416877,1.7650404320646824,2.770552427273385,8623.351632962993,5493.692933676,3112.502599869438,24.191515701323798,1.9525311462350876,0.0005523919174038338,0.001226379048368255,1.2982636837657866,1.2239629369682448,37.05389166079044,-14.04240627020892,-11.174978980834396,139692.25770588533,7.63609797585795,-18.811076956692347,1538672.5451289366,"[0.0009169941576779356, 0.0008743689735856186]","[-12.381267061471096, -14.258286924472383]","[[139692.25770588533, 393547.01328313304], [1538672.5451289366, 473639.0151471581], [1538672.5451289366, 251958.77878375698], [139692.25770588533, 251958.77878375698]]",0.0388615907635027,13.866234561721066,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3335.3685187416877,1.7649825706629516,2.7705184269715306,8623.037905375579,5493.380394437729,3112.4275591992614,24.190981633847702,1.9525295480690772,0.0005524177198417857,0.0012265841681837093,1.2981606022554661,1.2238713970663238,37.05381308202783,-14.042600424999922,-11.172524079639857,139688.14819077143,7.639241285462958,-18.811765365102815,1538654.7558521612,"[0.0009169768097708501, 0.0008743384464098646]","[-12.38158139998626, -14.258815449684054]","[[139688.14819077143, 393549.1484610285], [1538654.7558521612, 473643.29582068353], [1538654.7558521612, 251958.6626480927], [139688.14819077143, 251958.6626480927]]",0.03885961286563433,13.865627104534173,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3335.8685187416877,1.7649249951365267,2.770484547078599,8622.726005980854,5493.069676283458,3112.3530413022104,24.190447038186544,1.9525279481301132,0.0005524435497239154,0.0012267893791727959,1.298057428533127,1.2237797556153107,37.053734913975234,-14.042795475676948,-11.170093457081634,139684.0680652582,7.642355408933213,-18.812448866014847,1538637.0827770408,"[0.0009169595609801735, 0.0008743080969960855]","[-12.381894531717025, -14.259341746316368]","[[139684.0680652582, 393551.26284742716], [1538637.0827770408, 473647.5373670644], [1538637.0827770408, 251958.54713405107], [139684.0680652582, 251958.54713405107]]",0.03885765049583116,13.865024708175646,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3336.3685187416877,1.764868028835206,2.7704507440871766,8622.41590053369,5492.7618499083455,3112.2790827218446,24.189911901677586,1.9525263464355944,0.0005524694067768156,0.0012269946801960537,1.297954162598769,1.2236880106208419,37.05365715149236,-14.042991498565646,-11.167691489402728,139680.01961094228,7.6454355874628845,-18.813127076865612,1538619.5313922248,"[0.0009169424213357147, 0.0008742779383214199]","[-12.38220632404241, -14.259865641333466]","[[139680.01961094228, 393553.3527856984], [1538619.5313922248, 473651.7335826541], [1538619.5313922248, 251958.4322386073], [139680.01961094228, 251958.4322386073]]",0.03885570534329868,13.864427340285134,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3336.8685187416877,1.764811350097791,2.770417061203911,8622.107560400458,5492.455810153824,3112.205624612216,24.18937623340667,1.9525247429998052,0.000552495290775339,0.0012272000703532715,1.2978508044523924,1.223596164399311,37.05357978892408,-14.043188429234258,-11.165313466088264,139675.99933852372,7.648487115764908,-18.813800581853172,1538602.0915268,"[0.0009169253761749194, 0.0008742479492075594]","[-12.382516970214787, -14.260387416339716]","[[139675.99933852372, 393555.4222428216], [1538602.0915268, 473655.8914708776], [1538602.0915268, 251958.31794840048], [139675.99933852372, 251958.31794840048]]",0.03885377519763809,13.863834862538607,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3337.3685187416877,1.7647552752873141,2.770383451325567,8621.800956971974,5492.152616639869,3112.132709588138,24.18883997936715,1.952523137839746,0.0005525212014524165,0.00122740554852318,1.297747348330746,1.2235042095134028,37.05350282212004,-14.043386345114337,-11.162963565005498,139672.00984437438,7.6515053806753315,-18.81446894568083,1538584.7693223995,"[0.0009169084364875373, 0.0008742181443430225]","[-12.382826329774115, -14.260906882087678]","[[139672.00984437438, 393557.4677155507], [1538584.7693223995, 473660.0049496106], [1538584.7693223995, 251958.20426109884], [139672.00984437438, 251958.20426109884]]",0.038851861839213325,13.86324725610362,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3337.8685187416877,1.7646994845518473,2.7703499566528063,8621.496070282166,5491.851177414064,3112.060283062157,24.188303190257017,1.9525215309693964,0.0005525471385877887,0.0012276111138232477,1.2976437999970811,1.2234121536889373,37.05342624658715,-14.043585162884767,-11.160637120603212,139668.04786721425,7.654495593783196,-18.815132714386408,1538567.5555307996,"[0.0009168915888277732, 0.0008741885046314981]","[-12.383134575173134, -14.261424285856693]","[[139668.04786721425, 393559.4931272054], [1538567.5555307996, 473664.0808943667], [1538567.5555307996, 251958.09116408593], [139668.04786721425, 251958.09116408593]]",0.03884996315202235,13.86266439670536,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3338.3685187416877,1.7646442804002285,2.7703165344032206,8621.19287850397,5491.5525046875055,3111.988385241018,24.187765895799494,1.9525199224053922,0.0005525731019201594,0.001227816765156417,1.2975401652146483,1.223320000490265,37.05335005940492,-14.04378493646808,-11.158338195862541,139664.11585992723,7.657453280843299,-18.81579147670584,1538550.4563024407,"[0.0009168748441471737, 0.0008741590447550377]","[-12.383441556848506, -14.261939425253216]","[[139664.11585992723, 393561.49507302203], [1538550.4563024407, 473668.1134285134], [1538550.4563024407, 251957.97865542062], [139664.11585992723, 251957.97865542062]]",0.038848080834355786,13.86208627536772,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3338.8685187416877,1.7645893210404089,2.7702832265719386,8620.891366696502,5491.255441901681,3111.91696358222,24.187227980345433,1.952518312161423,0.0005525990912338028,0.0012280225016607477,1.297436426693695,1.223227735797891,37.05327425736391,-14.043985611641535,-11.156062101427608,139660.210670633,7.6603836589580965,-18.816445760385704,1538533.462633548,"[0.0009168581887703986, 0.0008741297452406272]","[-12.383747469535106, -14.262452579104938]","[[139660.210670633, 393563.47749257786], [1538533.462633548, 473672.10941531847], [1538533.462633548, 251957.86672345723], [139660.210670633, 251957.86672345723]]",0.038846212809918595,13.861512778863368,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3339.3685187416877,1.7645348610760991,2.7702499933101907,8620.591517722758,5490.960849328474,3111.846056688174,24.18668959905067,1.952516700253719,0.0005526251062739228,0.0012282283222743253,1.2973326074872253,1.2231353796489695,37.053198838811795,-14.044187210251405,-11.153812586447827,139656.33464000258,7.663282586509297,-18.817095172957124,1538516.5806188548,"[0.000916841633644827, 0.0008741006207373407]","[-12.384052149293629, -14.262963525596625]","[[139656.33464000258, 393565.4372418318], [1538516.5806188548, 473676.0634106443], [1538516.5806188548, 251957.75536725332], [139656.33464000258, 251957.75536725332]]",0.03884436067358605,13.860943907527226,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3339.8685187416877,1.7644806704323015,2.770216876828622,8620.293320603589,5490.667920222439,3111.77561320477,24.186150677406857,1.9525150866956344,0.0005526511468301494,0.0012284342261574084,1.2972286960687371,1.2230429232908462,37.05312380179214,-14.044389675684599,-11.15158540917463,139652.48471483204,7.666154816495009,-18.817740225669638,1538499.8013427053,"[0.0009168251656288467, 0.0008740716526662105]","[-12.384355779029978, -14.263472525033425]","[[139652.48471483204, 393567.37789030187], [1538499.8013427053, 473679.98168900254], [1538499.8013427053, 251957.644576494], [139652.48471483204, 251957.644576494]]",0.03884252247029373,13.860379562783681,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3340.3685187416877,1.7644270371189552,2.7701838386619366,8619.996761861403,5490.377618350621,3111.7056714997884,24.18561120382484,1.952513471503059,0.0005526772126530006,0.0012286402122613856,1.29712469243823,1.2229503648894344,37.05304914584303,-14.044593073949127,-11.149384508589606,139648.66323890636,7.668996016938024,-18.81838052552763,1538483.1307426696,"[0.000916808795030591, 0.0008740428546706076]","[-12.384658222473048, -14.263979395504638]","[[139648.66323890636, 393569.2961381692], [1538483.1307426696, 473683.85856768], [1538483.1307426696, 251957.53435156302], [139648.66323890636, 251957.53435156302]]",0.038840699832039124,13.859819747704737,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3340.8685187416877,1.764373664431884,2.77015092090137,8619.701834603891,5490.088932512636,3111.636181829095,24.185071187081157,1.9525118546890636,0.0005527033035365445,0.0012288462797612563,1.2970205965957047,1.222857706595961,37.05297487013979,-14.044797326867073,-11.14720549379848,139644.86723402215,7.6718110774492345,-18.819016571247715,1538466.5601966828,"[0.0009167925092872026, 0.0008740142090767176]","[-12.384959645300048, -14.264484372041391]","[[139644.86723402215, 393571.19567503093], [1538466.5601966828, 473687.70047927165], [1538466.5601966828, 251957.42468381312], [139644.86723402215, 251957.42468381312]]",0.03883889080573558,13.859264362309222,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3341.3685187416877,1.7643208366465146,2.7701180867910558,8619.40852943536,5489.802814026593,3111.5671821125165,24.184530616352696,1.9525102362692086,0.0005527294192365711,0.0012290524276316185,1.2969164085411606,1.2227649466798467,37.052900975266596,-14.045002485746414,-11.145052148149773,139641.09900730572,7.6745958278210935,-18.819647975970867,1538450.0956399962,"[0.0009167763185370782, 0.0008739857292921184]","[-12.385259913477444, -14.264987275872524]","[[139641.09900730572, 393573.0733298039], [1538450.0956399962, 473691.501947778], [1538450.0956399962, 251957.31557509524], [139641.09900730572, 251957.31557509524]]",0.038837096979888276,13.858713411550234,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3341.8685187416877,1.7642682602149917,2.7700853788210313,8619.116843092657,5489.518263088622,3111.498623468789,24.18398958230208,1.952508616256248,0.0005527555595521668,0.0012292586550433362,1.2968121398010999,1.2226720980774186,37.05282746135384,-14.045208497234025,-11.142920225537466,139637.35563692494,7.6773550034628215,-18.820275229000288,1538433.7286483792,"[0.0009167602108167228, 0.0008739573986262259]","[-12.385559175170744, -14.265488315689538]","[[139637.35563692494, 393574.93267164397], [1538433.7286483792, 473695.26920985855], [1538433.7286483792, 251957.2070183584], [139637.35563692494, 251957.2070183584]]",0.03883531644908548,13.858166800551782,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3342.3685187416877,1.7642161859718668,2.770052768859884,8618.826766596718,5489.23611010337,3111.430534279717,24.183447950235056,1.9525069946651652,0.0005527817242480837,0.001229464961066943,1.2967077730857697,1.2225791427096244,37.05275432982455,-14.045415403317742,-11.1408133598581,139633.63890090806,7.680084672273296,-18.820898032131396,1538417.4641347774,"[0.0009167441944441161, 0.0008739292274259518]","[-12.3858573347911, -14.265987373454376]","[[139633.63890090806, 393576.7706677131], [1538417.4641347774, 473698.9971781154], [1538417.4641347774, 251957.0990163903], [139633.63890090806, 251957.0990163903]]",0.03883355056135088,13.85762453554566,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3342.8685187416877,1.7641644060363242,2.770020283984678,8618.538300389164,5488.955654770743,3111.362884314834,24.18290585331539,1.9525053715085907,0.0005528079131254572,0.001229671344821311,1.296603325684923,1.222486099070125,37.0526815815324,-14.045623115484156,-11.138727292458952,139629.94690088773,7.682789410740156,-18.82151670319911,1538401.2949351904,"[0.000916728259600235, 0.0008739012026062102]","[-12.386154507406268, -14.266484603104843]","[[139629.94690088773, 393578.5908671335], [1538401.2949351904, 473702.6916831095], [1538401.2949351904, 251956.9915645673], [139629.94690088773, 251956.9915645673]]",0.038831797831476667,13.857086527893916,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3343.3685187416877,1.7641131133465038,2.7699879000893883,8618.251444655567,5488.67754517762,3111.295700742033,24.182363155565568,1.952503746801266,0.0005528341259528299,0.0012298778053964209,1.2964987803088068,1.2223929489910303,37.05260921855751,-14.045831719880107,-11.13666567046414,139626.28133049875,7.685465287669672,-18.822130958133812,1538385.2271078504,"[0.000916712415500058, 0.0008738733361613849]","[-12.386450585628339, -14.266979864636921]","[[139626.28133049875, 393580.39022872323], [1538385.2271078504, 473706.34769644926], [1538385.2271078504, 251956.8846672006], [139626.28133049875, 251956.8846672006]]",0.03883005955960318,13.856552785869104,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3343.8685187416877,1.764062069574096,2.769955656634087,8617.96620032864,5488.400962109563,3111.228939599981,24.181819990731004,1.952502120555458,0.0005528603625369837,0.0012300843420051978,1.296394154247174,1.2222997109225344,37.05253724228862,-14.046041098275918,-11.134624391292675,139622.6395525105,7.688116847315001,-18.822741238607676,1538369.2523557045,"[0.000916696650475805, 0.0008738456118018256]","[-12.38674570893643, -14.26747335483226]","[[139622.6395525105, 393582.17219545634], [1538369.2523557045, 473709.97115511366], [1538369.2523557045, 251956.77831992254], [139622.6395525105, 251956.77831992254]]",0.03882833398639117,13.856023222815097,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3344.3685187416877,1.7640115440225101,2.7699235184317583,8617.682566734877,5488.126812630757,3111.1626401922936,24.18127626492913,1.9525004927857288,0.0005528866226493562,0.0012302909536852469,1.2962894359735229,1.2222063722719203,37.05246565520139,-14.046251326666276,-11.132607032047247,139619.023931916,7.690740115997272,-18.82334714804452,1538353.3768720732,"[0.0009166809744727635, 0.0008738180427604162]","[-12.38703975546142, -14.267964910470958]","[[139619.023931916, 393583.93376370944], [1538353.3768720732, 473713.55681735167], [1538353.3768720732, 251956.67252858772], [139619.023931916, 251956.67252858772]]",0.03882662268496567,13.85549784832121,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3344.8685187416877,1.7639612578528028,2.7698915253133625,8617.400549744154,5487.854153937831,3111.096759924291,24.18073206943627,1.9524988635040923,0.0005529129061007229,0.0012304976396829929,1.2961846370143553,1.2221129459048226,37.05239445898326,-14.046462312341893,-11.130609592855592,139615.4318994877,7.693339523888881,-18.823949116744473,1538337.593439241,"[0.0009166653769797187, 0.0008737906147521172]","[-12.387332854266596, -14.268454708231427]","[[139615.4318994877, 393585.67829018814], [1538337.593439241, 473717.1104988965], [1538337.593439241, 251956.56729026392], [139615.4318994877, 251956.56729026392]]",0.03882492393024006,13.854976576159883,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3345.3685187416877,1.7639114662798492,2.769859648762224,8617.120149624478,5487.583836612857,3111.0313309467642,24.180187310499672,1.9524972327248764,0.0005529392126661659,0.0012307043990583486,1.296079745843169,1.222019419266227,37.05232365631656,-14.046674136067306,-11.128635591350701,139611.86542461973,7.695911223068322,-18.824546814419023,1538321.9076607323,"[0.0009166498667243271, 0.0008737633389598774]","[-12.387624899560436, -14.268942612290942]","[[139611.86542461973, 393587.4028317608], [1538321.9076607323, 473720.6271903158], [1538321.9076607323, 251956.46261111033], [139611.86542461973, 251956.46261111033]]",0.03882323912272016,13.854459414204058,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3345.8685187416877,1.7638619053320401,2.7698279282730973,8616.841369948455,5487.314963358495,3110.9663102143645,24.179642079424003,1.95249560045987,0.0005529655421599903,0.0012309112310728775,1.2959747739864667,1.2219258052150768,37.05225324896708,-14.046886704073458,-11.12668110889814,139608.32192559636,7.698459564589996,-18.825140673488136,1538306.3118966147,"[0.0009166344328786397, 0.0008737362004870663]","[-12.387916024579303, -14.269428807501928]","[[139608.32192559636, 393589.11067885545], [1538306.3118966147, 473724.1126001119], [1538306.3118966147, 251956.35848882256], [139608.32192559636, 251956.35848882256]]",0.03882156655179607,13.853946277697073,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3346.3685187416877,1.763812829072901,2.7697963344837824,8616.564209916107,5487.048382137795,3110.9017304414942,24.179096284836948,1.952493966723536,0.0005529918943548881,0.0012311181348057868,1.2958697099177452,1.221832091216326,37.052183239603266,-14.047099977462977,-11.124749574594034,139604.803399141,7.700980784485125,-18.82573035907916,1538290.8115893542,"[0.0009166190841024647, 0.0008737092104177478]","[-12.388206124419002, -14.269913159348603]","[[139604.803399141, 393590.79896015086], [1538290.8115893542, 473727.5618095026], [1538290.8115893542, 251956.25493025387], [139604.803399141, 251956.25493025387]]",0.03881990761580482,13.853437174360094,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3346.8685187416877,1.7637642198277994,2.769764847346973,8616.288695448635,5486.784094070526,3110.8376235266946,24.178549977314212,1.952492331527854,0.0005530182690617508,0.0012313251095210649,1.295764559400257,1.221738284744499,37.05211362997818,-14.047313824737774,-11.12283720268914,139601.3113446522,7.703478416956926,-18.826315619646067,1538275.4070321047,"[0.000916603819635773, 0.0008736823712830426]","[-12.388495204320847, -14.270395626529083]","[[139601.3113446522, 393592.47073628596], [1538275.4070321047, 473730.9787771061], [1538275.4070321047, 251956.15193764612], [139601.3113446522, 251956.15193764612]]",0.038818262275885244,13.852932021286758,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3347.3685187416877,1.7637158890421607,2.7697335088535033,8616.014839796999,5486.521437747739,3110.7739471164828,24.178003180908668,1.9524906948861342,0.0005530446660720519,0.0012315321543070617,1.295659328197252,1.2216443894904925,37.05204442280211,-14.04752865868501,-11.120947482170322,139597.8435871212,7.70594933729501,-18.826896819465333,1538260.1022007423,"[0.0009165886429325587, 0.0008736556854206065]","[-12.388783213761483, -14.270876171673276]","[[139597.8435871212, 393594.1232103018], [1538260.1022007423, 473734.3603487523], [1538260.1022007423, 251956.04951450304], [139597.8435871212, 251956.04951450304]]",0.038816630174706136,13.852430810847878,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3347.8685187416877,1.7636674474193192,2.7697024404813555,8615.742590344762,5486.258927978711,3110.7105458041206,24.177455861635803,1.9524890568090398,0.000553071085218297,0.0012317392684685626,1.2955540105454795,1.2215504019619075,37.051975619399514,-14.04774446383544,-11.119076541237632,139594.3915105672,7.70839886115121,-18.827475402388842,1538244.8732614454,"[0.0009165735229060169, 0.0008736291026879533]","[-12.389070567664328, -14.271355470331537]","[[139594.3915105672, 393595.75981275475], [1538244.8732614454, 473737.7143788373], [1538244.8732614454, 251955.9476513559], [139594.3915105672, 251955.9476513559]]",0.03881500722869349,13.851933461227638,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3348.3685187416877,1.7636196594710374,2.7696715238263145,8615.471904787451,5485.99915051023,3110.6475373242583,24.17690797573661,1.9524874173100055,0.0005530975262895111,0.0012319464511407147,1.2954486006816885,1.2214563152924653,37.051907221583576,-14.047960932348289,-11.117227335408359,139590.96185608383,7.710822902986706,-18.828050238395065,1538229.724038679,"[0.0009165584731624505, 0.0008736026421879603]","[-12.389357090725241, -14.271833273821068]","[[139590.96185608383, 393597.3779203184], [1538229.724038679, 473741.0343307801], [1538229.724038679, 251955.8463602748], [139590.96185608383, 251955.8463602748]]",0.03881339680077542,13.851440003335608,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3348.8685187416877,1.763572463056854,2.769640683419268,8615.20284484931,5485.742100693036,3110.5850287458175,24.176359655829998,1.9524857764005066,0.0005531239891047351,0.0012321537016235107,1.2953431158956326,1.2213621473916505,37.05183923039351,-14.04817787274241,-11.115396157389966,139587.56015162138,7.71322424332422,-18.828620400714186,1538214.6668150686,"[0.0009165435098471329, 0.0008735763357519333]","[-12.389642555578993, -14.272309136256766]","[[139587.56015162138, 393598.98041005], [1538214.6668150686, 473744.3226345813], [1538214.6668150686, 251955.7456509978], [139587.56015162138, 251955.7456509978]]",0.038811800441644555,13.850950366780177,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3349.3685187416877,1.763525524988674,2.76960998437373,8614.935464710547,5485.486647529764,3110.5229665246798,24.175810759177736,1.9524841340936718,0.0005531504734582395,0.0012323610190400763,1.2952375388975577,1.2212678801461414,37.05177164809078,-14.048395742320432,-11.113586548167461,139584.18352694355,7.715599822006681,-18.829186370174142,1538199.7103807807,"[0.0009165286376711845, 0.0008735501885075783]","[-12.389926914665628, -14.272783009863476]","[[139584.18352694355, 393600.5644629181], [1538199.7103807807, 473747.5765429381], [1538199.7103807807, 251955.64552619972], [139584.18352694355, 251955.64552619972]]",0.03881021744664773,13.85046453894579,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3349.8685187416877,1.7634784398899126,2.7695795706345003,8614.669717771989,5485.23121528624,3110.461172198205,24.175261418582476,1.9524824904000304,0.0005531769791845757,0.0012325684027200358,1.295131886977218,1.221173532036086,37.051704475492045,-14.048614510780087,-11.111795010866956,139580.82212448915,7.717954787980915,-18.82974979884787,1538184.8296049484,"[0.0009165138221232044, 0.0008735241443440444]","[-12.390210608916034, -14.2732556235852]","[[139580.82212448915, 393602.13323866966], [1538184.8296049484, 473750.8039717132], [1538184.8296049484, 251955.5459731867], [139580.82212448915, 251955.5459731867]]",0.0388086432844086,13.849982435854677,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3350.3685187416877,1.7634319917800414,2.7695493263354756,8614.40555098228,5484.978438304099,3110.3997567649085,24.17471150479027,1.9524808453322322,0.0005532035060853183,0.0012327758518273634,1.2950261428448595,1.2210790853790023,37.05163771372776,-14.048834028312356,-11.110024483385928,139577.48233569672,7.720285131860294,-18.83030961524622,1538170.026426774,"[0.0009164990741668763, 0.0008734982177889055]","[-12.390493507450739, -14.273726802998851]","[[139577.48233569672, 393603.68413880793], [1538170.026426774, 473753.99850238644], [1538170.026426774, 251955.44700237308], [139577.48233569672, 251955.44700237308]]",0.03880708118817211,13.849504083856067,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3350.8685187416877,1.7633858762469143,2.7695192316619583,8614.142993816806,5484.727427638218,3110.3387531443686,24.174161148721595,1.9524791989010384,0.0005532300539912074,0.0012329833656935668,1.2949203237902358,1.2209845578367966,37.05157136291683,-14.049054159178723,-11.108271399923183,139574.16567664637,7.7225941651095695,-18.830865565032752,1538155.304945984,"[0.0009164844001197936, 0.0008734724234848823]","[-12.390775512533097, -14.274196331819956]","[[139574.16567664637, 393605.2200430487], [1538155.304945984, 473757.1639403597], [1538155.304945984, 251955.3486190964], [139574.16567664637, 251955.3486190964]]",0.03880553111886182,13.849029410898257,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3351.3685187416877,1.7633402094512765,2.769489277562311,8613.88208074787,5484.478584377838,3110.2781839725194,24.173610257389647,1.9524775511196024,0.000553256622695816,0.0012331909434794232,1.2948144182868448,1.2208899370044979,37.051505424229504,-14.049274978302055,-11.106539010653819,139570.87349800253,7.724878410927772,-18.83141742158159,1538140.6751363112,"[0.0009164698101417684, 0.0008734467757623798]","[-12.391056499721499, -14.274664032462411]","[[139570.87349800253, 393606.7382459634], [1538140.6751363112, 473760.2960242729], [1538140.6751363112, 251955.25082912782], [139570.87349800253, 251955.25082912782]]",0.03880399411059202,13.848558414726597,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3351.8685187416877,1.7632947347228582,2.7694595166913643,8613.622820516177,5484.2310114177635,3110.2179932952245,24.173058838170455,1.9524759019988642,0.0005532832120267517,0.001233398584518744,1.294708426334686,1.2207952247773624,37.051439897679245,-14.049496433376666,-11.10482406197707,139567.60254418605,7.7271416684249346,-18.831965730402004,1538126.129520971,"[0.0009164552913775564, 0.0008734212561538816]","[-12.391336638755858, -14.275130150962356]","[[139567.60254418605, 393608.24151239684], [1538126.129520971, 473763.3999601562], [1538126.129520971, 251955.15362759776], [139567.60254418605, 251955.15362759776]]",0.038802468281842285,13.848091011425598,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3352.3685187416877,1.7632496763403565,2.7694299302562024,8613.365199738646,5483.985434950306,3110.1581974098963,24.172508365252668,1.952474251568932,0.0005533098215225335,0.0012336062879848384,1.2946023594602625,1.2207006047869038,37.05137478390503,-14.04968621425463,-11.103129680991344,139564.35390811844,7.729380627095594,-18.83251030808694,1538111.6710913854,"[0.0009164408491698745, 0.0008733958700569177]","[-12.391615849162836, -14.275594602162112]","[[139564.35390811844, 393609.727245486], [1538111.6710913854, 473766.47152747406], [1538111.6710913854, 251955.05701854604], [139564.35390811844, 251955.05701854604]]",0.038800954620468245,13.847627199598767,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3352.8685187416877,1.7632067795532345,2.7694000804518324,8613.109383966119,5483.748255096789,3110.09934778397,24.17195963261174,1.9524725998751575,0.0005533364504865102,0.0012338140531258084,1.2944962061370713,1.2206061716555665,37.051310082953194,-14.049822939429436,-11.10145293444981,139561.15739509376,7.731593223503921,-18.83304615795373,1538097.3538632956,"[0.0009164265516572523, 0.0008733707391937269]","[-12.391893241164471, -14.276055771528881]","[[139561.15739509376, 393611.1969692526], [1538097.3538632956, 473769.5025834814], [1538097.3538632956, 251954.96103031537], [139561.15739509376, 251954.96103031537]]",0.038799464683693385,13.84716689961539,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3353.3685187416877,1.763168009004369,2.7693692461180563,8612.855951715264,5483.527377764442,3110.042463202866,24.171410442138466,1.9524709469487291,0.0005533630984207807,0.0012340218787814847,1.294389972128364,1.220511646204881,37.05124579840185,-14.04995636986693,-11.099799165817103,139558.0679420618,7.733764904073297,-18.8335640698904,1538083.337829898,"[0.0009164125746740395, 0.0008733461667487421]","[-12.392166489817567, -14.276509601750497]","[[139558.0679420618, 393612.6446763476], [1538083.337829898, 473772.4669359551], [1538083.337829898, 251954.86572324552], [139558.0679420618, 251954.86572324552]]",0.03879802094783356,13.846709990522054,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3353.8685187416877,1.7631299323021208,2.76933789507907,8612.605419723242,5483.311530024744,3109.98720489373,24.170860762044054,1.9524692928186786,0.000553389764855078,0.001234229763805974,1.2942836574341403,1.2204170291981316,37.05118193529006,-14.050087899174082,-11.098169283530751,139555.0656880233,7.735898088988733,-18.834067372519485,1538069.6875399293,"[0.0009163989242453632, 0.0008733221717896812]","[-12.392435518078296, -14.276955840132933]","[[139555.0656880233, 393614.0702096235], [1538069.6875399293, 473775.37454430026], [1538069.6875399293, 251954.77106931034], [139555.0656880233, 251954.77106931034]]",0.038796614285483734,13.846256058840842,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3354.3685187416877,1.7630912514596764,2.7693067264928812,8612.357612714499,5483.095179077163,3109.932724433672,24.17031055979095,1.9524676375085894,0.0005534164494056918,0.0012344377069656342,1.2941772620544,1.2203223223625128,37.05111849752103,-14.050219433159068,-11.096568186073966,139552.10465955094,7.737995586277634,-18.8345637723516,1538056.3291879508,"[0.00091638547285909, 0.000873298530320438]","[-12.392702126650224, -14.277397684704436]","[[139552.10465955094, 393615.47091192985], [1538056.3291879508, 473778.23781735654], [1538056.3291879508, 251954.67699594694], [139552.10465955094, 251954.67699594694]]",0.03879522681774027,13.845804804547008,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3354.8685187416877,1.7630512114008436,2.769276218161276,8612.111872474128,5482.874611752018,3109.878247606639,24.16975980126522,1.9524659810284501,0.0005534431519067789,0.001234645707408954,1.2940707802258928,1.220227527141532,37.051055482966206,-14.050352220527875,-11.094990113586164,139549.1432461347,7.7400701313979425,-18.835060244984106,1538043.1236683808,"[0.0009163720450241112, 0.0008732749382543202]","[-12.392968398759, -14.277838794323424]","[[139549.1432461347, 393616.85273813584], [1538043.1236683808, 473781.07810529065], [1538043.1236683808, 251954.58344764987], [139549.1432461347, 251954.58344764987]]",0.03879384143442157,13.845356029979401,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3355.3685187416877,1.7630103666296384,2.769246401677597,8611.867530150495,5482.651064383012,3109.823497444455,24.169208607717355,1.9524643233815726,0.0005534698723030309,0.0012348537644195938,1.293964229238371,1.2201326602919602,37.05099288640838,-14.050486705545776,-11.093431677784167,139546.16720681553,7.742127500152918,-18.835559177937085,1538029.9722679832,"[0.00091635856549951, 0.0008732512670580372]","[-12.393235311686087, -14.27828099317361]","[[139546.16720681553, 393618.21888836863], [1538029.9722679832, 473783.90279168414], [1538029.9722679832, 251954.4904227973], [139546.16720681553, 251954.4904227973]]",0.03879245265586561,13.844909823987939,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3355.8685187416877,1.762969312042522,2.7692170832548455,8611.624233472143,5482.426546570572,3109.768564387999,24.168656929017647,1.9524626645657657,0.0005534966106276181,0.0012350618776829942,1.2938575975653335,1.2200377145072396,37.0509307005438,-14.050622148545319,-11.091882727267489,139543.18152510066,7.744177008560399,-18.836059735827888,1538016.8310066843,"[0.0009163450472713333, 0.0008732275111875498]","[-12.393502936854969, -14.278724391975285]","[[139543.18152510066, 393619.577540689], [1538016.8310066843, 473786.7206064705], [1538016.8310066843, 251954.39794559294], [139543.18152510066, 251954.39794559294]]",0.038791061343376856,13.844466365890174,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3356.3685187416877,1.762928419420357,2.7691880687211468,8611.381953666565,5482.202580633433,3109.7136561199445,24.168104723834414,1.952461004580978,0.0005535233668810975,0.001235270046907664,1.2937508794435282,1.2199426823113475,37.05086892048797,-14.050758152943132,-11.090340651180895,139540.19747935902,7.746219376659781,-18.836560027840676,1538003.7094548165,"[0.0009163315240692587, 0.0008732037504182234]","[-12.393770716398098, -14.279168109290582]","[[139540.19747935902, 393620.9305027442], [1538003.7094548165, 473789.52995035663], [1538003.7094548165, 251954.3060480364], [139540.19747935902, 251954.3060480364]]",0.038789671736152026,13.844025981110146,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3356.8685187416877,1.7628877350885617,2.7691592640612828,8611.140832913723,5481.979587262899,3109.6589295786907,24.167552096386874,1.9524593434268345,0.0005535501410677764,0.001235478272033803,1.293644086399458,1.2198475768568602,37.050807542642985,-14.050894121010472,-11.088799679499232,139537.22320032972,7.7482590112643095,-18.83705869076354,1537990.6224470984,"[0.0009163180219296963, 0.0008731800391770248]","[-12.394038297625782, -14.279611403700452]","[[139537.22320032972, 393622.28226622887], [1537990.6224470984, 473792.3346794578], [1537990.6224470984, 251954.2147435353], [139537.22320032972, 251954.2147435353]]",0.03878828609903169,13.84358893980048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3357.3685187416877,1.7628471059417354,2.769130682488408,8610.901018382201,5481.75715786911,3109.6044230907282,24.166998984389814,1.95245768110565,0.0005535769331506046,0.0012356865528766509,1.293537212669871,1.2197523898197562,37.050746566219516,-14.051030457316937,-11.087262069297651,139534.2607580348,7.750293308151726,-18.837555377449377,1537977.585641659,"[0.0009163045684505903, 0.0008731563932246688]","[-12.394305439019211, -14.280053895207425]","[[139534.2607580348, 393623.63091886364], [1537977.585641659, 473795.1316057064], [1537977.585641659, 251954.12403630215], [139534.2607580348, 251954.12403630215]]",0.03878690552690448,13.84315554410615,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3357.8685187416877,1.7628062280458603,2.769102415919439,8610.662571928962,5481.534204778707,3109.5500557966616,24.166445438140187,1.9524560176193584,0.0005536037430974844,0.0012358948893912102,1.2934302640180195,1.219657128075861,37.0506859903482,-14.051167008996515,-11.085725604598338,139531.30563894782,7.75232523996317,-18.838050844561508,1537964.5878236762,"[0.0009162911318594643, 0.0008731327865407224]","[-12.394572320013168, -14.280495898685253]","[[139531.30563894782, 393624.97841155523], [1537964.5878236762, 473797.9251156557], [1537964.5878236762, 251954.03391500324], [139531.30563894782, 251954.03391500324]]",0.03878552783239066,13.842725980773107,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3358.3685187416877,1.762765845491181,2.7690743384727505,8610.42553822408,5481.313319416972,3109.495985208204,24.165891361246217,1.9524543529737646,0.0005536305708153128,0.00123610328132951,1.2933232289174004,1.2195617776155199,37.050625815523745,-14.051303701623556,-11.084194345135643,139528.36675786113,7.754349252176382,-18.838543597312025,1537951.641460153,"[0.0009162777396775668, 0.0008731092577851271]","[-12.394838704313283, -14.280936986681725]","[[139528.36675786113, 393626.3211511931], [1537951.641460153, 473800.7066177436], [1537951.641460153, 251953.9443870394], [139528.36675786113, 251953.9443870394]]",0.03878415739782022,13.842300457856956,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3358.8685187416877,1.762725908287446,2.7690463727350276,8610.190033844,5481.094573704893,3109.44234037496,24.165336882750957,1.9524526871743813,0.0005536574162149572,0.0012363117284996525,1.2932161246577674,1.2194663555045258,37.0505660420277,-14.051440384442586,-11.082667238675356,139525.45096733703,7.7563652479154825,-18.83903248659084,1537938.7654888805,"[0.0009162644163713039, 0.0008730858518621621]","[-12.395104254566727, -14.281376538614373]","[[139525.45096733703, 393627.659798143], [1537938.7654888805, 473803.47491137474], [1537938.7654888805, 251953.85545714022], [139525.45096733703, 251953.85545714022]]",0.03878279673220057,13.841879025910796,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3359.3685187416877,1.7626861341726099,2.7690185722871172,8609.95614780425,5480.877040500802,3109.3890932962263,24.164781805320025,1.9524510202290537,0.0005536842791719305,0.001236520230488496,1.2931089281861154,1.2193708362969382,37.05050667165358,-14.0515777881749,-11.08114922965325,139522.55685977117,7.7583685185726665,-18.839517748225916,1537925.9731444118,"[0.0009162511700329453, 0.0008730625801100552]","[-12.395368883728578, -14.281814430846445]","[[139522.55685977117, 393628.99033905956], [1537925.9731444118, 473806.22501783085], [1537925.9731444118, 251953.76712349255], [139522.55685977117, 251953.76712349255]]",0.038781445952257396,13.841461718767686,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3359.8685187416877,1.7626461716739392,2.76899106289323,8609.723862064147,5480.659366513204,3109.3360962559855,24.164226300421394,1.9524493521442967,0.0005537111595821459,0.0012367287869872812,1.2930016625554497,1.2192752432776044,37.05044770498006,-14.0517159180929,-11.079639246852821,139519.67637475848,7.760361486726623,-18.840000733579444,1537913.2460286205,"[0.0009162379738891954, 0.0008730393996210888]","[-12.395632926498015, -14.282251210476463]","[[139519.67637475848, 393630.31389090803], [1537913.2460286205, 473808.9612961322], [1537913.2460286205, 251953.67937091037], [139519.67637475848, 251953.67937091037]]",0.0387801016465313,13.841048463030038,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3360.3685187416877,1.7626067273646837,2.768963739819766,8609.493141248457,5480.443933495639,3109.2834541086677,24.16367027090386,1.9524476829294164,0.0005537380572980539,0.0012369373974898898,1.2928943162392676,1.219179562758081,37.05038914298996,-14.051854797891341,-11.078141356370793,139516.8156090852,7.7623390638664205,-18.840480420237213,1537900.5882187737,"[0.0009162248386894347, 0.0008730163250913936]","[-12.395896249654372, -14.282686693593224]","[[139516.8156090852, 393631.6269387675], [1537900.5882187737, 473811.67614923], [1537900.5882187737, 251953.59220537273], [139516.8156090852, 251953.59220537273]]",0.0387787670963782,13.840639243970049,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
