t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3360.8685187416877,1.7625677539736164,2.7689365324795894,8609.264034941933,5480.23076565237,3109.2312640450145,24.16311372238447,1.9524460125926446,0.0005537649721885825,0.001237146061568017,1.2927868892375691,1.2190837958616556,37.05033098572784,-14.051994304382381,-11.07665396865707,139513.97969549923,7.764301978714769,-18.84095594737184,1537888.0119725347,"[0.0009162117801781663, 0.000872993387240766]","[-12.396158645328827, -14.28312046858522]","[[139513.97969549923, 393632.9306345659], [1537888.0119725347, 473814.36959442747], [1537888.0119725347, 251953.50563237883], [139513.97969549923, 251953.50563237883]]",0.03877744406160483,13.840233939744579,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3361.3685187416877,1.7625289677504699,2.7689094960488605,8609.036585046815,5480.018898133331,3109.1794792612823,24.162556669294503,1.9524443411438344,0.0005537919040986587,0.0012373547786096119,1.2926793873136058,1.2189879450033714,37.050273234287545,-14.052135082344297,-11.075181128016652,139511.16618425812,7.766246597551117,-18.84142772556777,1537875.525536049,"[0.0009161988023849622, 0.0008729705902989365]","[-12.396420055773358, -14.283552473355146]","[[139511.16618425812, 393634.22173401655], [1537875.525536049, 473817.03806328785], [1537875.525536049, 251953.41965153822], [139511.16618425812, 251953.41965153822]]",0.038776132114060634,13.83983245961069,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3361.8685187416877,1.7624900229134173,2.7688827541778216,8608.81074365267,5479.806980611227,3109.127943631159,24.161999077161646,1.9524426685911824,0.0005538188528986408,0.001237563548135341,1.292571804704126,1.2188920065944093,37.050215888271396,-14.052277132910689,-11.073720948219432,139508.36652838325,7.7681762396449585,-18.84189718786439,1537863.1076690678,"[0.0009161858759471895, 0.0008729478867691133]","[-12.396680873988984, -14.28398334953491]","[[139508.36652838325, 393635.50203686213], [1537863.1076690678, 473819.6870395583], [1537863.1076690678, 251953.33424934273], [139508.36652838325, 251953.33424934273]]",0.038774827523988864,13.839434649314141,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3362.3685187416877,1.7624515884425522,2.7688562099779532,8608.586454665674,5479.597249071798,3109.076745713068,24.161440975241273,1.952440994944538,0.0005538458184339385,0.0012377723695054315,1.292464147172381,1.2187959838460865,37.050158947532395,-14.05242050650583,-11.072276607984634,139505.58589719256,7.770086859326398,-18.84236346731103,1537850.7592222344,"[0.0009161730089199525, 0.0008729252865801797]","[-12.396940987805193, -14.284412956990558]","[[139505.58589719256, 393636.76878340176], [1537850.7592222344, 473822.31032560766], [1537850.7592222344, 251953.249432184], [139505.58589719256, 251953.249432184]]",0.038773533057410305,13.839040445080677,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3362.8685187416877,1.7624134370972808,2.768829839458911,8608.363733320337,5479.389054110134,3109.0259179677855,24.160882329706244,1.952439320212639,0.0005538728005669124,0.001237981242190409,1.2923564089551198,1.2186998727037621,37.05010241080913,-14.05256504309186,-11.070845846775171,139502.82588379504,7.771980449831034,-18.842826296606205,1537838.4839472072,"[0.0009161602075567728, 0.0008729028038965489]","[-12.39720031954751, -14.284841112202159]","[[139502.82588379504, 393638.02378052246], [1537838.4839472072, 473824.91008468997], [1537838.4839472072, 251953.16520284134], [139502.82588379504, 251953.16520284134]]",0.0387722489457257,13.838649704957401,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3363.3685187416877,1.7623756630345466,2.768803633351278,8608.142602473974,5479.182721300005,3108.975479079003,24.16032312338002,1.9524376444063156,0.0005538997991276749,0.0012381901655020948,1.292248590052342,1.2186036707787966,37.050046277762306,-14.052711003426023,-11.06943189059973,139500.0876356004,7.773853592574767,-18.843285483174498,1537826.2904357368,"[0.0009161474801767413, 0.000872880450162096]","[-12.397458759345213, -14.285267662782347]","[[139500.0876356004, 393639.2643486819], [1537826.2904357368, 473827.48213227047], [1537826.2904357368, 251953.08156441047], [139500.0876356004, 251953.08156441047]]",0.038770976148509564,13.838262346546543,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3363.8685187416877,1.7623380367805597,2.7687776390101013,8607.923060923273,5478.977442684512,3108.9253754594733,24.159763448797957,1.9524359675347696,0.0005539268139712963,0.001238399138877124,1.2921407019905506,1.2185073909790909,37.04999054685686,-14.05285826765807,-11.068032557117249,139497.36809858965,7.77570898188128,-18.84374153899853,1537814.1719460078,"[0.0009161348163361171, 0.000872858210667429]","[-12.39771643575635, -14.28569279179001]","[[139497.36809858965, 393640.4923680367], [1537814.1719460078, 473830.03029876144], [1537814.1719460078, 251952.9985104215], [139497.36809858965, 251952.9985104215]]",0.038769713053406735,13.837878225178269,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3364.3685187416877,1.7623007560292971,2.7687518416864183,8607.705086203023,5478.773847732526,3108.8756155770748,24.159203206933938,1.9524342896087055,0.0005539538449300439,0.0012386081616078636,1.2920327332432426,1.2184110203162166,37.04993521710395,-14.053007108001742,-11.066650788609877,139494.66793746527,7.7775435638540955,-18.844194352463973,1537802.129864849,"[0.0009161222182216584, 0.0008728360858201554]","[-12.397973329183698, -14.286116507182642]","[[139494.66793746527, 393641.7054060067], [1537802.129864849, 473832.550731285], [1537802.129864849, 251952.91604199822], [139494.66793746527, 251952.91604199822]]",0.038768460451645524,13.8374972703585,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3364.8685187416877,1.7622636261513098,2.768726267833018,8607.488656202477,5478.57126490428,3108.826161763997,24.158642407599196,1.952432610637062,0.0005539808918634516,0.0012388172331172862,1.2919246838104186,1.2183145607488055,37.049880286203575,-14.05315738442265,-11.06528412141256,139491.98497842165,7.779360166563038,-18.844644287975598,1537790.1567756564,"[0.0009161096772479107, 0.0008728140638897546]","[-12.3982295531495, -14.286538965244837]","[[139491.98497842165, 393642.90554743], [1537790.1567756564, 473835.0471840062], [1537790.1567756564, 251952.83415441035], [139491.98497842165, 251952.83415441035]]",0.038767217065394335,13.837119354102654,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3365.3685187416877,1.7622268368978757,2.7687008958178696,8607.273747808706,5478.370312165651,3108.777029981829,24.158081078470225,1.9524309306301997,0.0005540079546095822,0.001239026352696694,1.2918165594553297,1.2182180157896776,37.04982575248573,-14.053309297892763,-11.063935149657652,139489.32026801837,7.781156020232089,-18.84509116988974,1537778.2548472816,"[0.0009160971977330418, 0.0008727921489899352]","[-12.398485045432887, -14.286960104472717]","[[139489.32026801837, 393644.0906339624], [1537778.2548472816, 473837.5160821816], [1537778.2548472816, 251952.7528495807], [139489.32026801837, 251952.7528495807]]",0.03876598377742529,13.83674442175192,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3365.8685187416877,1.7621901681671157,2.7686757491575285,8607.06034404671,5478.1702478939205,3108.7281877141895,24.15751927199873,1.9524292495967839,0.0005540350330325685,0.001239235519771853,1.291708365941226,1.2181213929252501,37.04977161310387,-14.053462670034435,-11.062601260519216,139486.6718961869,7.782934057882642,-18.845535318401858,1537766.417564802,"[0.0009160847724800177, 0.0008727703318461992]","[-12.39873989641863, -14.287380041707227]","[[139486.6718961869, 393645.2628649633], [1537766.417564802, 473839.9612722574], [1537766.417564802, 251952.67212268765], [139486.6718961869, 251952.67212268765]]",0.038764759385034826,13.83637236367048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3366.3685187416877,1.7621538160288175,2.7686508064762885,8606.84842634926,5477.97171206858,3108.6796522755967,24.156956850131728,1.9524275675468408,0.000554062126975957,0.001239444733643748,1.2916000859783554,1.2180246739541731,37.04971786592796,-14.053617698959716,-11.061284847711931,139484.04096412982,7.7846917009951255,-18.845976548707057,1537754.6475204064,"[0.0009160724055015547, 0.0008727486161659852]","[-12.398994067312287, -14.287798747532811]","[[139484.04096412982, 393646.4202448402], [1537754.6475204064, 473842.379413479], [1537754.6475204064, 251952.59197498628], [139484.04096412982, 251952.59197498628]]",0.03876354475340284,13.836003142037704,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3366.8685187416877,1.762117638534369,2.7686260830996257,8606.637983385326,5477.774225844216,3108.6314023848727,24.156393949206993,1.952425884489016,0.0005540892363040827,0.001239653993746085,1.2914917368564707,1.2179278773021034,37.04966450774123,-14.053774171822166,-11.059983305774551,139481.4261694619,7.7864317733272514,-18.846415079101803,1537742.9396035897,"[0.0009160600914683736, 0.0008727269958370964]","[-12.399247614141196, -14.288216283188452]","[[139481.4261694619, 393647.5649489389], [1537742.9396035897, 473844.77411383175], [1537742.9396035897, 251952.51240148282], [139481.4261694619, 251952.51240148282]]",0.03876233892370544,13.83563666468794,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3367.3685187416877,1.7620817576107768,2.7686015677716456,8606.428999337571,5477.578180420916,3108.583444986126,24.155830472461872,1.9524242004331687,0.0005541163608631162,0.0012398632993923938,1.29138330704907,1.2178309902796052,37.049611536095824,-14.053932316077105,-11.058698962877827,139478.8280312122,7.788151859540193,-18.84685082241802,1537731.2962370522,"[0.0009160478337209732, 0.0008727054734732132]","[-12.399500502206552, -14.288632627314053]","[[139478.8280312122, 393648.69505263265], [1537731.2962370522, 473847.142370719], [1537731.2962370522, 251952.43340213163], [139478.8280312122, 251952.43340213163]]",0.03876114250263145,13.835272905660528,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3367.8685187416877,1.7620460095562922,2.7685772836942886,8606.221456507152,5477.383009717228,3108.5357476542335,24.15526651508178,1.9524225153874466,0.000554143500525538,0.0012400726500515385,1.2912748080826548,1.217734025858806,37.049558947473656,-14.054091903979323,-11.057429229332513,139476.24465087368,7.7898548676135135,-18.847284096946026,1537719.710612062,"[0.0009160356247247747, 0.0008726840391270402]","[-12.399752821520659, -14.289047899135065]","[[139476.24465087368, 393649.81273594307], [1537719.710612062, 473849.48798767116], [1537719.710612062, 251952.35497041466], [139476.24465087368, 251952.35497041466]]",0.038759954300279446,13.834911785799072,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3368.3685187416877,1.7620106021449153,2.7685532015612067,8606.015337520861,5477.189406503904,3108.488337037507,24.154702023004937,1.9524208293615162,0.0005541706551406338,0.0012402820450017737,1.291166234193975,1.2176369769120439,37.04950673912731,-14.054253124399597,-11.056176315310438,139473.67762625858,7.7915383192829495,-18.847714634593387,1537708.186109968,"[0.0009160234698486825, 0.0008726626988655088]","[-12.400004505666987, -14.289462024320537]","[[139473.67762625858, 393650.91613912844], [1537708.186109968, 473851.8076490711], [1537708.186109968, 251952.27710673533], [139473.67762625858, 251952.27710673533]]",0.03875877535166977,13.83455329153674,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3368.8685187416877,1.7619753780583407,2.768529345673128,8605.810631442266,5476.996826684261,3108.4411819192355,24.15413696500426,1.9524191423633783,0.0005541978245831812,0.0012404914837258053,1.2910575796197787,1.2175398399252404,37.0494549073365,-14.05441580865919,-11.054937679909585,139471.12510638457,7.793205065782587,-18.848142745692172,1537696.7174859087,"[0.0009160113627275772, 0.0008726414448379942]","[-12.400255643775656, -14.289875114069636]","[[139471.12510638457, 393652.0074007858], [1537696.7174859087, 473854.10512809095], [1537696.7174859087, 251952.19980450135], [139471.12510638457, 251952.19980450135]]",0.0387576044767337,13.83419735249392,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3369.3685187416877,1.7619404924047812,2.768505700959305,8605.607319036726,5476.805769947243,3108.394292290902,24.153571412984633,1.9524174544024253,0.000554225008706627,0.0012407009655745662,1.2909488558865683,1.2174426242425749,37.04940344916946,-14.054580112653776,-11.053715484261886,139468.5877762842,7.794852830979181,-18.848568315241067,1537685.3066519124,"[0.0009159993066144239, 0.0008726202794513765]","[-12.400506182932313, -14.29028712317424]","[[139468.5877762842, 393653.08472837374], [1537685.3066519124, 473856.3775346275], [1537685.3066519124, 251952.12306239072], [139468.5877762842, 251952.12306239072]]",0.038756442329616274,13.83384396117301,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3369.8685187416877,1.761905711920802,2.7684822892506036,8605.405382163372,5476.615456453511,3108.347637106523,24.153005336044437,1.9524157654862253,0.0005542522073928005,0.001240910490021153,1.2908400572310927,1.2173453263640208,37.04935236071327,-14.054745858004654,-11.052507203062817,139466.06381319798,7.796484445794135,-18.848991648856952,1537673.9472179234,"[0.000915987294351666, 0.0008725991934247764]","[-12.40075622268823, -14.290698181902066]","[[139466.06381319798, 393654.15024685266], [1537673.9472179234, 473858.62857292115], [1537673.9472179234, 251952.04687316177], [139466.06381319798, 251952.04687316177]]",0.038755287759240135,13.833493056463368,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3370.3685187416877,1.761871250488477,2.7684590803656395,8605.204803465884,5476.426599662614,3108.30124400082,24.15243872349775,1.95241407562383,0.0005542794205005922,0.001241120056430873,1.2907311836533522,1.2172479447097675,37.049301638854445,-14.054913168452435,-11.051314889950731,139463.55485813305,7.79809758124884,-18.84941247119957,1537662.6426025543,"[0.000915975331293811, 0.000872578192820207]","[-12.401005691997465, -14.291108209370188]","[[139463.55485813305, 393655.2022235826], [1537662.6426025543, 473860.8551003196], [1537662.6426025543, 251951.97123626], [139463.55485813305, 251951.97123626]]",0.03875414179070111,13.833144638153502,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3370.8685187416877,1.761836929245105,2.7684360870727818,8605.005576562444,5476.238614263234,3108.2550963497174,24.15187158609792,1.9524123848227888,0.0005543066479120459,0.0012413296642890372,1.2906222351533465,1.2171504811649385,37.049251279605585,-14.05508184338251,-11.050136091865454,139461.05985632024,7.7996948672152655,-18.84983095908072,1537651.389307068,"[0.0009159634134867041, 0.0008725572739215681]","[-12.401254643272791, -14.291517254777029]","[[139461.05985632024, 393656.2427015705], [1537651.389307068, 473863.06047887274], [1537651.389307068, 251951.8961450857], [139461.05985632024, 251951.8961450857]]",0.03875300357857264,13.832798650071918,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3371.3685187416877,1.761802908017246,2.768413290010826,8604.807691380945,5476.052028902387,3108.2092122694935,24.151303954514354,1.9524106930920617,0.0005543338894873851,0.0012415393129748692,1.2905132174943266,1.2170529396530316,37.04920127982314,-14.055252030155012,-11.048972868079716,139458.57990943172,7.801274059534364,-18.85024692761408,1537640.1912376848,"[0.0009159515457677382, 0.0008725364420035141]","[-12.401503007542091, -14.29192524123908]","[[139458.57990943172, 393657.2699594998], [1537640.1912376848, 473865.24181903806], [1537640.1912376848, 251951.82159794567], [139458.57990943172, 251951.82159794567]]",0.03875187391239178,13.832455092018776,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3371.8685187416877,1.7617689919027126,2.7683907126154157,8604.611136716272,5475.866184266242,3108.163561416926,24.150735797378836,1.9524090004390195,0.0005543611451113861,0.0012417490019856676,1.290404124913042,1.2169553166017744,37.049151635475994,-14.055423557110808,-11.047822853025309,139456.11322600063,7.802837824162879,-18.850660677188188,1537629.0433111715,"[0.0009159397216686775, 0.0008725156889909706]","[-12.401750875302708, -14.29233228297622]","[[139456.11322600063, 393658.28599038965], [1537629.0433111715, 473867.40265812195], [1537629.0433111715, 251951.74758673614], [139456.11322600063, 251951.74758673614]]",0.03875075166695263,13.832113909768834,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3372.3685187416877,1.7617353878434778,2.7683683283130707,8604.4158964474,5475.681765847768,3108.118167820023,24.15016714605751,1.9524073068724568,0.0005543884146467371,0.001241958730715554,1.2902949631727432,1.2168576160078177,37.049102343310835,-14.055596553075555,-11.046688041839388,139453.66124046623,7.8043839252603675,-18.851071967099756,1537617.9489835666,"[0.0009159279459337455, 0.0008724950199351895]","[-12.401998178747002, -14.292738305999679]","[[139453.66124046623, 393659.28911568923], [1537617.9489835666, 473869.54001967504], [1537617.9489835666, 251951.67410966966], [139453.66124046623, 251951.67410966966]]",0.03874963776812689,13.831775105678137,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3372.8685187416877,1.7617018634573156,2.7683461634474114,8604.221957394198,5475.497990852928,3108.0729971570436,24.14959792589472,1.9524056123995799,0.0005544156979808019,0.0012421684986622457,1.290185720746928,1.2167598287401622,37.04905339920151,-14.055770915333264,-11.045566103781141,139451.22194296177,7.805915030602733,-18.851481134383874,1537606.9030765959,"[0.0009159162119884729, 0.0008724744265602929]","[-12.402245014630996, -14.293143433891832]","[[139451.22194296177, 393660.2813063014], [1537606.9030765959, 473871.65749430575], [1537606.9030765959, 251951.60115852408], [139451.22194296177, 251951.60115852408]]",0.03874853100478107,13.83143862791924,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3373.3685187416877,1.7616685776657652,2.768324206794245,8604.02929492454,5475.315359734115,3108.028053147762,24.14902821019009,1.9524039170285823,0.0005544429949860253,0.0012423783052597254,1.290076409162099,1.2166619642717096,37.04900479975828,-14.0559467683867,-11.044458945283736,139448.79566477353,7.807429178098204,-18.85188812338194,1537595.9064802027,"[0.0009159045215503477, 0.0008724539086701041]","[-12.402491350341386, -14.293547656301502]","[[139448.79566477353, 393661.2609890234], [1537595.9064802027, 473873.75263028854], [1537595.9064802027, 251951.52873016451], [139448.79566477353, 251951.52873016451]]",0.03874743184699729,13.83110448103912,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3373.8685187416877,1.7616354262112934,2.768302461325801,8603.837892505542,5475.133532033902,3107.98332649857,24.14845800954826,1.9524022207663656,0.0005544703055545719,0.0012425881500286863,1.289967028418256,1.2165640244049296,37.0489565407176,-14.056123906955467,-11.043364239267362,139446.38178346684,7.808928799148049,-18.85229303841541,1537584.9548463987,"[0.0009158928706583445, 0.0008724334623971285]","[-12.4027372382909, -14.29395102433044]","[[139446.38178346684, 393662.2300907453], [1537584.9548463987, 473875.8284124327], [1537584.9548463987, 251951.45681756374], [139446.38178346684, 251951.45681756374]]",0.03874633966717665,13.830772620891828,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3374.3685187416877,1.761602543387269,2.76828090574881,8603.647737862946,5474.952959417169,3107.938836696809,24.147887271640606,1.9524005236209978,0.0005544976295609746,0.001242798032388015,1.289857572752148,1.2164660021844935,37.04890861862299,-14.056302482653908,-11.042283870330948,139443.9814630442,7.810411813809935,-18.852695684140883,1537574.052189124,"[0.0009158812643265075, 0.0008724130933847368]","[-12.40298261685893, -14.294353469464497]","[[139443.9814630442, 393663.18703156477], [1537574.052189124, 473877.8821399665], [1537574.052189124, 251951.38541881513], [139443.9814630442, 251951.38541881513]]",0.03874525524901338,13.830443053555141,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3374.8685187416877,1.7615697759172464,2.768259553665177,8603.45882328569,5474.773133676218,3107.8945657009317,24.147316048010957,1.952398825599356,0.0005545249668977121,0.0012430079518771693,1.289748047927026,1.2163679047959506,37.04886102923365,-14.05648230738051,-11.041215641533483,139441.59359091698,7.81188060556957,-18.853096247103053,1537563.1948486713,"[0.0009158696983260398, 0.0008723927973580686]","[-12.40322753725824, -14.294755041765047]","[[139441.59359091698, 393664.13364612387], [1537563.1948486713, 473879.9168829643], [1537563.1948486713, 251951.31452607168], [139441.59359091698, 251951.31452607168]]",0.03874417777016206,13.830115733852217,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3375.3685187416877,1.7615372820345845,2.768238385152425,8603.2711363742,5474.594578075232,3107.8505314131344,24.14674428667549,1.9523971267095492,0.0005545523174383583,0.0012432179079412695,1.2896384481796384,1.2162697253604748,37.04881376908685,-14.056663529698193,-11.04016145124831,139439.21924938084,7.813333094412087,-18.853494545660396,1537552.3864450045,"[0.0009158581767478486, 0.0008723725783834974]","[-12.403471950067852, -14.2951556938201]","[[139439.21924938084, 393665.06834564084], [1537552.3864450045, 473881.92994801747], [1537552.3864450045, 251951.244136645], [139439.21924938084, 251951.244136645]]",0.03874310798667616,13.829790666272416,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3375.8685187416877,1.7615048825842134,2.768217418318159,8603.084666331506,5474.416693120667,3107.80670961833,24.146172038776076,1.9523954269583244,0.0005545796810775001,0.0012434279001119909,1.2895287792732373,1.2161714710164884,37.048766833923594,-14.056845975707247,-11.03911918501285,139436.85699522588,7.814771636814214,-18.853890821827065,1537541.622754811,"[0.000915846694647226, 0.0008723524309036412]","[-12.403715915950292, -14.295555492844935]","[[139436.85699522588, 393665.9929068815], [1537541.622754811, 473883.92443586886], [1537541.622754811, 251951.17424219605], [139436.85699522588, 251951.17424219605]]",0.03874204495656062,13.829467804525791,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3376.3685187416877,1.7614727540089818,2.768196632230449,8602.89939657107,5474.240057986863,3107.7631178386932,24.145599294157932,1.952393726353543,0.0005546070576926299,0.001243637927859355,1.2894190412078221,1.2160731403983518,37.04872022021715,-14.05702979543185,-11.038090689529099,139434.50789464844,7.816194207131588,-18.854284896660687,1537530.9068112008,"[0.0009158352557123378, 0.0008723323582690112]","[-12.403959385941581, -14.295954394324433]","[[139434.50789464844, 393666.90578391775], [1537530.9068112008, 473885.89770450315], [1537530.9068112008, 251951.10483981614], [139434.50789464844, 251951.10483981614]]",0.038740989426983743,13.829147151838967,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3376.8685187416877,1.7614407125598053,2.768176043935227,8602.715314530205,5474.06405989756,3107.719732412908,24.14502601964167,1.9523920249016673,0.0005546344471826314,0.0012438479907568205,1.2893092282201417,1.2159747296655752,37.04867392365867,-14.057214857161929,-11.037073880260891,139432.17053767038,7.817603126349468,-18.85467700661036,1537520.2343906723,"[0.0009158238549577409, 0.0008723123548511978]","[-12.404202430934816, -14.296352479738404]","[[139432.17053767038, 393667.8087279835], [1537520.2343906723, 473887.8528030644], [1537520.2343906723, 251951.03592126988], [139432.17053767038, 251951.03592126988]]",0.03873994047552852,13.82882866216704,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3377.3685187416877,1.7614164476343623,2.768155672488566,8602.532391262781,5473.912538905528,3107.676521504704,24.144452252973885,1.952390322611908,0.0005546618494031781,0.0012440580882445208,1.2891993460734472,1.2158762441593585,37.04862794061978,-14.057401181040131,-11.036070953362412,139429.84332526804,7.818996466490148,-18.85506741985256,1537509.603925811,"[0.0009158124903323689, 0.0008722924140484147]","[-12.404445073064744, -14.296749831277648]","[[139429.84332526804, 393668.69998531765], [1537509.603925811, 473889.7877203798], [1537509.603925811, 251950.96748112695], [139429.84332526804, 251950.96748112695]]",0.0387388978290609,13.828512338368217,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3377.8685187416877,1.7614084051659324,2.768135492178938,8602.350590210492,5473.811768459998,3107.633500786174,24.143878016138196,1.9523886194992164,0.0005546892641147252,0.0012442682197990264,1.289089394767739,1.2157776885660792,37.04858226657035,-14.057588269721771,-11.035082834158857,139427.52730885585,7.820373125772875,-18.85545595993173,1537499.0082336438,"[0.0009158011573070524, 0.0008722725308396178]","[-12.404687372185188, -14.297146515405645]","[[139427.52730885585, 393669.57876605017], [1537499.0082336438, 473891.7006156407], [1537499.0082336438, 251950.89951196063], [139427.52730885585, 251950.89951196063]]",0.0387378621898423,13.82819813649212,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3378.3685187416877,1.7614008830597954,2.768115479876361,8602.169910537494,5473.712996008355,3107.5906959350236,24.143303282476182,1.9523869155775007,0.0005547166910938685,0.0012444783847147254,1.2889793743030171,1.2156790584024049,37.048536897820156,-14.05777656821952,-11.034113306239135,139425.22407883385,7.821729053721242,-18.855842359960377,1537488.455026614,"[0.0009157898673163499, 0.0008722527220106195]","[-12.40492917684437, -14.297542307602303]","[[139425.22407883385, 393670.44192034926], [1537488.455026614, 473893.58639385866], [1537488.455026614, 251950.83201352757], [139425.22407883385, 251950.83201352757]]",0.038736834816555786,13.827885990882159,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3378.8685187416877,1.7613933536755986,2.7680956758888664,8601.990335190556,5473.614491276956,3107.5480555520758,24.142727620849357,1.9523852107435697,0.0005547441321924783,0.0012446885823721708,1.2888692789160294,1.2155802886301483,37.048491830001694,-14.05797579744436,-11.03316044045232,139422.9307351382,7.823066665939791,-18.85622710639211,1537477.936794732,"[0.0009157786102634738, 0.0008722329732725105]","[-12.40517062580057, -14.297937405738994]","[[139422.9307351382, 393671.2911160431], [1537477.936794732, 473895.4484826804], [1537477.936794732, 251950.76497521976], [139422.9307351382, 251950.76497521976]]",0.03873581421803012,13.827575757461826,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3379.3685187416877,1.761385851220225,2.768076106578767,8601.811817135189,5473.516278527121,3107.5055330637892,24.142150390708167,1.9523835046842757,0.0005547715929903919,0.0012448988121253378,1.2887591143700283,1.215481280125085,37.04844705932527,-14.058203260290625,-11.0322242707295,139420.64475490042,7.824386351694585,-18.856610622424085,1537467.4482709686,"[0.0009157673796976708, 0.0008722132703097921]","[-12.40541179927944, -14.298331995189981]","[[139420.64475490042, 393672.1263998955], [1537467.4482709686, 473897.2878123719], [1537467.4482709686, 251950.69839060667], [139420.64475490042, 251950.69839060667]]",0.038734799386524126,13.827267360357718,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3379.8685187416877,1.7613779941339056,2.7680568596050033,8601.634277548384,5473.416948604012,3107.4630016002716,24.141572798469127,1.9523817973900295,0.0005547990736537076,0.001245109073559135,1.2886488864282641,1.2153822164447259,37.04840258100546,-14.058431409237304,-11.031299001031698,139418.35893527322,7.825695115413026,-18.856994116444724,1537456.9690644215,"[0.0009157561527583473, 0.0008721935761701129]","[-12.405652994778858, -14.298726563545785]","[[139418.35893527322, 393672.95273803506], [1537456.9690644215, 473899.1140684143], [1537456.9690644215, 251950.63224636635], [139418.35893527322, 251950.63224636635]]",0.03873378646154379,13.826960737895297,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3380.3685187416877,1.7613704258430192,2.7680378032307718,8601.457671509997,5473.318732878295,3107.420592836785,24.140994774720827,1.9523800888567893,0.0005548265742509366,0.00124531936632949,1.2885385835642347,1.2152830866179791,37.048358390811075,-14.058659574251047,-11.03038126862998,139416.08032683382,7.826995136918526,-18.857376405548507,1537446.5038223376,"[0.00091574494071472, 0.0008721739068751522]","[-12.40589407225011, -14.299120909148014]","[[139416.08032683382, 393673.7726799309], [1537446.5038223376, 473900.928317463], [1537446.5038223376, 251950.5665468541], [139416.08032683382, 251950.5665468541]]",0.03873277780002787,13.826655975999671,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3380.8685187416877,1.761363063172706,2.768018809479337,8601.2820836416,5473.221679770733,3107.3784810224956,24.140416380415854,1.9523783790862381,0.0005548540947503465,0.0012455296902985455,1.2884282115411916,1.2151838973748847,37.04831448444469,-14.058887037939636,-11.029465670673119,139413.8179295823,7.828290309029626,-18.857755979702745,1537436.0759406567,"[0.0009157337726915749, 0.0008721543159567455]","[-12.40613464170078, -14.299514307675276]","[[139413.8179295823, 393674.5903905476], [1537436.0759406567, 473902.7338450353], [1537436.0759406567, 251950.50129809446], [139413.8179295823, 251950.50129809446]]",0.03873177599809806,13.82635318200836,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3381.3685187416877,1.7613559862101595,2.7679998331798865,8601.107640926868,5473.126208241336,3107.3367627504117,24.139837653090154,1.9523766680874115,0.0005548816349972227,0.001245740045285017,1.2883177761223856,1.21508465292314,37.048270859146385,-14.059113635295635,-11.02855276160102,139411.57675338647,7.829579236654894,-18.858131998255914,1537425.7138194114,"[0.0009157226729680697, 0.0008721348434645466]","[-12.406374377704363, -14.299906217412852]","[[139411.57675338647, 393675.4052672238], [1537425.7138194114, 473904.5286252758], [1537425.7138194114, 251950.43650072542], [139411.57675338647, 251950.43650072542]]",0.03873078294627221,13.826052516410716,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3381.8685187416877,1.761349008993859,2.76798090835419,8600.934428269107,5473.031727180707,3107.295430510438,24.139258505254105,1.9523749558705537,0.0005549091948169787,0.0012459504311573162,1.2882072657813146,1.2149853420470609,37.04822751187311,-14.059339458656188,-11.02764167912261,139409.3561703934,7.8308628872923975,-18.858504566415007,1537415.4270443693,"[0.0009157116421369909, 0.0008721154940831224]","[-12.406613282739304, -14.30029658909398]","[[139409.3561703934, 393676.218035702], [1537415.4270443693, 473906.31430734927], [1537415.4270443693, 251950.3721425829], [139409.3561703934, 251950.3721425829]]",0.03872979810456159,13.825754076089575,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3382.3685187416877,1.76134221237291,2.7679620560948264,8600.762460622691,5472.938455615906,3107.254466037392,24.138678959082558,1.9523732424487463,0.0005549367739898102,0.001246160847646548,1.288096686281229,1.214885967873697,37.048184440081,-14.059564897191365,-11.026736004940517,139407.1553312937,7.832137821609393,-18.85887382654991,1537405.2212156241,"[0.0009157006794582098, 0.0008720962637529354]","[-12.406851361715264, -14.300685471008894]","[[139407.1553312937, 393677.0257838009], [1537405.2212156241, 473908.0870795895], [1537405.2212156241, 251950.30821395214], [139407.1553312937, 251950.30821395214]]",0.03872882167894862,13.825457955274535,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3382.8685187416877,1.7613354378081105,2.767943310126257,8600.591711694184,5472.8458175087035,3107.213821984626,24.138099049047987,1.9523715278337372,0.0005549643723186772,0.0012463712945041255,1.2879860433853814,1.2147865354694543,37.04814164015767,-14.059790183018109,-11.025836055690661,139404.9717001585,7.83340414833674,-18.8592402040274,1537395.0904487262,"[0.0009156897757038881, 0.0008720771392852017]","[-12.407088731840885, -14.301073032448029]","[[139404.9717001585, 393677.828326807], [1537395.0904487262, 473909.8475124937], [1537395.0904487262, 251950.24470225853], [139404.9717001585, 251950.24470225853]]",0.03872785271418108,13.825164156228869,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3383.3685187416877,1.7613287765704664,2.7679246775817417,8600.422130082867,5472.754049652447,3107.173471785661,24.13751871618693,1.952369812038768,0.0005549919895832824,0.0012465817713428822,1.2878753313305193,1.2146870374198844,37.04809910871177,-14.060015685671468,-11.024945223182897,139402.80407211976,7.834658677719176,-18.859603900902073,1537385.0322771408,"[0.0009156789271557334, 0.0008720581111784912]","[-12.407325446891928, -14.301459407584376]","[[139402.80407211976, 393678.62291877763], [1537385.0322771408, 473911.5919257942], [1537385.0322771408, 251950.1816008577], [139402.80407211976, 251950.1816008577]]",0.03872689132959708,13.82487267881677,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3383.8685187416877,1.7613220967342245,2.767906176512109,8600.25366379385,5472.662673359699,3107.133376403384,24.136937958350607,1.9523680950752713,0.0005550196255932821,0.0012467922778213651,1.2877645501166435,1.2145874739360007,37.04805684139899,-14.06024151731998,-11.024063012332817,139400.65036244653,7.835902254537103,-18.85996526686992,1537375.0378583546,"[0.0009156681253993974, 0.0008720391675197921]","[-12.407561618116032, -14.30184475521935]","[[139400.65036244653, 393679.4100273503], [1537375.0378583546, 473913.3215817642], [1537375.0378583546, 251950.11890061005], [139400.65036244653, 251950.11890061005]]",0.03872593665455478,13.824583453298931,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3384.3685187416877,1.7613154993459839,2.7678878021598057,8600.086261245837,5472.571979191156,3107.0935225535945,24.13635676346542,1.9523663769559554,0.000555047280138217,0.0012470028134897557,1.2876536997437535,1.214487843612813,37.048014834330104,-14.060467906115004,-11.023191839303877,139398.5100418597,7.837132551350521,-18.860324390654398,1537365.1045231852,"[0.0009156573688930471, 0.0008720203025962779]","[-12.407797265664058, -14.302229152141052]","[[139398.5100418597, 393680.18768674176], [1537365.1045231852, 473915.03368003346], [1537365.1045231852, 251950.0565973815], [139398.5100418597, 251950.0565973815]]",0.038724988925801306,13.824296435454574,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3384.8685187416877,1.7613088684444806,2.7678695633151063,8599.919883366478,5472.481564609405,3107.0538862627127,24.135775133493905,1.9523646576918177,0.0005550749530355595,0.0012472133779684066,1.2875427802118498,1.2143881470880067,37.04797308295804,-14.06069484712593,-11.022330449386175,139396.38179080916,7.838351044199101,-18.860681493585275,1537355.2249187308,"[0.0009156466520057052, 0.0008720015093670497]","[-12.408032464010937, -14.302612691955554]","[[139396.38179080916, 393680.9569649409], [1537355.2249187308, 473916.7301130619], [1537355.2249187308, 251949.99468375216], [139396.38179080916, 251949.99468375216]]",0.03872404744610446,13.824011536729502,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3385.3685187416877,1.7613023049352812,2.767851451404241,8599.754494819195,5472.391737612232,3107.014464398441,24.13519305912923,1.9523629372952604,0.0005551026440802278,0.0012474239707873844,1.287431791520932,1.214288383241548,37.047931583413,-14.060922489668325,-11.021480678965986,139394.26558073141,7.839555901416702,-18.861036580382688,1537345.3980396495,"[0.0009156359751143352, 0.0008719827855472485]","[-12.408267207992413, -14.302995405627305]","[[139394.26558073141, 393681.7163568411], [1537345.3980396495, 473918.40861630806], [1537345.3980396495, 251949.93315633025], [139394.26558073141, 251949.93315633025]]",0.03872311254246464,13.823728709988973,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3385.8685187416877,1.761295705251898,2.767833471429342,8599.590071912551,5472.302151460233,3106.97524279581,24.13461054424164,1.9523612157771497,0.0005551303530921007,0.001247634591560634,1.2873207336710002,1.214188552877907,37.04789033137058,-14.061150764605703,-11.02064098451774,139392.16059165815,7.84074880404475,-18.86138978856249,1537335.6183914568,"[0.0009156253344384575, 0.0008719641273478256]","[-12.408501547648767, -14.3033773432669]","[[139392.16059165815, 393682.4671525228], [1537335.6183914568, 473920.071269242], [1537335.6183914568, 251949.87200813042], [139392.16059165815, 251949.87200813042]]",0.03872218365688224,13.823447874045478,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3386.3685187416877,1.7612891707591727,2.767815613080914,8599.426592256354,5472.213127239409,3106.9362249474957,24.134027580834037,1.952359493149813,0.0005551580798675819,0.001247845239819404,1.2872096066620544,1.214088655034909,37.047849323295395,-14.061379785383725,-11.01981299944265,139390.06712665228,7.841928067761728,-18.861741067204377,1537325.8865645805,"[0.0009156147315900847, 0.0008719455346959111]","[-12.408735461519406, -14.303758506265776]","[[139390.06712665228, 393683.2080035504], [1537325.8865645805, 473921.7159569801], [1537325.8865645805, 251949.81123589128], [139390.06712665228, 251949.81123589128]]",0.038721261202299004,13.823168991641143,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3386.8685187416877,1.7612825919859527,2.767797883902248,8599.264040973449,5472.124300457852,3106.8973970200323,24.13344425571825,1.952357769424066,0.0005551858242273521,0.0012480559151733309,1.2870984220205972,1.2139887013452173,37.04780855529458,-14.061609483564386,-11.018995220775707,139387.98437274073,7.843095331881813,-18.86209055265752,1537316.1980193392,"[0.0009156041635512395, 0.0008719270051261166]","[-12.408968979861971, -14.304138913697274]","[[139387.98437274073, 393683.94016653043], [1537316.1980193392, 473923.3447372833], [1537316.1980193392, 251949.75083249], [139387.98437274073, 251949.75083249]]",0.03872034461921333,13.82289199240785,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3387.3685187416877,1.7612760645903112,2.7677802780893233,8599.102398710249,5472.035967488281,3106.8587585451155,24.132860435781147,1.9523560446119872,0.0005552135859719354,0.0012482666171521983,1.2869871624568745,1.2138886745196127,37.047768024271306,-14.061839990898013,-11.018189178533419,139385.91240529713,7.8442490536774585,-18.862438232210877,1537306.5532629893,"[0.0009155936308460609, 0.0008719085367677491]","[-12.409202110222223, -14.304518611102116]","[[139385.91240529713, 393684.6623845376], [1537306.5532629893, 473924.9557221419], [1537306.5532629893, 251949.6907943127], [139385.91240529713, 251949.6907943127]]",0.03871943420587045,13.822616846886536,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3387.8685187416877,1.7612694938692843,2.7677628007526573,8598.941651960355,5471.9478154129465,3106.82029891506,24.13227616743447,1.9523543187241519,0.0005552413649262492,0.0012484773453653396,1.2868758337341382,1.2137885809094395,37.04772772678581,-14.062071212315683,-11.017393248187773,139383.85057825677,7.845390966026031,-18.862784214213804,1537296.9480732752,"[0.0009155831304599926, 0.0008718901271141862]","[-12.409434887663265, -14.304897624774176]","[[139383.85057825677, 393685.3760089358], [1537296.9480732752, 473926.55105258344], [1537296.9480732752, 251949.63111454766], [139383.85057825677, 251949.63111454766]]",0.038718529448566616,13.822343493849818,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3388.3685187416877,1.7612629654938203,2.7677454461188415,8598.781783929675,5471.860111136802,3106.782018551449,24.131691484725827,1.952352591772366,0.0005552691608953365,0.0012486880993529512,1.2867644416156387,1.213688425006885,37.04768766017969,-14.062303250616342,-11.016608880710976,139381.79900481677,7.846519598900983,-18.86312847961196,1537287.3833687557,"[0.0009155726637229708, 0.0008718717756438993]","[-12.409667289614081, -14.305275955470359]","[[139381.79900481677, 393686.0798465058], [1537287.3833687557, 473928.1289334451], [1537287.3833687557, 251949.5717899551], [139381.79900481677, 251949.5717899551]]",0.0387176306425745,13.822071913104509,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3388.8685187416877,1.7612563643231052,2.7677282191476853,8598.62278360282,5471.772480138166,3106.7439079154756,24.13110639139692,1.952350863767044,0.0005552969737069814,0.0012488988787441716,1.286652986101377,1.2135882075525972,37.047647821461396,-14.06253602963589,-11.015834523872513,139379.75709833702,7.847636602916538,-18.86347112678905,1537277.85529576,"[0.0009155622278243866, 0.0008718534802505974]","[-12.40989935330941, -14.3056536308016]","[[139379.75709833702, 393686.7751875626], [1537277.85529576, 473929.6914024429], [1537277.85529576, 251949.51281413343], [139379.75709833702, 251949.51281413343]]",0.038716737307951415,13.821802052419372,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3389.3685187416877,1.761249825550252,2.767711112477967,8598.46463712205,5471.685348176589,3106.7059702714905,24.130520840146257,1.9523491347199535,0.0005553248031668758,0.0012491096830754146,1.2865414614281006,1.2134879224897497,37.04760820839442,-14.062769615510637,-11.015071622018468,139377.7251231396,7.848740489314736,-18.863812111333203,1537268.365256386,"[0.0009155518241522593, 0.0008718352405539293]","[-12.410131065149848, -14.306030663006084]","[[139377.7251231396, 393687.4608398583], [1537268.365256386, 473931.2366197317], [1537268.365256386, 251949.45418435405], [139377.7251231396, 251949.45418435405]]",0.03871584979742077,13.821533897238854,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3389.8685187416877,1.7612432444912853,2.7676941291714234,8598.307337332295,5471.598379431471,3106.6681996057155,24.129934835076664,1.9523474046412579,0.0005553526491068635,0.0012493205119778505,1.2864298675958108,1.2133875706039887,37.047568818406376,-14.063003924803922,-11.014318633711639,139375.70267904937,7.849832866629953,-18.864151500341592,1537258.9101531964,"[0.0009155414505129041, 0.000871817055492931]","[-12.410362454216608, -14.306407065705546]","[[139375.70267904937, 393688.13807934587], [1537258.9101531964, 473932.76654988935], [1537258.9101531964, 251949.39589485363], [139375.70267904937, 251949.39589485363]]",0.03871496770336626,13.821267399535742,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3390.3685187416877,1.7612366922540144,2.7676772678630557,8598.150871931459,5471.511789694268,3106.6305930135254,24.129348368989337,1.952345673542255,0.0005553805113406092,0.0012495313650043402,1.2863182046045067,1.21328715105911,37.04752964963836,-14.06323906713283,-11.01357690079982,139373.68968136972,7.850912407173212,-18.86448930797303,1537249.4911696392,"[0.0009155311076957895, 0.0008717989236668055]","[-12.410593509988091, -14.306782858169168]","[[139373.68968136972, 393688.80580814276], [1537249.4911696392, 473934.2796294692], [1537249.4911696392, 251949.337942967], [139373.68968136972, 251949.337942967]]",0.03871409121380116,13.821002547320106,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3390.8685187416877,1.7612300852794538,2.7676605345217493,8597.995231686202,5471.425301713072,3106.593140466893,24.128761530343944,1.9523439414327435,0.0005554083897060718,0.0012497422417865947,1.2862064839806908,1.2131866756335579,37.04749069984757,-14.063474928073116,-11.012844865432385,139371.68551427126,7.85198077208733,-18.864825637519715,1537240.104554119,"[0.0009155207930052361, 0.0008717808431018077]","[-12.410824258438726, -14.307158052870541]","[[139371.68551427126, 393689.4653220273], [1537240.104554119, 473935.7779196347], [1537240.104554119, 251949.280323101], [139371.68551427126, 251949.280323101]]",0.03871321983409761,13.820739298010519,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3391.3685187416877,1.7612235106705947,2.7676439234284396,8597.840403533895,5471.339189088781,3106.5558436734364,24.128174228878112,1.952342208323637,0.0005554362840232976,0.0012499531418904623,1.2860946941978615,1.2130861326275586,37.04745196743983,-14.063711612971796,-11.012123787484882,139369.69034411796,7.8530366735279244,-18.865160461012806,1537230.7515543324,"[0.0009155105072800382, 0.000871762812514896]","[-12.411054698108757, -14.307532680828587]","[[139369.69034411796, 393690.11558292614], [1537230.7515543324, 473937.259845424], [1537230.7515543324, 251949.22303332883], [139369.69034411796, 251949.22303332883]]",0.038712353844163314,13.820477645212772,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3391.8685187416877,1.761216883416758,2.7676274367967837,8597.68638180938,5471.253179759855,3106.5186981092484,24.127586469758278,1.9523404742244643,0.000555464194134656,0.0012501640649559898,1.2859828352560176,1.2129855229004765,37.04741345042123,-14.0639490003534,-11.01141213231972,139367.7038508297,7.85408169979749,-18.86549383211721,1537221.42932518,"[0.0009155002486011312, 0.0008717448312781411]","[-12.411284854438186, -14.307906749857999]","[[139367.7038508297, 393690.7578588425], [1537221.42932518, 473938.72733501456], [1537221.42932518, 251949.16606898655], [139367.7038508297, 251949.16606898655]]",0.038711492868759294,13.820217551784943,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3392.3685187416877,1.7612102962867686,2.7676110660735778,8597.53315896803,5471.167574034713,3106.481710656472,24.126998288295322,1.9523387391461078,0.0005554921198608648,0.0012503750105164516,1.2858709129184114,1.2128848511730017,37.0473751474226,-14.064187178148009,-11.010711137913802,139365.726473203,7.85511453923084,-18.86582567714464,1537212.1401244032,"[0.0009154900191016388, 0.0008717269003324211]","[-12.4115146942514, -14.30828024115585]","[[139365.726473203, 393691.39112161705], [1537212.1401244032, 473940.17874952185], [1537212.1401244032, 251949.10942881633], [139365.726473203, 251949.10942881633]]",0.0387106372878867,13.819959014352557,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3392.8685187416877,1.7612036406538458,2.767594820116425,8597.380732090302,5471.082015107867,3106.4448703255753,24.126409689128714,1.9523370030978695,0.0005555200610478466,0.001250585978274662,1.2857589271850425,1.212784118292768,37.04733705665177,-14.064426051650187,-11.010019213943679,139363.75752540902,7.856136897198667,-18.866156111142345,1537202.8811236308,"[0.0009154798164144883, 0.0008717090183218288]","[-12.411744248945052, -14.308653172329894]","[[139363.75752540902, 393692.0166957175], [1537202.8811236308, 473941.6162515537], [1537202.8811236308, 251949.0531081376], [139363.75752540902, 251949.0531081376]]",0.03870978655992132,13.819701997827678,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3393.3685187416877,1.761197004036331,2.767578699308166,8597.22908886582,5470.996766274253,3106.408172246354,24.125820623844405,1.952335266090046,0.0005555480175260521,0.0012507969678179265,1.285646872292659,1.2126833180387142,37.04729917685603,-14.064665726477717,-11.00933773129924,139361.79682289617,7.857147433736543,-18.866485165035783,1537193.6529786275,"[0.000915469640303307, 0.0008716911821114388]","[-12.411973526451533, -14.309025592588766]","[[139361.79682289617, 393692.633462395], [1537193.6529786275, 473943.03827034327], [1537193.6529786275, 251948.99710516987], [139361.79682289617, 251948.99710516987]]",0.03870894084186208,13.819446503049537,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3393.8685187416877,1.76119031018056,2.7675627045687277,8597.078222041135,5470.911584235493,3106.371612772845,24.125231137749985,1.9523335281317529,0.0005555759891447473,0.001251007978802375,1.285534754004513,1.2125824565855023,37.04726150628909,-14.064906132628215,-11.00866524701462,139359.84410487313,7.858147635532504,-18.866812882547123,1537184.4526130299,"[0.0009154594889300392, 0.0008716733911570486]","[-12.412202546237426, -14.309397501898673]","[[139359.84410487313, 393693.2426127175], [1537184.4526130299, 473944.4465876431], [1537184.4526130299, 251948.94141594513], [139359.84410487313, 251948.94141594513]]",0.0387080998030064,13.819192497973305,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
