t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3394.3685187416877,1.7611836117505586,2.76754683828205,8596.928119559525,5470.826620215175,3106.3351848802145,24.12464122657359,1.9523317892328986,0.0005556039757406389,0.0012512190107715655,1.2854225723206043,1.2124815332489696,37.04722404370682,-14.065147278921506,-11.008002900777115,139357.89904844336,7.859136417046585,-18.8671393178237,1537175.2807675055,"[0.0009154493624099011, 0.0008716556429434004]","[-12.412431306720324, -14.30976893449091]","[[139357.89904844336, 393693.84322162427], [1537175.2807675055, 473945.83998078195], [1537175.2807675055, 251948.8860391535], [139357.89904844336, 251948.8860391535]]",0.038707263499032446,13.818939981536332,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3394.8685187416877,1.7611769254507577,2.7675310760045853,8596.778783468893,5470.741975735259,3106.298916751405,24.12405089460004,1.9523300494025304,0.0005556319771641012,0.0012514300634435267,1.2853103272409327,1.2123805489643726,37.047186787389705,-14.065389089951145,-11.007349248087792,139355.96312460507,7.860114975856504,-18.867464223944296,1537166.1375280523,"[0.0009154392628533043, 0.0008716379437855174]","[-12.412659779949673, -14.310139805024507]","[[139355.96312460507, 393694.43643029756], [1537166.1375280523, 473947.2195509114], [1537166.1375280523, 251948.83097273615], [139355.96312460507, 251948.83097273615]]",0.03870643230008452,13.818688925474962,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3395.3685187416877,1.7611701773940385,2.767515441899994,8596.630211068259,5470.657371806323,3106.2627802959532,24.123460092833447,1.9523283086504561,0.0005556599932530746,0.001251641136478708,1.2851980130022473,1.2122794974458946,37.047149736148924,-14.065631693654092,-11.006705451516723,139354.03482679697,7.861082402192551,-18.867787853709274,1537157.024113601,"[0.0009154291893090907, 0.0008716202894498564]","[-12.41288798345207, -14.31051017762991]","[[139354.03482679697, 393695.0213298662], [1537157.024113601, 473948.58459965244], [1537157.024113601, 251948.7762146068], [139354.03482679697, 251948.7762146068]]",0.03870560575427303,13.818439325873578,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3395.8685187416877,1.7611633775993272,2.7674999415450365,8596.482388888555,5470.5728199711775,3106.226764394915,24.122868868100205,1.9523265669851053,0.0005556880238683998,0.001251852229546856,1.2850856353677989,1.2121783849221495,37.04711288821352,-14.065874967488643,-11.006070127592693,139352.11351043408,7.86204018766793,-18.868110315260623,1537147.9354915274,"[0.0009154191372682573, 0.0008716026747426025]","[-12.413115972053417, -14.310880114617474]","[[139352.11351043408, 393695.5990739344], [1537147.9354915274, 473949.9369465061], [1537147.9354915274, 251948.7217599771], [139352.11351043408, 251948.7217599771]]",0.03870478340157763,13.818191155947614,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3396.3685187416877,1.7611566085562274,2.7674845580394107,8596.335305042701,5470.488602316374,3106.1908837289648,24.12227721475037,1.9523248244160059,0.0005557160688531933,0.0012520633422237815,1.284973194337588,1.2120772107658555,37.04707624221999,-14.066118992695369,-11.005444351855886,139350.2000396668,7.8629871116686445,-18.86843146352453,1537138.8738597415,"[0.000915409109347915, 0.0008715851014214357]","[-12.413343710961268, -14.311249592799806]","[[139350.2000396668, 393696.1687549951], [1537138.8738597415, 473951.2749563202], [1537138.8738597415, 251948.66760901158], [139350.2000396668, 251948.66760901158]]",0.03870396577554686,13.817944419323172,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3396.8685187416877,1.7611497688785105,2.767469290854495,8596.188961525768,5470.4044062410085,3106.155139619119,24.12168513787657,1.9523230809516416,0.0005557441280670003,0.0012522744742288075,1.2848606899116137,1.211975975732796,37.04703979631415,-14.066363629225247,-11.004826797089606,139348.29440833812,7.863924502402284,-18.86875129949189,1537129.8382177541,"[0.0009153991056685279, 0.0008715675723993334]","[-12.413571198651686, -14.311618572571629]","[[139348.29440833812, 393696.7314616653], [1537129.8382177541, 473952.6002213766], [1537129.8382177541, 251948.61375876545], [139348.29440833812, 251948.61375876545]]",0.03870315264942244,13.817699088963042,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3397.3685187416877,1.7611429507576777,2.7674541359223674,8596.043354816089,5470.320523919392,3106.119535365346,24.121092631238362,1.9523213366016374,0.0005557722013511694,0.0012524856251515195,1.284748122089877,1.211874679153455,37.04700354909812,-14.066608981289576,-11.004218580027953,139346.39684369822,7.864851204950838,-18.86906978497879,1537120.830987492,"[0.0009153891275702833, 0.0008715500873679534]","[-12.413798417374435, -14.31198705864744]","[[139346.39684369822, 393697.28627146495], [1537120.830987492, 473953.9113522534], [1537120.830987492, 251948.56020833438], [139346.39684369822, 251948.56020833438]]",0.03870234428919287,13.817455165020057,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3397.8685187416877,1.7611360541929753,2.7674391010383714,8595.898482507358,5470.236627807367,3106.084061355529,24.120499656905693,1.9523195913743214,0.0005558002885678831,0.0012526967947150166,1.2846354851091266,1.2117733162643503,37.04696749864155,-14.06685496499656,-11.003618453405522,139344.506756473,7.865768565441186,-18.86938701884671,1537111.8496871816,"[0.0009153791728334401, 0.0008715326451693839]","[-12.414025401446466, -14.312355072671123]","[[139344.506756473, 393697.83422466123], [1537111.8496871816, 473955.21005980327], [1537111.8496871816, 251948.50695361808], [139344.506756473, 251948.50695361808]]",0.03870154025140052,13.81721261913334,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3398.3685187416877,1.7611291639749265,2.767424184919875,8595.7543325858,5470.152976175923,3106.0487146948426,24.11990629284668,1.9523178452789003,0.0005558283895654474,0.0012529079825474574,1.284522790495864,1.2116718973099805,37.046931643389485,-14.06710165563758,-11.00302749870059,139342.6240475257,7.866675518994498,-18.869703017695088,1537102.8952549119,"[0.0009153692416614207, 0.0008715152434348086]","[-12.414252138361912, -14.312722633531632]","[[139342.6240475257, 393698.3744373239], [1537102.8952549119, 473956.49509749317], [1537102.8952549119, 251948.45399322905], [139342.6240475257, 251948.45399322905]]",0.03870074067453614,13.816971450901598,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3398.8685187416877,1.7611222136356013,2.7674093844911773,8595.610899602027,5470.0693651946685,3106.0134968727934,24.119312459464332,1.9523160983235004,0.0005558565042095144,0.001253119188343342,1.2844100267235878,1.2115704120981239,37.04689598123548,-14.067348969434022,-11.00244447067746,139340.74874197092,7.867573306591822,-18.870017777269283,1537093.9656438495,"[0.0009153593329633971, 0.0008714978829366254]","[-12.414478652324874, -14.313089743613132]","[[139340.74874197092, 393698.9079299122], [1537093.9656438495, 473957.7679092171], [1537093.9656438495, 251948.40132375876], [139340.74874197092, 251948.40132375876]]",0.03869994537268151,13.81673163349166,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3399.3685187416877,1.761115259380207,2.7673946987851172,8595.468174382511,5469.985965524674,3105.978405666496,24.118718234930625,1.952314350517169,0.0005558846323509113,0.001253330411749125,1.2842972053188,1.2114688708952814,37.0468605104698,-14.06759697558795,-11.001870406801629,139338.8807644598,7.868460903375478,-18.870331310177107,1537085.0624912065,"[0.0009153494476725209, 0.0008714805626018918]","[-12.414704921195732, -14.313456404471191]","[[139338.8807644598, 393699.4338538869], [1537085.0624912065, 473959.02731418156], [1537085.0624912065, 251948.34894401103], [139338.8807644598, 251948.34894401103]]",0.038699154478063234,13.816493165656885,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3399.8685187416877,1.761108242866015,2.76738012683005,8595.326152488089,5469.902595061243,3105.9434405687425,24.118123540010725,1.9523126018678276,0.0005559127738586493,0.001253541652468642,1.2841843147549978,1.211367263490969,37.04682522885901,-14.067845570236733,-11.001304093669376,139337.0200310521,7.869339536799657,-18.870643630469033,1537076.183731294,"[0.0009153395844409358, 0.0008714632827733119]","[-12.414930972607584, -14.313822624289953]","[[139337.0200310521, 393699.9532068206], [1537076.183731294, 473960.2747662175], [1537076.183731294, 251948.29685024006], [139337.0200310521, 251948.29685024006]]",0.03869836776407853,13.81625602079446,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3400.3685187416877,1.7611012379003739,2.767365661973416,8595.184826166658,5469.819491274016,3105.9086062509746,24.117528452654703,1.9523108523844652,0.0005559409285846452,0.001253752910154413,1.2840713665586843,1.2112656001848434,37.04679013456723,-14.068094838678826,-11.000746544424999,139335.16684124345,7.870208143411418,-18.870954687836416,1537067.3315896285,"[0.000915329744922721, 0.0008714460436289802]","[-12.415156774859783, -14.314188387826643]","[[139335.16684124345, 393700.4651490523], [1537067.3315896285, 473961.50896337954], [1537067.3315896285, 251948.2450413533], [139335.16684124345, 251948.2450413533]]",0.03869758551154733,13.816020197682477,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3400.8685187416877,1.7610941505188173,2.7673513098677986,8595.044191746667,5469.736348819008,3105.8738950484994,24.116932892597347,1.9523091020749228,0.0005559690963991902,0.0012539641845144764,1.2839583492033568,1.211163870712122,37.046755225259005,-14.068344716466049,-11.000196594161196,139333.3207159281,7.871067968497556,-18.87126456265875,1537058.503895944,"[0.0009153199273384335, 0.000871428844776374]","[-12.4153823613269, -14.314553713163393]","[[139333.3207159281, 393700.97065004986], [1537058.503895944, 473962.73147605336], [1537058.503895944, 251948.19351311965], [139333.3207159281, 251948.19351311965]]",0.038696807334960025,13.815785669015463,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3401.3685187416877,1.7610870488216135,2.767337074554747,8594.904234517287,5469.653361871653,3105.839297115683,24.116336937995886,1.9523073509477162,0.0005559972771619927,0.0012541754752117783,1.2838452742155178,1.2110620853500378,37.04672049896112,-14.068595284973233,-10.99965522150194,139331.48117075078,7.871918114698104,-18.871573336200044,1537049.7008742662,"[0.0009153101308296538, 0.0008714116820415125]","[-12.415607733581203, -14.314918643430921]","[[139331.48117075078, 393701.4689216048], [1537049.7008742662, 473963.941334961], [1537049.7008742662, 251948.14226329268], [139331.48117075078, 251948.14226329268]]",0.03869603319868392,13.815552433491177,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3401.8685187416877,1.761079883035693,2.7673229506883286,8594.76494530382,5469.570380583901,3105.804815143099,24.11574050896494,1.952305599010377,0.0005560254707486549,0.0012543867819628854,1.2837321300686644,1.2109602338622785,37.04668595318458,-14.06884646702087,-10.999121255057219,139329.64830851182,7.872759736113267,-18.871880991170485,1537040.920140772,"[0.0009153003542357092, 0.0008713945560222427]","[-12.415832916735571, -14.315283183330514]","[[139329.64830851182, 393701.9609213172], [1537040.920140772, 473965.1398475469], [1537040.920140772, 251948.09128805605], [139329.64830851182, 251948.09128805605]]",0.03869526296731484,13.815320467305071,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3402.3685187416877,1.7610726972326853,2.7673089378743296,8594.626312544902,5469.487535268392,3105.770445401281,24.115143684252654,1.9523038462712132,0.0005560536770222219,0.0012545981044397617,1.2836189282892998,1.2108583265602868,37.04665158583293,-14.069098319907331,-10.99859562895847,139327.82196732948,7.873591925749992,-18.87218755470846,1537032.162995629,"[0.000915290598222543, 0.0008713774652015335]","[-12.416057892182918, -14.31564734036976]","[[139327.82196732948, 393702.44588794495], [1537032.162995629, 473966.3259876483], [1537032.162995629, 251948.04058570822], [139327.82196732948, 251948.04058570822]]",0.03869449672185435,13.815089770211166,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3402.8685187416877,1.761065453601128,2.7672950288382214,8594.488332153316,5469.40472027929,3105.7361945833054,24.11454646842706,1.9523020927377337,0.0005560818958586203,0.001254809442365933,1.2835056688774236,1.2107563641460704,37.046617394358634,-14.069350721720772,-10.99807721480937,139326.00246259267,7.874415759029915,-18.872492973839286,1537023.4279982555,"[0.0009152808628050117, 0.0008713604122270874]","[-12.416282659738476, -14.31601107841454]","[[139326.00246259267, 393702.9247375514], [1537023.4279982555, 473967.50094438647], [1537023.4279982555, 251947.990152487], [139326.00246259267, 251947.990152487]]",0.03869373441379775,13.814860319153388,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3403.3685187416877,1.7610582007424402,2.76728122123309,8594.350997242773,5469.322086827586,3105.7020628402784,24.113948771486694,1.952300338418403,0.0005561101271182402,0.001255020795418271,1.2833923403065328,1.2106543349942567,37.046583376635,-14.069603790915902,-10.997566968820195,139324.1898380266,7.875230272367872,-18.872797241188067,1537014.7173011042,"[0.0009152711487391645, 0.0008713433958432925]","[-12.416507219155852, -14.316374428282602]","[[139324.1898380266, 393703.3966847189], [1537014.7173011042, 473968.66359906114], [1537014.7173011042, 251947.93998658884], [139324.1898380266, 251947.93998658884]]",0.038692976205444284,13.81463211297661,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3403.8685187416877,1.7610508734443966,2.7672675150079056,8594.214304639563,5469.239430475009,3105.6680490881313,24.11335063929531,1.952298583320621,0.0005561383706787274,0.0012552321633227707,1.2832789483398797,1.2105522452709565,37.04654953010913,-14.0698574302755,-10.997063852196561,139322.38398419155,7.876036522893713,-18.873100375090274,1537006.0292233827,"[0.0009152614553421779, 0.0008713264174522321]","[-12.41673157463205, -14.316737363893864]","[[139322.38398419155, 393703.86258457316], [1537006.0292233827, 473969.8152161683], [1537006.0292233827, 251947.89008357364], [139322.38398419155, 251947.89008357364]]",0.03869222188569211,13.814405126803127,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3404.3685187416877,1.7610435175498458,2.767253916139902,8594.078241175173,5469.156873413771,3105.6341418655306,24.112752108457187,1.9522968274523886,0.0005561666264083403,0.0012554435457641745,1.2831654987407148,1.2104500998286443,37.046515852609616,-14.07011172156671,-10.996568787813999,139320.58431856285,7.876833685482495,-18.873402473296494,1536997.3642398827,"[0.0009152517817302309, 0.0008713094729148659]","[-12.416955732973841, -14.317099934628411]","[[139320.58431856285, 393704.32169752294], [1536997.3642398827, 473970.9549473015], [1536997.3642398827, 251947.8404406635], [139320.58431856285, 251947.8404406635]]",0.03869147136396305,13.814179357737842,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3404.8685187416877,1.7610361023689336,2.7672404164438964,8593.942798622278,5469.074331284861,3105.600347390891,24.112153141028532,1.9522950708208477,0.0005561948941891131,0.0012556549424734644,1.2830519857457872,1.210347893839857,37.046482341524154,-14.070366568669375,-10.996080707230476,139318.7911418535,7.8776227780651595,-18.873703485295636,1536988.7204148858,"[0.000915242127365804, 0.0008712925638730995]","[-12.417179706165514, -14.317462124497938]","[[139318.7911418535, 393704.7748908949], [1536988.7204148858, 473972.08389885124], [1536988.7204148858, 251947.79105374304], [139318.7911418535, 251947.79105374304]]",0.038690724602254374,13.813954782451408,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3405.3685187416877,1.7610286665863664,2.7672270142319966,8593.807967285542,5468.991921404884,3105.566664060132,24.111553689952853,1.9522933134339828,0.0005562231738894288,0.0012558663531402018,1.2829384035918456,1.2102456212759278,37.04644899464665,-14.070622061701798,-10.995600480234373,139317.00439893326,7.878402940075034,-18.874003420309407,1536980.0995408266,"[0.0009152324928189329, 0.0008712756887240491]","[-12.417403491534326, -14.317823962273767]","[[139317.00439893326, 393705.2214530625], [1536980.0995408266, 473973.20109090075], [1536980.0995408266, 251947.74192077442], [139317.00439893326, 251947.74192077442]]",0.03868998170967007,13.813731398565421,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3405.8685187416877,1.761021164557789,2.7672137053364434,8593.673743551524,5468.9095079697945,3105.5330952499344,24.110953885037105,1.9522915552988922,0.0005562514653920105,0.0012560777775017361,1.2828247695686432,1.2101432991516976,37.046415809391306,-14.070878072665769,-10.995127085768502,139315.22422646504,7.879175169595243,-18.874302255363745,1536971.50024399,"[0.0009152228783257055, 0.0008712588504218824]","[-12.417627071316321, -14.31818538762874]","[[139315.22422646504, 393705.6622173357], [1536971.50024399, 473974.3076646092], [1536971.50024399, 251947.69303746778], [139315.22422646504, 251947.69303746778]]",0.03868924257965562,13.813509182488207,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3406.3685187416877,1.7610136368759337,2.7672004928694207,8593.540116897582,5468.8272042061835,3105.499633670055,24.11035359495574,1.9522897964233723,0.0005562797685684037,0.001256289215254117,1.2827110663864274,1.210040910486519,37.04638278357385,-14.071134723561475,-10.994661386889675,139313.4502606943,7.879938664599706,-18.87460005148938,1536962.9236696686,"[0.0009152132831581191, 0.0008712420451977352]","[-12.417850469819125, -14.31854647180452]","[[139313.4502606943, 393706.0964867203], [1536962.9236696686, 473975.4027672677], [1536962.9236696686, 251947.6444011609], [139313.4502606943, 251947.6444011609]]",0.03868850719621389,13.813288131317147,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3406.8685187416877,1.7610060399969014,2.767187372379814,8593.407080985655,5468.744879662155,3105.466282030343,24.109752949311606,1.9522880368144007,0.0005563080833032948,0.0012565006661397948,1.2825973113349507,1.2099384722699134,37.04634991462848,-14.071391894102685,-10.994202397403228,139311.6826100622,7.880694393047634,-18.87489679045086,1536954.3680133037,"[0.0009152037071839545, 0.0008712252753167825]","[-12.418073674128525, -14.318907163681493]","[[139311.6826100622, 393706.52506676805], [1536954.3680133037, 473976.4874962184], [1536954.3680133037, 251947.5960074361], [139311.6826100622, 251947.5960074361]]",0.03868777545224033,13.813068222336923,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3407.3685187416877,1.7609984179483833,2.7671743454194506,8593.274624211726,5468.6626606243,3105.433034400711,24.109151817136315,1.952286276479616,0.0005563364094708617,0.0012567121298610875,1.2824834871244604,1.2098359675646406,37.046317200381566,-14.071649696617015,-10.993750952379173,139309.92098534876,7.881441568390045,-18.875192520769218,1536945.8343892323,"[0.0009151941498061923, 0.0008712085372287903]","[-12.41829670681105, -14.31926753155884]","[[139309.92098534876, 393706.94728123536], [1536945.8343892323, 473977.56099814986], [1536945.8343892323, 251947.54785374523], [139309.92098534876, 251947.54785374523]]",0.03868704735898063,13.812849452829365,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3407.8685187416877,1.7609907285858102,2.7671614064293384,8593.14274077852,5468.580423522125,3105.3998949294582,24.108550243936953,1.9522845154258135,0.0005563647469588737,0.0012569236061646743,1.282369599518207,1.209733402416943,37.04628463830403,-14.071908031280646,-10.99330608508086,139308.1655738332,7.882181125893851,-18.87548721097471,1536937.3211906936,"[0.0009151846108926726, 0.0008711918332179035]","[-12.418519564732556, -14.319627537474343]","[[139308.1655738332, 393707.3639173883], [1536937.3211906936, 473978.62431728595], [1536937.3211906936, 251947.4999358182], [139308.1655738332, 251947.4999358182]]",0.03868632284405264,13.812631800621048,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3408.3685187416877,1.7609830035542455,2.767148559597891,8593.011419095283,5468.4982509841375,3105.3668547322154,24.107948266709364,1.9522827536604161,0.0005563930956450832,0.0012571350947601506,1.2822556542794419,1.209630781731987,37.04625222626083,-14.072166975540288,-10.992868602958481,139306.41592255537,7.882912334119908,-18.87578093707839,1536928.8293060255,"[0.0009151750900480559, 0.0008711751600293054]","[-12.418742248240697, -14.319987218967334]","[[139306.41592255537, 393707.774326467], [1536928.8293060255, 473979.676701026], [1536928.8293060255, 251947.4522509494], [139306.41592255537, 251947.4522509494]]",0.03868560184661099,13.812415262841313,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3408.8685187416877,1.760975217835938,2.767135796084624,8592.880653667486,5468.41607930526,3105.3339217489925,24.107345847041852,1.9522809911902035,0.0005564214554175613,0.0012573465954003465,1.2821416456449144,1.2095281006383192,37.04621996177997,-14.072426443771988,-10.992437563705948,139304.6724294607,7.8836360685389195,-18.876073632244868,1536920.357334959,"[0.0009151655873168135, 0.0008711585203007952]","[-12.418964761628297, -14.320346546713223]","[[139304.6724294607, 393708.17926948273], [1536920.357334959, 473980.7190748605], [1536920.357334959, 251947.40479507178], [139304.6724294607, 251947.40479507178]]",0.038684884386091814,13.812199818413436,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3409.3685187416877,1.760967391860075,2.7671231217619434,8592.75043392381,5468.333953603207,3105.3010855738303,24.106743021460552,1.9522792280224264,0.0005564498261567725,0.0012575581077979574,1.2820275793778746,1.2094253640092412,37.04618784278648,-14.072686531203914,-10.992013825742845,139302.9345592205,7.884351560572497,-18.876365386315342,1536911.9062249705,"[0.0009151561118453784, 0.0008711419168782478]","[-12.419187098622677, -14.32070555479544]","[[139302.9345592205, 393708.5780583094], [1536911.9062249705, 473981.75066320586], [1536911.9062249705, 251947.35756546777], [139302.9345592205, 251947.35756546777]]",0.038684170374803574,13.811985464202351,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3409.8685187416877,1.7609594986005863,2.7671105309593154,8592.620753240697,5468.251796955126,3105.2683501810698,24.106139794200878,1.9522774641635308,0.0005564782077563345,0.0012577696317094078,1.2819134554783238,1.2093225724817978,37.04615586687959,-14.072947125434023,-10.991596406121346,139301.20249221206,7.885059762858532,-18.876656168979878,1536903.4741114993,"[0.000915146645827353, 0.0008711253405182054]","[-12.419409255228441, -14.321064209996576]","[[139301.20249221206, 393708.9714937082], [1536903.4741114993, 473982.772524839], [1536903.4741114993, 251947.31055786816], [139301.20249221206, 251947.31055786816]]",0.03868345973771472,13.811772178237645,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3410.3685187416877,1.7609515702908378,2.7670980258862286,8592.49160035988,5468.16969793418,3105.235709026944,24.105536076345352,1.952275699620609,0.0005565066000994751,0.0012579811668571854,1.2817992624197587,1.2092197146009411,37.04612403204237,-14.073208334066496,-10.991186027678623,139299.47589876954,7.88576000787711,-18.876946035555733,1536895.0619843283,"[0.0009151371948239467, 0.000871108791363453]","[-12.419631287749008, -14.321422602337062]","[[139299.47589876954, 393709.3589926662], [1536895.0619843283, 473983.783957964], [1536895.0619843283, 251947.26376979536], [139299.47589876954, 251947.26376979536]]",0.03868275245035166,13.811559958324107,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3410.8685187416877,1.7609435739624812,2.7670855982754907,8592.362971211669,5468.087567922774,3105.203169922398,24.10493195552001,1.952273934400094,0.000556535003079934,0.001258192713004249,1.281685011728682,1.2091168018463914,37.04609233596051,-14.073470036879403,-10.990781799819445,139297.7551702476,7.886453120493854,-18.8772349203133,1536886.66864785,"[0.0009151277608563747, 0.0008710922739071198]","[-12.419853159460017, -14.321780657688855]","[[139297.7551702476, 393709.7412739807], [1536886.66864785, 473984.7858344984], [1536886.66864785, 251947.21719738003], [139297.7551702476, 251947.21719738003]]",0.03868204853603599,13.811348785390013,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3411.3685187416877,1.760935541558114,2.767073251738427,8592.23485698261,5468.005493374434,3105.1707256338436,24.10432742694689,1.9522721685090303,0.0005565634165816537,0.0012584042698790003,1.2815707034050938,1.209013833710165,37.04606077671133,-14.073732320891224,-10.990384474486518,139296.03993672266,7.887138410842994,-18.877522885329512,1536878.2953387282,"[0.0009151183439057984, 0.0008710757854101031]","[-12.420074870697325, -14.32213841348513]","[[139296.03993672266, 393710.1177319602], [1536878.2953387282, 473985.7774433778], [1536878.2953387282, 251947.17083813544], [139296.03993672266, 251947.17083813544]]",0.03868134795524072,13.811138657064078,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3411.8685187416877,1.7609274414227232,2.7670609800765833,8592.107253799877,5467.923385788443,3105.1383817215606,24.10372245203217,1.952270401953744,0.0005565918405001973,0.0012586158372474218,1.2814563316857424,1.2089108052664468,37.04602935208453,-14.07399510016993,-10.989993207057694,139294.33046948572,7.887816677973149,-18.877809885030842,1536869.9406969289,"[0.0009151089439142019, 0.0008710593283283227]","[-12.420296427129239, -14.322495842863662]","[[139294.33046948572, 393710.48905124457], [1536869.9406969289, 473986.75964945694], [1536869.9406969289, 251947.12468807108], [139294.33046948572, 251947.12468807108]]",0.038680650690201684,13.810929553757628,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3412.3685187416877,1.7609193015899627,2.7670487882657233,8591.980151482861,5467.841315912168,3105.1061289266154,24.103117068375813,1.9522686347411358,0.0005566202747220438,0.0012588274148428627,1.2813419023338797,1.2088077214649586,37.045998060240095,-14.074258437225813,-10.98960872581398,139292.62628931206,7.888487274032883,-18.878095999846863,1536861.6055875001,"[0.0009150995602612603, 0.0008710428990358754]","[-12.420517832109041, -14.322852988376177]","[[139292.62628931206, 393710.85464877245], [1536861.6055875001, 473987.73180811945], [1536861.6055875001, 251947.07874462486], [139292.62628931206, 251947.07874462486]]",0.038679956655053735,13.810721472234459,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3412.8685187416877,1.7609111144853,2.767036661429306,8591.853548132553,5467.759288422825,3105.0739832606523,24.102511237065855,1.9522668668774985,0.0005566487191430788,0.0012590390024337427,1.2812274095862544,1.2087045774031442,37.0459668990631,-14.074522261403581,-10.989230206149045,139290.9282391069,7.889150882085573,-18.87838108823462,1536853.2895895347,"[0.0009150901942493288, 0.0008710265124392003]","[-12.420739073216176, -14.323209785225227]","[[139290.9282391069, 393711.21517589525], [1536853.2895895347, 473988.69453089015], [1536853.2895895347, 251947.03300450803], [139290.9282391069, 251947.03300450803]]",0.03867926606825446,13.810514393139602,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3413.3685187416877,1.760902858438221,2.767024616435867,8591.72743446449,5467.677196799981,3105.041922442769,24.10190499484231,1.952265098369538,0.0005566771736528347,0.0012592505997579885,1.281112859206117,1.2086013780093314,37.045935866811476,-14.074786676206823,-10.98885836201407,139289.23511846788,7.889806989690982,-18.878665351705052,1536844.9930387584,"[0.0009150808441413005, 0.0008710101445456604]","[-12.420960168688675, -14.323566290289222]","[[139289.23511846788, 393711.5700825917], [1536844.9930387584, 473989.6475007439], [1536844.9930387584, 251946.98746466424], [139289.23511846788, 251946.98746466424]]",0.03867857853980776,13.810308311072372,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3413.8685187416877,1.760894534888389,2.7670126486614817,8591.601799951652,5467.595047962859,3105.009947861194,24.101298302993268,1.9522633292231113,0.0005567056381547865,0.0012594622065912086,1.2809982454302171,1.2084981183326167,37.04590496143061,-14.075051603269031,-10.988492363927548,139287.54698897735,7.890456415967549,-18.878948779895097,1536836.7130979302,"[0.0009150715084225593, 0.0008709938019894419]","[-12.421181143449445, -14.323922550833338]","[[139287.54698897735, 393711.92004727235], [1536836.7130979302, 473990.59161114786], [1536836.7130979302, 251946.94212089348], [139287.54698897735, 251946.94212089348]]",0.03867789398321849,13.810103207801824,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3414.3685187416877,1.7608861685919557,2.7670007586924177,8591.476631233476,5467.512909128822,3104.97805403331,24.100691199266162,1.9522615594446002,0.0005567341125440117,0.001259673822681171,1.2808835740218052,1.2083948033692935,37.04587418119581,-14.075317110114336,-10.98813284874916,139285.86357990516,7.891098569486616,-18.879231418235776,1536828.450380128,"[0.0009150621867638541, 0.0008709774829974646]","[-12.42140199692275, -14.324278584119147]","[[139285.86357990516, 393712.2645556917], [1536828.450380128, 473991.5262264414], [1536828.450380128, 251946.89697125315], [139285.86357990516, 251946.89697125315]]",0.038677212388521884,13.809899081769744,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3414.8685187416877,1.7608777386548453,2.7669889331326436,8591.351926596684,5467.430740811097,3104.946255375873,24.100083645392193,1.9522597890399518,0.0005567625967223238,0.0012598854478070756,1.280768839217631,1.2082914281853245,37.04584352413673,-14.075583090320205,-10.987779007312156,139284.1856470908,7.891734132487869,-18.879513139800025,1536820.2043996884,"[0.000915052880624179, 0.0008709611928300891]","[-12.421622714625384, -14.324634325492536]","[[139284.1856470908, 393712.60424910707], [1536820.2043996884, 473992.451976665], [1536820.2043996884, 251946.8520128739], [139284.1856470908, 251946.8520128739]]",0.03867653394053496,13.809695916274809,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3415.3685187416877,1.7608692648551905,2.766977177255364,8591.227681056489,5467.348590837089,3104.9145441735623,24.0994756789654,1.9522580180156552,0.0005567910905828823,0.0012600970817195872,1.280654046780945,1.20818799778469,37.0458129886631,-14.075849618091453,-10.987431500409969,139282.51278247536,7.89236251266513,-18.8797940130751,1536811.9767012123,"[0.000915043589952349, 0.0008709449289079571]","[-12.421843292423116, -14.324989803655987]","[[139282.51278247536, 393712.9385977006], [1536811.9767012123, 473993.3682895336], [1536811.9767012123, 251946.80724368957], [139282.51278247536, 251946.80724368957]]",0.03867585856344051,13.809493708230379,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3415.8685187416877,1.7608607222237984,2.766965484909414,8591.103893380465,5467.266393058339,3104.8829268868612,24.098867303143827,1.9522562463776487,0.0005568195940275942,0.001260308724202122,1.2805391967117472,1.2080845126499997,37.04578257294099,-14.07611660124763,-10.98708958708113,139280.84531104573,7.892984396389863,-18.880073983470993,1536803.7661943203,"[0.0009150343151074875, 0.0008709286943668473]","[-12.422063725547638, -14.325344975808678]","[[139280.84531104573, 393713.268199515], [1536803.7661943203, 473994.2758875846], [1536803.7661943203, 251946.76266017905], [139280.84531104573, 251946.76266017905]]",0.03867518627756676,13.809292439750726,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3416.3685187416877,1.7608521354544586,2.766953862766654,8590.980554797581,5467.1842053908495,3104.8513928625944,24.09825851335475,1.9522544741322394,0.0005568481069526939,0.0012605203750094508,1.280424289010038,1.2079809723192074,37.045752275467805,-14.076384132536512,-10.986753920903482,139279.18267193405,7.893599224230542,-18.880353145134023,1536795.5736351132,"[0.0009150250550327419, 0.000870912484882265]","[-12.422284028054468, -14.325699900725906]","[[139279.18267193405, 393713.5925351601], [1536795.5736351132, 473995.1742510712], [1536795.5736351132, 251946.71826005686], [139279.18267193405, 251946.71826005686]]",0.03867451695022148,13.80909210696801,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3416.8685187416877,1.760843478944161,2.7669423037329786,8590.857661237336,5467.101959776564,3104.8199485934742,24.09764922856798,1.952252701285169,0.0005568766292634269,0.0012607320339276915,1.2803093121493143,1.2078773663368414,37.04572209447821,-14.076652141885447,-10.98642377106438,139277.52519721194,7.894207671220528,-18.88063144228491,1536787.3976346871,"[0.0009150158096727273, 0.0008708963028562635]","[-12.422504210438454, -14.326054558838702]","[[139277.52519721194, 393713.91219414584], [1536787.3976346871, 473996.0640771961], [1536787.3976346871, 251946.67404002193], [139277.52519721194, 251946.67404002193]]",0.038673850610237384,13.808892692105946,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3417.3685187416877,1.7608347738633248,2.7669308143015283,8590.735202784079,5467.019702815578,3104.7885832131606,24.097039612523037,1.9522509278425713,0.0005569051608588966,0.001260943700717405,1.2801942891825817,1.2077737161085216,37.045692028523035,-14.076920684420774,-10.986099750321102,139275.8723135875,7.8948092208378,-18.880908971158902,1536779.2387909852,"[0.0009150065784802482, 0.0008708801447748857]","[-12.422724260388977, -14.326408971172237]","[[139275.8723135875, 393714.22669092315], [1536779.2387909852, 473996.9448966158], [1536779.2387909852, 251946.62999799603], [139275.8723135875, 251946.62999799603]]",0.038673187114297375,13.808694191215178,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3417.8685187416877,1.760826001845488,2.766919385332591,8590.613175888937,5466.937393292878,3104.7573056980564,24.096429500296683,1.952249153810065,0.0005569337016463804,0.0012611553751689175,1.2800791970568353,1.2076700002573337,37.04566207590153,-14.077189697903822,-10.98578113337453,139274.22448932935,7.895404519733859,-18.88118565310839,1536771.0959191672,"[0.0009149973615653332, 0.0008708640133836591]","[-12.422944196002254, -14.326763126954582]","[[139274.22448932935, 393714.5366064601], [1536771.0959191672, 473997.81734460825], [1536771.0959191672, 251946.58613100857], [139274.22448932935, 251946.58613100857]]",0.038672526547893944,13.808496587393277,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3418.3685187416877,1.760817180023608,2.7669080237182735,8590.491571897786,5466.8550652863305,3104.726105189997,24.095818971623714,1.9522473791936517,0.00055696225152717,0.001261367057047505,1.279964047298577,1.2075662292751304,37.04563223522996,-14.077459254772094,-10.98546850867234,139272.58114795713,7.895993076234134,-18.881461584906475,1536762.9697429643,"[0.000914988158121848, 0.000870847904745826]","[-12.423164018223982, -14.327117066358975]","[[139272.58114795713, 393714.8414752362], [1536762.9697429643, 473998.6809870945], [1536762.9697429643, 251946.54243712404], [139272.58114795713, 251946.54243712404]]",0.03867186876047965,13.808299876876127,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3418.8685187416877,1.7608082899965456,2.766896720719527,8590.370387983998,5466.772677141911,3104.6949904765816,24.095208029695762,1.9522456039988323,0.000556990810410494,0.0012615787461485216,1.279848839907807,1.2074624036256432,37.04560250488191,-14.077729258709326,-10.985161171880065,139270.94274822294,7.8965755176224945,-18.88173668950256,1536754.8591079132,"[0.0009149789688262397, 0.0008708318225123144]","[-12.42338371803388, -14.327470739592936]","[[139270.94274822294, 393715.14186130697], [1536754.8591079132, 473999.5364390301], [1536754.8591079132, 251946.49891345945], [139270.94274822294, 251946.49891345945]]",0.038671213836842654,13.808104043484443,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3419.3685187416877,1.7607993502566197,2.76688548311513,8590.249615913219,5466.690267648057,3104.6639509784795,24.094596670275337,1.95224382823148,0.0005570193781997495,0.0012617904422426213,1.2797335748845255,1.2073585228879467,37.045572883538966,-14.077999797471506,-10.984859691334862,139269.30872767122,7.8971513699825096,-18.88201106131737,1536746.7647467777,"[0.0009149697926517106, 0.0008708157624338068]","[-12.42360330910612, -14.327824204451344]","[[139269.30872767122, 393715.43731523], [1536746.7647467777, 474000.3832848572], [1536746.7647467777, 251946.45555817208], [139269.30872767122, 251946.45555817208]]",0.038670561628739386,13.807909083714137,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3419.8685187416877,1.7607903426816154,2.7668743020230586,8590.12925334194,5466.607796607188,3104.632995818092,24.093984854414078,1.9522420518970192,0.0005570479548054176,0.0012620021451288951,1.279618246465481,1.2072545820485454,37.04554336964537,-14.07827078480344,-10.98456338901417,139267.6795644624,7.897721231026253,-18.882284620040423,1536738.6855841547,"[0.0009149606301794673, 0.0008707997279892173]","[-12.423822788591183, -14.328177420181015]","[[139267.6795644624, 393715.7283789105], [1536738.6855841547, 474001.22210112563], [1536738.6855841547, 251946.41236851385], [139267.6795644624, 251946.41236851385]]",0.03866991223296214,13.807714982024853,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3420.3685187416877,1.7607812846310162,2.766863184557312,8590.009292362683,5466.525298835366,3104.602114158042,24.093372619986077,1.9522402750011822,0.0005570765401332537,0.0012622138545829616,1.2795028604139254,1.2071505861579732,37.04551396194438,-14.07854229940725,-10.984272818105524,139266.05468080915,7.898284644563745,-18.88255746266927,1536730.6223407087,"[0.0009149514804469016, 0.0008707837150207009]","[-12.424042164412368, -14.328530436638935]","[[139266.05468080915, 393716.0146157814], [1536730.6223407087, 474002.05249737576], [1536730.6223407087, 251946.36934271094], [139266.05468080915, 251946.36934271094]]",0.03866926549217312,13.807521734892639,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3420.8685187416877,1.7607721579104243,2.7668521220821756,8589.889730716977,5466.442733479023,3104.5713148748673,24.092760012103682,1.9522384975492544,0.0005571051340960614,0.0012624255704096628,1.2793874224931086,1.2070465411202844,37.045484658944815,-14.078814239444181,-10.983987322878136,139264.43454293156,7.8988421880193584,-18.882829510897494,1536722.573927373,"[0.0009149423443621717, 0.0008707677275520386]","[-12.424261419567683, -14.328883192300735]","[[139264.43454293156, 393716.2965498186], [1536722.573927373, 474002.87502787827], [1536722.573927373, 251946.32647810568], [139264.43454293156, 251946.32647810568]]",0.03866862150220126,13.807329327188057,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3421.3685187416877,1.7607629796216093,2.766841121869477,8589.770560453477,5466.360134213564,3104.5405869382225,24.09214690040856,1.952236719546867,0.0005571337366012562,0.0012626372923877503,1.2792719154132783,1.2069424301386262,37.04545545944359,-14.07908672007029,-10.983707436350244,139262.81856170102,7.89939342727908,-18.883100863629323,1536714.541006862,"[0.0009149332203185998, 0.0008707517603875505]","[-12.424480590150477, -14.329235777852482]","[[139262.81856170102, 393716.5737613305], [1536714.541006862, 474003.68933010177], [1536714.541006862, 251946.2837729969], [139262.81856170102, 251946.2837729969]]",0.038667980097989406,13.807137755371972,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3421.8685187416877,1.7607537327542464,2.7668301748805386,8589.651779500706,5466.277464777191,3104.5099397441604,24.0915334141161,1.9522349409992077,0.0005571623475632587,0.0012628490203245725,1.2791563564641872,1.2068382700307123,37.04542636200705,-14.079359620656408,-10.983432524787474,139261.2072331363,7.899938912766515,-18.88337143755399,1536706.5225444771,"[0.0009149241095348175, 0.0008707358180168813]","[-12.42469964522412, -14.329588112070981]","[[139261.2072331363, 393716.8467553743], [1536706.5225444771, 474004.4959196668], [1536706.5225444771, 251946.24122486802], [139261.2072331363, 251946.24122486802]]",0.0386673413913441,13.806947004817241,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3422.3685187416877,1.7607444330417996,2.766819288765491,8589.533380127421,5466.194753989204,3104.479361917391,24.09091950710276,1.9522331619117816,0.0005571909668915638,0.0012630607540053507,1.2790407398825847,1.20673405494033,37.04539736548145,-14.079633037299732,-10.983163105071299,139259.59994802848,7.900478229878587,-18.883641334949886,1536698.5191794743,"[0.0009149150107022048, 0.0008707198957573899]","[-12.424918607117489, -14.329940265305673]","[[139259.59994802848, 393717.11512608366], [1536698.5191794743, 474005.29446213064], [1536698.5191794743, 251946.19883208474], [139259.59994802848, 251946.19883208474]]",0.038666705206049846,13.806757071902375,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3422.8685187416877,1.760735066549295,2.766808453910383,8589.415360595885,5466.111976484581,3104.4488636198507,24.09030514026413,1.9522313822896882,0.0005572195945020699,0.0012632724932403908,1.2789250599052195,1.2066297798228631,37.04536846848697,-14.079906884925975,-10.98289856379671,139257.99724544212,7.901011901480274,-18.883910465276983,1536690.5299587036,"[0.0009149059245986449, 0.0008707039974047414]","[-12.425137470367348, -14.330292192539538]","[[139257.99724544212, 393717.37936057383], [1536690.5299587036, 474006.08543136995], [1536690.5299587036, 251946.1565922657], [139257.99724544212, 251946.1565922657]]",0.0386660716749183,13.80656794239442,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3423.3685187416877,1.7607256446991022,2.7667976788397315,8589.297713343592,5466.029146078177,3104.418432556135,24.089690351611374,1.9522296021383123,0.0005572482303062581,0.0012634842378195699,1.2788093222953423,1.2065254497528772,37.04533966991585,-14.080181244382185,-10.982639400339451,139256.3984643875,7.901539539171722,-18.884178939511173,1536682.5554609087,"[0.0009148968500037954, 0.0008706881183722582]","[-12.425356246327116, -14.330643949413163]","[[139256.3984643875, 393717.6390688619], [1536682.5554609087, 474006.8685358919], [1536682.5554609087, 251946.1145038034], [139256.3984643875, 251946.1145038034]]",0.03866544059724643,13.80637961248672,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3423.8685187416877,1.760716156405744,2.766786953603915,8589.180436616605,5465.946246904264,3104.3880792587424,24.089075144106495,1.9522278214626498,0.0005572768742217413,0.0012636959875570793,1.2786935270529538,1.2064210651413032,37.045310968436524,-14.080456020832624,-10.982385021288906,139254.8041660587,7.902061642106446,-18.88444666339535,1536674.5947347877,"[0.000914887787928405, 0.0008706722628537173]","[-12.42557492152527, -14.330995478814973]","[[139254.8041660587, 393717.8947210131], [1536674.5947347877, 474007.64421513915], [1536674.5947347877, 251946.07256441517], [139254.8041660587, 251946.07256441517]]",0.03866481211883538,13.806192068394122,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3424.3685187416877,1.7607066123477952,2.7667762867543004,8589.06352301358,5465.86329051772,3104.3577914603975,24.08845951377136,1.9522260402679723,0.0005573055261618822,0.001263907742247251,1.2785776741780537,1.2063166256106665,37.045282362981766,-14.080731302867003,-10.982135908177327,139253.21368976356,7.902577839680731,-18.884713747858058,1536666.6483593434,"[0.0009148787370222142, 0.0008706564260688652]","[-12.42579351395166, -14.331346845716368]","[[139253.21368976356, 393718.1459416679], [1536666.6483593434, 474008.41219931643], [1536666.6483593434, 251946.030772572], [139253.21368976356, 251946.030772572]]",0.038664186035934,13.8060053062477,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3424.8685187416877,1.760697002320291,2.766765668169487,8588.94697104969,5465.7802642969455,3104.3275799833827,24.087843463526898,1.9522242585591814,0.0005573341860458552,0.001264119501707748,1.2784617636706415,1.2062121315625158,37.04525385226481,-14.0810069959817,-10.98189148635447,139251.62761344865,7.903088609473286,-18.884980095827757,1536658.7154356453,"[0.0009148696983476041, 0.0008706406122880065]","[-12.426012009448582, -14.33169799197817]","[[139251.62761344865, 393718.3931850122], [1536658.7154356453, 474009.17289902613], [1536658.7154356453, 251945.98912609322], [139251.62761344865, 251945.98912609322]]",0.03866356250419567,13.805819312632881,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3425.3685187416877,1.7606873355253958,2.766755106783506,8588.830773476255,5465.6971745543515,3104.2974321862584,24.0872269894467,1.9522224763414533,0.0005573628537885728,0.0012643312657372873,1.278345795530718,1.2061075826272825,37.04522543525633,-14.081283188696753,-10.981652220925184,139250.04525483807,7.903593600934784,-18.885245821859968,1536650.7965093863,"[0.0009148606704792703, 0.0008706248166050661]","[-12.426230427006704, -14.332048984270989]","[[139250.04525483807, 393718.6360897948], [1536650.7965093863, 474009.92607328075], [1536650.7965093863, 251945.94762348811], [139250.04525483807, 251945.94762348811]]",0.03866294130813866,13.805634083597973,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3425.8685187416877,1.760677604415964,2.7667445919169755,8588.714929055866,5465.614018178765,3104.2673596065697,24.08661009444946,1.9522206936195814,0.0005573915293110206,0.001264543034156916,1.278229769758283,1.2060029791999862,37.045197110711285,-14.081559785230098,-10.981417555112671,139248.46723204188,7.904093267024564,-18.885510822137235,1536642.890754886,"[0.0009148516545920825, 0.0008706090434793865]","[-12.426448750970595, -14.332399761906407]","[[139248.46723204188, 393718.87509435817], [1536642.890754886, 474010.6720949753], [1536642.890754886, 251945.90626268822], [139248.46723204188, 251945.90626268822]]",0.03866232262285411,13.805449606128843,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3426.3685187416877,1.7606678144769172,2.766734133377138,8588.599430625589,5465.530788272526,3104.237348654152,24.085992774597067,1.9522189103986045,0.0005574202125304262,0.0012647548067697366,1.2781136863533362,1.205898320917918,37.04516887763498,-14.081836877539283,-10.981187936729555,139246.8928095186,7.9045872834331306,-18.885775220162685,1536634.9986509397,"[0.0009148426491354856, 0.0008705932877949488]","[-12.426667002000531, -14.332750394389587]","[[139246.8928095186, 393719.1098532033], [1536634.9986509397, 474011.4107662804], [1536634.9986509397, 251945.86504221038], [139246.8928095186, 251945.86504221038]]",0.03866170620785597,13.80526587614972,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3426.8685187416877,1.76065795950021,2.766723720439032,8588.484276736343,5465.447485836692,3104.2074108409697,24.08537503273639,1.9522171266832309,0.0005574489033691659,0.001264966583400276,1.2779975453158776,1.2057936081627576,37.045140734818744,-14.082114371137374,-10.980962827520727,139245.3226059903,7.905076084494112,-18.88603891201484,1536627.1193248066,"[0.0009148336552601322, 0.0008705775539625254]","[-12.426885164757055, -14.333100821675725]","[[139245.3226059903, 393719.340789466], [1536627.1193248066, 474012.1424356353], [1536627.1193248066, 251945.82396004468], [139245.3226059903, 251945.82396004468]]",0.038661092242371235,13.805082881141079,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3427.3685187416877,1.7606480458437954,2.7667133624832627,8588.369460311562,5465.364107581477,3104.1775330867936,24.084756865049965,1.9522153424783941,0.0005574776017461966,0.0012651783638559816,1.2778813466459076,1.2056888405820811,37.045112681297326,-14.082392354426165,-10.98074265778314,139243.75591287896,7.905559358888269,-18.886302016671408,1536619.2532753607,"[0.0009148246714554097, 0.0008705618369373811]","[-12.427103259369698, -14.333451112312526]","[[139243.75591287896, 393719.56757121434], [1536619.2532753607, 474012.86691504455], [1536619.2532753607, 251945.78301479662], [139243.75591287896, 251945.78301479662]]",0.038660480494071524,13.804900617105535,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
