t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3427.8685187416877,1.7606380676149658,2.7667030486664332,8588.254980277065,5465.28065595906,3104.1477271717513,24.08413827435047,1.9522135577887185,0.0005575063075852985,0.001265390147964645,1.277765090343426,1.2055840185504727,37.045084715896905,-14.082670733251467,-10.980526909418018,139242.19336420338,7.906037518222604,-18.88656442764062,1536611.3997051604,"[0.000914815698971879, 0.0008705461413005399]","[-12.427321269173655, -14.33380120396666]","[[139242.19336420338, 393719.7906046033], [1536611.3997051604, 474013.58452380425], [1536611.3997051604, 251945.74220454835], [139242.19336420338, 251945.74220454835]]",0.038659871151379796,13.80471907190551,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3428.3685187416877,1.7606280298432044,2.766692788801858,8588.14082972586,5465.197122808964,3104.117979591451,24.08351921472946,1.9522117726190316,0.0005575350208071796,0.001265601935537554,1.2776487706451816,1.2054791362578607,37.04505683768184,-14.082949606087421,-10.98031599725465,139240.63422709738,7.906510270727068,-18.886826267981718,1536603.5590778815,"[0.0009148067360611361, 0.0008705304616151559]","[-12.427539222376998, -14.334151177199196]","[[139240.63422709738, 393720.0095711019], [1536603.5590778815, 474014.2951027245], [1536603.5590778815, 251945.70152792038], [139240.63422709738, 251945.70152792038]]",0.03865926396927643,13.80453824144367,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3428.8685187416877,1.7606179272259919,2.7666825720007564,8588.027007596764,5465.113512513108,3104.0883021814243,24.082899773173928,1.9522099869738656,0.000557563741337143,0.0012658137264060431,1.2775323990776761,1.2053742049966876,37.04502904551083,-14.08322886160434,-10.980109422103283,139239.0791400425,7.906978008348801,-18.887087430452084,1536595.7305951463,"[0.0009147977842781026, 0.0008705148029478089]","[-12.427757088439837, -14.334500949682539]","[[139239.0791400425, 393720.2248612263], [1536595.7305951463, 474014.9989459238], [1536595.7305951463, 251945.66098305234], [139239.0791400425, 251945.66098305234]]",0.03865865914146705,13.80435811395563,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3429.3685187416877,1.760607764920672,2.766672408060259,8587.913507038727,5465.02981737554,3104.0586814757,24.08227990387894,1.9522082008579396,0.0005575924690976973,0.0012660255203869816,1.2774159698776597,1.2052692189687257,37.04500133847421,-14.083508596291969,-10.97990758312045,139237.52737142064,7.907440454783625,-18.887348037904076,1536587.9147069969,"[0.0009147888419033475, 0.0008704991599349753]","[-12.427974895186662, -14.334850600990718]","[[139237.52737142064, 393720.43616926105], [1536587.9147069969, 474015.6959123703], [1536587.9147069969, 251945.62056860985], [139237.52737142064, 251945.62056860985]]",0.03865805642084723,13.80417868529933,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3429.8685187416877,1.7605975390165625,2.7666622857282963,8587.800327249226,5464.946046980403,3104.0291298106786,24.081659567436862,1.9522064142757096,0.0005576212040154065,0.0012662373173129816,1.27729947728188,1.2051641730658382,37.044973715461424,-14.083788726399188,-10.979709997611394,139235.9795878152,7.907897980762641,-18.887607978374035,1536580.110686504,"[0.0009147799101316962, 0.0008704835370573064]","[-12.428192631605649, -14.335200076867293]","[[139235.9795878152, 393720.64387136605], [1536580.110686504, 474016.38626557565], [1536580.110686504, 251945.58028282088], [139235.9795878152, 251945.58028282088]]",0.038657456015183694,13.803999944041845,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3430.3685187416877,1.7605872512691545,2.7666522155691946,8587.687461425176,5464.8621815874185,3103.9996328770208,24.081038844397817,1.9522046272317897,0.0005576499460145206,0.0012664491170039374,1.27718293281684,1.2050590778856085,37.04494617558788,-14.08406932338875,-10.979517049787376,139234.4350103997,7.908350332857879,-18.887867382645254,1536572.3189165494,"[0.0009147709875092638, 0.000870467929347463]","[-12.428410307252943, -14.335549431380782]","[[139234.4350103997, 393720.84767547436], [1536572.3189165494, 474017.06990204455], [1536572.3189165494, 251945.54012434208], [139234.4350103997, 251945.54012434208]]",0.03865685765537673,13.803821885926968,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3430.8685187416877,1.7605769012553776,2.7666421857272376,8587.574908780596,5464.778242808866,3103.9702036941476,24.080417695630803,1.952202839730553,0.000557678695023137,0.0012666609192969946,1.2770663307192887,1.2049539283513908,37.044918717771054,-14.084350294903079,-10.979328273593637,139232.89434461747,7.908797858632738,-18.888126132226375,1536564.5387049476,"[0.000914762075383097, 0.0008704523415698451]","[-12.428627909086197, -14.335898606437608]","[[139232.89434461747, 393721.0479429532], [1536564.5387049476, 474017.74704842246], [1536564.5387049476, 251945.5000914822], [139232.89434461747, 251945.5000914822]]",0.03865626156832549,13.803644499950824,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3431.3685187416877,1.760566489236074,2.766632207025033,8587.462662677886,5464.694205860474,3103.940827722817,24.079796115895096,1.9522010517766333,0.0005577074509652683,0.0012668727240148496,1.2769496709892252,1.2048487238994228,37.04489134114942,-14.084631766018365,-10.979144069784525,139231.35680003007,7.909240290068965,-18.88838435985349,1536556.7704300722,"[0.0009147531719790374, 0.0008704367682379361]","[-12.42884546075622, -14.336247676566668]","[[139231.35680003007, 393721.24436851265], [1536556.7704300722, 474018.4175861365], [1536556.7704300722, 251945.46018292865], [139231.35680003007, 251945.46018292865]]",0.03865566748296882,13.803467781781071,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3431.8685187416877,1.7605559233151977,2.7666222705085564,8587.350721098977,5464.609801914439,3103.911514281443,24.079174104604466,1.9521992633746499,0.0005577362137649044,0.0012670845309932259,1.2768329536266505,1.204743464433346,37.044864044662006,-14.08491371840709,-10.978964142593384,139229.822893734,7.909677836073172,-18.888641978666556,1536549.0129711367,"[0.0009147442782752944, 0.0008704212134415057]","[-12.429062949202489, -14.336596586020361]","[[139229.822893734, 393721.437179438], [1536549.0129711367, 474019.08160528506], [1536549.0129711367, 251945.42039682085], [139229.822893734, 251945.42039682085]]",0.038655075581299665,13.803291720101967,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3432.3685187416877,1.7605453589818731,2.766612386636992,8587.239075700021,5464.525487637502,3103.8822486218974,24.078551705717576,1.9521974745292567,0.0005577649833454831,0.0012672963400524493,1.2767161843948152,1.2046381559743442,37.04483682745382,-14.085196116642347,-10.97878888771487,139228.29182796416,7.9101102349208645,-18.888899122635735,1536541.2663967097,"[0.0009147353924896089, 0.0008704056716640065]","[-12.42928039324247, -14.33694540296296]","[[139228.29182796416, 393721.626074805], [1536541.2663967097, 474019.7389867418], [1536541.2663967097, 251945.38073187516], [139228.29182796416, 251945.38073187516]]",0.03865448559203295,13.803116307544977,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3432.8685187416877,1.76053474754639,2.7666025430018784,8587.127724677563,5464.441135267024,3103.8530440155578,24.077928836975595,1.9521956852444502,0.0005577937596412515,0.0012675081510304625,1.276599351767217,1.2045327877772043,37.044809688476164,-14.085478898006718,-10.978617783837137,139226.76432047194,7.910537887363034,-18.88915567120017,1536533.5298748713,"[0.000914726515769029, 0.0008703901473152151]","[-12.429497787404767, -14.337294080796818]","[[139226.76432047194, 393721.8114609285], [1536533.5298748713, 474020.3900145298], [1536533.5298748713, 251945.34118656698], [139226.76432047194, 251945.34118656698]]",0.03865389773921912,13.802941530466008,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3433.3685187416877,1.7605240785062475,2.7665927480535526,8587.01666237513,5464.3566919207215,3103.823888939404,24.07730557929072,1.9521938955243197,0.0005578225425851773,0.0012677199637572362,1.2764824672703583,1.20442737044504,37.04478262689912,-14.08576212493999,-10.978451057170048,139225.2397325655,7.91096067444559,-18.88941173161564,1536525.8040817417,"[0.0009147176470100105, 0.0008703746360356236]","[-12.42971513659148, -14.337642665423328]","[[139225.2397325655, 393721.99317117047], [1536525.8040817417, 474021.0347242095], [1536525.8040817417, 251945.3017598936], [139225.2397325655, 251945.3017598936]]",0.03865331178192543,13.802767383524198,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3433.8685187416877,1.7605133496507182,2.7665829889049376,8586.905890472413,5464.272177266148,3103.794798460487,24.076681851227583,1.95219210537286,0.0005578513321114365,0.0012679317780799025,1.2763655193777368,1.2043218933906328,37.04475564172208,-14.086045714699058,-10.978288207111007,139223.71887437723,7.911378960691991,-18.889667167802997,1536518.0888101608,"[0.00091470878789383, 0.0008703591431813662]","[-12.429932428260111, -14.337991097547448]","[[139223.71887437723, 393722.17159213626], [1536518.0888101608, 474021.6733528584], [1536518.0888101608, 251945.26245044736], [139223.71887437723, 251945.26245044736]]",0.038652727979673264,13.802593857680797,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3434.3685187416877,1.7605025577683224,2.7665732771494262,8586.795404267392,5464.187555452025,3103.7657578746316,24.076057733649407,1.9521903147942248,0.0005578801281518275,0.0012681435938366261,1.2762485196158548,1.2042163672450874,37.04472873215997,-14.086329735781373,-10.978129517470961,139222.2009352547,7.911792598430225,-18.889922115901186,1536510.3846153547,"[0.0009146999368951842, 0.0008703436636840544]","[-12.430149672938388, -14.338339432645613]","[[139222.2009352547, 393722.3465150281], [1536510.3846153547, 474022.30593981384], [1536510.3846153547, 251945.22325694477], [139222.2009352547, 251945.22325694477]]",0.03865214602980994,13.802420950669397,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3434.8685187416877,1.7604917072562807,2.766563600233005,8586.68520440182,5464.102865336781,3103.736781499848,24.075433186986913,1.9521885237924184,0.0005579089306403652,0.0012683554108796483,1.2761314622214615,1.2041107868563634,37.04470189724583,-14.086614102947824,-10.977974582748345,139220.68669344287,7.912201862436319,-18.890176445184665,1536502.6910772307,"[0.0009146910956191807, 0.0008703282027424612]","[-12.430366854154794, -14.338687606772487]","[[139220.68669344287, 393722.51824940764], [1536502.6910772307, 474022.9326134597], [1536502.6910772307, 251945.18417787243], [139220.68669344287, 251945.18417787243]]",0.03865156619776164,13.802248655459127,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3435.3685187416877,1.760480793130904,2.766553970222506,8586.575284956794,5464.0180638598495,3103.707853661066,24.07480820766375,1.9521867323715618,0.0005579377395094046,0.0012685672290504264,1.276014347194556,1.2040051519188606,37.0446751362108,-14.086898908770314,-10.977823726310703,139219.17528983325,7.912606573622838,-18.89043029993354,1536495.0085516067,"[0.0009146822620799088, 0.0008703127545219692]","[-12.430583998390478, -14.339035699172202]","[[139219.17528983325, 393722.6865554696], [1536495.0085516067, 474023.553380323], [1536495.0085516067, 251945.14521192564], [139219.17528983325, 251945.14521192564]]",0.03865098816966266,13.802076969661059,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3435.8685187416877,1.760469819863971,2.7665443746520952,8586.465645525837,5463.933189269005,3103.6789881982727,24.07418279811936,1.9521849405356095,0.0005579665546938018,0.0012687790482030818,1.2758971745351393,1.203899462729232,37.04464844810042,-14.087184062854053,-10.977676583620678,139217.667481104,7.913006969422128,-18.890683553042805,1536487.3364708256,"[0.0009146734379084049, 0.0008702973242252831]","[-12.430801083900501, -14.339383639101317]","[[139217.667481104, 393722.85170981975], [1536487.3364708256, 474024.1683236987], [1536487.3364708256, 251945.10635762895], [139217.667481104, 251945.10635762895]]",0.03865041221082353,13.801905885569937,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3436.3685187416877,1.7604587821569493,2.7665348255447517,8586.356279522022,5463.848197188905,3103.650169244229,24.073556997010286,1.9521831482885914,0.0005579953761274518,0.001268990868181666,1.2757799500064617,1.2037937244561199,37.04462183215094,-14.087469647900772,-10.977533470615526,139216.16239859117,7.913402879785053,-18.89093635040058,1536479.6750777804,"[0.0009146646212257612, 0.0008702819061976437]","[-12.43101813081481, -14.3397314966355]","[[139216.16239859117, 393723.01347902854], [1536479.6750777804, 474024.77745987754], [1536479.6750777804, 251945.06761372412], [139216.16239859117, 251945.06761372412]]",0.03864983800336456,13.801735399541583,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3436.8685187416877,1.7604476860222802,2.766525309975279,8586.247186398934,5463.763131466304,3103.621411103468,24.072930722439686,1.9521813556344467,0.0005580242037456228,0.0012692026887993098,1.2756626620820215,1.2036879264643343,37.04459528741745,-14.08775559058219,-10.97739403220396,139214.66082542943,7.913794528252481,-18.891188560456442,1536472.0238176596,"[0.0009146558134666039, 0.0008702665053348825]","[-12.431235129845414, -14.34007921863463]","[[139214.66082542943, 393723.17213117477], [1536472.0238176596, 474025.3808489999], [1536472.0238176596, 251945.02897883044], [139214.66082542943, 251945.02897883044]]",0.03864926582541857,13.801565503082017,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3437.3685187416877,1.7604365236926929,2.766515840327038,8586.138359651333,5463.67793940491,3103.5926975340726,24.072304055562277,1.952179562577045,0.0005580530374847115,0.0012694145099525365,1.275545322288321,1.203582079428002,37.044568813144394,-14.088041959915051,-10.977258446857263,139213.16186265933,7.914181887332774,-18.891440334190037,1536464.3829065748,"[0.0009146470127795691, 0.0008702511160020351]","[-12.431452095836447, -14.340426868181577]","[[139213.16186265933, 393723.32754644565], [1536464.3829065748, 474025.97868827044], [1536464.3829065748, 251944.99045171932], [139213.16186265933, 251944.99045171932]]",0.03864869532206016,13.801396191662995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3437.8685187416877,1.7604253036638533,2.766506403310199,8586.029798830663,5463.592673339843,3103.56404328479,24.071676956386604,1.9521777691202011,0.000558081877281923,0.0012696263314956593,1.2754279248621088,1.203476178135992,37.04454240840096,-14.088328677791475,-10.977126531437818,139211.66633039556,7.914565002399939,-18.891691533837758,1536456.7517939638,"[0.000914638220864421, 0.0008702357435440504]","[-12.431669011046587, -14.340774379339676]","[[139211.66633039556, 393723.4798508249], [1536456.7517939638, 474026.57081099914], [1536456.7517939638, 251944.9520310555], [139211.66633039556, 251944.9520310555]]",0.03864812681773335,13.801227459035516,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3438.3685187416877,1.7604140177360539,2.766497011206778,8585.921497589912,5463.50727953448,3103.5354322846833,24.07104946374602,1.9521759752677765,0.0005581107230739443,0.001269838153276421,1.2753104755666362,1.203370227780052,37.04451607244323,-14.088615824796594,-10.976998551687586,139210.173345479,7.914943756040685,-18.89194230772827,1536449.1306926226,"[0.0009146294357995297, 0.0008702203822344346]","[-12.431885896183502, -14.341121823172402]","[[139210.173345479, 393723.62885247055], [1536449.1306926226, 474027.157300461], [1536449.1306926226, 251944.91371563714], [139210.173345479, 251944.91371563714]]",0.03864755997981738,13.801059298909646,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3438.8685187416877,1.7604026742859358,2.7664876506861087,8585.8134557501,5463.421810205496,3103.506879425526,24.070421495781474,1.9521741810235191,0.000558139574799094,0.0012700499751549387,1.2751929628754008,1.2032642177224704,37.04448980435859,-14.088903325606285,-10.976874149986145,139208.68372263692,7.915318369014699,-18.892192519000844,1536441.51911878,"[0.0009146206591315334, 0.0008702050371566942]","[-12.432102740473026, -14.341469144012324]","[[139208.68372263692, 393723.7748206026], [1536441.51911878, 474027.7382078239], [1536441.51911878, 251944.87550418856], [139208.68372263692, 251944.87550418856]]",0.03864699509861783,13.800891701791123,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3439.3685187416877,1.7603912636464962,2.7664783347368553,8585.7056669641,5463.336205667942,3103.478367843703,24.069793091312626,1.952172386391201,0.0005581684323955448,0.0012702617969821924,1.2750753925516534,1.203158153157644,37.04446360341842,-14.089191263017577,-10.976753579347417,139207.1965345529,7.9156887440568084,-18.892442323404225,1536433.917214477,"[0.0009146118887594923, 0.0008701897022638737]","[-12.432319567007138, -14.341816417240986]","[[139207.1965345529, 393723.9175751193], [1536433.917214477, 474028.3136496936], [1536433.917214477, 251944.83739547737], [139207.1965345529, 251944.83739547737]]",0.03864643182126258,13.800724662354263,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3439.8685187416877,1.760379795388118,2.766469049803114,8585.598130886056,5463.2505221807705,3103.449912623126,24.069164337176932,1.9521705913744842,0.0005581972958030355,0.001270473618621038,1.2749577761218969,1.2030520452989073,37.04443746872795,-14.089479524963881,-10.976636510349124,139205.71260908418,7.916055071521328,-18.89269158187045,1536426.3244710732,"[0.0009146031268715809, 0.0008701743836907324]","[-12.432536336763595, -14.3421635460512]","[[139205.71260908418, 393724.0573617297], [1536426.3244710732, 474028.8836359872], [1536426.3244710732, 251944.79938825924], [139205.71260908418, 251944.79938825924]]",0.03864587044898405,13.800558172344827,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3440.3685187416877,1.760368261807269,2.766459808178174,8585.490841438448,5463.164707698452,3103.4214977778197,24.068535103611687,1.952168795977065,0.0005582261649609928,0.0012706854399265888,1.2748400962963775,1.2029458774953825,37.04441139957447,-14.08976822661273,-10.976523187697978,139204.23106623994,7.916417254503756,-18.892940442201734,1536418.7411071754,"[0.0009145943709574186, 0.0008701590747787739]","[-12.432753097994137, -14.342510641032336]","[[139204.23106623994, 393724.194005748], [1536418.7411071754, 474029.44827447395], [1536418.7411071754, 251944.76148137616], [139204.23106623994, 251944.76148137616]]",0.038645310646708404,13.800392226866684,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3440.8685187416877,1.7603566706774672,2.7664505964806247,8585.383798733992,5463.0788128493095,3103.393138361479,24.067905435175582,1.9521670002025435,0.0005582550398101905,0.0012708972607636804,1.2747223588383467,1.2028396554836698,37.04438539508578,-14.090057267399885,-10.97641329893736,139202.75273229164,7.9167754666571,-18.89318876559446,1536411.1666865277,"[0.0009145856230204699, 0.00087014378132049]","[-12.432969819068195, -14.342857616747928]","[[139202.75273229164, 393724.32773901697], [1536411.1666865277, 474030.0075573994], [1536411.1666865277, 251944.72367362064], [139202.75273229164, 251944.72367362064]]",0.03864475271711845,13.800226818059322,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3441.3685187416877,1.7603450122467776,2.766441427750438,8585.276996652836,5462.992777730398,3103.364817535301,24.067275370835272,1.9521652040545259,0.0005582839202915469,0.0012711090809913114,1.2746045695110555,1.2027333844739867,37.0443594545676,-14.090346728025114,-10.9763070790097,139201.27668020906,7.917129628745556,-18.893436707755257,1536403.6013396638,"[0.0009145768809916213, 0.0008701284973565082]","[-12.433186522654095, -14.343204547398164]","[[139201.27668020906, 393724.45839624596], [1536403.6013396638, 474030.5616229847], [1536403.6013396638, 251944.68596378935], [139201.27668020906, 251944.68596378935]]",0.03864419630439749,13.800061941046186,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3441.8685187416877,1.7603332982940707,2.7664322878452228,8585.17043529657,5462.906666894673,3103.336551202404,24.06664487105985,1.9521634075365524,0.0005583128063468871,0.0012713209004766538,1.2744867225512522,1.2026270593093844,37.0443335771688,-14.090636517561787,-10.976204229927589,139199.80378410188,7.9174798919151215,-18.89368412184271,1536396.0446755595,"[0.0009145681467638227, 0.0008701132285484348]","[-12.433403188442545, -14.343551362778857]","[[139199.80378410188, 393724.5861960006], [1536396.0446755595, 474031.11042551976], [1536396.0446755595, 251944.64835074465], [139199.80378410188, 251944.64835074465]]",0.03864364173367716,13.799897588387136,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3442.3685187416877,1.7603215167444273,2.766423190090384,8585.064108744247,5462.820412794134,3103.308322275797,24.066013974309037,1.9521616106521955,0.0005583416979175901,0.0012715327190817012,1.2743688237221886,1.2025206851218306,37.04430776221312,-14.090926729779422,-10.976104975825137,139198.33310211997,7.9178261902305564,-18.893931166055694,1536388.4968363876,"[0.0009145594182155938, 0.0008700979688370133]","[-12.433619839805827, -14.343898138453815]","[[139198.33310211997, 393724.71098229045], [1536388.4968363876, 474031.6541235628], [1536388.4968363876, 251944.6108333023], [139198.33310211997, 251944.6108333023]]",0.038643088640749244,13.799733755123864,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3442.8685187416877,1.7603096814698493,2.7664141199356322,8584.958017339182,5462.734087435178,3103.2801472033166,24.0653826411202,1.9521598134049092,0.0005583705949468684,0.0012717445366757355,1.2742508672606137,1.2024142567607845,37.04428200887179,-14.091217271378133,-10.976009035469872,139196.86553904827,7.918168652928159,-18.89417768839803,1536380.957495563,"[0.0009145506973177838, 0.0008700827240130609]","[-12.433836455397335, -14.344244802474694]","[[139196.86553904827, 393724.83295903687], [1536380.957495563, 474032.19263907324], [1536380.957495563, 251944.5734103784], [139196.86553904827, 251944.5734103784]]",0.038642537366033736,13.799570434060815,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3443.3685187416877,1.760297777210358,2.766405091529313,8584.852155168071,5462.647611766725,3103.2520079776996,24.064750868270956,1.9521580157981018,0.0005583994973789723,0.0012719563531233048,1.2741328531665266,1.2023077739813577,37.04425631648735,-14.091508235766407,-10.975916618357815,139195.40010151902,7.918507237367578,-18.894423855725393,1536373.4267302933,"[0.0009145419816691349, 0.0008700674875498746]","[-12.434053067246266, -14.344591443455924]","[[139195.40010151902, 393724.9519837719], [1536373.4267302933, 474032.726169809], [1536373.4267302933, 251944.53608075881], [139195.40010151902, 251944.53608075881]]",0.03864198752151762,13.79940762002634,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3443.8685187416877,1.7602858170381284,2.7663960905893656,8584.746522162919,5462.561054520338,3103.223920596991,24.06411865806062,1.9521562178351963,0.0005584284051575756,0.0012721681682963328,1.2740147814399283,1.2022012370321058,37.044230684249726,-14.09179953105505,-10.975827449223175,139193.93767105506,7.918842070723883,-18.89466951994706,1536365.9041180364,"[0.000914533273277968, 0.0008700522652745426]","[-12.434269648568952, -14.344937982203419]","[[139193.93767105506, 393725.06825621077], [1536365.9041180364, 474033.25463786814], [1536365.9041180364, 251944.49884335703], [139193.93767105506, 251944.49884335703]]",0.038641439439924596,13.799245306167858,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3444.3685187416877,1.7602737893254938,2.7663871305254597,8584.64111234463,5462.474349335191,3103.1958678588944,24.063486049627134,1.9521544195196268,0.0005584573182265414,0.0012723799820628554,1.2738966578440691,1.2020946511480153,37.044205111515396,-14.092091235776483,-10.975741725196826,139192.47729806142,7.91917311537199,-18.894914840568816,1536358.3897602174,"[0.0009145245699928361, 0.000870037051086938]","[-12.434486223135004, -14.345284494831011]","[[139192.47729806142, 393725.1816427335], [1536358.3897602174, 474033.77823703806], [1536358.3897602174, 251944.46169703323], [139192.47729806142, 251944.46169703323]]",0.03864089274944411,13.799083487591371,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3444.8685187416877,1.7602617078162432,2.7663781969361025,8584.535925995266,5462.38756748391,3103.167866021737,24.062853002663978,1.9521526208546796,0.0005584862365317692,0.0012725917942953099,1.2737784766156988,1.201988011061348,37.04417959749395,-14.09238327672396,-10.97565925596922,139191.01988352922,7.91950041025828,-18.8951596662275,1536350.8833073552,"[0.0009145158738177671, 0.0008700218508329692]","[-12.434702769156933, -14.345630908645477]","[[139191.01988352922, 393725.2922728156], [1536350.8833073552, 474034.29677910387], [1536350.8833073552, 251944.42464076242], [139191.01988352922, 251944.42464076242]]",0.03864034780531685,13.79892215780798,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3445.3685187416877,1.7602495577931159,2.766369303698829,8584.430957243192,5462.3006321638795,3103.139897397361,24.06221951467822,1.952150821843634,0.0005585151600195777,0.001272803604863536,1.2736602377548167,1.201881316613461,37.04415414155835,-14.092675730328589,-10.97558016326849,139189.56444586755,7.919823998538135,-18.895404161806624,1536343.3848263824,"[0.0009145071823274626, 0.0008700066579483526]","[-12.43491931898735, -14.345977312776588]","[[139189.56444586755, 393725.4000756118], [1536343.3848263824, 474034.8105634434], [1536343.3848263824, 251944.38767339542], [139189.56444586755, 251944.38767339542]]",0.03863980420909134,13.798761310449033,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3445.8685187416877,1.7602373543919931,2.766360436044547,8584.326206510945,5462.213619781307,3103.111978706997,24.061585672458115,1.9521490224897526,0.0005585440886363275,0.0012730154136454284,1.273541952787925,1.2017745789829815,37.04412874293769,-14.092968484015234,-10.975504170491604,139188.11190503062,7.9201440022636405,-18.895648172755244,1536335.8940215295,"[0.0009144984980064742, 0.000869991479054235]","[-12.435135829635056, -14.346323603826432]","[[139188.11190503062, 393725.5052507989], [1536335.8940215295, 474035.3195004251], [1536335.8940215295, 251944.3507939667], [139188.11190503062, 251944.3507939667]]",0.03863926230811125,13.798600939505544,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3446.3685187416877,1.7602250839835716,2.7663516074525747,8584.221668380342,5462.126457985845,3103.084092873218,24.060951304072315,1.9521472227962546,0.0005585730223293275,0.0012732272205147192,1.2734235986620197,1.2016677760804098,37.04410340102265,-14.093261663267091,-10.975431452175656,139186.6613160022,7.920460405640114,-18.89589185781577,1536328.4110465308,"[0.0009144898179693935, 0.0008699763068751908]","[-12.43535235932195, -14.346669907514078]","[[139186.6613160022, 393725.60768314835], [1536328.4110465308, 474035.82381110813], [1536328.4110465308, 251944.3140013776], [139186.6613160022, 251944.3140013776]]",0.038638721727868544,13.798441040736362,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3446.8685187416877,1.7602127592605743,2.7663428036705078,8584.117343527714,5462.039214741937,3103.056256129183,24.060316580587443,1.952145422766353,0.000558601961045762,0.0012734390253515298,1.273305198430105,1.2015609299952903,37.04407811506343,-14.093555141981913,-10.975361781152401,139185.21357484863,7.920773285295326,-18.896135066447727,1536320.9356118215,"[0.0009144811449172739, 0.0008699611483445494]","[-12.435568852306185, -14.347016102743009]","[[139185.21357484863, 393725.70753250463], [1536320.9356118215, 474036.32335648773], [1536320.9356118215, 251944.27729465673], [139185.21357484863, 251944.27729465673]]",0.0386381828142142,13.798281608705441,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3447.3685187416877,1.7602003670001163,2.7663340385242767,8584.013226321375,5461.951818141624,3103.028450931611,24.05968141457756,1.952143622403199,0.0005586309047340761,0.0012736508280325022,1.2731867405656785,1.2014540295781844,37.044052884465884,-14.093849026589098,-10.975295330666484,139183.76771170693,7.921082630904067,-18.89637796157055,1536313.4677865212,"[0.0009144724762092505, 0.0008699459966008316]","[-12.435785353683414, -14.347362296147333]","[[139183.76771170693, 393725.80468543246], [1536313.4677865212, 474036.8183677512], [1536313.4677865212, 251944.24067268008], [139183.76771170693, 251944.24067268008]]",0.038637645182839644,13.798122638753938,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3447.8685187416877,1.7601879225916341,2.7663252971491357,8583.909317399086,5461.864345700306,3103.0006941863708,24.059045808261573,1.9521418217099542,0.0005586598533423076,0.0012738626284387047,1.2730682250687404,1.2013470750590889,37.04402770849663,-14.094143225377852,-10.975231883465256,139182.3246602896,7.921388502852011,-18.896620386317267,1536306.0073255023,"[0.0009144638140688698, 0.0008699308578225417]","[-12.43600183380848, -14.3477084038001]","[[139182.3246602896, 393725.89929253433], [1536306.0073255023, 474037.30867810256], [1536306.0073255023, 251944.2041345463], [139182.3246602896, 251944.2041345463]]",0.03863710919689043,13.797964125256378,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3448.3685187416877,1.7601754088767148,2.7663165941265726,8583.805611075153,5461.776711773264,3102.9729674832734,24.058409800873484,1.952140020689693,0.000558688806820171,0.0012740744264495144,1.2729496577025414,1.2012400716863456,37.04400258657387,-14.094437819898705,-10.97517159904777,139180.88340221328,7.921690912713558,-18.896862511761327,1536298.5542364493,"[0.0009144551561215242, 0.0008699157255345337]","[-12.436218319427049, -14.348054506888314]","[[139180.88340221328, 393725.9912530779], [1536298.5542364493, 474037.7945555946], [1536298.5542364493, 251944.16767911447], [139180.88340221328, 251944.16767911447]]",0.038636574449649255,13.79780606309955,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3448.8685187416877,1.7601628443215152,2.7663079141532316,8583.70210786707,5461.689004210752,3102.9452881764773,24.05777335246168,1.9521382193455348,0.0005587177651164475,0.0012742862219478925,1.2728310327038315,1.201133014229267,37.043977517978306,-14.09473272475615,-10.975114267823983,139179.44489678505,7.921989908909808,-18.89710417673379,1536291.1082758682,"[0.0009144465045354967, 0.0008699006058544295]","[-12.436434786559635, -14.348400529039065]","[[139179.44489678505, 393726.0807106268], [1536291.1082758682, 474038.2758124729], [1536291.1082758682, 251944.13130552924], [139179.44489678505, 251944.13130552924]]",0.038636041316534135,13.797648446772643,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3449.3685187416877,1.7601502099313326,2.766299272235625,8583.598802015778,5461.601130785938,3102.9176373526707,24.0571365015499,1.9521364176806821,0.0005587467281786184,0.0012744980148154195,1.2727123558358608,1.2010259078352026,37.04395250213872,-14.095028037691046,-10.975060054858886,139178.0080986182,7.922285501988739,-18.897345556847625,1536283.669402959,"[0.0009144378568574371, 0.0008698854921669227]","[-12.436651263003045, -14.348746553338001]","[[139178.0080986182, 393726.16756068147], [1536283.669402959, 474038.7527206978], [1536283.669402959, 251944.09501265103], [139178.0080986182, 251944.09501265103]]",0.0386355093808817,13.797491271042905,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3449.8685187416877,1.7601375238340324,2.7662906532837988,8583.495693790614,5461.513177718393,3102.8900320367084,24.056499208742572,1.9521346156981247,0.0005587756959576605,0.0012747098049358991,1.2725936213353783,1.2009187473658964,37.04392753834799,-14.095323663765218,-10.97500878248087,139176.57395184107,7.92257771100094,-18.89758649348181,1536276.2373102652,"[0.0009144292152128296, 0.0008698703905110226]","[-12.436867725343909, -14.349092504464041]","[[139176.57395184107, 393726.25192108005], [1536276.2373102652, 474039.22505830653], [1536276.2373102652, 251944.05879963303], [139176.57395184107, 251944.05879963303]]",0.03863497901808424,13.797334530315219,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3450.3685187416877,1.760124768294726,2.7662820719808834,8583.392777269974,5461.4250572272595,3102.8624536194043,24.05586147118759,1.9521328134007219,0.000558804668406896,0.0012749215921925745,1.2724748292023844,1.2008115326205482,37.04390262604261,-14.095619691388631,-10.974960575526723,139175.14142561247,7.922866584282218,-18.89782715980894,1536268.8119315752,"[0.0009144205769781202, 0.0008698552939893448]","[-12.437084208583984, -14.349438476061035]","[[139175.14142561247, 393726.3337198809], [1536268.8119315752, 474039.6931390054], [1536268.8119315752, 251944.02266537445], [139175.14142561247, 251944.02266537445]]",0.038634449810856,13.79717821871822,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3450.8685187416877,1.7601119629476931,2.7662735123128437,8583.290053202778,5461.336862333954,3102.834920335266,24.05522333341123,1.9521310107914027,0.0005588336454782352,0.0012751333764723389,1.2723559852001303,1.2007042692849201,37.04387776452876,-14.095916015726365,-10.974915225143775,139173.71152716436,7.923152161460337,-18.89806738660411,1536261.39311298,"[0.0009144119447644486, 0.0008698402094429233]","[-12.437300672965101, -14.349784368486947]","[[139173.71152716436, 393726.41309862817], [1536261.39311298, 474040.1567552482], [1536261.39311298, 251943.98660914015], [139173.71152716436, 251943.98660914015]]",0.03863392215411326,13.797022330934361,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3451.3685187416877,1.7600990888028032,2.7662649888295854,8583.187516549007,5461.2485021882985,3102.807414043359,24.054584750632337,1.9521292078730081,0.0005588626271254068,0.0012753451576633943,1.2722370835653638,1.2005969517375794,37.04385295325841,-14.096212726277177,-10.974872834769656,139172.28324801632,7.923434508516436,-18.898307343286092,1536253.9809396756,"[0.000914403315955953, 0.0008698251300275634]","[-12.43751715834052, -14.350130281443043]","[[139172.28324801632, 393726.49000226706], [1536253.9809396756, 474040.6162416813], [1536253.9809396756, 251943.95062987535], [139172.28324801632, 251943.95062987535]]",0.038633395634461304,13.79686686176483,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3451.8685187416877,1.760086165265073,2.766256486130192,8583.08516845727,5461.16006814217,3102.779952434719,24.053945766515795,1.9521274046485375,0.0005588916132989868,0.0012755569356540113,1.2721181300613376,1.2004895855510223,37.04382819155734,-14.096509739074625,-10.974833241463443,139170.85756803973,7.923713623760591,-18.898546865224034,1536246.5752723475,"[0.0009143946931090277, 0.0008698100624850248]","[-12.437733625684515, -14.35047611663253]","[[139170.85756803973, 393726.5645355017], [1536246.5752723475, 474041.0713475418], [1536246.5752723475, 251943.91472681076], [139170.85756803973, 251943.91472681076]]",0.038632870643109954,13.796711806833997,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3452.3685187416877,1.7600731722049734,2.7662480194597143,8582.983003546897,5461.071464222755,3102.7525164657036,24.0533063366561,1.9521256011208128,0.0005589206039529926,0.00127576871033313,1.2719991189247994,1.2003821651627653,37.04380347889048,-14.09680713718688,-10.97479656378539,139169.4334312567,7.92398956603418,-18.89878612981957,1536239.176070683,"[0.0009143860734349425, 0.0008697949996708331]","[-12.437950117148905, -14.350821977801438]","[[139169.4334312567, 393726.63663227804], [1536239.176070683, 474041.52240650856], [1536239.176070683, 251943.87889882713], [139169.4334312567, 251943.87889882713]]",0.03863234675060995,13.796557160904644,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3452.8685187416877,1.7600601304695251,2.766239573302205,8582.881022439606,5460.982786146096,3102.72512376568,24.05266654679142,1.95212379729269,0.0005589495990405063,0.0012759804815907045,1.2718800616822517,1.2002747015905637,37.04377881459453,-14.097104831822048,-10.974762692683953,139168.0118190762,7.9242622794972135,-18.899024972181167,1536231.783119193,"[0.0009143774596215942, 0.0008697799485349535]","[-12.438166587001595, -14.351167757067813]","[[139168.0118190762, 393726.70635306597], [1536231.783119193, 474041.9690987597], [1536231.783119193, 251943.84314516952], [139168.0118190762, 251943.84314516952]]",0.038631824359337465,13.796402919460196,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3453.3685187416877,1.7600470199208937,2.766231162669551,8582.779219546204,5460.893938243084,3102.6977554773093,24.052026225643143,1.952121993166851,0.0005589785985176881,0.0012761922493166743,1.2717609352806905,1.2001671728578198,37.043754198140846,-14.097402936494806,-10.97473168808159,139166.59168197314,7.9245318805479315,-18.89926356862952,1536224.3963649296,"[0.0009143688484318035, 0.0008697649012067371]","[-12.43838309820194, -14.351513588252486]","[[139166.59168197314, 393726.7736797034], [1536224.3963649296, 474042.4118263151], [1536224.3963649296, 251943.80746476393], [139166.59168197314, 251943.80746476393]]",0.03863130303233735,13.796249076069135,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3453.8685187416877,1.7600338600646297,2.7662227719941805,8582.677595611343,5460.805012245712,3102.6704293320736,24.051385544592133,1.9521201887461184,0.0005590076023382819,0.0012764040133664627,1.2716417627731196,1.2000596010524127,37.04372962887652,-14.097701317818913,-10.974703337341111,139165.17399907086,7.924798417313639,-18.89950175465475,1536217.0156357698,"[0.0009143602428120143, 0.0008697498650255063]","[-12.43859959168211, -14.35185934470268]","[[139165.17399907086, 393726.8387576669], [1536217.0156357698, 474042.8503983913], [1536217.0156357698, 251943.771856908], [139165.17399907086, 251943.771856908]]",0.03863078315207147,13.796095626440547,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3454.3685187416877,1.7600206315293716,2.7662144159072346,8582.576145460458,5460.715915880326,3102.643127049728,24.050744416737217,1.9521183840330474,0.0005590366104604053,0.001276615773685564,1.2715225326330373,1.199951975102646,37.043705106282744,-14.098000074550765,-10.974677597658797,139163.75774458348,7.925062104933346,-18.899739702592143,1536209.6409616463,"[0.0009143516399233778, 0.0008697348328017488]","[-12.438816115212022, -14.35220513753663]","[[139163.75774458348, 393726.9016523276], [1536209.6409616463, 474043.2853344834], [1536209.6409616463, 251943.7363205777], [139163.75774458348, 251943.7363205777]]",0.03863026427245698,13.795942566485728,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3454.8685187416877,1.7600073563645044,2.7662060780963027,8582.47487054473,5460.626750689378,3102.615867452352,24.050102886152807,1.952116579030417,0.0005590656228384022,0.0012768275301678386,1.2714032506236943,1.199844300627465,37.04368062972213,-14.098299109909032,-10.974654487567932,139162.34397280397,7.92532274773194,-18.899977235299872,1536202.272314238,"[0.0009143430425380824, 0.0008697198116376326]","[-12.439032626885528, -14.352550863586842]","[[139162.34397280397, 393726.9623173861], [1536202.272314238, 474043.7161317802], [1536202.272314238, 251943.70085512797], [139162.34397280397, 251943.70085512797]]",0.03862974684736715,13.795789895892815,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3455.3685187416877,1.7599940129544018,2.7661977736791648,8582.373766095152,5460.537416735092,3102.5886318606267,24.049460907802477,1.9521147737408335,0.0005590946394297248,0.0012770392827097393,1.2712839109818395,1.1997365719788222,37.04365619869026,-14.098598522075642,-10.974634092971598,139160.93164457576,7.925580434390781,-18.90021452736238,1536194.9097347064,"[0.0009143344479239999, 0.0008697047944943846]","[-12.439249168120389, -14.352896625208153]","[[139160.93164457576, 393727.0207130703], [1536194.9097347064, 474044.1431589321], [1536194.9097347064, 251943.6654594994], [139160.93164457576, 251943.6654594994]]",0.038629230447741,13.79563760888324,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3455.8685187416877,1.7599806216337375,2.7661894873343074,8582.27283325301,5460.448008084523,3102.561437872965,24.048818525952292,1.9521129681670195,0.0005591236601896971,0.0012772510312083585,1.2711645194707246,1.1996287948076516,37.04363181256366,-14.0988982138078,-10.974616275174299,139159.52173611507,7.925835139578851,-18.90045141475315,1536187.5530970914,"[0.0009143258586767562, 0.0008696897881747368]","[-12.439465699354125, -14.353242323255026]","[[139159.52173611507, 393727.07692430995], [1536187.5530970914, 474044.56613758206], [1536187.5530970914, 251943.63013299473], [139159.52173611507, 251943.63013299473]]",0.03862871546736897,13.795485701211295,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3456.3685187416877,1.7599671605382223,2.7661812349339083,8582.172066338051,5460.358421961571,3102.53426563466,24.048175695505478,1.9521111623115892,0.0005591526850757216,0.001277462775563267,1.2710450703270981,1.1995209634641977,37.0436074708432,-14.099198285844064,-10.974601112459823,139158.11314523476,7.926086970190198,-18.90068808265002,1536180.2022299229,"[0.0009143172718015311, 0.0008696747851825433]","[-12.439682265492484, -14.353588066235252]","[[139158.11314523476, 393727.1309194408], [1536180.2022299229, 474044.9854674348], [1536180.2022299229, 251943.5948744931], [139158.11314523476, 251943.5948744931]]",0.03862820145153079,13.795334167396923,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3456.8685187416877,1.759953652884184,2.7661730003047746,8582.071465902549,5460.268762678315,3102.5071334862223,24.047532460376466,1.9521093561771494,0.0005591817140449715,0.0012776745156717446,1.2709255693142107,1.199413083546396,37.043583172910076,-14.099498648239123,-10.97458855191644,139156.70689632982,7.926335807012919,-18.90092435892936,1536172.8569678324,"[0.0009143086899744526, 0.0008696597924509125]","[-12.439898825887825, -14.353933753224684]","[[139156.70689632982, 393727.1827116293], [1536172.8569678324, 474045.40074209217], [1536172.8569678324, 251943.55968336994], [139156.70689632982, 251943.55968336994]]",0.03862768883031634,13.795183003843707,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3457.3685187416877,1.759940075263788,2.766164799209843,8581.971026307852,5460.178922913879,3102.4800217106726,24.046888776189054,1.952107549766176,0.0005592107470570361,0.0012778862514347743,1.2708060106688122,1.1993051494927218,37.04355891826856,-14.099799386006023,-10.974578594396519,139155.301889082,7.926581834061722,-18.90116042845824,1536165.5171621551,"[0.0009143001102410675, 0.0008696448025558463]","[-12.440115424916218, -14.354279491770871]","[[139155.301889082, 393727.2323326482], [1536165.5171621551, 474045.8124558057], [1536165.5171621551, 251943.52455856345], [139155.301889082, 251943.52455856345]]",0.038627177135769145,13.795032203703254,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3457.8685187416877,1.7599264523052889,2.7661566149243555,8581.870748559255,5460.089012735618,3102.4529494306807,24.04624468726489,1.952105743081332,0.0005592397840683214,0.0012780979827198917,1.2706864001541527,1.1991971669474841,37.043534706309856,-14.100100397239085,-10.974571099754826,139153.899183737,7.926825013332149,-18.901396113086975,1536158.1827602054,"[0.0009142915353829425, 0.0008696298226133334]","[-12.440332020527258, -14.354625178484676]","[[139153.899183737, 393727.27986613655], [1536158.1827602054, 474046.22029615165], [1536158.1827602054, 251943.48949952642], [139153.899183737, 251943.48949952642]]",0.03862666679640731,13.79488176385942,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3458.3685187416877,1.75991275925224,2.7661484632002926,8581.770627671307,5459.998921077882,3102.425897177853,24.045600149037504,1.9521039361249595,0.0005592688250405986,0.0012783097094892775,1.2705667320069818,1.1990891303281148,37.043510536550116,-14.100401772491384,-10.974566035071405,139152.4976900536,7.927065560921164,-18.90163159599257,1536150.8537074458,"[0.0009142829624938992, 0.0008696148452868636]","[-12.44054865646307, -14.354970919748716]","[[139152.4976900536, 393727.3253712618], [1536150.8537074458, 474046.6247971597], [1536150.8537074458, 251943.4545052219], [139152.4976900536, 251943.4545052219]]",0.03862615734142618,13.794731679542622,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3458.8685187416877,1.759899021660554,2.766140327544228,8581.670664900994,5459.908760587221,3102.3988839061462,24.044955204889135,1.952102128899766,0.0005592978699293027,0.0012785214316646373,1.2704470119905507,1.1989810451510603,37.04348640839595,-14.100703430431167,-10.974563519909566,139151.09847740366,7.92730317757966,-18.901866697489226,1536143.5299399865,"[0.0009142743944059925, 0.0008695998777807958]","[-12.440765290001135, -14.355316610981697]","[[139151.09847740366, 393727.3687184371], [1536143.5299399865, 474047.0253244672], [1536143.5299399865, 251943.41957507204], [139151.09847740366, 251943.41957507204]]",0.0386256492495167,13.794581950029709,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3459.3685187416877,1.759885213228141,2.766132224642717,8581.570854704984,5459.818413205312,3102.3718888974686,24.044309809461634,1.9521003214081873,0.0005593269186949937,0.0012787331490972766,1.2703272343416074,1.1988729057587924,37.04346232137283,-14.101005480202309,-10.974563736949051,139149.70040384782,7.927537872494469,-18.90210160944352,1536136.2112113119,"[0.0009142658280774878, 0.0008695849125266181]","[-12.44098196669137, -14.355662361700563]","[[139149.70040384782, 393727.40979156725], [1536136.2112113119, 474047.4221658677], [1536136.2112113119, 251943.3847079512], [139149.70040384782, 251943.3847079512]]",0.038625142068455624,13.794432567197727,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3459.8685187416877,1.7598713596210165,2.7661241380073625,8581.471197678551,5459.72799148718,3102.344930860695,24.043664007438906,1.9520985136526636,0.0005593559712975455,0.0012789448616689445,1.270207404823404,1.1987647178207619,37.04343827489481,-14.101307815158517,-10.974566340472506,139148.3044929957,7.92776981938394,-18.902336159856446,1536128.8973994774,"[0.0009142572661833356, 0.0008695699564519308]","[-12.441198645892134, -14.356008071037827]","[[139148.3044929957, 393727.4488439379], [1536128.8973994774, 474047.8152745513], [1536128.8973994774, 251943.34990333076], [139148.3044929957, 251943.34990333076]]",0.038624636175442845,13.794283523361399,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3460.3685187416877,1.759857436039342,2.766116083766686,8581.371688410323,5459.637383222779,3102.317989751488,24.043017796685927,1.9520967056356908,0.0005593850276957063,0.0012791565693208854,1.2700875234359403,1.198656481224133,37.043414268493734,-14.101610512245577,-10.974571217818664,139146.909618335,7.927999320187297,-18.90257053800596,1536121.5883463228,"[0.0009142487058045333, 0.0008695550021840345]","[-12.441415366559314, -14.356353839092188]","[[139146.909618335, 393727.4860011724], [1536121.5883463228, 474048.2052951532], [1536121.5883463228, 251943.31516018035], [139146.909618335, 251943.31516018035]]",0.038624131071295996,13.794134814384096,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3460.8685187416877,1.7598434691241454,2.7661080443123107,8581.272328395644,5459.546706772726,3102.2910858599726,24.04237113729337,1.9520948973595738,0.0005594140878522212,0.001279368271959477,1.2699675844159644,1.1985481907528115,37.043390301597924,-14.101913480439165,-10.97457841297313,139145.51691667366,7.928226139896907,-18.902804552870037,1536114.2841149317,"[0.0009142401496649785, 0.0008695400567700187]","[-12.441632097311604, -14.356699576927788]","[[139145.51691667366, 393727.52119366656], [1536114.2841149317, 474048.5916591311], [1536114.2841149317, 251943.28047805614], [139145.51691667366, 251943.28047805614]]",0.03862362724851702,13.793986441862119,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
