t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3461.3685187416877,1.759829432145489,2.76610003571369,8581.173113044304,5459.455844580306,3102.2641995050803,24.041724068952522,1.9520930888265888,0.0005594431517291596,0.001279579969496236,1.2698475935267284,1.1984398516906476,37.043366373754964,-14.102216800933494,-10.974587956018695,139144.1252904201,7.9284504328512355,-18.90303838886993,1536106.9846454756,"[0.0009142315951196214, 0.0008695251132871352]","[-12.441848868521515, -14.35704537184068]","[[139144.1252904201, 393727.55442914256], [1536106.9846454756, 474048.9748267341], [1536106.9846454756, 251943.24585592837], [139144.1252904201, 251943.24585592837]]",0.03862312424442761,13.793838400932824,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3461.8685187416877,1.7598153544654498,2.7660920398739135,8581.07404460732,5459.364924889937,3102.237351797762,24.041076552000114,1.952091280038568,0.0005594722192979976,0.0012797916618399296,1.2697275450049808,1.1983314588186909,37.04334248441347,-14.102520372647813,-10.974599750313132,139142.735909668,7.9286720990742765,-18.90327184938741,1536099.6901760567,"[0.0009142230450353704, 0.0008695101790430864]","[-12.442065646911352, -14.357391131388534]","[[139142.735909668, 393727.5857523265], [1536099.6901760567, 474049.3543918419], [1536099.6901760567, 251943.21129340513], [139142.735909668, 251943.21129340513]]",0.03862262253861243,13.793690689616465,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3462.3685187416877,1.7598012070583313,2.766084073701634,8580.975118938046,5459.273821650853,3102.21052227628,24.04042862533276,1.9520894709980872,0.0005595012905161066,0.0012800033489045648,1.2696074446139725,1.198223017335859,37.04331863313945,-14.102824292494187,-10.974613838161417,139141.34763354823,7.9288912879571,-18.903505126118517,1536092.400678432,"[0.0009142144966895987, 0.0008694952469866012]","[-12.442282463891994, -14.357736944610929]","[[139141.34763354823, 393727.61516219546], [1536092.400678432, 474049.73082048877], [1536092.400678432, 251943.1767894088], [139141.34763354823, 251943.1767894088]]",0.03862212165169699,13.793543302914916,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3462.8685187416877,1.7597870170414787,2.7660761206122424,8580.87633756922,5459.182652699523,3102.183730095588,24.039780249052093,1.9520876617075857,0.000559530365343504,0.0012802150305993426,1.2694872865904525,1.1981145220098335,37.043294819396465,-14.103128470328647,-10.97463017590701,139139.9615298819,7.929107863720219,-18.90373803962723,1536085.1161702364,"[0.000914205952664088, 0.0008694803239302065]","[-12.4424992899742, -14.358082725728263]","[[139139.9615298819, 393727.64266304555], [1536085.1161702364, 474050.10368109366], [1536085.1161702364, 251943.14234342333], [139139.9615298819, 251943.14234342333]]",0.03862162203170718,13.793396238669239,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3463.3685187416877,1.7597727564651557,2.7660681982898296,8580.777694776601,5459.091292791595,3102.1569533541574,24.039131461695497,1.9520858521692885,0.0005595594437439155,0.001280426706837489,1.2693670766976721,1.1980059780019732,37.04327104275285,-14.103433015928786,-10.974648864015194,139138.57638646598,7.929321929584319,-18.903970793599512,1536077.8362911073,"[0.0009141974099179783, 0.0008694654022649721]","[-12.442716160788803, -14.358428571275503]","[[139138.57638646598, 393727.6682082689], [1536077.8362911073, 474050.4733902364], [1536077.8362911073, 251943.10795428822], [139138.57638646598, 251943.10795428822]]",0.03862112318321513,13.79324949103716,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3463.8685187416877,1.759758454146801,2.766060289442818,8580.679190983716,5458.999865724829,3102.130211598593,24.038482265351327,1.9520840423856447,0.0005595885256772688,0.0012806383775272755,1.2692468149356315,1.1978973854876525,37.04324730267069,-14.103737834522255,-10.97466984203902,139137.193293648,7.929533362772844,-18.904203204811864,1536070.5609395101,"[0.0009141888711970955, 0.000869450489063023]","[-12.442933039687906, -14.358774385171033]","[[139137.193293648, 393727.6918152642], [1536070.5609395101, 474050.83952271956], [1536070.5609395101, 251943.07362157005], [139137.193293648, 251943.07362157005]]",0.038620625562345356,13.793103056250686,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3464.3685187416877,1.7597440807172504,2.766052411481455,8580.580820285457,5458.908242279536,3102.1034831692978,24.037832615171546,1.9520822323586862,0.0005596176111104473,0.0012808500425817567,1.2691264955410793,1.1977887388733568,37.04322359871662,-14.104043028111139,-10.974693169506452,139135.8110499125,7.929742305651587,-18.90443547515804,1536063.2897514568,"[0.0009141803332168643, 0.0008694355763311937]","[-12.44314997547043, -14.359120282689407]","[[139135.8110499125, 393727.7134706761], [1536063.2897514568, 474051.20254019764], [1536063.2897514568, 251943.03934419408], [139135.8110499125, 251943.03934419408]]",0.038620128671008884,13.792956927429067,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3464.8685187416877,1.7597296665313578,2.7660445462574708,8580.482583600367,5458.816553025865,3102.0767887523652,24.037182556883646,1.9520804220903938,0.0005596467000113139,0.0012810617018677935,1.2690061242772663,1.197680043966279,37.04319993035864,-14.104348463963365,-10.974718677895453,139134.43079969136,7.9299487344282795,-18.904667412323732,1536056.022756301,"[0.0009141717989828656, 0.000869420671558694]","[-12.443366923072146, -14.35946615535407]","[[139134.43079969136, 393727.7332789268], [1536056.022756301, 474051.56212921813], [1536056.022756301, 251943.00512183682], [139134.43079969136, 251943.00512183682]]",0.038619632967622344,13.792811100765604,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3465.3685187416877,1.759715184579665,2.766036709522557,8580.384476588386,5458.7246803353,3102.05010911422,24.036532045522705,1.9520786115828088,0.0005596757923465601,0.0012812733553536997,1.268885695380942,1.1975712951048154,37.043176297176956,-14.104654238015822,-10.974746166244813,139133.05145303294,7.9301530332138555,-18.90489919945867,1536048.7599619455,"[0.0009141632655459733, 0.0008694057673438124]","[-12.44358392683847, -14.359812110483155]","[[139133.05145303294, 393727.7514369631], [1536048.7599619455, 474051.9190312092], [1536048.7599619455, 251942.97095359038], [139133.05145303294, 251942.97095359038]]",0.03861913795091019,13.792665571383584,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3465.8685187416877,1.7597006617146709,2.766028884416452,8580.286501483037,5458.632742205269,3102.023463971605,24.035881164923648,1.9520768008388827,0.0005597048880673696,0.0012814850029516933,1.2687652203786082,1.1974625029970951,37.04315269866305,-14.104960298320947,-10.974775839433448,139131.6741250871,7.9303548097325915,-18.90513064916604,1536041.5014962014,"[0.0009141547361534988, 0.0008693908715920544]","[-12.44380093353621, -14.360158027226074]","[[139131.6741250871, 393727.7677438914], [1536041.5014962014, 474052.27249286335], [1536041.5014962014, 251942.93683905335], [139131.6741250871, 251942.93683905335]]",0.03861864413189932,13.792520342085966,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3466.3685187416877,1.7596860644028753,2.7660210899293753,8580.188652702085,5458.540593590719,3101.996830010129,24.035229829508932,1.9520749898606338,0.0005597339871411379,0.0012816966445774113,1.2686446877437625,1.197353656855733,37.043129134410265,-14.105266726644349,-10.974807794192998,139130.29752647746,7.930554183917536,-18.905361978110534,1536034.2468607635,"[0.000914146207191232, 0.0008693759757795438]","[-12.44401800132948, -14.360504034812852]","[[139130.29752647746, 393727.78215844184], [1536034.2468607635, 474052.62296597456], [1536034.2468607635, 251942.9027770147], [139130.29752647746, 251942.9027770147]]",0.03861815098324141,13.792375405911475,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3466.8685187416877,1.7596714268164702,2.7660133086910506,8580.090930144741,5458.448374714322,3101.970226674384,24.034578040923318,1.952073178650129,0.0005597630895341439,0.0012819082801413637,1.2685240974764054,1.1972447567792057,37.04310560390968,-14.105573439023374,-10.974841990426683,139128.92274533873,7.9307510130062155,-18.905593003432898,1536026.9958200792,"[0.0009141376812470682, 0.0008693610866731213]","[-12.444235095663618, -14.360850041263854]","[[139128.92274533873, 393727.7946813926], [1536026.9958200792, 474052.969997067], [1536026.9958200792, 251942.8687670698], [139128.92274533873, 251942.8687670698]]",0.038617658965371414,13.792230758591566,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3467.3685187416877,1.7596567187200451,2.76600555694819,8579.993328170067,5458.355956141131,3101.9436337057145,24.033925839361547,1.9520713672092367,0.0005597921952160822,0.0012821199095640911,1.268403455339788,1.1971358081308732,37.04308210675151,-14.105880507431056,-10.974878365877373,139127.5486483545,7.9309455496991745,-18.905823915576548,1536019.7481100338,"[0.0009141291554862369, 0.0008693461970232663]","[-12.444452249423069, -14.361196138272653]","[[139127.5486483545, 393727.8053972356], [1536019.7481100338, 474053.3141689382], [1536019.7481100338, 251942.83480829035], [139127.5486483545, 251942.83480829035]]",0.0386171675864751,13.792086392489903,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3467.8685187416877,1.7596419721758467,2.765997815859242,8579.895848835204,5458.263475821932,3101.917072978565,24.033273184589074,1.9520695555401026,0.0005598213041518278,0.0012823315327593985,1.2682827555706582,1.197026805603033,37.043058642441224,-14.106187841607909,-10.974916846496512,139126.17644947424,7.931137664040136,-18.90605451053665,1536012.5039982074,"[0.0009141206329536123, 0.0008693313144377008]","[-12.444669426955237, -14.361542229327656]","[[139126.17644947424, 393727.8143308755], [1536012.5039982074, 474053.6550287755], [1536012.5039982074, 251942.80090049343], [139126.17644947424, 251942.80090049343]]",0.038616677348509355,13.79194230549587,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3468.3685187416877,1.7596271547362166,2.765990103019088,8579.798488067321,5458.170795799051,3101.8905232894513,24.03262015898551,1.9520677436446128,0.00055985041631073,0.0012825431496513095,1.2681620096955197,1.1969177600108687,37.04303521059171,-14.106495510779808,-10.974957384490779,139124.8049616108,7.931327603304567,-18.906284987795345,1536005.2633489212,"[0.0009141121109162124, 0.0008693164318414999]","[-12.444886654848336, -14.3618883970297]","[[139124.8049616108, 393727.8215565312], [1536005.2633489212, 474053.9931703522], [1536005.2633489212, 251942.767042664], [139124.8049616108, 251942.767042664]]",0.03861618773769292,13.791798492006633,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3468.8685187416877,1.7596123004153887,2.7659824000865703,8579.701248107072,5458.078059204556,3101.8640060177327,24.031966679805095,1.9520659315249085,0.0005598795316577351,0.001282754760157667,1.2680412061878694,1.1968086605650423,37.043011810730775,-14.106803437897014,-10.97499994828263,139123.43537466865,7.931515199102762,-18.90651514738539,1535998.0263882773,"[0.0009141035921704402, 0.0008693015564363041]","[-12.4451039057205, -14.362234557117002]","[[139123.43537466865, 393727.8270649913], [1535998.0263882773, 474054.3280985119], [1535998.0263882773, 251942.73323452927], [139123.43537466865, 251942.73323452927]]",0.03861569925376571,13.791654951492823,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3469.3685187416877,1.75959737536084,2.7659747250626783,8579.60412449218,5457.985122676557,3101.837499363904,24.03131278694763,1.9520641191828483,0.0005599086501626475,0.0012829663642046482,1.2679203508109589,1.1966995126041302,37.0429884424849,-14.107111705938664,-10.975044511297654,139122.06647106592,7.931700682619066,-18.90674519391672,1535990.7928929701,"[0.0009140950736864565, 0.0008692866806334947]","[-12.4453212150744, -14.362580805897599]","[[139122.06647106592, 393727.8309139751], [1535990.7928929701, 474054.66039212403], [1535990.7928929701, 251942.69947502704], [139122.06647106592, 251942.69947502704]]",0.038615211374770954,13.791511678889322,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3469.8685187416877,1.7595824131857623,2.7659670597923367,8579.507118917107,5457.892127385636,3101.8110243009323,24.030658439899803,1.95206230662054,0.0005599377717909687,0.0012831779617114394,1.2677994378015367,1.196590310791821,37.04296510539166,-14.107420231883546,-10.975091068344852,139120.6994211311,7.931883862364032,-18.906974930708884,1535983.5630047722,"[0.0009140865583222744, 0.0008692718117120178]","[-12.44553854973368, -14.362927051271043]","[[139120.6994211311, 393727.8330732124], [1535983.5630047722, 474054.9895299218], [1535983.5630047722, 251942.66576387876], [139120.6994211311, 251942.66576387876]]",0.03861472459780881,13.791368673808913,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3470.3685187416877,1.7595673800964526,2.765959422314527,8579.410226452881,5457.798929783354,3101.78455881819,24.030003636198057,1.9520604938397979,0.0005599668965132485,0.0012833895526053966,1.2676784671596024,1.196481055002065,37.0429417990818,-14.107729108597766,-10.975139590987169,139119.33299648983,7.932064973201847,-18.907204564189016,1535976.3364254253,"[0.0009140780428507581, 0.0008692569417619127]","[-12.445755952794606, -14.363273400660676]","[[139119.33299648983, 393727.8336022686], [1535976.3364254253, 474055.3160955339], [1535976.3364254253, 251942.6321000326], [139119.33299648983, 251942.6321000326]]",0.038614238396905386,13.791225930859767,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3470.8685187416877,1.7595523095137515,2.7659517944219503,8579.313448529114,5457.705670375436,3101.7581238512093,24.02934846274281,1.95205868084274,0.0005599960242949666,0.0012836011368074932,1.2675574504116591,1.1963717563361635,37.04291852309723,-14.108038217452124,-10.975190080761251,139117.9683663433,7.9322438171019485,-18.9074338978632,1535969.1132647796,"[0.0009140695305886227, 0.0008692420788045876]","[-12.445973370059615, -14.363619731585882]","[[139117.9683663433, 393727.83246539044], [1535969.1132647796, 474055.6395589267], [1535969.1132647796, 251942.598483242], [139117.9683663433, 251942.598483242]]",0.03861375327026448,13.791083449489543,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3471.3685187416877,1.759537169314724,2.7659441939445233,8579.216780147011,5457.6122111666955,3101.7316975987715,24.028692831386316,1.9520568676311754,0.0005600251551067337,0.0012838127142445301,1.2674363760312044,1.196262403614831,37.04289527707152,-14.108347691366996,-10.975242579031658,139116.6043191704,7.932420556298041,-18.9076631353297,1535961.893210794,"[0.0009140610180959663, 0.0008692272146202159]","[-12.446190857401039, -14.363966169224927]","[[139116.6043191704, 393727.82966441003], [1535961.893210794, 474055.9604103258], [1535961.893210794, 251942.56491248324], [139116.6043191704, 251942.56491248324]]",0.03861326871167704,13.790941224062156,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3471.8685187416877,1.7595219917352298,2.7659366028781287,8579.12022269696,5457.518688558625,3101.705300754129,24.02803682917679,1.9520550542071056,0.0005600542889158185,0.001284024284836285,1.26731525554474,1.196153007956368,37.04287206055176,-14.108657410316729,-10.975297071729244,139115.24200980135,7.932595010777675,-18.90789208250692,1535954.676355018,"[0.0009140525086419575, 0.0008692123571324863]","[-12.446408361253217, -14.364312592416988]","[[139115.24200980135, 393727.8251767951], [1535954.676355018, 474056.27814469323], [1535954.676355018, 251942.53138752468], [139115.24200980135, 251942.53138752468]]",0.038612785210660916,13.790799252357804,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3472.3685187416877,1.7595067447734294,2.76592903905204,8579.023771142092,5457.424964911433,3101.6789115032248,24.027380326891045,1.9520532405722237,0.0005600834256947411,0.001284235848512248,1.2671940716625132,1.1960435528796651,37.04284887317465,-14.108967486705234,-10.975353462740657,139113.88021643984,7.932767481982694,-18.90812094472335,1535947.462374463,"[0.0009140439985576183, 0.0008691974977344235]","[-12.446625945513965, -14.364659138356044]","[[139113.88021643984, 393727.81911740813], [1535947.462374463, 474056.5934246101], [1535947.462374463, 251942.4979073617], [139113.88021643984, 251942.4979073617]]",0.038612302232341425,13.790657527759315,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3472.8685187416877,1.7594914610831036,2.7659214840195667,8578.927427140312,5457.331178963515,3101.652551132078,24.026723453586193,1.9520514267284905,0.0005601125654114443,0.001284447405196472,1.267072841674277,1.1959340549149602,37.04282571449414,-14.109277798634434,-10.975411735942203,139112.5201257844,7.932937786596625,-18.908349522538828,1535940.2514351464,"[0.0009140354913289944, 0.0008691826446988862]","[-12.446843548750472, -14.365005674372405]","[[139112.5201257844, 393727.81146446057], [1535940.2514351464, 474056.9057354674], [1535940.2514351464, 251942.46447181658], [139112.5201257844, 251942.46447181658]]",0.03861182027856571,13.790516050108156,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3473.3685187416877,1.7594761081521293,2.7659139553923717,8578.831186121106,5457.237192221048,3101.626198239459,24.026066079822037,1.9520496126775768,0.000560141708038825,0.0012846589548216967,1.2669515482902773,1.1958244975556345,37.0428025841544,-14.109588462494846,-10.975471829090566,139111.16054035418,7.933106188108098,-18.908578017198664,1535933.0432908556,"[0.0009140269833975969, 0.000869167789621279]","[-12.447061233399754, -14.365352334944713]","[[139111.16054035418, 393727.8023043252], [1535933.0432908556, 474057.2156899118], [1535933.0432908556, 251942.43107991017], [139111.16054035418, 251942.43107991017]]",0.03861133882991831,13.79037481442669,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3473.8685187416877,1.759460718893972,2.7659064347516913,8578.735050115392,5457.143144407197,3101.5998742146703,24.025408334540593,1.9520477984214306,0.0005601708535450464,0.0012848704973135274,1.2668302088002692,1.1957148973145997,37.042779481720174,-14.109899358976673,-10.975533765568287,139109.80265461255,7.933272462386327,-18.908806227954614,1535925.8381602839,"[0.0009140184783110117, 0.0008691529408852109]","[-12.447278937209665, -14.365698985910251]","[[139109.80265461255, 393727.7915825907], [1535925.8381602839, 474057.5227232216], [1535925.8381602839, 251942.39773146942], [139109.80265461255, 251942.39773146942]]",0.038610858397929784,13.79023382114693,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3474.3685187416877,1.7594452602513497,2.765898940090986,8578.639014589016,5457.048894609808,3101.573557241689,24.024750130653285,1.9520459839616944,0.0005602000019034716,0.0012850820326063158,1.266708811677749,1.1956052431507753,37.04275640684375,-14.11021059659582,-10.975597491909241,139108.4452489754,7.933436867860678,-18.90903435976992,1535918.6357662585,"[0.0009140099726071819, 0.0008691380902414714]","[-12.447496716364965, -14.366045752870356]","[[139108.4452489754, 393727.77937908424], [1535918.6357662585, 474057.8274463763], [1535918.6357662585, 251942.3644254838], [139108.4452489754, 251942.3644254838]]",0.03861037845568717,13.790093064966424,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3474.8685187416877,1.759429766531751,2.765891452833509,8578.5430814832,5456.954587127498,3101.5472688542923,24.0240915549936,1.9520441693002986,0.0005602291530827288,0.0012852935606263343,1.2665873684492195,1.1954955461470589,37.04273335909812,-14.110522058259416,-10.975663043347481,139107.08952683536,7.93359916704523,-18.90926221039271,1535911.4363269862,"[0.0009140014697141565, 0.0008691232458902169]","[-12.447714515171763, -14.366392510914872]","[[139107.08952683536, 393727.76562941365], [1535911.4363269862, 474058.12927607505], [1535911.4363269862, 251942.33116179216], [139107.08952683536, 251942.33116179216]]",0.03860989952064278,13.789952545975057,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3475.3685187416877,1.7594142033867117,2.7658839913684217,8578.447246081327,5456.860076149405,3101.520986726973,24.023432519662528,1.9520423544389403,0.0005602583070551457,0.0012855050813083224,1.2664658675881784,1.1953857951567821,37.04271033814075,-14.110833872131675,-10.975730386691453,139105.7342423891,7.933759602504466,-18.90948998919592,1535904.2395101928,"[0.0009139929660749213, 0.000869108399409045]","[-12.447932391084697, -14.366739387991812]","[[139105.7342423891, 393727.7503975555], [1535904.2395101928, 474058.42880866653], [1535904.2395101928, 251942.29793936462], [139105.7342423891, 251942.29793936462]]",0.038609421058965955,13.789812258339374,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3475.8685187416877,1.7593986051335948,2.7658765372706493,8578.351509985456,5456.765505486917,3101.4947321005598,24.02277302677386,1.9520405393794933,0.0005602874637901519,0.0012857165945775802,1.2663443090946256,1.1952759903431636,37.04268734354946,-14.111145939581856,-10.97579956942144,139104.38058449994,7.933917926945327,-18.909717496366767,1535897.045469326,"[0.0009139844647437601, 0.0008690935583745492]","[-12.44815030333483, -14.367086281178853]","[[139104.38058449994, 393727.73360950465], [1535897.045469326, 474058.72545036423], [1535897.045469326, 251942.26475803644], [139104.38058449994, 251942.26475803644]]",0.03860894358487199,13.789672201411843,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3476.3685187416877,1.759382935998376,2.765869109247387,8578.255868059032,5456.670724016205,3101.4684821413102,24.02211311650202,1.95203872412348,0.0005603166232631127,0.001285928100370401,1.2662226987318124,1.195166137078141,37.04266437498279,-14.111458341898658,-10.97587050700588,139103.02727673438,7.934074439423796,-18.909944946429675,1535889.8537787609,"[0.0009139759624795488, 0.0008690787148460046]","[-12.44836829023648, -14.367433291544355]","[[139103.02727673438, 393727.71537223784], [1535889.8537787609, 474059.0198711705], [1535889.8537787609, 251942.2316167684], [139103.02727673438, 251942.2316167684]]",0.03860846654348204,13.78953236857188,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3476.8685187416877,1.7593672336131738,2.765861687884036,8578.16032197317,5456.575887822556,3101.442259224361,24.021452790754005,1.9520369086727558,0.0005603457854437045,0.0012861395986145544,1.266101036499739,1.1950562354810328,37.04264143202249,-14.111770982495571,-10.975943220660724,139101.67556831302,7.93422890876397,-18.910172129424694,1535882.6646721815,"[0.0009139674625485452, 0.0008690638767934403]","[-12.448586308190833, -14.367780310841331]","[[139101.67556831302, 393727.6956315052], [1535882.6646721815, 474059.3114845432], [1535882.6646721815, 251942.19851548452], [139101.67556831302, 251942.19851548452]]",0.038607990469135704,13.789392759700688,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3477.3685187416877,1.7593514625947193,2.765854291161746,8578.064867400088,5456.480848943665,3101.416041622724,24.020792047367678,1.9520350930288142,0.0005603749503077734,0.0012863510892487779,1.2659793223984046,1.1949462854611312,37.04261851433415,-14.112083948928941,-10.976017621022436,139100.32424150122,7.934381628991616,-18.910399250014052,1535875.4779109412,"[0.0009139589617639263, 0.0008690490363924703]","[-12.44880439977969, -14.3681274453873]","[[139100.32424150122, 393727.67449651327], [1535875.4779109412, 474059.6009458041], [1535875.4779109412, 251942.16545322898], [139100.32424150122, 251942.16545322898]]",0.038607514828870426,13.789253368952242,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3477.8685187416877,1.7593356578297001,2.765846900548865,8577.969506538842,5456.385753540734,3101.3898509120654,24.020130845659143,1.9520332771934752,0.0005604041178256015,0.001286562572202236,1.2658575506645589,1.1948362816573994,37.042595621511964,-14.112397160018222,-10.976093751103463,139098.97450196664,7.934532354451051,-18.910626105554513,1535868.2937537506,"[0.000913950463166406, 0.0008690342012315629]","[-12.449022529395597, -14.368474598891751]","[[139098.97450196664, 393727.65189642436], [1535868.2937537506, 474059.88766238245], [1535868.2937537506, 251942.13242988093], [139098.97450196664, 251942.13242988093]]",0.038607040141988964,13.789114196753331,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3478.3685187416877,1.7593197823782905,2.7658395350388125,8577.874234587931,5456.290446528675,3101.36366405926,24.019469225748008,1.9520314611682088,0.0005604332879734124,0.0012867740474154343,1.2657357270614529,1.1947262294352459,37.042572753229024,-14.112710699243056,-10.976171529099588,139097.6250621716,7.934681383344099,-18.910852912443687,1535861.1117849692,"[0.0009139419634553442, 0.0008690193632627367]","[-12.44924073615226, -14.368821873887722]","[[139097.6250621716, 393727.6279363063], [1535861.1117849692, 474060.17230635846], [1535861.1117849692, 251942.09944438378], [139097.6250621716, 251942.09944438378]]",0.03860656584923809,13.78897523743256,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3478.8685187416877,1.7593038746950185,2.7658321751303974,8577.779053359005,5456.195086797265,3101.337503586818,24.01880718940963,1.9520296449547856,0.0005604624607223169,0.001286985514818978,1.2656138515890858,1.1946161288978387,37.04254990908453,-14.113024473184533,-10.976251009936448,139096.2771815769,7.93482844905779,-18.911079458994237,1535853.9322633697,"[0.0009139334659346208, 0.0008690045305187984]","[-12.449458975943969, -14.36916916126846]","[[139096.2771815769, 393727.6025339665], [1535853.9322633697, 474060.45424611855], [1535853.9322633697, 251942.06649667636], [139096.2771815769, 251942.06649667636]]",0.038606092495004435,13.788836491671976,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3479.3685187416877,1.7592878955300355,2.76582484023518,8577.683958049402,5456.099511274659,3101.311345992552,24.018144734360867,1.9520278285546582,0.0005604916360488198,0.0012871969743546419,1.2654919242474587,1.1945059799483873,37.042527088755776,-14.113338575375646,-10.976332108794793,139094.92954636487,7.93497385722938,-18.911305966024173,1535846.7547621613,"[0.0009139249671610093, 0.0008689896947322489]","[-12.44967729476983, -14.369516573336973]","[[139094.92954636487, 393727.5757977196], [1535846.7547621613, 474060.7341690393], [1535846.7547621613, 251942.03358571275], [139094.92954636487, 251942.03358571275]]",0.03860561950841675,13.788697953596778,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3479.8685187416877,1.7592718861208274,2.7658175102566567,8577.588950552003,5456.00388870431,3101.2852144956005,24.01748181999693,1.952026011969593,0.0005605208139241037,0.0012874084259536192,1.26536993927332,1.1943957772218927,37.04250429184856,-14.113652918546208,-10.976414886570183,139093.58345477536,7.935117328755183,-18.911532215325366,1535839.579579829,"[0.0009139164703230199, 0.0008689748637409569]","[-12.449895655044292, -14.369864010417821]","[[139093.58345477536, 393727.5476393335], [1535839.579579829, 474061.0114198455], [1535839.579579829, 251942.00071147515], [139093.58345477536, 251942.00071147515]]",0.038605147450992125,13.788559623896685,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3480.3685187416877,1.759255806074142,2.7658102041463306,8577.494026574812,5455.908053703761,3101.259086294485,24.016818486498103,1.952024195201003,0.0005605499943253311,0.0012876198695587605,1.2652479024299204,1.1942855260925616,37.04248151804785,-14.113967585874965,-10.976499253011696,139092.2376299681,7.935259168492195,-18.91175842150389,1535832.4064091821,"[0.0009139079722353369, 0.0008689600296988777]","[-12.45011409435327, -14.370211572338244]","[[139092.2376299681, 393727.5181704862], [1535832.4064091821, 474061.2866796497], [1535832.4064091821, 251941.96787297272], [139092.2376299681, 251941.96787297272]]",0.03860467576521983,13.788421496463407,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3480.8685187416877,1.7592396946934497,2.7658029026405684,8577.39918826526,5455.812167534127,3101.2329837662123,24.01615469319686,1.9520223782506536,0.0005605791772237198,0.0012878313051020306,1.2651258079540095,1.1941752211956334,37.04245876697075,-14.11428249255591,-10.976585276890887,139090.89332378772,7.9353990972555835,-18.91198437414647,1535825.2355394117,"[0.0009138994760499433, 0.0008689452003937041]","[-12.45033257560222, -14.370559160101925]","[[139090.89332378772, 393727.4872978562], [1535825.2355394117, 474061.5593043351], [1535825.2355394117, 251941.93507014844], [139090.89332378772, 251941.93507014844]]",0.03860420499431548,13.788283571794079,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3481.3685187416877,1.7592235123182676,2.7657956254903513,8577.304430769964,5455.716065154655,3101.2068830101225,24.015490521929458,1.9520205611201271,0.0005606083625935373,0.0012880427325273282,1.2650036673720895,1.1940648732626367,37.042436038308324,-14.114597730421783,-10.976672884119864,139089.54920170852,7.935537413438681,-18.912210297558545,1535818.0664901382,"[0.0009138909785270573, 0.0008689303678720713]","[-12.450551132112492, -14.370906868176805]","[[139089.54920170852, 393727.4551215701], [1535818.0664901382, 474061.8299758743], [1535818.0664901382, 251941.90230193117], [139089.54920170852, 251941.90230193117]]",0.03860373456113308,13.788145843641402,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3481.8685187416877,1.7592072984460514,2.7657883533079457,8577.209755579055,5455.619908251639,3101.1808063044728,24.014825890184046,1.9520187438110956,0.0005606375504076017,0.0012882541517663128,1.2648814691576573,1.1939544715583756,37.042413331681075,-14.1149132133928,-10.976762168777668,139088.2065133714,7.935673812916633,-18.9124359816943,1535810.8994502511,"[0.0009138824826435562, 0.0008689155396377006]","[-12.450769734097227, -14.37125460818119]","[[139088.2065133714, 393727.4215276209], [1535810.8994502511, 474062.0980169378], [1535810.8994502511, 251941.86956827674], [139088.2065133714, 251941.86956827674]]",0.03860326501366912,13.788008312276379,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3482.3685187416877,1.7591910141994869,2.7657811053587844,8577.115157614626,5455.523535031348,3101.154730212093,24.01416083821605,1.9520169263248959,0.0005606667406445034,0.0012884655627631181,1.264759219073965,1.1938440214644535,37.0423906467812,-14.115229023431656,-10.976853020997396,139086.8639477058,7.935808625923073,-18.91266164692047,1535803.733934973,"[0.0009138739850096325, 0.0008689007074800631]","[-12.45098842186198, -14.371602484860949]","[[139086.8639477058, 393727.38664478], [1535803.733934973, 474062.36414243234], [1535803.733934973, 251941.83686817135], [139086.8639477058, 251941.83686817135]]",0.03860279577849784,13.787870970769504,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3482.8685187416877,1.7591746996771758,2.7657738616861867,8577.020638717917,5455.427110386625,3101.1286777758596,24.013495367398722,1.952015108663103,0.0005606959332785373,0.0012886769654494902,1.2646369171210121,1.1937335230230675,37.04236798323495,-14.11554507573384,-10.976945569878069,139085.52279810165,7.935941505956549,-18.912887075834618,1535796.570230953,"[0.0009138654890408566, 0.0008688858796227547]","[-12.451207149804675, -14.371950386513674]","[[139085.52279810165, 393727.35032903514], [1535796.570230953, 474062.6276154944], [1535796.570230953, 251941.80420164415], [139085.52279810165, 251941.80420164415]]",0.03860232742731272,13.787733819494099,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3483.3685187416877,1.759158315638787,2.7657666412802877,8576.926194500795,5455.33047238281,3101.1026261168913,24.01282947623462,1.9520132908269743,0.0005607251282894277,0.00128888835977111,1.2645145632987984,1.1936229762300674,37.04234534074368,-14.11586144590701,-10.977039621745973,139084.1817767517,7.9360728631506845,-18.913112484896658,1535789.407986699,"[0.0009138569913423852, 0.0008688710478832688]","[-12.451425963292577, -14.372298424324063]","[[139084.1817767517, 393727.31277718855], [1535789.407986699, 474062.8892472365], [1535789.407986699, 251941.77156772985], [139084.1817767517, 251941.77156772985]]",0.03860185938011034,13.78759685074332,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3483.8685187416877,1.7591419024431414,2.7657594241945866,8576.831827455595,5455.23378711033,3101.0765985017815,24.012163124074327,1.9520114728181306,0.0005607543256507501,0.00128909974566396,1.2643921518440737,1.1935123757150827,37.04232271894739,-14.116178047406837,-10.977135216553336,139082.84218156475,7.936202439387927,-18.913337655941262,1535782.2475995892,"[0.0009138484951849763, 0.0008688562202455776]","[-12.451644823647916, -14.372646496639582]","[[139082.84218156475, 393727.2739181907], [1535782.2475995892, 474063.1484112838], [1535782.2475995892, 251941.73896647323], [139082.84218156475, 251941.73896647323]]",0.03860139219332699,13.787460065896678,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3484.3685187416877,1.7591254192910923,2.765752229919042,8576.737533430149,5455.136886967853,3101.0505715767617,24.011496351158325,1.9520096546378163,0.0005607835253424332,0.0012893111230775638,1.264269688520088,1.1934017268576198,37.042300117559535,-14.116494964047101,-10.977232230864672,139081.50270332088,7.936330578166178,-18.91356280903085,1535775.0887063644,"[0.0009138399972431848, 0.0008688413886212534]","[-12.451863770326339, -14.372994706574328]","[[139081.50270332088, 393727.23389188293], [1535775.0887063644, 474063.4058422827], [1535775.0887063644, 251941.7063968612], [139081.50270332088, 251941.7063968612]]",0.03860092529043302,13.787323459895894,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3484.8685187416877,1.7591089071963781,2.765745038544016,8576.643314774334,5455.039939910098,3101.0245685153163,24.010829159169134,1.9520078362876463,0.0005608127273381563,0.001289522491949588,1.2641471733268421,1.1932910297398722,37.042277536231154,-14.116812102762438,-10.977330759085817,139080.1646390957,7.936456967050987,-18.913787726136803,1535767.9316701507,"[0.000913831500962125, 0.0008688265612902604]","[-12.452082757331791, -14.373342941660617]","[[139080.1646390957, 393727.19258259115], [1535767.9316701507, 474063.66084655153], [1535767.9316701507, 251941.6738589212], [139080.1646390957, 251941.6738589212]]",0.038600459237594614,13.787187034950833,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3485.3685187416877,1.759092325777324,2.7657378695976393,8576.54916714349,5454.94277943588,3100.99856585151,24.01016150345603,1.952006017768852,0.0005608419316180804,0.0012897338522300378,1.2640246005010847,1.193180278811734,37.04225497468252,-14.117129565747323,-10.977430689226082,139078.82667469047,7.936581938935831,-18.914012628161913,1535760.776095999,"[0.0009138230026998879, 0.0008688117296562097]","[-12.452301838319821, -14.373691325489924]","[[139078.82667469047, 393727.1501209194], [1535760.776095999, 474063.9141459991], [1535760.776095999, 251941.64135164034], [139078.82667469047, 251941.64135164034]]",0.03859999345857935,13.787050785596703,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3485.8685187416877,1.7590757150374476,2.7657307034303216,8576.45509264361,5454.845569695828,3100.97258637881,24.009493470592766,1.952004199082995,0.0005608711381568047,0.0012899452038572373,1.2639019815693175,1.1930694850858095,37.04223243257104,-14.117447242656118,-10.977532126217568,139077.49008743296,7.936705174176325,-18.914237300393893,1535753.6222975135,"[0.00091381450612743, 0.0008687969023424863]","[-12.452520954298583, -14.37403972733608]","[[139077.49008743296, 393727.10638314555], [1535753.6222975135, 474064.16504143033], [1535753.6222975135, 251941.60887504346], [139077.49008743296, 251941.60887504346]]",0.03859952851359491,13.786914713516648,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3486.3685187416877,1.759059034444311,2.765723559486882,8576.361086699653,5454.748143742386,3100.9466066416285,24.008824973475487,1.9520023802313058,0.0005609003469344697,0.0012901565467818453,1.2637793050050392,1.192958637545789,37.0422099096204,-14.117765244836411,-10.977634950594847,139076.15356373484,7.936827013041494,-18.91446196363634,1535746.46984241,"[0.0009138060074602568, 0.000868782070535223]","[-12.452740165814651, -14.374388280532456]","[[139076.15356373484, 393727.0615059838], [1535746.46984241, 474064.4142624163], [1535746.46984241, 251941.57642813041], [139076.15356373484, 251941.57642813041]]",0.0385990638258035,13.786778812688656,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3486.8685187416877,1.759042325907688,2.7657164179942004,8576.267151379434,5454.650671853449,3100.9206495578674,24.008156056281045,1.9520005612153488,0.0005609295579255897,0.001290367880942454,1.2636565765715002,1.19284774174639,37.042187405492996,-14.11808346967903,-10.977739267510913,139074.81838778337,7.9369471345098646,-18.914686402020777,1535739.319052102,"[0.0009137975102172944, 0.000868767242601614]","[-12.452959420891991, -14.374736864618727]","[[139074.81838778337, 393727.01536532905], [1535739.319052102, 474064.6611066073], [1535739.319052102, 251941.54401095756], [139074.81838778337, 251941.54401095756]]",0.03859859995828313,13.786643084507876,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3487.3685187416877,1.7590255481351258,2.765709298656226,8576.173282050593,5454.552984180424,3100.8946913609084,24.007486716875217,1.9519987420362839,0.0005609587711115224,0.0012905792062921314,1.2635337962687005,1.1927367976114798,37.04216491991639,-14.118402009789872,-10.977844949267194,139073.48322855297,7.937065890018175,-18.91491083928537,1535732.1694592081,"[0.0009137890108559323, 0.0008687524101060412]","[-12.453178766870883, -14.375085594207048]","[[139073.48322855297, 393726.9681051604], [1535732.1694592081, 474064.90632044326], [1535732.1694592081, 251941.51162252063], [139073.48322855297, 251941.51162252063]]",0.038598136325721864,13.786507522703555,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3487.8685187416877,1.759008742679628,2.7657021813192566,8576.079480822,5454.455250668181,3100.86875540994,24.00681695694359,1.9519969226956464,0.0005609879864672638,0.0012907905227692374,1.2634109640966407,1.192625805220075,37.042142452558494,-14.1187207716284,-10.977952101621042,139072.14939454777,7.937182953849998,-18.91513505547104,1535725.0214116115,"[0.0009137805128418487, 0.0008687375813562346]","[-12.453398157473211, -14.375434356439229]","[[139072.14939454777, 393726.9196001596], [1535725.0214116115, 474065.1491906176], [1535725.0214116115, 251941.47926291297], [139072.14939454777, 251941.47926291297]]",0.0385976735013618,13.786372128711882,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3488.3685187416877,1.7589918679936174,2.7656950857614713,8575.98574322634,5454.357300638944,3100.842817915026,24.00614668940081,1.9519951031945704,0.0005610172039745953,0.0012910018303262049,1.2632880685288181,1.1925147535653529,37.04212000315232,-14.119039866501334,-10.978060588994424,139070.81555258355,7.937298685687807,-18.91535927468223,1535717.8744613137,"[0.0009137720122973043, 0.0008687227473579026]","[-12.453617654503306, -14.375783287111624]","[[139070.81555258355, 393726.87000083056], [1535717.8744613137, 474065.3904748347], [1535717.8744613137, 251941.44693114335], [139070.81555258355, 251941.44693114335]]",0.038597210897335275,13.786236896212039,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3488.8685187416877,1.7589749644674761,2.7656879921607684,8575.892071349128,5454.259299760292,3100.8169018548547,24.00547608582097,1.9519932835345575,0.0005610464236090725,0.0012912131289040858,1.2631651326182367,1.192403664590228,37.04209757137278,-14.11935916501621,-10.978170522219273,139069.4829907458,7.937412758169842,-18.915583280389114,1535710.7289232647,"[0.000913763513230488, 0.0008687079172800567]","[-12.45383718446692, -14.376132234477678]","[[139069.4829907458, 393726.8191782959], [1535710.7289232647, 474065.62946178525], [1535710.7289232647, 251941.41462729135], [139069.4829907458, 251941.41462729135]]",0.03859674907946841,13.786101826782232,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3489.3685187416877,1.7589579931070811,2.765680919854817,8575.798460744512,5454.1610861580575,3100.790983941378,24.00480501672869,1.9519914637167155,0.0005610756453529114,0.0012914244184568217,1.2630421390751445,1.1922925218296114,37.04207515695833,-14.119678784703629,-10.97828176151421,139068.15040329724,7.93752553057152,-18.91580729208573,1535703.5843708005,"[0.0009137550117453813, 0.0008686930821484564]","[-12.454056814408874, -14.376481340874548]","[[139068.15040329724, 393726.7672856964], [1535703.5843708005, 474065.8669025357], [1535703.5843708005, 251941.38235039584], [139068.15040329724, 251941.38235039584]]",0.03859628747060843,13.785966914200305,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3489.8685187416877,1.7589409943028707,2.765673848813838,8575.704913791085,5454.062826092493,3100.765087491822,24.00413348374148,1.9519896437425328,0.0005611048691818871,0.0012916356989252542,1.2629190878995402,1.1921813253544202,37.04205275959214,-14.119998633464547,-10.978394424570752,139066.81909665532,7.9376366655865525,-18.916031090157304,1535696.4411902218,"[0.0009137465112764157, 0.0008686782501926668]","[-12.454276498471028, -14.376830494504203]","[[139066.81909665532, 393726.71418798965], [1535696.4411902218, 474066.1020713597], [1535696.4411902218, 251941.35010057414], [139066.81909665532, 251941.35010057414]]",0.038595826644749295,13.785832160128983,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3490.3685187416877,1.7589239254546307,2.7656667992820276,8575.611425971681,5453.964344677924,3100.739188176221,24.00346156974222,1.9519878236130774,0.0005611340950788652,0.0012918469702651568,1.2627959906179267,1.1920700860310516,37.04203037901948,-14.120318786121524,-10.97850836750274,139065.48770775972,7.937746536234783,-18.916254903737524,1535689.2988737144,"[0.0009137380084811792, 0.0008686634132838841]","[-12.454496271336676, -14.377179792223496]","[[139065.48770775972, 393726.6600433727], [1535689.2988737144, 474066.33574779757], [1535689.2988737144, 251941.31787680963], [139065.48770775972, 251941.31787680963]]",0.0385953660005307,13.785697558224383,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3490.8685187416877,1.7589068309784797,2.765659750560383,8575.517999521424,5453.865821882423,3100.713310009967,24.002789191438666,1.951986003329816,0.0005611633230199909,0.0012920582324182546,1.2626728357038015,1.1919587929997402,37.042008014929934,-14.120639166027306,-10.978623710794011,139064.15758211457,7.937854795843776,-18.916478506637787,1535682.1578176585,"[0.000913729506646787, 0.0008686485794683478]","[-12.454716099097483, -14.37752913831692]","[[139064.15758211457, 393726.6047133607], [1535682.1578176585, 474066.5671852362], [1535682.1578176585, 251941.28567925698], [139064.15758211457, 251941.28567925698]]",0.038594906129006845,13.785563110349287,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3491.3685187416877,1.758889666634252,2.765652722969155,8575.424630061187,5453.767077676474,3100.687428627975,24.00211638922448,1.9519841828937907,0.0005611925529885517,0.0012922694853410204,1.262549628920416,1.1918474516608764,37.041985667074755,-14.120959857749801,-10.978740307867724,139062.82735408453,7.937961820560588,-18.916702128428312,1535675.0175419084,"[0.0009137210022565601, 0.0008686337403170676]","[-12.454936023765354, -14.377878640529648]","[[139062.82735408453, 393726.54835843254], [1535675.0175419084, 474066.79716859665], [1535675.0175419084, 251941.25350692045], [139062.82735408453, 251941.25350692045]]",0.03859444642690348,13.785428810142648,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3491.8685187416877,1.7588724763225094,2.765645696018509,8575.331319844856,5453.6682900254455,3100.661567817639,24.001443164761866,1.9519823623064403,0.000561221784961156,0.0012924807289763185,1.2624263702677696,1.1917360620849136,37.04196333515091,-14.121280767137023,-10.978858284653256,139061.4983570557,7.938067260300983,-18.91692554495424,1535667.878426805,"[0.0009137124988614155, 0.0008686189042925726]","[-12.45515599791559, -14.378228183885891]","[[139061.4983570557, 393726.4908359963], [1535667.878426805, 474067.02494958334], [1535667.878426805, 251941.2213599492], [139061.4983570557, 251941.2213599492]]",0.03859398748126147,13.785294659530972,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3492.3685187416877,1.7588552169411675,2.765638689859503,8575.23806448373,5453.569282759745,3100.635703400346,24.000769516001775,1.9519805415687799,0.0005612510189215408,0.001292691963281685,1.262303059745863,1.1916246242102573,37.041941018915395,-14.12160198667147,-10.978977488498742,139060.1692353719,7.938171495612892,-18.917148984111634,1535660.7399933762,"[0.0009137039928375822, 0.0008686040628128026]","[-12.455376069986768, -14.378577885014002]","[[139060.1692353719, 393726.432311217], [1535660.7399933762, 474067.25131605833], [1535660.7399933762, 251941.1892373617], [139060.1692353719, 251941.1892373617]]",0.03859352869197789,13.785160652150108,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3492.8685187416877,1.758837932110236,2.765631683942552,8575.144866332834,5453.4702331533745,3100.609859266769,24.000095402075026,1.951978720682227,0.0005612802548466649,0.0012929031882005012,1.2621796915914447,1.1915131326368695,37.041918718072566,-14.121923431875853,-10.979098049651384,139058.84132810403,7.938274171135447,-18.91737222078683,1535653.6026478123,"[0.0009136954875890069, 0.0008685892240932722]","[-12.45559619951584, -14.378927639095451]","[[139058.84132810403, 393726.37263779464], [1535653.6026478123, 474067.47551268793], [1535653.6026478123, 251941.15713932845], [139058.84132810403, 251941.15713932845]]",0.03859307064896808,13.785026790026503,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3493.3685187416877,1.7588205775018073,2.7656246987634496,8575.051720967558,5453.370960536835,3100.5840108390653,23.999420905940628,1.9519768996477638,0.0005613094927208069,0.0012931144036917315,1.2620562773310173,1.1914015982380843,37.041896432385215,-14.122245177753637,-10.97921981165689,139057.51325755558,7.938375674927755,-18.917595486584645,1535646.4658749592,"[0.0009136869797233731, 0.0008685743799122786]","[-12.455816421852672, -14.379277544256027]","[[139057.51325755558, 393726.3119846626], [1535646.4658749592, 474067.6983408498], [1535646.4658749592, 251941.12506485105], [139057.51325755558, 251941.12506485105]]",0.038592612742489554,13.784893066782649,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3493.8685187416877,1.758803198597298,2.765617713411629,8574.958630737614,5453.271648660466,3100.558182410417,23.998745944242508,1.9519750784667862,0.0005613387325212836,0.0012933256096995254,1.261932805438078,1.1912900101469932,37.04187416156424,-14.122567147624903,-10.97934290987331,139056.18638537586,7.938475642719055,-18.917818552592365,1535639.330100337,"[0.000913678472579637, 0.0008685595384062179]","[-12.456036702400636, -14.379627503556653]","[[139056.18638537586, 393726.25020066387], [1535639.330100337, 474067.9190293001], [1535639.330100337, 251941.0930141298], [139056.18638537586, 251941.0930141298]]",0.03859215557276653,13.784759484602692,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3494.3685187416877,1.758785750066311,2.7656107484954355,8574.865591316215,5453.172113590294,3100.5323493124133,23.998070514898536,1.951973257140253,0.0005613679742327621,0.0012935368061832413,1.2618092759126271,1.1911783683022699,37.04185190537817,-14.122889435938479,-10.979467183139093,139054.8593283112,7.938574468213517,-18.91804165135261,1535632.1948189845,"[0.0009136699624203266, 0.0008685446907761523]","[-12.456257091122202, -14.37997763657415]","[[139054.8593283112, 393726.1874587551], [1535632.1948189845, 474068.13838805165], [1535632.1948189845, 251941.0609861752], [139054.8593283112, 251941.0609861752]]",0.03859169852672584,13.784626037067243,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
