t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3494.8685187416877,1.7587682760465668,2.7656037834687,8574.772604951328,5453.072534123634,3100.506535392644,23.997394704570258,1.9519714356695288,0.0005613972178330829,0.0012937479930885726,1.2616857002811672,1.19106668370131,37.04182966354432,-14.123211930540986,-10.979592771660748,139053.53342413134,7.938671786303104,-18.91826455796385,1535625.060410813,"[0.0009136614531156375, 0.0008685298460000342]","[-12.456477526319798, -14.380327807708973]","[[139053.53342413134, 393726.1236045089], [1535625.060410813, 474068.35564929753], [1535625.060410813, 251941.02898117053], [139053.53342413134, 251941.02898117053]]",0.038591242195812954,13.784492726454992,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3495.3685187416877,1.7587507338777686,2.7655968384538734,8574.679667293143,5452.9727355522955,3100.4807165193606,23.996718426226884,1.9519696140555478,0.0005614264633073104,0.0012939591703758713,1.2615620670171954,1.1909549453558808,37.04180743583572,-14.123534741508497,-10.9797195096329,139052.20731898153,7.938767990397082,-18.918487500029983,1535617.9263896935,"[0.0009136529407493865, 0.0008685149950348704]","[-12.456698070346865, -14.380678153475575]","[[139052.20731898153, 393726.0588138215], [1535617.9263896935, 474068.571615978], [1535617.9263896935, 251940.99699816012], [139052.20731898153, 251940.99699816012]]",0.03859078597845572,13.784359546421811,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3495.8685187416877,1.7587331667629311,2.765589892866987,8574.586780806183,5452.872893984115,3100.4549166605534,23.99604176653141,1.9519677922996561,0.0005614557106335936,0.0012941703379915376,1.2614383876472142,1.190843164261279,37.041785221976625,-14.123857756804577,-10.979847542820949,139050.88235702808,7.938862708749667,-18.918710251570616,1535610.793183318,"[0.0009136444292081761, 0.0008685001468742947]","[-12.456918661288224, -14.381028538068126]","[[139050.88235702808, 393725.9929275192], [1535610.793183318, 474068.7855121223], [1535610.793183318, 251940.96503735494], [139050.88235702808, 251940.96503735494]]",0.03859033046922897,13.784226499312458,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3496.3685187416877,1.7587155316503384,2.765582967037254,8574.493941231265,5452.772833150737,3100.4291114856874,23.995364638444766,1.9519659704027608,0.0005614849597974455,0.0012943814958969316,1.2613146506447215,1.190731329430709,37.04176302174602,-14.124181086904665,-10.9799767001781,139049.55717304267,7.938956341927138,-18.918933042105238,1535603.6602981181,"[0.0009136359145347447, 0.0008684852924018906]","[-12.457139362049778, -14.381379099000272]","[[139049.55717304267, 393725.9261261312], [1535603.6602981181, 474068.99815202865], [1535603.6602981181, 251940.93309778933], [139049.55717304267, 251940.93309778933]]",0.03858987506086783,13.78409357871331,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3496.8685187416877,1.7586978720102477,2.765576040366193,8574.40115102339,5452.672730007571,3100.403324975308,23.99468708607473,1.9519641483661878,0.00056151421077734,0.0012945926440389019,1.2611908617729684,1.1906194463882274,37.04174083487476,-14.12450462991633,-10.980107132451451,139048.23311228945,7.939048513014285,-18.919155645465736,1535596.528158925,"[0.0009136274004537802, 0.0008684704403449137]","[-12.457360117876442, -14.381729710879855]","[[139048.23311228945, 393725.8582463668], [1535596.528158925, 474069.2087530272], [1535596.528158925, 251940.90117968002], [139048.23311228945, 251940.90117968002]]",0.03858942034933291,13.783960787071965,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3497.3685187416877,1.758680143696668,2.7655691334498114,8574.3084058062,5452.572404296561,3100.377532457662,23.994009107433385,1.9519623261908137,0.0005615434635593105,0.0012948037823801398,1.2610670210319546,1.190507515082444,37.04171866114649,-14.124828478572875,-10.980238665170987,139046.90879083148,7.939139629149395,-18.91937829432038,1535589.3962315763,"[0.0009136188832485992, 0.0008684555819631667]","[-12.457580978454692, -14.382080492493742]","[[139046.90879083148, 393725.78947211383], [1535589.3962315763, 474069.4181408116], [1535589.3962315763, 251940.8692820492], [139046.90879083148, 251940.8692820492]]",0.03858896571926408,13.783828117965525,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3497.8685187416877,1.7586623920207332,2.7655622252737997,8574.215708031976,5452.472039495106,3100.3517583782086,23.99333070414196,1.951960503877943,0.0005615727181221728,0.001295014910868282,1.2609431284216805,1.1903955355713787,37.04169650029701,-14.12515253828966,-10.98037145149101,139045.5855797059,7.939229306673724,-18.919600758164734,1535582.2649673861,"[0.0009136103665905081, 0.000868440725925013]","[-12.457801894744184, -14.38243132605955]","[[139045.5855797059, 393725.71963734715], [1535582.2649673861, 474069.625518882], [1535582.2649673861, 251940.83740514927], [139045.5855797059, 251940.83740514927]]",0.03858851177772714,13.783695573982255,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3498.3685187416877,1.758644571775095,2.7655553365600043,8574.123053445814,5452.371451887242,3100.325977968288,23.992651831658698,1.9519586814284309,0.0005616019744523219,0.0012952260294666579,1.2608191781788949,1.1902835023366283,37.04167435211474,-14.125476911827098,-10.980505313913852,139044.26208912354,7.939317956740666,-18.91982327065452,1535575.133846482,"[0.0009136018465824178, 0.000868425863185247]","[-12.458022923852932, -14.38278234132704]","[[139044.26208912354, 393725.64892861026], [1535575.133846482, 474069.8317197822], [1535575.133846482, 251940.80554801095], [139044.26208912354, 251940.80554801095]]",0.038588057906153043,13.783563148686657,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3498.8685187416877,1.7586267277709458,2.765548446491857,8574.030444477525,5452.270822992568,3100.300215443277,23.99197257690032,1.951956858843556,0.0005616312325290697,0.001295437138123996,1.2606951818300995,1.190171426404145,37.04165221634116,-14.125801481087896,-10.980640410741785,139042.93967795384,7.939405192585838,-18.920045603327623,1535568.0032978333,"[0.0009135933271600532, 0.0008684110028302599]","[-12.458244003191217, -14.383133401202798]","[[139042.93967795384, 393725.5771760156], [1535568.0032978333, 474070.03594551404], [1535568.0032978333, 251940.77371087892], [139042.93967795384, 251940.77371087892]]",0.03858760470759757,13.783430844751425,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3499.3685187416877,1.7586088159459552,2.7655415756367367,8573.937876828606,5452.169972925514,3100.27444619217,23.99129280969773,1.9519550361241775,0.0005616604923386556,0.00129564823680422,1.2605711220855416,1.190059291239935,37.04163009276846,-14.126126379978405,-10.98077656202355,139041.61696511685,7.93949142635563,-18.92026798837918,1535560.8727974733,"[0.0009135848041541394, 0.0008683961353899801]","[-12.458465203520511, -14.3834846548364]","[[139041.61696511685, 393725.50456786103], [1535560.8727974733, 474070.23902753944], [1535560.8727974733, 251940.74189279586], [139041.61696511685, 251940.74189279586]]",0.03858715156682813,13.783298655759785,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3499.8685187416877,1.75859087983062,2.7655347033526803,8573.845352907076,5452.069078873421,3100.2486942264486,23.990612659513467,1.9519532132716209,0.0005616897538597099,0.001295859325413242,1.2604470162349743,1.189947113340208,37.04160798114282,-14.126451481377694,-10.980913934751698,139040.29529887863,7.93957626437475,-18.920490199126448,1535553.742762352,"[0.0009135762816063391, 0.0008683812701033621]","[-12.458686455823424, -14.383835956241088]","[[139040.29529887863, 393725.4309274471], [1535553.742762352, 474070.4401616559], [1535553.742762352, 251940.71009400958], [139040.29529887863, 251940.71009400958]]",0.03858669908406015,13.783166584431223,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3500.3685187416877,1.7585728756010142,2.7655278500985285,8573.752868439211,5451.967961923223,3100.222935065995,23.98993208218017,1.9519513902865961,0.0005617190170808525,0.0012960704039661015,1.2603228585151467,1.1898348872286393,37.04158588125995,-14.126776880716458,-10.981052221849325,139038.97329628852,7.939660246233245,-18.92071246808257,1535546.6126818983,"[0.0009135677556668522, 0.0008683663980305149]","[-12.45890781658011, -14.384187433745302]","[[139038.97329628852, 393725.3565473603], [1535546.6126818983, 474070.6403360014], [1535546.6126818983, 251940.67831358334], [139038.97329628852, 251940.67831358334]]",0.03858624662054268,13.783034624258402,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3500.8685187416877,1.7585548496211802,2.7655209945629617,8573.6604261474,5451.866809562724,3100.1971935860515,23.98925107899469,1.95194956717035,0.0005617482819818867,0.0012962814724091888,1.2601986489260586,1.1897226129181864,37.04156379287207,-14.127102488819204,-10.981191753237908,139037.65236417504,7.939742805477607,-18.920934558715516,1535539.483055517,"[0.000913559230105441, 0.0008683515280063604]","[-12.459129235433686, -14.384538967307623]","[[139037.65236417504, 393725.2811155833], [1535539.483055517, 474070.83852326236], [1535539.483055517, 251940.64655180956], [139037.65236417504, 251940.64655180956]]",0.038585794829394636,13.78290278051067,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3501.3685187416877,1.7585367551906264,2.765514157680407,8573.568021939183,5451.765433142069,3100.1714448391467,23.988569648013616,1.951947743923668,0.0005617775485503354,0.0012964925307071041,1.26007438746771,1.1896102903661436,37.041541715780966,-14.127428398810498,-10.981332329099928,139036.33110119385,7.939824377534364,-18.921156706634292,1535532.353362014,"[0.0009135507011663232, 0.0008683366512138038]","[-12.45935076260854, -14.384890676790176]","[[139036.33110119385, 393725.2048373002], [1535532.353362014, 474071.0355885328], [1535532.353362014, 251940.61480772303], [139036.33110119385, 251940.61480772303]]",0.038585343083176536,13.78277104524647,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3501.8685187416877,1.7585186389119565,2.7655073183514722,8573.47565842491,5451.6640203958605,3100.1457134221528,23.9878877056847,1.9519459205477838,0.000561806816766203,0.001296703578808836,1.2599500626135987,1.1894979086877453,37.041519649744544,-14.127754535214416,-10.981474101415017,139035.01088630606,7.939904578573731,-18.92137867998875,1535525.2240829517,"[0.0009135421722275861, 0.0008683217758449337]","[-12.45957236299639, -14.38524246449173]","[[139035.01088630606, 393725.12754721614], [1535525.2240829517, 474071.2307340566], [1535525.2240829517, 251940.5830816119], [139035.01088630606, 251940.5830816119]]",0.03858489199174891,13.782639420440123,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3502.3685187416877,1.7585004527480494,2.7655004981609443,8573.383331130843,5451.562377009837,3100.119973520936,23.987205420297755,1.9519440970434374,0.0005618360866177718,0.0012969146166821306,1.259825697416729,1.1893854897099023,37.04149759456698,-14.128080956143222,-10.981616868543085,139033.69027117023,7.939983853750476,-18.92160072229356,1535518.0945919743,"[0.0009135336399712562, 0.0008683068937603354]","[-12.459794060917929, -14.385594413779318]","[[139033.69027117023, 393725.0494533951], [1535518.0945919743, 474071.4248451394], [1535518.0945919743, 251940.55137246923], [139033.69027117023, 251940.55137246923]]",0.03858444090857494,13.782507899195146,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3502.8685187416877,1.7584822463819214,2.7654936753199,8573.291042436518,5451.460701477052,3100.0942504215986,23.98652266578714,1.9519422734118423,0.0005618653580853743,0.0012971256442776296,1.259701274587348,1.189273017082463,37.041475550008045,-14.128407592768713,-10.981760799485812,139032.37067446703,7.940061795531051,-18.921822595016863,1535510.9653724453,"[0.0009135251077820107, 0.0008682920132150375]","[-12.46001582618591, -14.38594643291651]","[[139032.37067446703, 393724.97037541383], [1535510.9653724453, 474071.6170851819], [1535510.9653724453, 251940.51968062826], [139032.37067446703, 251940.51968062826]]",0.03858399046347143,13.78237648455095,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3503.3685187416877,1.7584639714322552,2.765486871049707,8573.198788140577,5451.358799309557,3100.0685188161506,23.985839482770796,1.951940449653727,0.0005618946311574861,0.0012973366615635733,1.259576799888706,1.1891604962307163,37.04145351587454,-14.128734529960742,-10.981905695511955,139031.0506752051,7.940138841566608,-18.922044537078563,1535503.8358742835,"[0.0009135165719429989, 0.0008682771254176479]","[-12.46023770349503, -14.386298634601701]","[[139031.0506752051, 393724.89051814406], [1535503.8358742835, 474071.8083259908], [1535503.8358742835, 251940.488005133], [139031.0506752051, 251940.488005133]]",0.03858354002116302,13.782245170004778,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3503.8685187416877,1.7584456754235456,2.7654800638996675,8573.106570865044,5451.256861792282,3100.0428036989383,23.985155830244025,1.9519386257702616,0.0005619239058151713,0.0012975476684914408,1.2594522675575526,1.1890479217334444,37.0414314919318,-14.129061682349604,-10.982051734011918,139029.7316761423,7.940214578608618,-18.922266312620536,1535496.7065941428,"[0.0009135080360718086, 0.0008682622389677603]","[-12.460459649523708, -14.386650908779634]","[[139029.7316761423, 393724.8096947544], [1535496.7065941428, 474071.9977283767], [1535496.7065941428, 251940.45634630797], [139029.7316761423, 251940.45634630797]]",0.038583090205990614,13.782113958773746,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3504.3685187416877,1.7584273106222181,2.7654732752550233,8573.01438636741,5451.154696100059,3100.0170795636536,23.98447179142364,1.9519368017621666,0.0005619531820470206,0.001297758665030748,1.2593276891203902,1.1889353044854434,37.04140947799067,-14.129389125653892,-10.982198714587014,139028.41224558302,7.940289447779037,-18.92248816236605,1535489.5769487168,"[0.0009134994966078966, 0.0008682473453455999]","[-12.46068170186051, -14.387003357635088]","[[139028.41224558302, 393724.7281117995], [1535489.5769487168, 474072.1861699939], [1535489.5769487168, 251940.42470317837], [139028.41224558302, 251940.42470317837]]",0.03858264037822281,13.781982844396525,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3504.8685187416877,1.7584089257637494,2.765466483388341,8572.922237269857,5451.0524978136145,3099.99137171463,23.983787282736984,1.9519349776306107,0.0005619824598340993,0.0012979696511336363,1.2592030530507157,1.1888226335966952,37.041387473820976,-14.129716782649846,-10.9823468193743,139027.09380367465,7.940363028155474,-18.922709847529774,1535482.4474530485,"[0.0009134909570822278, 0.0008682324530291398]","[-12.46090382335768, -14.387355879590242]","[[139027.09380367465, 393724.64557804284], [1535482.4474530485, 474072.3727985169], [1535482.4474530485, 251940.39307609154], [139027.09380367465, 251940.39307609154]]",0.03858219117024005,13.781851830207575,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3505.3685187416877,1.7583904721413797,2.7654597097994253,8572.830119397211,5450.950070911727,3099.9656545417492,23.983102387419137,1.9519331533762767,0.0005620117391656372,0.0012981806267704308,1.259078370875032,1.18870991996412,37.04136547923753,-14.130044729374678,-10.982495845667529,139025.77491267267,7.94043576418801,-18.92293160985554,1535475.3175291182,"[0.0009134824139051427, 0.000868217553438915]","[-12.461126051993487, -14.387708577644196]","[[139025.77491267267, 393724.56230210955], [1535475.3175291182, 474072.55849736603], [1535475.3175291182, 251940.36146407592], [139025.77491267267, 251940.36146407592]]",0.03858174193925651,13.781720909694753,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3505.8685187416877,1.7583719989617874,2.7654529327119532,8572.738035410444,5450.847612552916,3099.9399534178847,23.982417021879524,1.9519313290003169,0.0005620410200229801,0.0012983915918939105,1.258953631066837,1.1885971526963268,37.041343494014825,-14.130372888621949,-10.982645979076722,139024.4569966838,7.940507230812187,-18.92315320988891,1535468.1876999822,"[0.0009134738706149611, 0.0008682026550657734]","[-12.461348350522176, -14.38806135004152]","[[139024.4569966838, 393724.47808979865], [1535468.1876999822, 474072.7424084099], [1535468.1876999822, 251940.32986748655], [139024.4569966838, 251940.32986748655]]",0.038581293319858795,13.781590086230658,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3506.3685187416877,1.758353457137338,2.765446173727192,8572.645981132828,5450.744925338193,3099.914242618887,23.981731184155553,1.9519295045033933,0.000562070302395689,0.0012986025464746553,1.2588288336261297,1.1884843317536644,37.04132151797114,-14.130701355945494,-10.982797012229014,139023.13861139625,7.94057787825264,-18.923374890481654,1535461.0573782292,"[0.0009134653232744742, 0.0008681877487556362]","[-12.461570771600364, -14.38841432123057]","[[139023.13861139625, 393724.393153755], [1535461.0573782292, 474072.9254234765], [1535461.0573782292, 251940.29828534918], [139023.13861139625, 251940.29828534918]]",0.038580844665747016,13.78145935326027,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3506.8685187416877,1.7583348944554784,2.7654394113874745,8572.55395906561,5450.642201293029,3099.888547102391,23.981044960982146,1.9519276798866319,0.0005620995862655564,0.0012988134904667805,1.2587039900794137,1.188371468111558,37.041299550884844,-14.131030018443743,-10.98294913679905,139021.82115887725,7.940647279082526,-18.923596415881576,1535453.9270377287,"[0.0009134567759642463, 0.0008681728438591946]","[-12.461793250660712, -14.38876735046848]","[[139021.82115887725, 393724.30729545595], [1535453.9270377287, 474073.10668543266], [1535453.9270377287, 251940.26671800253], [139021.82115887725, 251940.26671800253]]",0.038580396603774186,13.781328714250465,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3507.3685187416877,1.7583162645792452,2.765432666770023,8572.461965001123,5450.539252562438,3099.862841720753,23.980358307909324,1.9519258551506755,0.0005621288716224531,0.0012990244238419244,1.2585790946634368,1.1882585562710077,37.04127759257642,-14.131358977589134,-10.983102141634447,139020.5032264279,7.940715881994237,-18.923818023628684,1535446.7961145008,"[0.0009134482247386843, 0.0008681579312600194]","[-12.462015845492653, -14.389120568530963]","[[139020.5032264279, 393724.22072971176], [1535446.7961145008, 474073.2870771175], [1535446.7961145008, 251940.23516450776], [139020.5032264279, 251940.23516450776]]",0.03857994850018366,13.781198162687708,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3507.8685187416877,1.7582976151375347,2.7654259181902265,8572.37000174769,5450.436271318945,3099.837151796745,23.979671183873855,1.9519240302966423,0.0005621581584483026,0.0012992353465541263,1.2584541416149484,1.1881455908024134,37.041255642828844,-14.131688148037085,-10.983256220642602,139019.18623553475,7.94078325405934,-18.924039474701942,1535439.6651585628,"[0.0009134396732669456, 0.0008681430196383499]","[-12.46223851208969, -14.389473864270835]","[[139019.18623553475, 393724.13325559685], [1535439.6651585628, 474073.46573229274], [1535439.6651585628, 251940.20362524161], [139019.18623553475, 251940.20362524161]]",0.038579500989579546,13.781067702049477,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3508.3685187416877,1.7582788971193293,2.7654191874152447,8572.278065130344,5450.333060083153,3099.811451421438,23.978983672170777,1.9519222053251488,0.0005621874467334087,0.001299446258576151,1.2583291424604508,1.188032582607143,37.04123370146709,-14.132017606191482,-10.983411161241065,139017.86873154264,7.94084985245874,-18.924261013699805,1535432.5335588465,"[0.0009134311179082594, 0.0008681281003295148]","[-12.462461289107162, -14.389827341840164]","[[139017.86873154264, 393724.0450903316], [1535432.5335588465, 474073.6435531298], [1535432.5335588465, 251940.17209922205], [139017.86873154264, 251940.17209922205]]",0.038579053420617244,13.78093732572707,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3508.8685187416877,1.758260160553075,2.765412452417157,8572.18615783364,5450.229819059851,3099.785766257388,23.978295689155395,1.951920380237296,0.000562216736459973,0.0012996571598626139,1.2582040856734416,1.1879195207883988,37.041211768278174,-14.13234727457928,-10.983567160394387,139016.55215525758,7.94091523795484,-18.924482398349227,1535425.401858418,"[0.0009134225622554488, 0.0008681131819219447]","[-12.46268413857469, -14.390180898157384]","[[139016.55215525758, 393723.9560299131], [1535425.401858418, 474073.8196606139], [1535425.401858418, 251940.14058683874], [139016.55215525758, 251940.14058683874]]",0.038578606436775506,13.78080703730708,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3509.3685187416877,1.7582413555340084,2.7654057350045584,8572.094275706224,5450.1263479364925,3099.760070358028,23.977607275516657,1.9519185550336828,0.0005622460276186017,0.0012998680503867228,1.2580789770171716,1.1878064107801098,37.04118984309008,-14.132677239342382,-10.983724002161296,139015.23504955485,7.940979871506272,-18.924703873667568,1535418.269454663,"[0.0009134140024942649, 0.0008680982554579223]","[-12.462907106490256, -14.390534648190453]","[[139015.23504955485, 393723.86629438907], [1535418.269454663, 474073.99496244144], [1535418.269454663, 251940.10908712092], [139015.23504955485, 251940.10908712092]]",0.038578159384958254,13.780676830149423,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3509.8685187416877,1.758222531482111,2.7653990133151822,8572.002421393267,5450.022844676231,3099.734389185697,23.976918432802492,1.9519167297153897,0.0005622753201918346,0.0013000789301040529,1.2579538164916415,1.1876932526185766,37.041167925693514,-14.133007405164935,-10.983881886988229,139013.9188445932,7.941043312180426,-18.924925199168655,1535411.1368711374,"[0.0009134054424897791, 0.0008680833299579405]","[-12.463130141199112, -14.39088846932447]","[[139013.9188445932, 393723.7756772164], [1535411.1368711374, 474074.16857953265], [1535411.1368711374, 251940.07760045317], [139013.9188445932, 251940.07760045317]]",0.038577712904952606,13.780546707902168,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3510.3685187416877,1.7582036397587617,2.765392308942998,8571.910590733021,5449.919113311647,3099.7086970309174,23.976229159140292,1.9519149042829962,0.0005623046141705853,0.001300289798988552,1.2578286040968507,1.1875800462740524,37.04114601591897,-14.133337866092678,-10.984040595503302,139012.6020961508,7.941106022200671,-18.925146617703973,1535404.0035122996,"[0.0009133968783313678, 0.0008680683963292195]","[-12.463353295010856, -14.391242485197726]","[[139012.6020961508, 393723.684400874], [1535404.0035122996, 474074.3414181537], [1535404.0035122996, 251940.04612588036], [139012.6020961508, 251940.04612588036]]",0.03857726634847943,13.78041666395152,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3510.8685187416877,1.7581847293918258,2.765385599979678,8571.818786480586,5449.815350747067,3099.683019447117,23.9755394560707,1.951913078737568,0.0005623339095376453,0.0013005006569963419,1.2577033398327995,1.187466791781216,37.041124113561125,-14.13366852683959,-10.984200331945772,139011.2862393535,7.941167556002739,-18.92536788794851,1535396.86992768,"[0.0009133883138979524, 0.0008680534636107676]","[-12.463576516086901, -14.391596572946293]","[[139011.2862393535, 393723.59225556266], [1535396.86992768, 474074.5125931561], [1535396.86992768, 251940.0146638033], [139011.2862393535, 251940.0146638033]]",0.038576820357798476,13.780286702001426,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3511.3685187416877,1.7581657514670184,2.7653789081500446,8571.727004522125,5449.711359937109,3099.6573305957386,23.974849279085323,1.9519112530796665,0.0005623632062842299,0.0013007115041028838,1.2575780179362368,1.1873534836422794,37.04110221845417,-14.133999491346751,-10.98436087285512,139009.96982255921,7.941228381150012,-18.925589254005132,1535389.7355159884,"[0.0009133797450889319, 0.0008680385223937201]","[-12.463799864302478, -14.39195086733531]","[[139009.96982255921, 393723.4994673324], [1535389.7355159884, 474074.68301901367], [1535389.7355159884, 251939.98321326118], [139009.96982255921, 251939.98321326118]]",0.03857637428081021,13.780156815398168,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3511.8685187416877,1.7581467543486768,2.765372211722856,8571.635247528304,5449.607335322761,3099.6316558008966,23.97415871494736,1.9519094273103372,0.0005623925043934592,0.0013009223402642312,1.2574526499336647,1.1872401328248263,37.04108033039648,-14.134330646818508,-10.984522427805075,139008.65426887947,7.941288048760583,-18.92581047656566,1535382.6007983994,"[0.0009133711760516215, 0.0008680235821426532]","[-12.464023274176197, -14.392305226043344]","[[139008.65426887947, 393723.4058223648], [1535382.6007983994, 474074.8518085851], [1535382.6007983994, 251939.95177464548], [139008.65426887947, 251939.95177464548]]",0.038575928755936274,13.780027007932139,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3512.3685187416877,1.758127690499571,2.7653655321723987,8571.543511346623,5449.50308460015,3099.6059694911446,23.973467633916176,1.951907601430128,0.0005624218038567846,0.001301133165455088,1.2573272185353295,1.1871267228978883,37.04105844922469,-14.134662114657184,-10.98468476979616,139007.33814126905,7.941347027485904,-18.926031797282064,1535375.4651798205,"[0.0009133626024278919, 0.0008680086330490268]","[-12.46424681908183, -14.39265980294017]","[[139007.33814126905, 393723.3115491809], [1535375.4651798205, 474075.0198742433], [1535375.4651798205, 251939.92034701328], [139007.33814126905, 251939.92034701328]]",0.03857548313660868,13.77989727296283,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3512.8685187416877,1.758108607039945,2.765358847874973,8571.451798698201,5449.398798170243,3099.5802968880125,23.9727761653694,1.9519057754400657,0.0005624511046576249,0.0013013439796330324,1.2572017410309853,1.1870132702937348,37.04103657474076,-14.134993773521979,-10.984848111629162,139006.02285723606,7.941404866155864,-18.926252977785026,1535368.329187355,"[0.0009133540284888909, 0.0008679936847609143]","[-12.464470426852566, -14.39301444637212]","[[139006.02285723606, 393723.2164314815], [1535368.329187355, 474075.18632763065], [1535368.329187355, 251939.88893076326], [139006.02285723606, 251939.88893076326]]",0.03857503805935389,13.779767614321653,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3513.3685187416877,1.7580894567382983,2.7653521803611754,8571.360105404478,5449.2942845532,3099.5546123477825,23.972084307516468,1.951903949340675,0.0005624804067878114,0.0013015547827744717,1.2570762174206318,1.1868997749909125,37.04101470678387,-14.135325715802256,-10.985012224259265,139004.70697578395,7.9414620361352775,-18.926474260394542,1535361.1922104966,"[0.0009133454503648142, 0.0008679787282779986]","[-12.464694149255429, -14.393369278733847]","[[139004.70697578395, 393723.12069958093], [1535361.1922104966, 474075.35208493564], [1535361.1922104966, 251939.85752494916], [139004.70697578395, 251939.85752494916]]",0.03857459287574581,13.77963802536443,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3513.8685187416877,1.7580702895850389,2.7653455073214848,8571.268434433281,5449.189744550567,3099.5289419496144,23.971391976619593,1.9519021231329816,0.0005625097102307816,0.0013017655748367536,1.2569506361777663,1.1867862260844286,37.0409928451607,-14.135657863881983,-10.985177322061986,139003.39196115427,7.941518076816948,-18.926695398878934,1535354.0548644625,"[0.0009133368717197424, 0.0008679637723057975]","[-12.464917947380757, -14.393724195364047]","[[139003.39196115427, 393723.0241345108], [1535354.0548644625, 474075.5162374505], [1535354.0548644625, 251939.8261300231], [139003.39196115427, 251939.8261300231]]",0.03857414824146093,13.779508509984305,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3514.3685187416877,1.7580510544086445,2.765338851037644,8571.176781749184,5449.084973084884,3099.5032592598923,23.970699170766693,1.9519002968174914,0.0005625390149786779,0.0013019763557963414,1.2568249973023895,1.1866726235454992,37.04097098971528,-14.135990314490508,-10.985343173955584,139002.07632834528,7.941573469006414,-18.926916642962,1535346.9165179895,"[0.0009133282884816342, 0.0008679488074464793]","[-12.465141875703724, -14.39407932405522]","[[139002.07632834528, 393722.92696955305], [1535346.9165179895, 474075.67972323427], [1535346.9165179895, 251939.79474500325], [139002.07632834528, 251939.79474500325]]",0.03857370348918002,13.779379061399432,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3514.8685187416877,1.7580318009572573,2.7653321895595813,8571.085149972827,5448.980169273828,3099.4775898290522,23.970005976752777,1.9518984703952025,0.0005625683210154043,0.0013021871256118796,1.2566993123210035,1.1865589783378405,37.04094914025751,-14.136322954306545,-10.985509997540817,139000.76151372175,7.94162775355548,-18.927137751096296,1535339.7776904488,"[0.0009133197048396846, 0.0008679338432470732]","[-12.46536586816422, -14.394434521335677]","[[139000.76151372175, 393722.82898391725], [1535339.7776904488, 474075.841639185], [1535339.7776904488, 251939.76337030178], [139000.76151372175, 251939.76337030178]]",0.03857325926442235,13.779249683595193,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3515.3685187416877,1.7580124809036046,2.765325544533358,8570.993534919737,5448.8751380176745,3099.451907882358,23.96931230746649,1.9518966438666043,0.0005625976283333652,0.0013023978842605216,1.2565735697071054,1.1864452795037237,37.04092729663245,-14.136655895383473,-10.9856775577029,138999.44606857977,7.941681409202516,-18.927358966905416,1535332.637767893,"[0.0009133111165659716, 0.000867918870107222]","[-12.465589991384695, -14.394789931439236]","[[138999.44606857977, 393722.7304131215], [1535332.637767893, 474076.0029123472], [1535332.637767893, 251939.73200498094], [138999.44606857977, 251939.73200498094]]",0.03857281491444204,13.779120369905925,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3515.8685187416877,1.757993142960583,2.7653188939407625,8570.901939427222,5448.770075493286,3099.4262391246743,23.968618249714126,1.9518948172326833,0.0005626269369166609,0.0013026086317014013,1.2564477809871983,1.1863315380059805,37.040905458653526,-14.136989024238456,-10.98584607557359,138998.1314373751,7.941733971904199,-18.92758004747779,1535325.4973219119,"[0.0009133025278754011, 0.0008679038976071199]","[-12.46581417896422, -14.39514541045314]","[[138998.1314373751, 393722.63103324175], [1535325.4973219119, 474076.16263330326], [1535325.4973219119, 251939.70064948386], [138998.1314373751, 251939.70064948386]]",0.03857237108819622,13.778991124375485,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3516.3685187416877,1.7579737385397738,2.7653122596057176,8570.810359433013,5448.664785522698,3099.4005576263753,23.967923716369654,1.9518929904939124,0.0005626562467579644,0.0013028193679123134,1.2563219346347796,1.1862177428875333,37.040883626169375,-14.137322453368123,-10.986015313592702,138996.81616256596,7.941785924334084,-18.927801237926786,1535318.355738428,"[0.0009132939345085774, 0.0008678889160896779]","[-12.466038497951134, -14.395501103388058]","[[138996.81616256596, 393722.531082061], [1535318.355738428, 474076.3217361275], [1535318.355738428, 251939.66930286327], [138996.81616256596, 251939.66930286327]]",0.03857192712873619,13.778861940293869,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3516.8685187416877,1.7579543165610323,2.7653056194920924,8570.718797793841,5448.559464967864,3099.374889119141,23.967228751565404,1.951891163651265,0.0005626855578415862,0.0013030300928525682,1.2561960364131002,1.1861038996399,37.04086179899775,-14.137656079145955,-10.986185496049472,138995.5016903285,7.941836798998509,-18.92802229504798,1535311.2135895325,"[0.0009132853405192067, 0.0008678739348708453]","[-12.466262889126545, -14.395856876750189]","[[138995.5016903285, 393722.4303330164], [1535311.2135895325, 474076.4793067558], [1535311.2135895325, 251939.63796556374], [138995.5016903285, 251939.63796556374]]",0.03857148368630496,13.778732821758133,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3517.3685187416877,1.7579348273558641,2.7652989956957086,8570.627250348693,5448.453913708762,3099.3492073331654,23.966533310797153,1.951889336705194,0.0005627148701605456,0.0013032408065006735,1.2560700805589093,1.1859900027731156,37.04083997699013,-14.137990006026305,-10.986356382667054,138994.1865444632,7.941887084429197,-18.92824346709625,1535304.0702244549,"[0.0009132767417302366, 0.0008678589444092133]","[-12.466487413407531, -14.396212867137466]","[[138994.1865444632, 393722.3290266685], [1535304.0702244549, 474076.6362899024], [1535304.0702244549, 251939.60663662245], [138994.1865444632, 251939.60663662245]]",0.03857104009595853,13.778603762039376,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3517.8685187416877,1.7579153207331375,2.765292366014472,8570.535719853211,5448.3483316214815,3099.3235381492955,23.965837523575733,1.9518875096566544,0.0005627441836994499,0.0013034515088170906,1.2559440843619603,1.1858760687171708,37.04081815996693,-14.138324110456585,-10.986528201079352,138992.8721798527,7.941936308320123,-18.928464509399475,1535296.9262068595,"[0.0009132681425589878, 0.0008678439546299929]","[-12.46671199663851, -14.396568919087434]","[[138992.8721798527, 393722.2269334549], [1535296.9262068595, 474076.79176315636], [1535296.9262068595, 251939.57531649707], [138992.8721798527, 251939.57531649707]]",0.038570597012351604,13.77847476534869,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3518.3685187416877,1.7578957485484605,2.7652857521316507,8570.444202311577,5448.242524231564,3099.297855820129,23.96514121744716,1.9518856825060895,0.0005627734984514689,0.0013036621997805661,1.2558180247692483,1.18576207558218,37.04079634778259,-14.138658522745482,-10.986700707361138,138991.5571483822,7.941984958131883,-18.92868566549302,1535289.780943228,"[0.0009132595384703001, 0.0008678289554379238]","[-12.466936719639346, -14.396925197274975]","[[138991.5571483822, 393722.1242960993], [1535289.780943228, 474076.9466647882], [1535289.780943228, 251939.54400426312], [138991.5571483822, 251939.54400426312]]",0.03857015378118493,13.778345824959672,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3518.8685187416877,1.7578761586308926,2.7652791321648897,8570.35270065698,5448.136684757815,3099.2721859320573,23.964444521871236,1.9518838552544429,0.0005628028144014114,0.0013038728793517253,1.2556919190705274,1.18564803979254,37.04077454026242,-14.13899312147646,-10.98687413244727,138990.24288852216,7.942032561013917,-18.928906693461187,1535282.635008759,"[0.0009132509337977972, 0.0008678139565885097]","[-12.46716150937004, -14.397281548533806]","[[138990.24288852216, 393722.02088281675], [1535282.635008759, 474077.10007618525], [1535282.635008759, 251939.51270037063], [138990.24288852216, 251939.51270037063]]",0.03856971105054716,13.778216945069271,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3519.3685187416877,1.75785650238022,2.765272528121192,8570.261210747327,5448.030616586268,3099.24650232222,23.96374734970316,1.9518820279021332,0.0005628321315428442,0.0013040835475102831,1.2555657557392947,1.1855339503944387,37.040752737263915,-14.139328019353988,-10.987048230931578,138988.92792969034,7.942079609690211,-18.92912784062179,1535275.4877529268,"[0.0009132423242408696, 0.0008677989483557273]","[-12.467386433442478, -14.397638118827786]","[[138988.92792969034, 393721.9169382078], [1535275.4877529268, 474077.2529458189], [1535275.4877529268, 251939.48140386504], [138988.92792969034, 251939.48140386504]]",0.03856926815698545,13.778088118937575,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3519.8685187416877,1.7578368293242808,2.7652659177408174,8570.169735432873,5447.924518887532,3099.2208309696953,23.963049787780122,1.9518802004500926,0.000562861449860761,0.0013042942042173493,1.2554395463020522,1.1854198183457116,37.040730938615184,-14.139663102830516,-10.987223235223894,138987.61373225634,7.942125626148652,-18.929348861372546,1535268.3397619599,"[0.0009132337140666787, 0.0008677839404153118]","[-12.467611424735525, -14.397994762913893]","[[138987.61373225634, 393721.81222863274], [1535268.3397619599, 474077.4043436408], [1535268.3397619599, 251939.45011522315], [138987.61373225634, 251939.45011522315]]",0.038568825758062614,13.777959350867699,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3520.3685187416877,1.7578170901032488,2.7652593230731095,8570.078270653126,5447.818192665858,3099.195145693953,23.96235170625381,1.951878372898728,0.0005628907693489363,0.0013045048494529404,1.2553132734690473,1.1853056272241447,37.04070914417639,-14.139998494312085,-10.987398897293872,138986.29882421662,7.942171105980009,-18.92957000327388,1535261.190401243,"[0.0009132250988015834, 0.0008677689227489022]","[-12.467836558222789, -14.398351637589265]","[[138986.29882421662, 393721.70700088516], [1535261.190401243, 474077.55522251746], [1535261.190401243, 251939.41883350196], [138986.29882421662, 251939.41883350196]]",0.03856838318906115,13.777830634107142,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3520.8685187416877,1.7577973335755028,2.765252722017619,8569.986819257014,5447.711834698341,3099.1694722947677,23.961653277326338,1.951876545248953,0.0005629200899926653,0.0013047154831789518,1.2551869602932846,1.1851913989220781,37.040687353779276,-14.140334062128328,-10.987575453733882,138984.98465643797,7.942215568584402,-18.929791022318284,1535254.0402422776,"[0.000913216482989494, 0.0008677539054718303]","[-12.468061752996814, -14.398708577930432]","[[138984.98465643797, 393721.6010181762], [1535254.0402422776, 474077.704651115], [1535254.0402422776, 251939.38755917162], [138984.98465643797, 251939.38755917162]]",0.03856794110440648,13.777701973015143,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3521.3685187416877,1.7577775116109202,2.765246136433923,8569.895377190014,5447.605250182022,3099.1437848067294,23.96095437119085,1.9518747175011593,0.0005629494117859697,0.0013049261053762944,1.2550605894850095,1.1850771170223722,37.040665567286624,-14.140669927117305,-10.987752652985762,138983.66976856184,7.94225951112557,-18.930012164111332,1535246.8886591422,"[0.0009132078622233849, 0.0008677388786985629]","[-12.468287083146825, -14.399065738943236]","[[138983.66976856184, 393721.49452984816], [1535246.8886591422, 474077.85358161246], [1535246.8886591422, 251939.35629130233], [138983.66976856184, 251939.35629130233]]",0.03856749884362368,13.777573360840691,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3521.8685187416877,1.757757673526775,2.765239544011117,8569.803947477008,5447.4986378385165,3099.1181093288155,23.960255031990577,1.9518728896562552,0.0005629787347142363,0.0013051367160066367,1.2549341668074743,1.1849627870102901,37.0406437845341,-14.141005985358046,-10.9879307338108,138982.3556276149,7.942302448113367,-18.930233181924166,1535239.7362709737,"[0.0009131992406223147, 0.0008677238518581326]","[-12.468512488565192, -14.399422985574454]","[[138982.3556276149, 393721.3872968578], [1535239.7362709737, 474078.00107420085], [1535239.7362709737, 251939.3250303898], [138982.3556276149, 251939.3250303898]]",0.038567057067835614,13.777444801982998,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3522.3685187416877,1.757737768589001,2.7652329672256966,8569.712526022584,5447.391793557585,3099.0924191896956,23.9595552152135,1.9518710617146113,0.0005630080587718313,0.001305347315051543,1.2548076864974278,1.1848484034012936,37.040622005387945,-14.141342342036253,-10.988109443217127,138981.04073443267,7.942344884675435,-18.930454327892562,1535232.58240155,"[0.0009131906139324105, 0.0008677088152684017]","[-12.468738031214947, -14.399780456364283]","[[138981.04073443267, 393721.27957086754], [1535232.58240155, 474078.14809886157], [1535232.58240155, 251939.2937754672], [138981.04073443267, 251939.2937754672]]",0.03856661510036396,13.777316289629837,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3522.8685187416877,1.7577178476062771,2.765226383597236,8569.621115643416,5447.284920880467,3099.0667406027505,23.95885500773018,1.9518692336771188,0.0005630373839444241,0.0013055579024734833,1.2546811600813714,1.184733977149632,37.04060022968633,-14.14167888301921,-10.988289022819345,138979.72656312806,7.942386331272957,-18.9306753540923,1535225.4276376944,"[0.000913181986467043, 0.0008676937786959614]","[-12.468963643338313, -14.400138004806035]","[[138979.72656312806, 393721.1711102854], [1535225.4276376944, 474078.29370799987], [1535225.4276376944, 251939.2625270329], [138979.72656312806, 251939.2625270329]]",0.038566173606257206,13.777187828303607,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3523.3685187416877,1.75769786055633,2.7652198153227068,8569.529712275473,5447.177818477574,3099.041047221554,23.958154322371772,1.9518674055441363,0.0005630667102265893,0.0013057684782545593,1.2545545760328036,1.1846194973063486,37.040578457297215,-14.142015721259757,-10.988469216995952,138978.41163208403,7.94242729271582,-18.930896509711772,1535218.2713317622,"[0.0009131733538908772, 0.0008676787323438495]","[-12.469189393037576, -14.40049577787021]","[[138978.41163208403, 393721.06216841197], [1535218.2713317622, 474078.4388677712], [1535218.2713317622, 251939.231284151], [138978.41163208403, 251939.231284151]]",0.03856573191551518,13.77705941121701,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3523.8685187416877,1.7576778577883563,2.765213239921101,8569.438318900244,5447.070688567874,3099.01536531944,23.95745324601644,1.9518655773165434,0.0005630960376041716,0.0013059790423576533,1.2544279458782266,1.1845049748246794,37.040556688062395,-14.142352742666645,-10.988650269711343,138977.09741848303,7.942467276595352,-18.931117546306695,1535211.114100361,"[0.0009131647205252951, 0.0008676636859872243]","[-12.46941521244665, -14.40085362893256]","[[138977.09741848303, 393720.9525016386], [1535211.114100361, 474078.5826272618], [1535211.114100361, 251939.2000473333], [138977.09741848303, 251939.2000473333]]",0.03856529069454569,13.776931042912214,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3524.3685187416877,1.757657789070022,2.7652066797255124,8569.346931512733,5446.9633289442845,3098.9896684190594,23.956751691482356,1.9518637489946846,0.0005631253660719822,0.0013061895947654536,1.2543012580911377,1.1843903987563955,37.04053492185324,-14.142690060544775,-10.988831922270833,138975.78243324033,7.942506792054502,-18.931338714325335,1535203.955290929,"[0.000913156082007358, 0.0008676486297791033]","[-12.46964117004136, -14.401211705649]","[[138975.78243324033, 393720.8423660054], [1535203.955290929, 474078.7259596449], [1535203.955290929, 251939.16881563535], [138975.78243324033, 251939.16881563535]]",0.03856484926967828,13.776802716566394,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3524.8685187416877,1.7576377049172869,2.7652001122264105,8569.255553096098,5446.85594239565,3098.963982826014,23.956049702922428,1.9518619205794294,0.0005631546956160435,0.001306400135440945,1.2541745184347886,1.1842757745831398,37.040513158515125,-14.143027570650446,-10.989014422127354,138974.4681555949,7.942545342846444,-18.931559764973798,1535196.7955199429,"[0.0009131474424982657, 0.0008676335732323548]","[-12.4698672051369, -14.401569871802243]","[[138974.4681555949, 393720.73151498294], [1535196.7955199429, 474078.86790878145], [1535196.7955199429, 251939.13758957235], [138974.4681555949, 251939.13758957235]]",0.038564408308816515,13.776674436788863,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3525.3685187416877,1.75761755404484,2.7651935600190183,8569.164179541318,5446.748322873456,3098.9382817318515,23.955347278559525,1.9518600920711022,0.0005631840262314905,0.0013066106643677031,1.254047726909179,1.1841611022939527,37.040491397921585,-14.143365368493956,-10.989197509066912,138973.1530783796,7.942583442678512,-18.931780951745424,1535189.6340990784,"[0.0009131387978850986, 0.0008676185068911025]","[-12.470093372776923, -14.401928256025881]","[[138973.1530783796, 393720.62020639033], [1535189.6340990784, 474079.0094567929], [1535189.6340990784, 251939.1063681852], [138973.1530783796, 251939.1063681852]]",0.03856396713074144,13.776546196740103,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3525.8685187416877,1.7575973886844727,2.7651870002341066,8569.072813809638,5446.640679174259,3098.9125918370664,23.95464441987522,1.951858263470562,0.0005632133579045185,0.0013068211815091162,1.253920883514309,1.184046381903563,37.04046963992073,-14.14370335753173,-10.989381432173047,138971.8387027537,7.9426205899829085,-18.932002022155956,1535182.4716631514,"[0.0009131301522619947, 0.0008676034401867664]","[-12.47031961821659, -14.402286730062864]","[[138971.8387027537, 393720.50819171476], [1535182.4716631514, 474079.1496361415], [1535182.4716631514, 251939.07515201485], [138971.8387027537, 251939.07515201485]]",0.038563526412777493,13.776418001117527,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3526.3685187416877,1.757577156728625,2.7651804555443777,8568.981451895783,5446.532802618967,3098.886886284178,23.953941125097494,1.9518564347781198,0.000563242690630479,0.0013070316868493007,1.2537939882501783,1.1839316134022533,37.040447884388584,-14.144041633412897,-10.98956592856456,138970.5235183767,7.942657301671602,-18.93222323023616,1535175.307539839,"[0.0009131215015036048, 0.0008675883636346725]","[-12.470545996670955, -14.402645422949808]","[[138970.5235183767, 393720.3957310552], [1535175.307539839, 474079.28943419486], [1535175.307539839, 251939.0439401102], [138970.5235183767, 251939.0439401102]]",0.03856308547168442,13.776289843050092,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3526.8685187416877,1.7575569105625644,2.7651739030869185,8568.890096816878,5446.424902498522,3098.8611917865082,23.953237352955945,1.9518546059946262,0.0005632720243957149,0.0013072421803517224,1.2536670353535362,1.1838167913330275,37.040426131176844,-14.144380109494634,-10.989751250320012,138969.20902726607,7.942693073033695,-18.932444323353707,1535168.1423688654,"[0.0009131128495393396, 0.0008675732863965028]","[-12.470772460644278, -14.403004216944398]","[[138969.20902726607, 393720.28257341875], [1535168.1423688654, 474079.4278795037], [1535168.1423688654, 251939.01273301407], [138969.20902726607, 251939.01273301407]]",0.03856264498562128,13.77616172728193,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3527.3685187416877,1.7575365970410832,2.7651673658088236,8568.798744483269,5446.316766328508,3098.8354811488443,23.95253318712156,1.951852777120373,0.0005633013591958933,0.0013074526620013708,1.2535400363508844,1.1837019266236677,37.04040438016381,-14.144718863652207,-10.98993713299052,138967.89370061798,7.9427284256582595,-18.93266555864878,1535160.975442486,"[0.0009131041924931937, 0.0008675581993760024]","[-12.470999051918941, -14.40336322208792]","[[138967.89370061798, 393720.1689807338], [1535160.975442486, 474079.56596862833], [1535160.975442486, 251938.98152975825], [138967.89370061798, 251938.98152975825]]",0.03856220426362404,13.776033646922674,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3527.8685187416877,1.757516270244912,2.765160820493553,8568.707397892063,5446.2086093333455,3098.809781473266,23.951828543626966,1.9518509481562005,0.0005633306950175249,0.0013076631317621367,1.2534129797157212,1.1835870083501894,37.04038263120373,-14.14505781695517,-10.990123829555273,138966.57906197998,7.942762850308696,-18.93288667986397,1535153.8074183366,"[0.0009130955342250125, 0.0008675431116501324]","[-12.471225728978322, -14.403722328648081]","[[138966.57906197998, 393720.05470063357], [1535153.8074183366, 474079.702719776], [1535153.8074183366, 251938.95033091024], [138966.57906197998, 251938.95033091024]]",0.03856176399298189,13.775905606804383,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
