t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3528.3685187416877,1.7574958762188733,2.765154290166379,8568.616053052914,5446.100216432125,3098.7840655131554,23.951123463406255,1.9518491191023903,0.0005633600318564455,0.0013078735896191887,1.2532858712112975,1.183472041971179,37.040360884177574,-14.145397057215993,-10.990311074194551,138965.26357934534,7.942796870487484,-18.933107944682035,1535146.6376041556,"[0.000913086870681139, 0.0008675280138217674]","[-12.471452541033978, -14.404081657622184]","[[138965.26357934534, 393719.93999626563], [1535146.6376041556, 474079.83913316607], [1535146.6376041556, 251938.91913550906], [138965.26357934534, 251938.91913550906]]",0.038561323480932864,13.775777600021069,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3528.8685187416877,1.7574754683342688,2.7651477518131036,8568.524712936358,5445.991800231085,3098.758360133916,23.950417947930806,1.9518472899597674,0.0005633893696994208,0.0013080840355371426,1.253158710837613,1.1833570274979046,37.0403391389425,-14.145736487657505,-10.990499123171219,138963.94876360107,7.942829975800066,-18.933329098971285,1535139.4666351108,"[0.0009130782059891485, 0.0008675129153915445]","[-12.471679432884843, -14.404441079791187]","[[138963.94876360107, 393719.8246129442], [1535139.4666351108, 474079.9742280063], [1535139.4666351108, 251938.88794411003], [138963.94876360107, 251938.88794411003]]",0.0385608834102159,13.775649631437929,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3529.3685187416877,1.7574549939875832,2.7651412282396004,8568.43337353121,5445.883150261092,3098.7326383275613,23.949711995446915,1.9518454607285995,0.0005634187085425087,0.0013082944695016457,1.2530314985946687,1.1832419649237307,37.04031739538158,-14.146076204008702,-10.990687707911832,138962.63309578274,7.9428626903128645,-18.933550398224696,1535132.293825682,"[0.0009130695359975, 0.0008674978068247244]","[-12.47190646010342, -14.404800724889139]","[[138962.63309578274, 393719.708815689], [1535132.293825682, 474080.10900218185], [1535132.293825682, 251938.85675576594], [138962.63309578274, 251938.85675576594]]",0.03856044309306966,13.77552169415997,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3529.8685187416877,1.7574345060517231,2.7651346964149948,8568.342037897573,5445.77447766934,3098.706927010266,23.94900560741445,1.9518436314097045,0.0005634480483725932,0.0013085048914776183,1.2529042344824635,1.1831268542586273,37.04029565335503,-14.146416109817661,-10.990877088051207,138961.3180895427,7.942894499790555,-18.93377158784176,1535125.1198317762,"[0.0009130608648403769, 0.0008674826976280023]","[-12.47213356740109, -14.405160463615944]","[[138961.3180895427, 393719.59234696906], [1535125.1198317762, 474080.24247017625], [1535125.1198317762, 251938.8255710445], [138961.3180895427, 251938.8255710445]]",0.03856000321375445,13.775393793078191,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3530.3685187416877,1.7574139517867666,2.765128179245802,8568.250702054303,5445.665571389208,3098.681199072414,23.948298782083686,1.9518418020033388,0.0005634773891859295,0.0013087153014512153,1.2527769185009978,1.1830116954970418,37.0402739127486,-14.146756300995083,-10.991066991275716,138960.00222004243,7.942925933031404,-18.93399292430712,1535117.9439629274,"[0.0009130521883432834, 0.000867467578224515]","[-12.472360810658833, -14.405520426280363]","[[138960.00222004243, 393719.4754750431], [1535117.9439629274, 474080.3756369802], [1535117.9439629274, 251938.79438899335], [138960.00222004243, 251938.79438899335]]",0.0385595630814014,13.775265921246238,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3530.8685187416877,1.7573933842122944,2.7651216536491137,8568.159369071354,5445.556643126761,3098.6554814917486,23.947591478145657,1.9518399725103088,0.0005635067309695832,0.0013089256993874525,1.2526495448870205,1.182896483177489,37.04025217342564,-14.147096690591317,-10.991257679038483,138958.68700444992,7.9429564733868006,-18.934214152425284,1535110.7668789031,"[0.0009130435104840691, 0.0008674524578666687]","[-12.472588141731414, -14.405880493895234]","[[138958.68700444992, 393719.3579407861], [1535110.7668789031, 474080.5075133591], [1535110.7668789031, 251938.76321018592], [138958.68700444992, 251938.76321018592]]",0.03855912338204419,13.775138083616337,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3531.3685187416877,1.7573727495013214,2.765115142805227,8568.06803487657,5445.447477854288,3098.629746819227,23.9468837793433,1.9518381429308531,0.0005635360737201018,0.0013091360852733433,1.2525221251670342,1.1827812282322152,37.04023043527383,-14.147437356848997,-10.991448878002359,138957.3708993871,7.942986653800887,-18.934435531803246,1535103.5878552548,"[0.0009130348273408457, 0.0008674373273719669]","[-12.472815603010561, -14.406240777680457]","[[138957.3708993871, 393719.24001384294], [1535103.5878552548, 474080.63911291375], [1535103.5878552548, 251938.7320336548], [138957.3708993871, 251938.7320336548]]",0.03855868341713647,13.775010273248736,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3531.8685187416877,1.7573521024024474,2.7651086232858284,8567.97670251772,5445.338293297229,3098.604022411329,23.946175601641716,1.9518363132657692,0.0005635654174247006,0.0013093464590742323,1.2523946478145356,1.1826659197322527,37.04020869815855,-14.147778220601817,-10.991640852053024,138956.0554431315,7.943015951637989,-18.934656803691013,1535096.407567754,"[0.0009130261428200578, 0.0008674221959050786]","[-12.473043152361546, -14.406601166706649]","[[138956.0554431315, 393719.12143247103], [1535096.407567754, 474080.76943432057], [1535096.407567754, 251938.700859997], [138956.0554431315, 251938.700859997]]",0.0385582438819574,13.77488249519346,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3532.3685187416877,1.7573313882882415,2.7651021183408564,8567.88536801847,5445.228871875743,3098.5782807759215,23.945467028802558,1.951834483515284,0.0005635947620801198,0.0013095568207776155,1.2522671243560284,1.1825505686112145,37.04018696196988,-14.14811936020362,-10.991833324966933,138954.73908945144,7.9430449032124955,-18.93487822817943,1535089.2253076266,"[0.0009130174529881967, 0.0008674070542550857]","[-12.473270832333746, -14.40696177258798]","[[138954.73908945144, 393719.0024687659], [1535089.2253076266, 474080.89949654066], [1535089.2253076266, 251938.66968825267], [138954.73908945144, 251938.66968825267]]",0.038557804076041,13.77475474247281,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3532.8685187416877,1.7573106620370913,2.7650956045479314,8567.794034480643,5445.119431735594,3098.5525492820716,23.94475797676946,1.9518326536801853,0.0005636241076737382,0.0013097671703491912,1.252139543265009,1.1824351639386244,37.04016522657605,-14.148460696630792,-10.992026563281911,138953.42337744628,7.943072983094538,-18.93509954637645,1535082.0417554048,"[0.0009130087617521458, 0.0008673919115878967]","[-12.473498600787225, -14.407322484375108]","[[138953.42337744628, 393718.8828587866], [1535082.0417554048, 474081.02829476894], [1535082.0417554048, 251938.63851902026], [138953.42337744628, 251938.63851902026]]",0.03855736469542646,13.774627020180862,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3533.3685187416877,1.7572898688571517,2.7650891052330406,8567.702697923483,5445.009754639395,3098.5268003511233,23.94404848653256,1.9518308237606885,0.0005636534542024801,0.001309977507776601,1.2520119103047294,1.1823197111783657,37.040143491869514,-14.148802318225535,-10.992220288928422,138952.10675603375,7.943100730264376,-18.9353210191928,1535074.8561943746,"[0.0009130000649953472, 0.0008673767583891507]","[-12.473726507776826, -14.407683424673492]","[[138952.10675603375, 393718.762876285], [1535074.8561943746, 474081.1568521947], [1535074.8561943746, 251938.60735133616], [138952.10675603375, 251938.60735133616]]",0.03855692503734983,13.77449932132475,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3533.8685187416877,1.7572690629102872,2.7650825971192807,8567.61136136084,5444.900056165889,3098.5010611569983,23.943338559546465,1.9518289937575661,0.0005636828016539729,0.0013101878330262777,1.2518842254751892,1.182204210336264,37.040121757721124,-14.149144127875555,-10.992414770588653,138950.79075393558,7.943127618889491,-18.935542389478144,1535067.6692798557,"[0.0009129913669016341, 0.0008673616042643323]","[-12.473954497338786, -14.408044462815184]","[[138950.79075393558, 393718.6422558681], [1535067.6692798557, 474081.28416527767], [1535067.6692798557, 251938.57618579152], [138950.79075393558, 251938.57618579152]]",0.03855648579410627,13.774371651046845,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3534.3685187416877,1.7572481907816992,2.765076103286824,8567.520020790487,5444.790122819406,3098.4753043890346,23.942628194080363,1.9518271636710234,0.0005637121500253149,0.0013103981460863138,1.2517564887763888,1.1820886614107742,37.04010002402441,-14.149486221848292,-10.992609727924787,138949.47383474553,7.943154187753777,-18.935763915678564,1535060.4803051783,"[0.0009129826632630881, 0.0008673464395732187]","[-12.474182625810462, -14.40840572999236]","[[138949.47383474553, 393718.5212727146], [1535060.4803051783, 474081.41125364014], [1535060.4803051783, 251938.54502144054], [138949.47383474553, 251938.54502144054]]",0.038556046268675384,13.774244002392347,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3534.8685187416877,1.7572273061521178,2.7650696004249378,8567.428679339602,5444.680168822034,3098.4495572997344,23.94191739158515,1.9518253335018245,0.0005637414993042748,0.001310608446923463,1.2516287002083273,1.1819730644067878,37.0400782906529,-14.149828503007246,-10.99280543212484,138948.15753137338,7.943179907810645,-18.935985339935485,1535053.289950745,"[0.0009129739582751371, 0.0008673312739368368]","[-12.47441083707428, -14.408767095327981]","[[138948.15753137338, 393718.3996592539], [1535053.289950745, 474081.53710957075], [1535053.289950745, 251938.51385888827], [138948.15753137338, 251938.51385888827]]",0.03855560715527437,13.774116380535428,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3535.3685187416877,1.7572063554331347,2.7650631117285873,8567.337333052641,5444.569979948215,3098.423792466981,23.941206150328327,1.9518235032501632,0.0005637708494881332,0.001310818735526244,1.251500859771006,1.181857419323245,37.04005655750302,-14.15017106794692,-10.993001601150297,138946.84030111143,7.943205320608399,-18.936206921758696,1535046.0975063287,"[0.0009129652477076798, 0.0008673160976738701]","[-12.474639187766035, -14.409128690576233]","[[138946.84030111143, 393718.27769224375], [1535046.0975063287, 474081.6627575455], [1535046.0975063287, 251938.48269718283], [138946.84030111143, 251938.48269718283]]",0.03855516775393747,13.773988778487084,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3535.8685187416877,1.7571853924397594,2.765056613858469,8567.245985059539,5444.459770889653,3098.398037175979,23.940494428954004,1.9518216729167952,0.0005638002005647994,0.0013110290118614437,1.2513729617011728,1.181741720693381,37.04003482445074,-14.150513829326684,-10.993198507757597,138945.52367880777,7.943229895202194,-18.93642840295979,1535038.9036526629,"[0.0009129565355945109, 0.000867300920142026]","[-12.47486762899034, -14.40949039530391]","[[138945.52367880777, 393718.1551027712], [1535038.9036526629, 474081.7871870428], [1535038.9036526629, 251938.45153693194], [138945.52367880777, 251938.45153693194]]",0.03855472875998074,13.77386120145607,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3536.3685187416877,1.7571643625691638,2.765050130262636,8567.15463130772,5444.349323722174,3098.37226368622,23.939782268480517,1.951819842501878,0.0005638295525321769,0.0013112392759180892,1.251245011762079,1.1816259739839716,37.04001309139426,-14.150856876035386,-10.993395868248456,138944.20610434457,7.943254177732882,-18.936650045981338,1535031.7076457762,"[0.0009129478177943495, 0.0008672857317855859]","[-12.475096211132408, -14.40985233268406]","[[138944.20610434457, 393718.0321694687], [1535031.7076457762, 474081.91143142077], [1535031.7076457762, 251938.42037716933], [138944.20610434457, 251938.42037716933]]",0.03855428946612749,13.773733642448327,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3536.8685187416877,1.7571433192120207,2.765043637870513,8567.063274664983,5444.238851122677,3098.346498886676,23.939069713128372,1.9518180120061672,0.0005638589053781615,0.0013114495276640385,1.251117015716976,1.1815101846665117,37.039991358210614,-14.151200102517057,-10.993593957866608,138942.88909159836,7.943277638292415,-18.936871596159023,1535024.5101001326,"[0.0009129390986328844, 0.0008672705424474793]","[-12.475324871257913, -14.410214361926148]","[[138942.88909159836, 393717.9086220025], [1535024.5101001326, 474082.0344844905], [1535024.5101001326, 251938.38921848475], [138942.88909159836, 251938.38921848475]]",0.03855385055999107,13.773606106769385,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3537.3685187416877,1.757122211627374,2.765037159046553,8566.971911214294,5444.12814935664,3098.320716300384,23.93835663285794,1.951816181429842,0.0005638882591002686,0.0013116597670880445,1.2509889562761103,1.1813943363353503,37.0399696247984,-14.151543629790151,-10.99379249006546,138941.57114952378,7.9433008142543144,-18.937093304319774,1535017.3103629113,"[0.0009129303735118025, 0.0008672553418609038]","[-12.475553686130892, -14.410576643389552]","[[138941.57114952378, 393717.7847393022], [1535017.3103629113, 474082.15735461155], [1535017.3103629113, 251938.35805998696], [138941.57114952378, 251938.35805998696]]",0.03855341136216567,13.773478587533226,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3537.8685187416877,1.7571010905695998,2.765030670817791,8566.880544356532,5444.0174230748335,3098.2949428994125,23.93764315745374,1.9518143507736412,0.0005639176136866979,0.0013118699941581647,1.2508608507292351,1.1812784453986382,37.03994789103939,-14.151887334492363,-10.99399174407472,138940.2537954273,7.9433231711437315,-18.93731491521845,1535010.1091467799,"[0.0009129216470731102, 0.0008672401403513714]","[-12.475782578460857, -14.410939015986292]","[[138940.2537954273, 393717.66024766484], [1535010.1091467799, 474082.27903234656], [1535010.1091467799, 251938.32690229017], [138940.2537954273, 251938.32690229017]]",0.038552972561228374,13.773351089954684,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3538.3685187416877,1.7570799041875858,2.76502419643131,8566.789170150987,5443.906463354556,3098.2691512095084,23.936929285549013,1.951812520037775,0.0005639469691345941,0.0013120802088644073,1.2507326990763508,1.1811625119017581,37.03992615683654,-14.152231304402292,-10.99419143366788,138938.935483666,7.94334525520253,-18.93753668887041,1535002.9057231278,"[0.0009129129151151549, 0.0008672249283093017]","[-12.476011604508171, -14.411301610509733]","[[138938.935483666, 393717.5354273682], [1535002.9057231278, 474082.4005480902], [1535002.9057231278, 251938.29574443257], [138938.935483666, 251938.29574443257]]",0.03855253345545181,13.773223606985049,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3538.8685187416877,1.7570587069115875,2.7650177124196116,8566.697791751112,5443.7954870476,3098.243368667091,23.9362149319548,1.9518106892230134,0.0005639763254315944,0.0013122904111726049,1.2506044897909547,1.1810465247805249,37.03990442207379,-14.152575484625805,-10.99439190974789,138937.61776294067,7.943366454997459,-18.93775836474535,1534995.7007811384,"[0.000912904181569101, 0.0008672097149405494]","[-12.47624072181787, -14.4116643154648]","[[138937.61776294067, 393717.4099450208], [1534995.7007811384, 474082.52078971604], [1534995.7007811384, 251938.26458703665], [138937.61776294067, 251938.26458703665]]",0.03855209475980709,13.773096143896487,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3539.3685187416877,1.757037442665388,2.765011242760346,8566.606404907088,5443.684270510392,3098.2175668678065,23.935500095356257,1.9518088583294768,0.0005640056825761753,0.0013125006010704706,1.2504762228730468,1.1809304840941972,37.03988268665432,-14.15291996467229,-10.994592863484172,138936.2990352568,7.943387348185382,-18.937980211669554,1534988.493509693,"[0.0009128954420005573, 0.0008671944901819085]","[-12.476469989764022, -14.412027267799768]","[[138936.2990352568, 393717.2841009777], [1534988.493509693, 474082.6408364278], [1534988.493509693, 251938.23342910968], [138936.2990352568, 251938.23342910968]]",0.038551655747222566,13.772968692111851,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3539.8685187416877,1.7570161661229828,2.7650047640608078,8566.515012317346,5443.573030909175,3098.1917729994016,23.934784863060983,1.95180702735784,0.0005640350405575602,0.0013127107785264039,1.25034790984913,1.1808144008116814,37.03986095046065,-14.153264623208873,-10.99479452482575,138934.98082808213,7.943407447855321,-18.93820197268107,1534981.2845178794,"[0.0009128867008754437, 0.0008671792640941677]","[-12.476699338451272, -14.41239031685205]","[[138934.98082808213, 393717.15766164026], [1534981.2845178794, 474082.7597309654], [1534981.2845178794, 251938.20227127234], [138934.98082808213, 251938.20227127234]]",0.03855121710314361,13.772841256296129,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3540.3685187416877,1.7569948246835476,2.7649982991088917,8566.423609962118,5443.461557861033,3098.1659600741596,23.934069147870336,1.9518051963082155,0.0005640643993743534,0.0013129209435315395,1.2502195391927013,1.1806982640103225,37.03983921339494,-14.153609571721224,-10.99499657324884,138933.66161997904,7.943427330482393,-18.938423903731234,1534974.0731150364,"[0.0009128779537113585, 0.0008671640265993201]","[-12.47692883804122, -14.412753613559634]","[[138933.66161997904, 393717.03093469073], [1534974.0731150364, 474082.87853589], [1534974.0731150364, 251938.17111262918], [138933.66161997904, 251938.17111262918]]",0.038550778129638315,13.772713829924403,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3540.8685187416877,1.7569734712723108,2.7649918242509983,8566.332201335616,5443.350064128848,3098.140155859639,23.933353036871193,1.951803365181294,0.000564093759015517,0.0013131310960570435,1.2500911224302635,1.1805820846290243,37.03981747534482,-14.153954693179779,-10.99519928461467,138932.34297176413,7.943446457629165,-18.938645742243835,1534966.8600626264,"[0.0009128692051096406, 0.0008671487879840672]","[-12.477158416838517, -14.413117004220668]","[[138932.34297176413, 393716.9036479051], [1534966.8600626264, 474082.99622758524], [1534966.8600626264, 251938.13995384646], [138932.34297176413, 251938.13995384646]]",0.03855033953265729,13.772586419318543,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3541.3685187416877,1.7569520528535465,2.764985362702075,8566.240782862078,5443.238337428037,3098.11433305048,23.932636442710084,1.9518015339772028,0.0005641231194794162,0.0013133412360937363,1.2499626480353137,1.180465851730648,37.039795736219276,-14.154300102842171,-10.99540236950935,138931.02334602101,7.94346537735268,-18.93886774686203,1534959.6446970408,"[0.0009128604505651926, 0.0008671335381307575]","[-12.47738814531929, -14.413480640327665]","[[138931.02334602101, 393716.77608393045], [1534959.6446970408, 474083.1138387751], [1534959.6446970408, 251938.108793989], [138931.02334602101, 251938.108793989]]",0.03854990061263206,13.772459018264925,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3541.8685187416877,1.7569306226223336,2.7649788910704394,8566.149357991895,5443.126590809547,3098.0885191045995,23.931919409583458,1.951799702696643,0.0005641524807548585,0.0013135513636113216,1.2498341217711038,1.1803495707773461,37.039773995911446,-14.154645695262232,-10.995606120453488,138929.70428794244,7.94348353718064,-18.939089657634128,1534952.4277458924,"[0.0009128516944592005, 0.0008671182869625279]","[-12.4776179597972, -14.413844379984173]","[[138929.70428794244, 393716.6479573457], [1534952.4277458924, 474083.2303314786], [1534952.4277458924, 251938.07763368485], [138929.70428794244, 251938.07763368485]]",0.0385494620722078,13.772331632771948,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3542.3685187416877,1.7569091265876364,2.7649724329334155,8566.057922810474,5443.014608104946,3098.0626861883643,23.931201935753773,1.9517978713397315,0.0005641818428403814,0.0013137614786017035,1.2497055436376332,1.1802332417701982,37.039752254332484,-14.154991568354168,-10.995810251174817,138928.3842319374,7.94350148677222,-18.939311737947037,1534945.2084701632,"[0.0009128429324966337, 0.0008671030246808325]","[-12.477847917791564, -14.414208356571368]","[[138928.3842319374, 393716.51954905334], [1534945.2084701632, 474083.34674498055], [1534945.2084701632, 251938.04647196605], [138928.3842319374, 251938.04647196605]]",0.03854902320127136,13.77220425609356,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3542.8685187416877,1.756887619502347,2.764965964606488,8565.966480504905,5442.902607596115,3098.0368619922665,23.930484022633863,1.9517960399071648,0.0005642112057248739,0.0013139715810344358,1.249576913634902,1.180116864704823,37.03973051137581,-14.155337624782106,-10.996015054234306,138927.06473647882,7.943518671376836,-18.939533725611142,1534937.987580157,"[0.0009128341689569614, 0.0008670877610675467]","[-12.478077962043153, -14.414572436985459]","[[138927.06473647882, 393716.3905732073], [1534937.987580157, 474083.46203460987], [1534937.987580157, 251938.01530948034], [138927.06473647882, 251938.01530948034]]",0.03854858470835462,13.772076893844996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3543.3685187416877,1.7568660466867054,2.764959509727401,8565.875027082086,5442.790370816598,3098.011018586887,23.929765668501926,1.9517942083990505,0.0005642405694070336,0.0013141816709014479,1.2494482317629105,1.1800004395849022,37.039708766952344,-14.155683962419541,-10.99622023758883,138925.74423030534,7.943535647382362,-18.93975588497119,1534930.7643305345,"[0.0009128253995188806, 0.0008670724862691396]","[-12.478308150425887, -14.414936755362422]","[[138925.74423030534, 393716.26131560886], [1534930.7643305345, 474083.5772491042], [1534930.7643305345, 251937.9841452704], [138925.74423030534, 251937.9841452704]]",0.03854814587998084,13.771949538916614,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3543.8685187416877,1.7568444629983146,2.764953044580524,8565.78356569779,5442.678116409457,3097.9851836859384,23.92904683192169,1.951792376816077,0.0005642699338758766,0.0013143917481720153,1.2493194922584074,1.1798839609353793,37.03968702095574,-14.156030493539538,-10.996426092363606,138924.4242731595,7.943551861256566,-18.939977953620172,1534923.5394267149,"[0.0009128166282940326, 0.0008670572097919676]","[-12.47853843299823, -14.415301189221225]","[[138924.4242731595, 393716.13149155135], [1534923.5394267149, 474083.69134478923], [1534923.5394267149, 251937.95297999133], [138924.4242731595, 251937.95297999133]]",0.038547707425026737,13.77182219676859,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3544.3685187416877,1.7568228127565664,2.764946593027675,8565.69209226564,5442.565622311888,3097.959329075513,23.928327596853197,1.9517905451583355,0.0005642992991303854,0.0013146018128387268,1.2491907066478949,1.1797674397004403,37.039665273296976,-14.156377297744758,-10.99663232119974,138923.10327800034,7.943567877361829,-18.94020019856157,1534916.3120903058,"[0.000912807851220674, 0.0008670419221888682]","[-12.478768854010125, -14.415665853400723]","[[138923.10327800034, 393716.00139166], [1534916.3120903058, 474083.80538303254], [1534916.3120903058, 251937.9218126756], [138923.10327800034, 251937.9218126756]]",0.038547268622744484,13.771694860192996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3544.8685187416877,1.7568011524841383,2.7649401309841153,8565.600609951245,5442.453113053549,3097.9334828861274,23.927607879057025,1.9517887134265075,0.0005643286651596876,0.0013148118648710681,1.2490618634048707,1.1796508649378825,37.03964352387027,-14.156724294863864,-10.996839215397927,138921.78282757182,7.943583138116736,-18.940422353514663,1534909.0830480186,"[0.0009127990723456787, 0.0008670266328901244]","[-12.478999369462578, -14.416030633341768]","[[138921.78282757182, 393715.87073040626], [1534909.0830480186, 474083.9183101356], [1534909.0830480186, 251937.8906440045], [138921.78282757182, 251937.8906440045]]",0.038546830191598394,13.771567534737532,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3545.3685187416877,1.756779425747831,2.764933682373654,8565.509114803066,5442.340364208413,3097.907616883492,23.926887719644384,1.9517868816206776,0.0005643580319628653,0.0013150219042615833,1.2489329682925865,1.1795342421217685,37.03962177258791,-14.157071574387052,-10.997046476318701,138920.46133328095,7.943598209429524,-18.940644685748225,1534901.8515420735,"[0.0009127902874349963, 0.0008670113321570645]","[-12.47923003099168, -14.416395654743726]","[[138920.46133328095, 393715.7397995099], [1534901.8515420735, 474084.0311904341], [1534901.8515420735, 251937.859473018], [138920.46133328095, 251937.859473018]]",0.038546391409701286,13.771440213184995,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3545.8685187416877,1.7567576883090976,2.764927223319487,8565.417609986333,5442.2275975337325,3097.8817589646915,23.9261671629159,1.951785049741514,0.000564387399529275,0.0013152319309806947,1.2488040270742924,1.1794175767188884,37.03960001934604,-14.15741902824637,-10.997254396012238,138919.14036518085,7.943612535100442,-18.94086693111268,1534894.6182790063,"[0.000912781500972839, 0.000866996030121526]","[-12.479460773510807, -14.416760772835486]","[[138919.14036518085, 393715.60831320303], [1534894.6182790063, 474084.14297441836], [1534894.6182790063, 251937.82830038312], [138919.14036518085, 251937.82830038312]]",0.038545952990476556,13.77131290111076,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3546.3685187416877,1.7567358860256426,2.7649207773197073,8565.326091625131,5442.114596591114,3097.855881400078,23.925446078612318,1.9517832177890997,0.0005644167678580155,0.0013154419450205927,1.2486750224602357,1.1793008523270836,37.039578264058775,-14.157766781894662,-10.997462673401515,138917.81836216297,7.9436266788550824,-18.941089352256597,1534887.3825381722,"[0.0009127727081929143, 0.0008669807162125593]","[-12.479691676095849, -14.417126152201167]","[[138917.81836216297, 393715.47656439245], [1534887.3825381722, 474084.2547181077], [1534887.3825381722, 251937.79712516573], [138917.81836216297, 251937.79712516573]]",0.03854551422288696,13.771185591353388,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3546.8685187416877,1.756714071715673,2.7649143209764357,8565.234562925249,5442.001573098461,3097.8300115644874,23.92472459667693,1.9517813857640924,0.0005644461369386262,0.001315651946352018,1.24854597174017,1.1791840853470412,37.039556506625104,-14.158114711120096,-10.997671602918444,138916.4968655412,7.9436400869434465,-18.94131168986189,1534880.1450064327,"[0.0009127639137705068, 0.0008669654008269003]","[-12.479922660942176, -14.41749163067759]","[[138916.4968655412, 393715.34426620597], [1534880.1450064327, 474084.36538151925], [1534880.1450064327, 251937.7659480123], [138916.4968655412, 251937.7659480123]]",0.03854507580874636,13.771058289490725,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3547.3685187416877,1.7566921924097239,2.764907877776648,8565.143019846222,5441.8883141726,3097.804121681527,23.924002672597474,1.9517795536665603,0.0005644755067704484,0.0013158619349681927,1.2484168691508428,1.179067270319758,37.03953474696027,-14.15846292157595,-10.997880881763137,138915.1743120389,7.94365332518268,-18.941534206945818,1534872.904925838,"[0.0009127551132723257, 0.00086695007395173]","[-12.480153792509382, -14.417857351477629]","[[138915.1743120389, 393715.21171302686], [1534872.904925838, 474084.4760225698], [1534872.904925838, 251937.73476797855], [138915.1743120389, 251937.73476797855]]",0.038544637036246915,13.770930988419646,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3547.8685187416877,1.7566703028378012,2.764901423755207,8565.05146571523,5441.77503864291,3097.7782398051763,23.923280307802013,1.9517777214971614,0.0005645048773430091,0.0013160719108397218,1.2482877146922562,1.1789504072396422,37.03951298496537,-14.158811314872697,-10.998090805444235,138913.8522800757,7.943665832499221,-18.941756637943456,1534865.663045797,"[0.0009127463110380992, 0.0008669347454754713]","[-12.48038501272462, -14.418223180031106]","[[138913.8522800757, 393715.07861600484], [1534865.663045797, 474084.5855850669], [1534865.663045797, 251937.70358575648], [138913.8522800757, 251937.70358575648]]",0.0385441986224658,13.77080369381266,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3548.3685187416877,1.7566483477150692,2.7648949828112497,8564.959896647226,5441.661525745658,3097.7523377537727,23.92255750059666,1.9517758892559527,0.0005645342486558414,0.0013162818739601548,1.2481585083644087,1.1788334961153286,37.0394912205586,-14.159159989031505,-10.998301070126331,138912.529183571,7.943678179586499,-18.94197924971283,1534858.4186125377,"[0.0009127375026983012, 0.000866919405450653]","[-12.480616380119121, -14.418589251779219]","[[138912.529183571, 393714.9452710452], [1534858.4186125377, 474084.6951387458], [1534858.4186125377, 251937.67240038773], [138912.529183571, 251937.67240038773]]",0.03854375984562709,13.7706763984954,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3548.8685187416877,1.7566263824340258,2.764888531018573,8564.868315904107,5441.547996239769,3097.7264435137445,23.921834209504944,1.951774056943586,0.0005645636206985726,0.0013164918243000023,1.2480292444040495,1.1787165314683432,37.0394694536439,-14.159508855959729,-10.99851197374943,138911.2065976988,7.94368980348159,-18.94220177723102,1534851.1723520006,"[0.0009127286924146313, 0.0008669040634802387]","[-12.480847844079454, -14.418955442910786]","[[138911.2065976988, 393714.81138740055], [1534851.1723520006, 474084.8036251349], [1534851.1723520006, 251937.6412125521], [138911.2065976988, 251937.6412125521]]",0.038543321422138156,13.77054910818745,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3549.3685187416877,1.7566043508284195,2.7648820924614657,8564.776719444626,5441.434226172185,3097.70052863981,23.921110475681978,1.9517722245601066,0.0005645929934709334,0.001316701761853195,1.24789992857443,1.1785995187759384,37.03944768414084,-14.159858005278792,-10.998723210762762,138909.88292207866,7.943701279003363,-18.942424489766125,1534843.9234730836,"[0.0009127198759143925, 0.0008668887097573362]","[-12.48107945675787, -14.419321880060075]","[[138909.88292207866, 393714.67726280354], [1534843.9234730836, 474084.9121213878], [1534843.9234730836, 251937.6100212802], [138909.88292207866, 251937.6100212802]]",0.03854288262427478,13.770421815718537,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3549.8685187416877,1.756582309072784,2.76487564300813,8564.685110446148,5441.320439070665,3097.674621317847,23.920386300559112,1.9517703921061549,0.0005646223669627358,0.0013169116865908714,1.24777056087555,1.1784824580312705,37.03942591195454,-14.160207338102174,-10.998935079756336,138908.5597431202,7.943712040644726,-18.942647120401062,1534836.6726997767,"[0.000912711057570563, 0.0008668733542452265]","[-12.481311159626681, -14.419688427617649]","[[138908.5597431202, 393714.5426056431], [1534836.6726997767, 474085.0195630309], [1534836.6726997767, 251937.57882726824], [138908.5597431202, 251937.57882726824]]",0.03854244417337756,13.770294526901012,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3550.3685187416877,1.7565602017200241,2.7648692065305087,8564.5934849861,5441.206413707869,3097.6486933837155,23.91966168245846,1.9517685595817715,0.000564651741173787,0.0013171215985072688,1.2476411413074093,1.1783653492451849,37.03940413700616,-14.160556952218517,-10.999147273566791,138907.23547549703,7.94372266230809,-18.94286993587488,1534829.4192773371,"[0.0009127022330222324, 0.0008668579870102981]","[-12.481543011109006, -14.420055220852747]","[[138907.23547549703, 393714.40771452937], [1534829.4192773371, 474085.12702353415], [1534829.4192773371, 251937.54762957178], [138907.23547549703, 251937.54762957178]]",0.03854200534742076,13.770167234591838,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3550.8685187416877,1.7565380844565914,2.764862758952502,8564.501846406774,5441.092372090045,3097.622773020216,23.918936665705502,1.9517667269875907,0.0005646811160940004,0.0013173314975740468,1.2475116756332596,1.1782481978811747,37.0393823592039,-14.160906739144457,-10.999360093086352,138905.91170525792,7.943732576240819,-18.94309266932717,1534822.163952629,"[0.0009126934068035665, 0.0008668426182746122]","[-12.481774945433608, -14.420422113739557]","[[138905.91170525792, 393714.2722959747], [1534822.163952629, 474085.2334365024], [1534822.163952629, 251937.51642889067], [138905.91170525792, 251937.51642889067]]",0.03854156686771555,13.770039944609772,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3551.3685187416877,1.7565159025752783,2.764856324079043,8564.410190895329,5440.978095487955,3097.5968321782802,23.91821111994917,1.951764894323651,0.0005647104917232131,0.001317541383785071,1.247382146563347,1.1781309875395714,37.039360578471985,-14.16125682508824,-10.999573229222563,138904.58685308264,7.943742357268093,-18.943315586490655,1534814.905989977,"[0.0009126845740870567, 0.0008668272373501916]","[-12.482007042531844, -14.420789272505761]","[[138904.58685308264, 393714.1366499931], [1534814.905989977, 474085.3398756687], [1534814.905989977, 251937.4852242831], [138904.58685308264, 251937.4852242831]]",0.03854112801422777,13.769912649775165,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3551.8685187416877,1.7564937094126918,2.7648498783095423,8564.318521704132,5440.8637976313785,3097.570898475126,23.917485175223213,1.9517630615905739,0.0005647398680515561,0.0013177512571122972,1.2472525713874252,1.1780137346180282,37.039338794721516,-14.16160708545822,-10.999786985245521,138903.262474268,7.94375144042948,-18.943538425675,1534807.6460899904,"[0.0009126757395912599, 0.0008668118547183493]","[-12.482239223983495, -14.421156533783696]","[[138903.262474268, 393714.00048205507], [1534807.6460899904, 474085.4452842181], [1534807.6460899904, 251937.454016419], [138903.262474268, 251937.454016419]]",0.03854068949612512,13.769785355898907,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3552.3685187416877,1.7564714514551967,2.7648434453704813,8564.226834785584,5440.749263498239,3097.5449438649866,23.916758786995707,1.951761228788382,0.0005647692450791271,0.001317961117550605,1.2471229443422427,1.1778964336608182,37.03931700787763,-14.161957626432343,-11.000001050014873,138901.93699014565,7.943760402492501,-18.943761452507374,1534800.3834768194,"[0.000912666898832267, 0.0008667964602683455]","[-12.482471554945223, -14.421524042153251]","[[138901.93699014565, 393713.8640938345], [1534800.3834768194, 474085.5507367995], [1534800.3834768194, 251937.42280435376], [138901.93699014565, 251937.42280435376]]",0.03854025059378441,13.769658055858354,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3552.8685187416877,1.7564491839457133,2.7648370010706333,8564.13513351163,5440.634713956877,3097.5189966697217,23.916031913770503,1.9517593959176995,0.0005647986227960136,0.0013181709650714915,1.2469932596645485,1.1777790791872427,37.03929521785278,-14.162308359002202,-11.000215727596924,138900.61199447903,7.943768671224234,-18.943984398821158,1534793.1189162855,"[0.0009126580560314683, 0.0008667810637089037]","[-12.482703984006548, -14.421891672361527]","[[138900.61199447903, 393713.7271890138], [1534793.1189162855, 474085.65516019764], [1534793.1189162855, 251937.39158880818], [138900.61199447903, 251937.39158880818]]",0.03853981203213504,13.769530755554673,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3553.3685187416877,1.7564268501982858,2.7648305697391447,8564.043413924794,5440.519923034737,3097.4930282012874,23.91530463966281,1.9517575629785289,0.0005648280012026305,0.0013183807996704979,1.2468635288808454,1.177661682148861,37.03927342457422,-14.162659363262637,-11.00043070667374,138899.2858729788,7.943776829567327,-18.944207536241066,1534785.8516120773,"[0.0009126492070431504, 0.0008667656554287078]","[-12.482936556533488, -14.42225954149822]","[[138899.2858729788, 393713.59007046366], [1534785.8516120773, 474085.7596448714], [1534785.8516120773, 251937.36036881187], [138899.2858729788, 251937.36036881187]]",0.038539373076568,13.769403447791301,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3553.8685187416877,1.7564045079690411,2.7648241267771527,8563.951679389716,5440.4051201776565,3097.4670672352604,23.91457688029981,1.9517557299714972,0.0005648573802890299,0.0013185906213193284,1.2467337404646301,1.1775442315969376,37.03925162795667,-14.163010558223661,-11.000646292150236,138897.9602446536,7.943784300198587,-18.944430592348823,1534778.5823427904,"[0.0009126403560223155, 0.0008667502450633344]","[-12.483169227090928, -14.422627532200547]","[[138897.9602446536, 393713.4524404342], [1534778.5823427904, 474085.86310546467], [1534778.5823427904, 251937.3291451008], [138897.9602446536, 251937.3291451008]]",0.03853893446278013,13.769276138541866,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3554.3685187416877,1.756382099339079,2.764817696677917,8563.85992603352,5440.290075329617,3097.441084930654,23.91384863394137,1.9517538968966115,0.0005648867600555631,0.0013188004300131824,1.2466038944159035,1.1774267275400905,37.03922982792943,-14.163362044452672,-11.000862171557856,138896.6334863928,7.943791668699504,-18.94465384025736,1534771.3103239366,"[0.0009126314984733314, 0.0008667348224201863]","[-12.48340205591538, -14.422995783277825]","[[138896.6334863928, 393713.31460299913], [1534771.3103239366, 474085.96663827373], [1534771.3103239366, 251937.29791670654], [138896.6334863928, 251937.29791670654]]",0.038538495452050334,13.76914882056689,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3554.8685187416877,1.756359680421667,2.7648112554335285,8563.768156983486,5440.175011529419,3097.4151093148193,23.913119987811477,1.9517520637544732,0.0005649161404927023,0.0013190102257247284,1.2464740022611678,1.1773091809069947,37.03920802440854,-14.163713704866955,-11.00107865258002,138895.3071768611,7.943798361752954,-18.944877014332974,1534764.0362485796,"[0.000912622639049988, 0.0008667193979149644]","[-12.48363497052087, -14.423364139122244]","[[138895.3071768611, 393713.1762593216], [1534764.0362485796, 474086.0691701273], [1534764.0362485796, 251937.26668432172], [138895.3071768611, 251937.26668432172]]",0.038538056764389414,13.769021499863168,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3555.3685187416877,1.7563371968099997,2.7648048268326333,8563.676368230686,5440.059710904435,3097.3891122872687,23.912390940304682,1.951750230545078,0.0005649455216009781,0.0013192200084500832,1.2463440640004222,1.1771915917158753,37.03918621732299,-14.164065635892433,-11.001295419974667,138893.9797339113,7.943804960825361,-18.945100380800028,1534756.7593490395,"[0.0009126137734201511, 0.0008667039616725902]","[-12.48386802895409, -14.423732734234028]","[[138893.9797339113, 393713.0377145401], [1534756.7593490395, 474086.1717826035], [1534756.7593490395, 251937.23544701788], [138893.9797339113, 251937.23544701788]]",0.03853761767787066,13.768894169299312,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3555.8685187416877,1.7563147048706642,2.764798386346812,8563.584563329861,5439.944398568895,3097.3631226127522,23.911661364080707,1.9517483972690355,0.0005649749033707201,0.0013194297781610618,1.2462140623439142,1.1770739435443054,37.039164406591226,-14.16441776631721,-11.001512781765086,138892.65277563635,7.9438108856211045,-18.94532366738619,1534749.480438808,"[0.000912604905568206, 0.00086668852303885]","[-12.484101193165591, -14.424101462103248]","[[138892.65277563635, 393712.89866837603], [1534749.480438808, 474086.2733880503], [1534749.480438808, 251937.20420554845], [138892.65277563635, 251937.20420554845]]",0.03853717892791878,13.768766834877107,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3556.3685187416877,1.7562921460691308,2.7647919587478587,8563.492738398178,5439.828842015363,3097.3371111352917,23.91093138617203,1.9517465639263292,0.000565004285802667,0.0013196395348541116,1.246084014581397,1.176956252813365,37.03914259214565,-14.164770168960402,-11.001730423215122,138891.32466160107,7.943816726912786,-18.945547150127908,1534742.1987036706,"[0.0009125960314061253, 0.0008666730724615737]","[-12.484334502652585, -14.424470432113194]","[[138891.32466160107, 393712.75942727266], [1534742.1987036706, 474086.37509250623], [1534742.1987036706, 251937.17295892525], [138891.32466160107, 251937.17295892525]]",0.03853673976838492,13.768639489327144,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3556.8685187416877,1.7562695788166134,2.7647855194126914,8563.40089670257,5439.713272689746,3097.311106621264,23.910200922164695,1.951744730517558,0.0005650336688873288,0.0013198492785016596,1.2459539091863676,1.1768385085715551,37.03912077390629,-14.165122762454155,-11.001948653159047,138889.99701094898,7.9438219034129816,-18.94577055657203,1534734.9148979986,"[0.0009125871550973104, 0.0008666576196040226]","[-12.484567911866817, -14.424839526509468]","[[138889.99701094898, 393712.6196902558], [1534734.9148979986, 474086.4758048976], [1534734.9148979986, 251937.1417078836], [138889.99701094898, 251937.1417078836]]",0.03853630093600825,13.768512138736611,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3557.3685187416877,1.7562469454468128,2.7647790927801896,8563.309034307304,5439.597461400139,3097.2850802688413,23.90947005623338,1.9517428970426993,0.0005650630526255402,0.0013200590091004452,1.2458237576853293,1.1767207217735989,37.03909895180584,-14.16547562737872,-11.002167155069458,138888.66820257457,7.943827004437196,-18.945994159506654,1534727.6282306912,"[0.0009125782724746762, 0.0008666421548051763]","[-12.484801466459983, -14.425208863074031]","[[138888.66820257457, 393712.47976466664], [1534727.6282306912, 474086.5766254137], [1534727.6282306912, 251937.1104514667], [138888.66820257457, 251937.1104514667]]",0.03853586169229462,13.76838477588937,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3557.8685187416877,1.756224303744992,2.764772654256016,8563.217154593889,5439.481637664965,3097.259060853306,23.908738661232842,1.9517410635023549,0.0005650924370079255,0.0013202687266227328,1.2456935427885283,1.1766028760295706,37.03907712576563,-14.165828686351716,-11.002386240660996,138887.33985598467,7.943831445752323,-18.94621768641332,1534720.3394781696,"[0.0009125693875348514, 0.0008666266874500154]","[-12.485035128218604, -14.425578334751478]","[[138887.33985598467, 393712.339347159], [1534720.3394781696, 474086.676459995], [1534720.3394781696, 251937.07919042042], [138887.33985598467, 251937.07919042042]]",0.03853542277437542,13.768257406888534,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3558.3685187416877,1.7562015950910612,2.7647662287133863,8563.125253510363,5439.365568414733,3097.233019044545,23.908006863436317,1.9517392298965965,0.000565121822033644,0.0013204784310648762,1.2455632817857176,1.1764849876545835,37.039055295719436,-14.166182030821812,-11.002605621993553,138886.01032341036,7.943835792577488,-18.94644141457104,1534713.047792901,"[0.0009125604961723171, 0.0008666112079535215]","[-12.485268936868621, -14.425948051371794]","[[138886.01032341036, 393712.19872242346], [1534713.047792901, 474086.7763842284], [1534713.047792901, 251937.04792375542], [138886.01032341036, 251937.04792375542]]",0.03853498343813248,13.768130024474367,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3558.8685187416877,1.7561788775618545,2.7647597916137454,8563.033334147422,5439.24948377168,3097.2069834498416,23.907274664711686,1.9517373962259832,0.0005651512076938821,0.0013206881223989625,1.245432974676898,1.1763670566975757,37.03903346158802,-14.166535551512691,-11.00282562306495,138884.68121675352,7.943839449672225,-18.946665072737176,1534705.7538911535,"[0.0009125516028723483, 0.0008665957265096476]","[-12.485502832354927, -14.426317874133579]","[[138884.68121675352, 393712.0575772687], [1534705.7538911535, 474086.87529052346], [1534705.7538911535, 251937.01665220756], [138884.68121675352, 251937.01665220756]]",0.03853454442036109,13.76800263422564,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3559.3685187416877,1.7561560957481208,2.764753367045079,8562.941392538587,5439.1331622150265,3097.1809256499837,23.906541977643084,1.9517355624904507,0.0005651805939901668,0.0013208978006207536,1.2453026099355666,1.176249072247116,37.03901162330453,-14.166889362910926,-11.003045903161308,138883.35093433195,7.943843027278291,-18.9468889304396,1534698.4569989874,"[0.0009125427028817785, 0.0008665802325227099]","[-12.485736888572976, -14.426687961187614]","[[138883.35093433195, 393711.916238291], [1534698.4569989874, 474086.97430037655], [1534698.4569989874, 251936.98537485127], [138883.35093433195, 251936.98537485127]]",0.038534104986369944,13.7678752282287,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3559.8685187416877,1.756133304640001,2.76474693062716,8562.849432161747,5439.016824236362,3097.154874214594,23.905808803673118,1.9517337286905503,0.0005652099809137789,0.0013211074657031733,1.2451721875617237,1.17613103429419,37.038989780792406,-14.167243365058786,-11.003266755929019,138882.02108277837,7.943845961389172,-18.94711271731819,1534691.1578993602,"[0.0009125338005915856, 0.0008665647359774671]","[-12.485971046734859, -14.427058176580548]","[[138882.02108277837, 393711.7744173377], [1534691.1578993602, 474087.0723478505], [1534691.1578993602, 251936.95409243766], [138882.02108277837, 251936.95409243766]]",0.03853366586450718,13.76774781244358,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3560.3685187416877,1.7561104475253866,2.7647405067820032,8562.75744916046,5438.900243697328,3097.128800390388,23.905075227077408,1.95173189482622,0.0005652393684662012,0.0013213171176442654,1.2450417190818712,1.1760129538001638,37.03896793398769,-14.167597637202084,-11.003487845406994,138880.69004229415,7.943848860546609,-18.947336705953603,1534683.85580299,"[0.0009125248918486093, 0.0008665492272435539]","[-12.486205352299882, -14.427428637677961]","[[138880.69004229415, 393711.63243764336], [1534683.85580299, 474087.1705564159], [1534683.85580299, 251936.92280401036], [138880.69004229415, 251936.92280401036]]",0.0385332263133803,13.767620379909989,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3560.8685187416877,1.7560875825391529,2.764734070605073,8562.665447131401,5438.7836519313605,3097.102733376967,23.904341163402698,1.951730060898028,0.0005652687566384285,0.0013215267564178916,1.2449111929695071,1.1758948198118935,37.03894608281678,-14.167952096817373,-11.003709482259694,138879.35945523274,7.943851137710823,-18.947560619970517,1534676.5515398644,"[0.000912515980899409, 0.0008665337161322099]","[-12.486439758618253, -14.427799224722866]","[[138879.35945523274, 393711.4899960491], [1534676.5515398644, 474087.26782456157], [1534676.5515398644, 251936.89151034408], [138879.35945523274, 251936.89151034408]]",0.038532787079023474,13.767492937340254,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3561.3685187416877,1.7560646516538625,2.764727646757205,8562.573422376807,5438.666818362102,3097.076644211227,23.903606696873297,1.9517282269059213,0.0005652981454317899,0.0013217363820225109,1.2447806207511338,1.1757766432851748,37.03892422721873,-14.168306825104363,-11.00393134562205,138878.0276908332,7.9438533881762226,-18.947784733798272,1534669.2443398398,"[0.0009125070635530505, 0.000866518192933015]","[-12.486674311659884, -14.428170056182609]","[[138878.0276908332, 393711.34740373597], [1534669.2443398398, 474087.365262954], [1534669.2443398398, 251936.860210474], [138878.0276908332, 251936.860210474]]",0.03853234741780674,13.767365477923239,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
