t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3561.8685187416877,1.7560417130375452,2.7647212104972874,8562.481378430017,5438.5499740589785,3097.0505618864527,23.902871742976494,1.9517263928504718,0.000565327534837235,0.0013219459944319818,1.2446499909002489,1.1756584132623715,37.038902367122205,-14.16866174091614,-11.004153757205302,138876.69638108974,7.943855015595432,-18.948008772800733,1534661.9350070793,"[0.0009124981440136533, 0.000866502667383395]","[-12.48690896534089, -14.428541013292342]","[[138876.69638108974, 393711.2043487951], [1534661.9350070793, 474087.461760439], [1534661.9350070793, 251936.82890515434], [138876.69638108974, 251936.82890515434]]",0.0385319080736122,13.767238008230493,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3562.3685187416877,1.7560187085607664,2.7647147865964015,8562.38931140968,5438.432887801197,3097.024457249968,23.902136299974053,1.9517245587316256,0.0005653569248561125,0.001322155593644076,1.2445193034168525,1.1755401297548045,37.03888050246678,-14.169016945889386,-11.004376398032662,138875.36388530215,7.943856615051402,-18.948233013084064,1534654.6227365392,"[0.0009124892177136684, 0.0008664871291485681]","[-12.487143780879064, -14.428912236840386]","[[138875.36388530215, 393711.0611411524], [1534654.6227365392, 474087.55842879054], [1534654.6227365392, 251936.79759340914], [138875.36388530215, 251936.79759340914]]",0.038531468299331934,13.767110521152432,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3562.8685187416877,1.7559956946850501,2.764708350664874,8562.297224539461,5438.315784480215,3096.998358789037,23.901400455178187,1.9517227245499402,0.0005653863154796133,0.0013223651796333204,1.2443885698274466,1.175421803685817,37.03885863318021,-14.16937232238189,-11.004599590429848,138874.0318083127,7.943857594147431,-18.94845718457728,1534647.3082599419,"[0.0009124802893961643, 0.000866471588815624]","[-12.487378684549245, -14.429283568816798]","[[138874.0318083127, 393710.9174691961], [1534647.3082599419, 474087.6541660985], [1534647.3082599419, 251936.76627597067], [138874.0318083127, 251936.76627597067]]",0.03853102882825037,13.766983023017673,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3563.3685187416877,1.7559726163088107,2.764701926892829,8562.205113823107,5438.1984433273265,3096.9722379605423,23.90066416399542,1.9517208903053567,0.0005654157067091715,0.0013225747523978148,1.24425778436878,1.1753034296045202,37.038836759200194,-14.16972797790016,-11.004823011770384,138872.6985429868,7.94385854597175,-18.948681557742134,1534639.9907899546,"[0.0009124713544868313, 0.0008664560360893546]","[-12.487613742766317, -14.429655156400434]","[[138872.6985429868, 393710.7736448539], [1534639.9907899546, 474087.75007388915], [1534639.9907899546, 251936.73495190204], [138872.6985429868, 251936.73495190204]]",0.03853058892672899,13.766855506604873,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3563.8685187416877,1.7559495295959573,2.7646954906663184,8562.112982757983,5438.081088922319,3096.9461236016377,23.89992738483407,1.9517190559984359,0.0005654450985359135,0.0013227843119113653,1.2441269412776021,1.1751850020221188,37.038814880454936,-14.1700838226927,-11.005046984264766,138871.36571266182,7.943858875126381,-18.948905859391147,1534632.671128053,"[0.0009124624172995899, 0.000866440480861084]","[-12.487848902874925, -14.430026871814555]","[[138871.36571266182, 393710.6293560632], [1534632.671128053, 474087.8450442162], [1534632.671128053, 251936.7036219713], [138871.36571266182, 251936.7036219713]]",0.038530149335069645,13.76672797811105,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3564.3685187416877,1.7559263768963607,2.764689066824078,8562.02082737754,5437.963491351587,3096.919986453709,23.89919020196391,1.951717221629107,0.0005654744909614819,0.001322993858172564,1.2439960520804147,1.1750665318968354,37.03879299688316,-14.170439938487414,-11.005271183212358,138870.03167069994,7.943859183425587,-18.949130366637945,1534625.3484435903,"[0.0009124534735862214, 0.0008664249133185361]","[-12.488084211603011, -14.43039883490464]","[[138870.03167069994, 393710.48491761746], [1534625.3484435903, 474087.9401977635], [1534625.3484435903, 251936.6722852001], [138870.03167069994, 251936.6722852001]]",0.038529709302935304,13.766600430147022,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3564.8685187416877,1.7559032166238242,2.7646826304234047,8561.928651067505,5437.845882733637,3096.8938556814624,23.898452530850886,1.951715387197925,0.0005655038839770996,0.001323203391155377,1.2438651052507155,1.1749480082715376,37.03877110841364,-14.170796243342185,-11.00549592925995,138868.69805877964,7.943858873944521,-18.94935480320447,1534618.0235295917,"[0.0009124445275768302, 0.0008664093432510357]","[-12.48831962252036, -14.430770926191164]","[[138868.69805877964, 393710.340018195], [1534618.0235295917, 474088.0344198326], [1534618.0235295917, 251936.64094236426], [138868.69805877964, 251936.64094236426]]",0.038529269578282,13.76647286895627,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3565.3685187416877,1.7558799904355096,2.764676206304088,8561.836449902537,5437.728031038625,3096.8677020403366,23.897714412783188,1.9517135527048144,0.0005655332775844786,0.0013234129108582978,1.2437341065517562,1.1748294366333842,37.03874921498567,-14.171152828799592,-11.005720896072376,138867.36323069793,7.943858550062998,-18.949579446135374,1534610.6955704708,"[0.0009124355748549618, 0.000866393760563023]","[-12.488555189719428, -14.43114327630552]","[[138867.36323069793, 393710.19497391605], [1534610.6955704708, 474088.12883342244], [1534610.6955704708, 251936.60959249624], [138867.36323069793, 251936.60959249624]]",0.038528829410487096,13.766345287157387,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3565.8685187416877,1.755856755911928,2.7646697697175413,8561.744227237436,5437.610165398054,3096.8415544660747,23.896975892173526,1.9517117181503192,0.0005655626717750314,0.0013236224172561042,1.2436030617467877,1.1747108224373934,37.03872731652888,-14.171509584830238,-11.005946406475175,138866.0288158142,7.943857614746406,-18.94980402122158,1534603.365337913,"[0.0009124266200956978, 0.0008663781757567853]","[-12.4887908454806, -14.431515735293726]","[[138866.0288158142, 393710.0494720369], [1534603.365337913, 474088.2223260696], [1534603.365337913, 251936.5782363598], [138866.0288158142, 251936.5782363598]]",0.038528389542891936,13.76621769103447,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3566.3685187416877,1.7558334570762755,2.7646633450629916,8561.65197921946,5437.492062026931,3096.815384234201,23.896236881405834,1.951709883534364,0.0005655920665504632,0.0013238319103471563,1.2434719593093073,1.1745921547625058,37.03870541298335,-14.171866629248626,-11.006172131142932,138864.69319620807,7.943856669609403,-18.950028800752335,1534596.0320549777,"[0.0009124176585152607, 0.0008663625781766681]","[-12.489026664149874, -14.431888462188336]","[[138864.69319620807, 393709.90383029426], [1534596.0320549777, 474088.31601281336], [1534596.0320549777, 251936.5468730145], [138864.69319620807, 251936.5468730145]]",0.03852794923594801,13.766090073240672,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3566.8685187416877,1.7558101493854767,2.7646569078766903,8561.55970932633,5437.373942993227,3096.7892200055203,23.895497381823862,1.951708048857491,0.0005656214619022219,0.0013240413901057944,1.243340799239315,1.174473433586856,37.03868350428104,-14.172223863857132,-11.006398394281973,138863.3579858468,7.943855118822711,-18.950253513104684,1534588.6965007165,"[0.0009124086945405717, 0.0008663469778871535]","[-12.489262586442294, -14.432261319912142]","[[138863.3579858468, 393709.7577352669], [1534588.6965007165, 474088.4087867427], [1534588.6965007165, 251936.5155032161], [138863.3579858468, 251936.5155032161]]",0.03852750922657665,13.765962440052444,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3567.3685187416877,1.75578677563249,2.764650483039445,8561.467413476545,5437.255579614671,3096.763032433707,23.89475747775209,1.9517062141196069,0.0005656508578323002,0.0013242508565313445,1.2432095930633136,1.174354669871047,37.03866159036278,-14.172581370301572,-11.006624866950517,138862.02153326475,7.943853569267077,-18.950478436217594,1534581.3578192105,"[0.0009123997239128774, 0.0008663313650597952]","[-12.489498659221793, -14.432634428532882]","[[138862.02153326475, 393709.6115053665], [1534581.3578192105, 474088.50177516916], [1534581.3578192105, 251936.48412598253], [138862.02153326475, 251936.48412598253]]",0.03852706876194734,13.765834784145081,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3567.8685187416877,1.7557633944843813,2.7646440453981955,8561.375095070913,5437.137205202381,3096.7368509235357,23.894017084622543,1.9517043793212534,0.0005656802543321595,0.0013244603095982793,1.2430783292548007,1.1742358526566885,37.03863967116064,-14.17293906596495,-11.006851873636492,138860.68549361287,7.943851417896553,-18.950703291533046,1534574.0168187234,"[0.0009123907509098949, 0.0008663157495734496]","[-12.489734835425123, -14.433007667351138]","[[138860.68549361287, 393709.4648257259], [1534574.0168187234, 474088.5938529861], [1534574.0168187234, 251936.4527421109], [138860.68549361287, 251936.4527421109]]",0.03852662859625278,13.765707111926172,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3568.3685187416877,1.755739947398484,2.7646376198969658,8561.282750232467,5437.018586948441,3096.710646132181,23.89327628677467,1.9517025444623342,0.0005657096514038453,0.0013246697493061045,1.242947019340278,1.1741169929052515,37.038617746617035,-14.173297032631101,-11.007079084527618,138859.3482149229,7.943849272551091,-18.95092835707871,1534566.6726849445,"[0.0009123817712695451, 0.0008663001215782253]","[-12.489971161966889, -14.433381156744117]","[[138859.3482149229, 393709.31801548495], [1534566.6726849445, 474088.6861501796], [1534566.6726849445, 251936.42135063547], [138859.3482149229, 251936.42135063547]]",0.0385261879757864,13.765579416030395,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3568.8685187416877,1.7557164930731741,2.764631181465268,8561.190382468814,5436.899958161297,3096.6844474102118,23.892534999616053,1.9517007095433871,0.000565739049038872,0.0013248791756294083,1.2428156517932443,1.1739980796570857,37.038595816666486,-14.173655188006503,-11.007306825781939,138858.01134935897,7.943846529013143,-18.951153354795082,1534559.3262310664,"[0.000912372789255673, 0.0008662844909304409]","[-12.490207591970306, -14.433754776314425]","[[138858.01134935897, 393709.17075849586], [1534559.3262310664, 474088.7775411032], [1534559.3262310664, 251936.38995234523], [138858.01134935897, 251936.38995234523]]",0.03852574765369812,13.765451702854385,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3569.3685187416877,1.7556929728881954,2.7646247551331444,8561.09798789274,5436.781085622115,3096.6582253150796,23.891793264467236,1.951698874564313,0.0005657684472393493,0.0013250885885675878,1.24268423237695,1.173879118401571,37.0385738812534,-14.174013624074552,-11.007534765958496,138856.67323940256,7.943843797689652,-18.95137856364815,1534551.9766332635,"[0.000912363800416236, 0.0008662688474638864]","[-12.490444180007385, -14.434128657670236]","[[138856.67323940256, 393709.02337539743], [1534551.9766332635, 474088.8691599773], [1534551.9766332635, 251936.35854626558], [138856.67323940256, 251936.35854626558]]",0.03852530687374303,13.765323965002754,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3569.8685187416877,1.755669444697188,2.76461831599975,8561.005569899538,5436.662199613531,3096.6320089663736,23.89105108273232,1.9516970395256379,0.0005657978459969682,0.0013252979880957285,1.242552761091395,1.17376010911942,37.03855194031388,-14.174372240312787,-11.007763233261699,138855.33552491464,7.943840474383194,-18.951603707644892,1534544.6246741717,"[0.0009123548092906338, 0.0008662532014707613]","[-12.490680865276722, -14.434502660615196]","[[138855.33552491464, 393708.8755487271], [1534544.6246741717, 474088.9598832446], [1534544.6246741717, 251936.3271331735], [138855.33552491464, 251936.3271331735]]",0.038524866384552825,13.765196208902868,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3570.3685187416877,1.7556458513736704,2.7646118888314675,8560.913124556528,5436.543072037085,3096.6057692007585,23.89030845276716,1.9516952044272586,0.0005658272453139036,0.0013255073742134535,1.2424212379365795,1.1736410518324913,37.03852999379319,-14.174731136701302,-11.007991893608448,138853.99656365227,7.94383716957617,-18.95182906318462,1534537.269539698,"[0.000912345811333976, 0.0008662375426571439]","[-12.490917708711207, -14.434876925432215]","[[138853.99656365227, 393708.7276008387], [1534537.269539698, 474089.0508417286], [1534537.269539698, 251936.29571211213], [138853.99656365227, 251936.29571211213]]",0.03852442543581984,13.765068427188485,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3570.8685187416877,1.7556222502000807,2.7646054487014338,8560.820655361898,5436.423931518091,3096.579535203843,23.889565375975298,1.9516933692696987,0.0005658566451819045,0.001325716746896018,1.2422896629125038,1.1735219465211613,37.03850804162903,-14.175090212654492,-11.008221076146867,138852.65799888602,7.943833277549459,-18.952054353696326,1534529.9120356042,"[0.0009123368110943345, 0.0008662218813257857]","[-12.4911546493942, -14.435251311782569]","[[138852.65799888602, 393708.57921339606], [1534529.9120356042, 474089.14090989647], [1534529.9120356042, 251936.26428387035], [138852.65799888602, 251936.26428387035]]",0.03852398477751197,13.764940626313683,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3571.3685187416877,1.7555985839595092,2.7645990204760604,8560.728158427122,5436.304549514361,3096.553277716555,23.888821807666282,1.9516915340528498,0.0005658860456032275,0.0013259261061429736,1.2421580302559163,1.1734027877349922,37.03848608376836,-14.175449578345413,-11.008450445543815,138851.31818295884,7.943829410950883,-18.952279856494698,1534522.551345993,"[0.0009123278038385547, 0.0008662062068694887]","[-12.491391755901834, -14.435625971147893]","[[138851.31818295884, 393708.43070993706], [1534522.551345993, 474089.2312225307], [1534522.551345993, 251936.2328474854], [138851.31818295884, 251936.2328474854]]",0.03852354365681396,13.764812798905366,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3571.8685187416877,1.7555749091009756,2.764592579409295,8560.63563716945,5436.185151658588,3096.5270256923654,23.888077835278267,1.9516896987772265,0.0005659154465697603,0.001326135451930032,1.2420263514933192,1.1732835863946616,37.03846412015048,-14.17580911501231,-11.008680334386668,138849.97874683834,7.943824962688552,-18.95250529707522,1534515.1882477636,"[0.0009123187943906655, 0.000866190530027734]","[-12.491628953376642, -14.436000743368625]","[[138849.97874683834, 393708.28176966886], [1534515.1882477636, 474089.32065454446], [1534515.1882477636, 251936.2014037328], [138849.97874683834, 251936.2014037328]]",0.03852310281940141,13.764684951459241,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3572.3685187416877,1.7555511698964144,2.7645861501129305,8560.543087664164,5436.065514501543,3096.500750144637,23.88733337112534,1.9516878634427164,0.000565944848083825,0.0013263447842568885,1.2418946150982109,1.1731643315816669,37.038442150723256,-14.176168940917382,-11.008910405914605,138848.63805785967,7.943820544318925,-18.95273095023353,1534507.8219345403,"[0.000912309777924079, 0.0008661748400643751]","[-12.491866316770468, -14.436375788624668]","[[138848.63805785967, 393708.13271685765], [1534507.8219345403, 474089.4103359586], [1534507.8219345403, 251936.1699516658], [138848.63805785967, 251936.1699516658]]",0.038522661518492936,13.764557076611872,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3572.8685187416877,1.7555274222235078,2.7645797078204293,8560.450513429047,5435.9458620059195,3096.4744800858107,23.88658841655384,1.9516860280498347,0.0005659742501373103,0.0013265541030987938,1.2417628210705907,1.1730450232715675,37.03842017542752,-14.176528956993517,-11.009140992146115,138847.2977499102,7.943815548823494,-18.95295654096961,1534500.4532055857,"[0.0009123007589318182, 0.0008661591471732502]","[-12.492103785901067, -14.43675096804804]","[[138847.2977499102, 393707.98323109106], [1534500.4532055857, 474089.4991417574], [1534500.4532055857, 251936.13849207142], [138847.2977499102, 251936.13849207142]]",0.03852222050063279,13.764429180845893,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3573.3685187416877,1.7555036085038096,2.7645732776405922,8560.35791041755,5435.825963943148,3096.4481859288367,23.88584305598248,1.9516841925984543,0.0005660036527327811,0.001326763408456348,1.2416309809369612,1.1729256724287995,37.03839819421199,-14.176889245310454,-11.009371757155463,138845.9561576697,7.943810592424143,-18.953182349579606,1534493.0811973521,"[0.0009122917331153365, 0.0008661434414433141]","[-12.492341408160295, -14.437126402845932]","[[138845.9561576697, 393707.8336369138], [1534493.0811973521, 474089.58821399487], [1534493.0811973521, 251936.1070239695], [138845.9561576697, 251936.1070239695]]",0.03852177900595012,13.764301256790993,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3573.8685187416877,1.7554797877938804,2.7645668341800715,8560.265282119297,5435.706055328916,3096.4218973776924,23.88509724782015,1.9516823570890884,0.0005660330558621491,0.0013269727003052444,1.2414990889340713,1.1728062735643026,37.03837620701819,-14.177249712698796,-11.009603032567327,138844.61495322094,7.94380506206312,-18.953408094630447,1534485.7067392003,"[0.000912282704975186, 0.0008661277331378285]","[-12.492579128383895, -14.437501960141116]","[[138844.61495322094, 393707.6836131096], [1534485.7067392003, 474089.67641167145], [1534485.7067392003, 251936.07554818274], [138844.61495322094, 251936.07554818274]]",0.038521337796854065,13.764173311024681,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3574.3685187416877,1.7554559020729505,2.764560402435458,8560.172624765202,5435.585904966747,3096.3955850717025,23.884350990422337,1.951680521521611,0.0005660624595279589,0.0013271819786467994,1.241367145061921,1.1726868267013788,37.03835421379682,-14.177610459715913,-11.009834481562109,138843.27248284355,7.943799572908006,-18.953634054470115,1534478.3290327827,"[0.0009122736699279042, 0.0008661120118800555]","[-12.492817008035203, -14.437877781373471]","[[138843.27248284355, 393707.53348461335], [1534478.3290327827, 474089.7648747945], [1534478.3290327827, 251936.04406375697], [138843.27248284355, 251936.04406375697]]",0.03852089611747121,13.764045336130502,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3574.8685187416877,1.7554320087858388,2.7645539574296296,8560.079941931923,5435.465742113452,3096.369278279791,23.883604242117805,1.951678685896516,0.0005660918637224675,0.0013273912434557035,1.2412351435572586,1.1725673263464587,37.03833221449224,-14.177971395717725,-11.01006643711753,138841.93039464604,7.943793514579056,-18.953859951696586,1534470.9488901964,"[0.0009122646323657907, 0.0008660962877265704]","[-12.493054993398685, -14.438253736466597]","[[138841.93039464604, 393707.382929807], [1534470.9488901964, 474089.8524710626], [1534470.9488901964, 251936.01257148632], [138841.93039464604, 251936.01257148632]]",0.03852045472042391,13.763917338628005,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3575.3685187416877,1.7554080498503672,2.764547524382443,8559.987229630719,5435.345334809082,3096.3429473121055,23.88285704427131,1.9516768502136637,0.0005661212684484526,0.0013276004947325374,1.2411030901833364,1.1724477779913656,37.038310209056135,-14.178332613478853,-11.0102985614364,138840.58701731954,7.943787506186084,-18.954086067622484,1534463.5654548274,"[0.0009122555877914027, 0.0008660805504260064]","[-12.493293139656153, -14.43862995820548]","[[138840.58701731954, 393707.23227494594], [1534463.5654548274, 474089.9403478198], [1534463.5654548274, 251935.98107039038], [138840.58701731954, 251935.98107039038]]",0.03852001284287415,13.763789311112248,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3575.8685187416877,1.7553840819083968,2.764541078501129,8559.894491117633,5435.224909253282,3096.3166211147827,23.882109441320228,1.9516750144735662,0.0005661506736978286,0.0013278097324536883,1.2409709907034048,1.172328187084045,37.03828819743222,-14.178694003601729,-11.010531188721586,138839.24398201404,7.943780938974527,-18.954312127696113,1534456.1794729838,"[0.0009122465409082591, 0.0008660648105535022]","[-12.493531378664528, -14.439006295562223]","[[138839.24398201404, 393707.08119790885], [1534456.1794729838, 474090.02737683273], [1534456.1794729838, 251935.94956125037], [138839.24398201404, 251935.94956125037]]",0.038519571231224986,13.763661260196502,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3576.3685187416877,1.7553600506276135,2.76453464392164,8559.801722547325,5435.104247324057,3096.290271264168,23.881361345589646,1.9516731786760924,0.0005661800794732159,0.0013280189566196316,1.2408388335909615,1.172208542708844,37.03826617957151,-14.179055681507567,-11.010763978870045,138837.8996865936,7.943774422721276,-18.95453840159132,1534448.790184745,"[0.0009122374869267586, 0.0008660490574190879]","[-12.49376978490643, -14.439382908138546]","[[138837.8996865936, 393706.93002479896], [1534448.790184745, 474090.11467988655], [1534448.790184745, 251935.91804316366], [138837.8996865936, 251935.91804316366]]",0.03851912915057911,13.763533178589945,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3576.8685187416877,1.7553360112024625,2.764528195835457,8559.708927759764,5434.983571135992,3096.2639269349065,23.880612801499698,1.9516713428217483,0.0005662094857666509,0.0013282281672064322,1.2407066246092573,1.1720888503137696,37.03824415542107,-14.179417538365419,-11.010997269087738,138836.5557734666,7.943767343769196,-18.954764612856934,1534441.3984499779,"[0.0009122284305811509, 0.0008660333016276675]","[-12.494008289835113, -14.439759644517036]","[[138836.5557734666, 393706.77843070164], [1534441.3984499779, 474090.20112363086], [1534441.3984499779, 251935.88651694127], [138836.5557734666, 251935.88651694127]]",0.03851868735128224,13.763405072805554,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3577.3685187416877,1.7553119067689402,2.764521759520488,8559.616102853632,5434.862652452486,3096.237558404429,23.879863764315136,1.9516695069103942,0.0005662388925809052,0.001328437364214762,1.2405743579950417,1.1719691044503049,37.03822212493543,-14.179779685407476,-11.011230719004175,138835.21056930046,7.943760324150759,-18.954991043154934,1534434.003412541,"[0.0009122193670615222, 0.0008660175324344729]","[-12.494246963078314, -14.440136658092129]","[[138835.21056930046, 393706.6267440399], [1534434.003412541, 474090.2878595374], [1534434.003412541, 251935.85498159257], [138835.21056930046, 251935.85498159257]]",0.03851824506917727,13.76327693537145,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3577.8685187416877,1.7552877941083453,2.7645153099656112,8559.52325120972,5434.741718403395,3096.2111949078676,23.87911432155688,1.95166767094252,0.0005662682999082819,0.001328646547621202,1.2404420452748168,1.1718493160374042,37.03820008806156,-14.180142003226772,-11.01146466606292,138833.86572110423,7.943752749192868,-18.955217415255788,1534426.6058539322,"[0.0009122103012378417, 0.0008660017606721892]","[-12.494485729127252, -14.44051378737615]","[[138833.86572110423, 393706.47463956865], [1534426.6058539322, 474090.37374928256], [1534426.6058539322, 251935.82343791449], [138833.86572110423, 251935.82343791449]]",0.038517803057574115,13.763148772910448,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3578.3685187416877,1.755263617150275,2.7645088720030984,8559.430368861036,5434.620544048699,3096.184807198348,23.87836438546136,1.9516658349179814,0.0005662977077516287,0.0013288557174265985,1.24030967492208,1.1717294741584092,37.038178044752726,-14.180504610737126,-11.011698768024928,138832.51958148886,7.943745238433735,-18.955444006458663,1534419.2049524775,"[0.0009122012282361525, 0.0008659859755094767]","[-12.494724663603494, -14.440891193903097]","[[138832.51958148886, 393706.32244647766], [1534419.2049524775, 474090.45993593556], [1534419.2049524775, 251935.79188496157], [138832.51958148886, 251935.79188496157]]",0.03851736056264088,13.763020578021681,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3578.8685187416877,1.755239432075898,2.7645024206277253,8559.337459358903,5434.49935475177,3096.1584245657364,23.877614043565924,1.9516639988372655,0.0005663271161032912,0.0013290648736076565,1.2401772584633344,1.1716095897323657,37.03815599495641,-14.1808673883635,-11.011933363048058,138831.17380007892,7.943737176041594,-18.955670539089652,1534411.8015222566,"[0.000912192152939394, 0.0008659701877958493]","[-12.494963690823655, -14.441268715956495]","[[138831.17380007892, 393706.16983885865], [1534411.8015222566, 474090.5452801478], [1534411.8015222566, 251935.76032354523], [138831.17380007892, 251935.76032354523]]",0.03851691833852833,13.76289235733529,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3579.3685187416877,1.755215182772484,2.7644959807875638,8559.244518814447,5434.377925268447,3096.132017662057,23.876863208088277,1.9516621627002222,0.0005663565249662056,0.0013292740161654074,1.240044784372077,1.171489651842561,37.038133938627084,-14.181230455372717,-11.012168107903221,138829.82672376776,7.943729183511323,-18.955897291414544,1534404.3947410046,"[0.0009121830704517623, 0.0008659543866599967]","[-12.495202886707595, -14.441646515621914]","[[138829.82672376776, 393706.0171468814], [1534404.3947410046, 474090.6309288105], [1534404.3947410046, 251935.72875271118], [138829.82672376776, 251935.72875271118]]",0.03851647562879854,13.762764103434794,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3579.8685187416877,1.755190925455637,2.7644895274603702,8559.15155079082,5434.256481104702,3096.105615800174,23.876111880372626,1.9516603265073384,0.000566385934332735,0.0013294831450760937,1.2399122526483077,1.1713696604616128,37.038111875713525,-14.181593712033521,-11.012403341181312,138828.480003506,7.943720644350748,-18.95612398553206,1534396.98542233,"[0.0009121739853184696, 0.0008659385824012119]","[-12.495442190356975, -14.442024452553921]","[[138828.480003506, 393705.8640442441], [1534396.98542233, 474090.7157414036], [1534396.98542233, 251935.69717326958], [138828.480003506, 251935.69717326958]]",0.03851603318824783,13.762635822980165,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3580.3685187416877,1.7551666021673717,2.7644830860351273,8559.058551223658,5434.134790330176,3096.079189075169,23.87536014493972,1.9516584902584497,0.0005664153442060469,0.001329692260341678,1.2397796748185292,1.1712496265574863,37.03808980617026,-14.181957241154501,-11.012638719985546,138827.13195596094,7.9437121848147,-18.956350904800246,1534389.572684956,"[0.0009121648931843132, 0.0008659227649940031]","[-12.49568164991592, -14.442402649533914]","[[138827.13195596094, 393705.7108617356], [1534389.572684956, 474090.80087629764], [1534389.572684956, 251935.66558423656], [138827.13195596094, 251935.66558423656]]",0.038515590248319735,13.762507508568099,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3580.8685187416877,1.7551422723079397,2.764476630845251,8558.965523643197,5434.013089551541,3096.0527675092903,23.874607917038198,1.9516566539540428,0.0005664447545785042,0.0013299013619384958,1.2396470393562393,1.1711295391646308,37.038067729945794,-14.18232095881297,-11.012874583683072,138825.78427132667,7.943703181024546,-18.956577764707617,1534382.1573746009,"[0.0009121557984368437, 0.0008659069445381378]","[-12.495921216864284, -14.442780982829035]","[[138825.78427132667, 393705.5572712599], [1534382.1573746009, 474090.8851751433], [1534382.1573746009, 251935.6339864604], [138825.78427132667, 251935.6339864604]]",0.03851514758030514,13.762379166971424,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3581.3685187416877,1.7551178766109026,2.764470187359263,8558.872464194872,5433.891142769278,3096.0263211847705,23.873855281201703,1.9516548175939519,0.0005664741654532971,0.0013301104498686376,1.23951435778794,1.1710094092516896,37.03804564699578,-14.182684948033259,-11.013110588660936,138824.43526488173,7.94369426018946,-18.956804848850396,1534374.7386501138,"[0.0009121466967128863, 0.0008658911109788014]","[-12.496160939459328, -14.443159575636779]","[[138824.43526488173, 393705.40360423364], [1534374.7386501138, 474090.96979915665], [1534374.7386501138, 251935.60237897016], [138824.43526488173, 251935.60237897016]]",0.03851470441443888,13.76225079072767,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3581.8685187416877,1.7550934744795055,2.764463729997724,8558.779376503137,5433.769186482614,3095.9998800599865,23.873102152654536,1.9516529811786618,0.0005665035768228193,0.0013303195241085516,1.239381618587129,1.1708892258519688,37.03802355727055,-14.183049125232657,-11.013347075021443,138823.0866232575,7.943684798291002,-18.957031873312445,1534367.3173603332,"[0.0009121375923837839, 0.0008658752743883272]","[-12.496400769397898, -14.44353830459163]","[[138823.0866232575, 393705.2495320639], [1534367.3173603332, 474091.05359079345], [1534367.3173603332, 251935.5707626041], [138823.0866232575, 251935.5707626041]]",0.03851426152057969,13.762122386583112,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3582.3685187416877,1.7550690065856316,2.764457284312174,8558.686256688752,5433.646984327425,3095.9734141156187,23.87234861593879,1.9516511447080016,0.0005665329886903443,0.0013305285846604918,1.2392488332803087,1.17076899993416,37.038001460727116,-14.183413573793022,-11.013583698444961,138821.73665616006,7.9436754241874326,-18.957259122632394,1534359.892653876,"[0.000912128481064803, 0.0008658594246714259]","[-12.496640755223321, -14.443917293440721]","[[138821.73665616006, 393705.0953869106], [1534359.892653876, 474091.137714363], [1534359.892653876, 251935.53913638194], [138821.73665616006, 251935.53913638194]]",0.03851381812658691,13.761993947053185,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3582.8685187416877,1.7550445323486814,2.764450824696788,8558.59310833739,5433.524772874972,3095.9469533252122,23.87159458626106,1.9516493081824517,0.0005665624010483376,0.0013307376315010045,1.2391159903409767,1.170648720530749,37.03797935731677,-14.183778210176268,-11.013820800398662,138820.38705122625,7.943665512321786,-18.957486312720448,1534352.4653751645,"[0.0009121193671281134, 0.0008658435719036066]","[-12.496880848621773, -14.444296418771419]","[[138820.38705122625, 393704.94083903224], [1534352.4653751645, 474091.2210100307], [1534352.4653751645, 251935.50750114262], [138820.38705122625, 251935.50750114262]]",0.03851337500304136,13.76186547890222,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3583.3685187416877,1.7550199923852872,2.7644443767394398,8558.499927531197,5433.402315499368,3095.920467615135,23.870840061924977,1.9516474716018393,0.0005665918139001075,0.0013309466646318972,1.238983089769133,1.1705283876646528,37.03795724699705,-14.184143137749823,-11.014058034805544,138819.03611509656,7.943655693830095,-18.95771372863564,1534345.0346667517,"[0.0009121102458382949, 0.0008658277054128291]","[-12.497121113112772, -14.444675826089007]","[[138819.03611509656, 393704.78622211947], [1534345.0346667517, 474091.30464547465], [1534345.0346667517, 251935.47585590542], [138819.03611509656, 251935.47585590542]]",0.038512931376259954,13.761736974630988,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3583.8685187416877,1.7549954443656333,2.764437915188651,8558.406717682052,5433.279842544497,3095.893986498882,23.870085130538797,1.9516456349666311,0.0005666212272383419,0.0013311556840305526,1.23885014309128,1.1704080122531624,37.037935129719244,-14.184508236207341,-11.01429574547808,138817.68551067778,7.943645344968985,-18.957941090447065,1534337.6013187696,"[0.000912101122126402, 0.0008658118361572321]","[-12.497361472332932, -14.445055352137611]","[[138817.68551067778, 393704.631205239], [1534337.6013187696, 474091.3874674819], [1534337.6013187696, 251935.44420148584], [138817.68551067778, 251935.44420148584]]",0.03851248800734359,13.7616084410406,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3584.3685187416877,1.754970832002996,2.7644314650595962,8558.313474836305,5433.157128079543,3095.86748053159,23.86932970426516,1.951643798276654,0.0005666506410663669,0.0013313646896989369,1.2387171387809155,1.1702875833817201,37.03791300544003,-14.184873624888672,-11.014533583855325,138816.33357916132,7.943635093546561,-18.958168677401886,1534330.1645021974,"[0.0009120919910844665, 0.0008657959532341042]","[-12.497602002396551, -14.445435159484266]","[[138816.33357916132, 393704.4761230974], [1534330.1645021974, 474091.4706319525], [1534330.1645021974, 251935.41253693853], [138816.33357916132, 251935.41253693853]]",0.03851204413657438,13.761479870703234,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3584.8685187416877,1.754946211752392,2.7644250011002467,8558.220202633187,5433.034398826599,3095.8409793092587,23.868573870725687,1.9516419615323746,0.0005666800553768593,0.0013315736816145458,1.2385840883645416,1.1701671119676198,37.03789087411184,-14.18523918345166,-11.014771894580804,138814.98198742833,7.94362431431486,-18.958396208895664,1534322.7250529795,"[0.0009120828576527164, 0.0008657800676070945]","[-12.497842626818601, -14.445815084803126]","[[138814.98198742833, 393704.32064396294], [1534322.7250529795, 474091.5529843189], [1534322.7250529795, 251935.38086309624], [138814.98198742833, 251935.38086309624]]",0.0385116005263324,13.761351270409877,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3585.3685187416877,1.754921527251884,2.7644185484907875,8558.126897212429,5432.91142836199,3095.814453236349,23.867817542055995,1.9516401247336164,0.0005667094701731965,0.001331782659779431,1.238450980315656,1.1700465870955254,37.037868735693166,-14.185605031850713,-11.015010330139091,138813.62906833165,7.943613635444422,-18.958623965583513,1534315.282141031,"[0.0009120737168924719, 0.000865764168316422]","[-12.498083422129765, -14.446195291445012]","[[138813.62906833165, 393704.165101931], [1534315.282141031, 474091.63568299665], [1534315.282141031, 251935.3491789993], [138813.62906833165, 251935.3491789993]]",0.03851115641354106,13.761222632695572,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3585.8685187416877,1.7548968349696037,2.764412081987319,8558.033562199209,5432.788443418447,3095.7879318943255,23.86706071959276,1.9516382878808223,0.0005667388854484951,0.0013319916241705519,1.2383178146342588,1.1699260087349868,37.037846590137804,-14.185971069870396,-11.015249235259205,138812.276488038,7.943602431718006,-18.95885166697721,1534307.8365964731,"[0.0009120645733970426, 0.0008657482657593609]","[-12.498324326773288, -14.446575637694883]","[[138812.276488038, 393704.0091652212], [1534307.8365964731, 474091.7175734259], [1534307.8365964731, 251935.31748547504], [138812.276488038, 251935.31748547504]]",0.03851071256035899,13.761093964330843,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3586.3685187416877,1.7548720751856264,2.7644056272529616,8557.940193512124,5432.665206092364,3095.761385067176,23.866303487899366,1.9516364509738282,0.0005667683012058902,0.0013322005747908614,1.2381846028468526,1.1698053878504608,37.03782443740437,-14.186337382038099,-11.015488262415374,138810.92254573785,7.943591336987737,-18.95907959940311,1534300.387521022,"[0.0009120554227591643, 0.0008657323498054169]","[-12.498565389585446, -14.446956247778306]","[[138810.92254573785, 393703.85316893074], [1534300.387521022, 474091.7998271914], [1534300.387521022, 251935.28578153066], [138810.92254573785, 251935.28578153066]]",0.038510268190175945,13.760965257836606,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3586.8685187416877,1.7548473102195956,2.7643991583758254,8557.846794705963,5432.541962494499,3095.7348430586185,23.865545805352966,1.9516346140131038,0.0005667977174380241,0.001332409511617622,1.2380513391901855,1.1696847189566106,37.03780227744602,-14.186703872456743,-11.015727758625815,138809.5689477306,7.943579716986591,-18.959307475612405,1534292.935772629,"[0.0009120462695829316, 0.0008657164309279836]","[-12.498806554005059, -14.447336985902268]","[[138809.5689477306, 393703.6967782176], [1534292.935772629, 474091.88126950624], [1534292.935772629, 251935.2540680327], [138809.5689477306, 251935.2540680327]]",0.03850982408234499,13.76083652009255,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3587.3685187416877,1.7548224804811348,2.7643927008525466,8557.753361989362,5432.4184756386285,3095.7082759443424,23.864787627151387,1.9516327769984614,0.0005668271341484367,0.0013326184346531753,1.2379180179010068,1.1695639966064089,37.03778011022257,-14.187070653305074,-11.015967373601825,138808.21400822207,7.943568205806173,-18.959535579407998,1534285.4805248955,"[0.0009120371090138666, 0.0008657004982671087]","[-12.499047890305963, -14.447718007125227]","[[138808.21400822207, 393703.5403300014], [1534285.4805248955, 474091.9630708542], [1534285.4805248955, 251935.22234401936], [138808.21400822207, 251935.22234401936]]",0.03850937946529863,13.760707743522733,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3587.8685187416877,1.7547976430356822,2.7643862293649804,8557.659898966733,5432.294974229202,3095.68171338075,23.86402899779113,1.951630939930359,0.0005668565513299749,0.001332827343874932,1.237784644742568,1.1694432262417631,37.03775793568934,-14.187437614135863,-11.016207454666755,138806.8593978842,7.943556174867865,-18.95976362953462,1534278.0225998578,"[0.0009120279458324412, 0.0008656845625378002]","[-12.499289329269098, -14.448099158428532]","[[138806.8593978842, 393703.38349024183], [1534278.0225998578, 474092.044071137], [1534278.0225998578, 251935.1906103169], [138806.8593978842, 251935.1906103169]]",0.038508935103671295,13.760578934932834,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3588.3685187416877,1.7547727404451556,2.7643797693663714,8557.566401640499,5432.1712279026215,3095.655125417878,23.86326995880601,1.9516291028085986,0.0005668859689863568,0.001333036239286089,1.2376512254781193,1.1693224133651765,37.03773575380626,-14.187804846751447,-11.016447649945803,138805.50342999282,7.943544260010299,-18.959991909956102,1534270.5611306143,"[0.0009120187755274711, 0.000865668613454606]","[-12.499530926270062, -14.44848057312105]","[[138805.50342999282, 393703.2265971853], [1534270.5611306143, 474092.1254418997], [1534270.5611306143, 251935.15886595153], [138805.50342999282, 251935.15886595153]]",0.038508490225717514,13.760450086807026,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3588.8685187416877,1.7547478317559964,2.7643732949836353,8557.47287371047,5432.047472641751,3095.6285423677305,23.862510425324494,1.9516272656336422,0.0005669153871103493,0.001333245120863849,1.2375177485811593,1.1692015470068255,37.03771356452927,-14.18817226680839,-11.016688305975265,138804.14781092835,7.943531827426,-18.960220133401265,1534263.0969983467,"[0.0009120096025302552, 0.000865652661203787]","[-12.499772632213373, -14.448862126277572]","[[138804.14781092835, 393703.06931638333], [1534263.0969983467, 474092.2060096195], [1534263.0969983467, 251935.12711179315], [138804.14781092835, 251935.12711179315]]",0.038508045610448655,13.760321206037645,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3589.3685187416877,1.7547228573478197,2.764366832074435,8557.379311314007,5431.923470623419,3095.60193387662,23.861750395650784,1.951625428405292,0.0005669448057056703,0.0013334539886109761,1.2373842140516877,1.1690806271916752,37.03769136781989,-14.188539978404535,-11.01692907098709,138802.79083134542,7.9435195166595065,-18.960448587646596,1534255.6293392747,"[0.0009120004220550034, 0.0008656366950115273]","[-12.500014511308946, -14.449243964827076]","[[138802.79083134542, 393702.91198666254], [1534255.6293392747, 474092.2869561609], [1534255.6293392747, 251935.09534685317], [138802.79083134542, 251935.09534685317]]",0.03850760047644561,13.760192285071996,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3589.8685187416877,1.7546978751003406,2.7643603551859783,8557.285717917597,5431.799453239628,3095.5753297011406,23.860989957474338,1.9516235911239967,0.0005669742247653136,0.001333662842505499,1.2372506334162068,1.168959664835219,37.03766916363452,-14.18890786066994,-11.017170294979735,138801.4341679989,7.94350669542456,-18.960676990404295,1534248.1589564404,"[0.0009119912390765382, 0.0008656207259254171]","[-12.500256486571871, -14.449625924236662]","[[138801.4341679989, 393702.7542716103], [1534248.1589564404, 474092.36711471475], [1534248.1589564404, 251935.06357196096], [138801.4341679989, 251935.06357196096]]",0.038507155591640196,13.760063330851537,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3590.3685187416877,1.7546728285113056,2.7643538895685515,8557.192089552664,5431.675193451238,3095.548700129792,23.860229022874098,1.9516217537895573,0.0005670036442930147,0.001333871682550313,1.2371169951482142,1.1688386490241878,37.037646951933766,-14.189276033687275,-11.01741162408723,138800.0761469894,7.943493999400459,-18.96090562348769,1534240.6850072914,"[0.0009119820486375231, 0.0008656047429437732]","[-12.500498634813631, -14.45000816847984]","[[138800.0761469894, 393702.5965107268], [1534240.6850072914, 474092.44765424693], [1534240.6850072914, 251935.0317861643], [138800.0761469894, 251935.0317861643]]",0.03850671018911707,13.759934335899294,0.5,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3590.8685187416877,1.7546477742371327,2.764347409747777,8557.098429886912,5431.550919028334,3095.5220750157714,23.85934550732723,1.9516208351019333,0.000567018354288482,0.0013339760956369274,1.236983310774212,1.1687144307508714,37.03762473267483,-14.18964266290586,-11.017653408896592,138798.7184498253,7.943480794907657,-18.96113420380425,1534233.208340097,"[0.0009119728557249496, 0.0008655888115142236]","[-12.500740878886704, -14.45038768961542]","[[138798.7184498253, 393702.4383669774], [1534233.208340097, 474092.52740651637], [1534233.208340097, 251934.99999031285], [138798.7184498253, 251934.99999031285]]",0.03850626503838393,13.759805307138922,0.25,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.1185187416877,1.7546420085039551,2.7643435503357647,8557.05179264317,5431.511051689675,3095.5095257981975,23.858903714119577,1.951620375755946,0.000567025709294325,0.0013340283002951394,1.2369164455342065,1.1686523155028314,37.037613621012156,-14.189820458873877,-11.017769676444516,138798.0802791856,7.943471969633208,-18.961241646077724,1534229.5804378414,"[0.0009119684917226777, 0.0008655811790445715]","[-12.500858867090017, -14.450572893838286]","[[138798.0802791856, 393702.36188609444], [1534229.5804378414, 474092.55798048305], [1534229.5804378414, 251934.98415424104], [138798.0802791856, 251934.98415424104]]",0.03850605765613091,13.75967623705206,0.125,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.2435187416877,1.7546400278794358,2.764341615913857,8557.028518907855,5431.493948702138,3095.5032726948284,23.858701127413045,1.9516200082774144,0.0005670315933102897,0.0013340700632758714,1.2368830071509525,1.1686217313736738,37.037608065063125,-14.189908921324772,-11.017822775159175,138797.76142558828,7.943472553187775,-18.96129532834695,1534227.8067034427,"[0.0009119663468091076, 0.0008655773741050864]","[-12.500917469532002, -14.450665858274965]","[[138797.76142558828, 393702.32776654075], [1534227.8067034427, 474092.58063085086], [1534227.8067034427, 251934.9762561527], [138797.76142558828, 251934.9762561527]]",0.038505952679607776,13.759611665522941,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.3435187416876,1.7546345589010313,2.764339957698255,8557.009934681511,5431.468481450266,3095.4984067178766,23.858548811536547,1.951619640796993,0.0005670374773403153,0.0013341118256832397,1.236856254139049,1.1685975145442418,37.037603620355696,-14.189979769435439,-11.017864939824506,138797.51409249313,7.943472029649172,-18.961336969473678,1534226.3787467175,"[0.0009119646153462065, 0.0008655743207440237]","[-12.500964461408108, -14.450740326424526]","[[138797.51409249313, 393702.3004998532], [1534226.3787467175, 474092.5953047754], [1534226.3787467175, 251934.9699215144], [138797.51409249313, 251934.9699215144]]",0.038505872061167554,13.759611665522941,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.4435187416875,1.7546317771279343,2.764338456923272,8556.99138486788,5431.451044967283,3095.4933768826095,23.85839648393469,1.951619273314545,0.0005670433613865974,0.0013341535875335913,1.2368295011271453,1.1685732966517854,37.03759917575769,-14.190050873745117,-11.017907521819154,138797.2573568048,7.943472671868278,-18.961380193687432,1534224.9682797068,"[0.0009119628685330683, 0.0008655712622642181]","[-12.501011713060054, -14.450814961672492]","[[138797.2573568048, 393702.27316855156], [1534224.9682797068, 474092.6143326749], [1534224.9682797068, 251934.96359380166], [138797.2573568048, 251934.96359380166]]",0.03850578728808865,13.759553605452872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.5435187416874,1.7546264041679098,2.7643368711094904,8556.972862449982,5431.425771988811,3095.4884521782496,23.858244150877443,1.9516189058299394,0.0005670492454513139,0.0013341953488364233,1.2368027481152417,1.1685490785366506,37.03759473129202,-14.190122073380252,-11.01795023723588,138797.0066802355,7.943472160607939,-18.96142239784382,1534223.5467198403,"[0.0009119611130527782, 0.0008655681989546654]","[-12.501059078838168, -14.450889659554166]","[[138797.0066802355, 393702.24554905616], [1534223.5467198403, 474092.6300692526], [1534223.5467198403, 251934.95725090546], [138797.0066802355, 251934.95725090546]]",0.03850570526131232,13.759553605452872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.6435187416873,1.754620572176506,2.764335268050612,8556.9543709975,5431.399131667481,3095.4835579809387,23.85809176876332,1.9516185383431282,0.0005670551295351726,0.0013342371095979761,1.2367759893400867,1.1685248545661824,37.037590286938325,-14.190193377981325,-11.01799302499819,138796.75783627163,7.943471268522018,-18.96146429352021,1534222.1172361164,"[0.000911959354748039, 0.0008655651347818463]","[-12.501106487067535, -14.450964375478918]","[[138796.75783627163, 393702.2178161753], [1534222.1172361164, 474092.6446220038], [1534222.1172361164, 251934.95089805115], [138796.75783627163, 251934.95089805115]]",0.038505624126833345,13.759553605452872,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.7435187416872,1.754618101924155,2.764333888288217,8556.935902629519,5431.382473502797,3095.478422083197,23.85793937717062,1.9516181708539455,0.0005670610136410493,0.0013342788698228914,1.236749230564932,1.1685006300378,37.03758584268189,-14.190264936041752,-11.018036099100186,138796.4951453614,7.943472421449229,-18.961508520549415,1534220.71056132,"[0.0009119575824013433, 0.0008655620505824629]","[-12.50115408553611, -14.45103936580787]","[[138796.4951453614, 393702.19025723217], [1534220.71056132, 474092.66589149204], [1534220.71056132, 251934.94455982692], [138796.4951453614, 251934.94455982692]]",0.03850553685198004,13.759476265471626,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3591.843518741687,1.754612667901449,2.7643324149942345,8556.91744440895,5431.356831294166,3095.4733945869516,23.857786934340243,1.9516178033622797,0.0005670668977707952,0.0013343206295151082,1.236722466026526,1.168476399563817,37.03758139851476,-14.190336709100691,-11.01807905957287,138796.23872992457,7.943472631521217,-18.961551691094087,1534219.2894660975,"[0.0009119558016150457, 0.0008655589522380597]","[-12.501201801229108, -14.4511145537293]","[[138796.23872992457, 393702.16260624107], [1534219.2894660975, 474092.68396401644], [1534219.2894660975, 251934.93820568762], [138796.23872992457, 251934.93820568762]]",0.038505452412861574,13.759476265471626,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
