t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3591.943518741687,1.754606674091136,2.7643309313851403,8556.89899413829,5431.329481639023,3095.4683815119893,23.85763449078579,1.9516174358680796,0.0005670727819252892,0.0013343623886742553,1.23669570148812,1.1684521693710925,37.03757695438151,-14.190408436104084,-11.018122189045016,138795.98332734685,7.943472502129225,-18.96159469117424,1534217.8556677636,"[0.0009119540202548012, 0.0008655558549814811]","[-12.501249523870625, -14.451189724578175]","[[138795.98332734685, 393702.13478682196], [1534217.8556677636, 474092.70095250546], [1534217.8556677636, 251934.93184013956], [138795.98332734685, 251934.93184013956]]",0.03850536859178582,13.759476265471626,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.043518741687,1.7546043334246415,2.764329694372365,8556.880540932287,5431.31295383551,3095.463091234169,23.85748203523263,1.951617068371106,0.0005670786661085774,0.0013344041473051932,1.2366689369497141,1.1684279384627936,37.03757251023984,-14.190480540523467,-11.018165378248057,138795.71213776842,7.943474971004804,-18.96164034925286,1534216.4406485353,"[0.0009119522213127332, 0.0008655527266397629]","[-12.50129748506501, -14.451265322742296]","[[138795.71213776842, 393702.10738437076], [1534216.4406485353, 474092.72568856634], [1534216.4406485353, 251934.92548846258], [138795.71213776842, 251934.92548846258]]",0.0385052778114112,13.759399017075413,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.143518741687,1.7545988627150335,2.764328357397421,8556.86207008131,5431.286922335604,3095.4579065048133,23.857329576462302,1.9516167008711682,0.0005670845503239162,0.001334445905408981,1.2366421724113081,1.1684037077372307,37.03756806604929,-14.190552725064133,-11.018208516148661,138795.44716719896,7.943476444204322,-18.961684960352983,1534215.0047558951,"[0.0009119504137115179, 0.0008655495847240515]","[-12.501345560578468, -14.451341101256384]","[[138795.44716719896, 393702.07984044286], [1534215.0047558951, 474092.74696625146], [1534215.0047558951, 251934.91911863288], [138795.44716719896, 251934.91911863288]]",0.038505189932813086,13.759399017075413,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.243518741687,1.754593046281197,2.7643270063033345,8556.843580050032,5431.2598362772,3095.452730642344,23.857177027904335,1.951616333368126,0.0005670904345736129,0.0013344876629876592,1.2366153963464,1.1683794661056677,37.0375636217251,-14.190624999392046,-11.018251569707559,138795.18294367314,7.943477876037974,-18.961729445745533,1534213.5520571913,"[0.0009119486022418383, 0.0008655464348315848]","[-12.501393697803387, -14.451417001596003]","[[138795.18294367314, 393702.05234361894], [1534213.5520571913, 474092.7674567098], [1534213.5520571913, 251934.9127372236], [138795.18294367314, 251934.9127372236]]",0.03850510256424225,13.759399017075413,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.3435187416867,1.754590694545867,2.7643258732277776,8556.825063454315,5431.243029846891,3095.447301031444,23.857024515096732,1.9516159658617174,0.0005670963188621536,0.0013345294200439643,1.2365886260447427,1.1683552297477366,37.03755917720156,-14.190697499878002,-11.018294730332684,138794.90430287743,7.94348162820819,-18.961776358540874,1534212.1145692093,"[0.0009119467751046914, 0.0008655432590945538]","[-12.501442041941955, -14.451493248352786]","[[138794.90430287743, 393702.02518453356], [1534212.1145692093, 474092.7948950514], [1534212.1145692093, 251934.90636998822], [138794.90430287743, 251934.90636998822]]",0.03850500887325693,13.759321905228486,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.4435187416866,1.7545854428289036,2.764324625955454,8556.806509468039,5431.217447345551,3095.4419857655057,23.85687199594826,1.9516155983517445,0.0005671022031928369,0.0013345711765811986,1.2365618557430853,1.1683309931669208,37.037554732422336,-14.190770181945672,-11.018337581685103,138794.63234596644,7.94348456440369,-18.961822146088792,1534210.6567881966,"[0.0009119449389092666, 0.0008655400662303422]","[-12.501490506176864, -14.451569725795071]","[[138794.63234596644, 393701.99808173295], [1534210.6567881966, 474092.81899705617], [1534210.6567881966, 251934.89998780307], [138794.63234596644, 251934.89998780307]]",0.038504918229731455,13.759321905228486,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.5435187416865,1.7545796216425789,2.7643233345591307,8556.78792255532,5431.190167928509,3095.436707992773,23.856719434551973,1.951615230838119,0.0005671080875671577,0.0013346129325987554,1.2365350796781773,1.1683067515651326,37.037550287307454,-14.19084278778133,-11.018380408046028,138794.36273352022,7.943487130938479,-18.961867538984507,1534209.182714702,"[0.0009119431028753943, 0.0008655368746926246]","[-12.501538972399851, -14.451646189431678]","[[138794.36273352022, 393701.97093023645], [1534209.182714702, 474092.8415269152], [1534209.182714702, 251934.89359655307], [138794.36273352022, 251934.89359655307]]",0.038504828782394813,13.759321905228486,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.6435187416864,1.7545773506222226,2.7643222444288287,8556.769299645359,5431.173459575967,3095.4311918194544,23.856566819748178,1.9516148633206292,0.0005671139719886613,0.0013346546881012541,1.2365082978500175,1.1682825038684879,37.03754584179558,-14.1909157149517,-11.018423101614019,138794.07951231537,7.9434921215589895,-18.96191522317301,1534207.72600484,"[0.0009119412525541735, 0.0008655336570848802]","[-12.501587637956053, -14.451723018907009]","[[138794.07951231537, 393701.94428925135], [1534207.72600484, 474092.87099921226], [1534207.72600484, 251934.8872227037], [138794.07951231537, 251934.8872227037]]",0.03850473328896098,13.759244966124317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.7435187416863,1.7545718620175976,2.7643210117132466,8556.750636681098,5431.147046166293,3095.4258208158935,23.85641420368757,1.951614495799168,0.0005671198564591694,0.0013346964430894855,1.2364815160218585,1.1682582564248374,37.037541395856294,-14.190988637937547,-11.018465570470823,138793.8047005288,7.943495921122349,-18.961961491593172,1534206.2492956207,"[0.0009119393986250473, 0.0008655304343000792]","[-12.501636350240341, -14.451799914859457]","[[138793.8047005288, 393701.91758430173], [1534206.2492956207, 474092.8962537317], [1534206.2492956207, 251934.8808351152], [138793.8047005288, 251934.8808351152]]",0.038504641590997105,13.759244966124317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.8435187416862,1.7545659360517838,2.7643197250795137,8556.731942058777,5431.119364830603,3095.420498731437,23.85626158633469,1.9516141282737212,0.0005671257409788256,0.0013347381975651917,1.236454734193699,1.16823400907591,37.037536949419916,-14.191061530979429,-11.018507795222206,138793.53282779458,7.943499470031156,-18.962007265253362,1534204.7581882628,"[0.0009119375475554817, 0.0008655272149362523]","[-12.501685024019315, -14.451876764351525]","[[138793.53282779458, 393701.89099273516], [1534204.7581882628, 474092.9199944134], [1534204.7581882628, 251934.87444064373], [138793.53282779458, 251934.87444064373]]",0.03850455128104925,13.759244966124317,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3592.943518741686,1.7545633883523777,2.764318625763913,8556.713218142428,5431.101754065947,3095.414956290648,23.85610892058394,1.9516137607441588,0.00056713162554987,0.0013347799515300894,1.2364279466022883,1.1682097561317077,37.03753250246058,-14.191134567116984,-11.018549988213408,138793.24834757243,7.943505173426303,-18.96205516163971,1534203.285431051,"[0.000911935686915082, 0.0008655239802954351]","[-12.501733833859669, -14.45195383161517]","[[138793.24834757243, 393701.8647993038], [1534203.285431051, 474092.9501293187], [1534203.285431051, 251934.86806458543], [138793.24834757243, 251934.86806458543]]",0.03850445535824781,13.759168220955004,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.043518741686,1.7545579336134802,2.7643173908858283,8556.694461857556,5431.075390640184,3095.4095539353225,23.85595625062526,1.9516133932104225,0.0005671375101732208,0.0013348217049875281,1.2364011590108777,1.1681855030472184,37.037528054960376,-14.191207686195984,-11.018591754417741,138792.97192609863,7.943509946874514,-18.962101701292255,1534201.7960754486,"[0.0009119338234030582, 0.0008655207392507243]","[-12.501782681446649, -14.452030984900183]","[[138792.97192609863, 393701.83871791634], [1534201.7960754486, 474092.97656465985], [1534201.7960754486, 251934.86167740053], [138792.97192609863, 251934.86167740053]]",0.03850436300374758,13.759168220955004,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.143518741686,1.7545519023945653,2.764316098366202,8556.675683377965,5431.047341987178,3095.4042080915533,23.855803583535668,1.9516130256725412,0.0005671433948483618,0.0013348634579366842,1.2363743714194668,1.1681612505118946,37.03752360689265,-14.191280633815722,-11.01863339623435,138792.69885107706,7.943514281357011,-18.96214767759136,1534200.2940031006,"[0.0009119319653558915, 0.0008655175087960343]","[-12.501831455432374, -14.452107992667118]","[[138792.69885107706, 393701.81263974484], [1534200.2940031006, 474093.0012088449], [1534200.2940031006, 251934.85528411117], [138792.69885107706, 251934.85528411117]]",0.03850427221175995,13.759168220955004,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.243518741686,1.754549428240202,2.7643149966967013,8556.656883641625,5431.029915469589,3095.398640844712,23.855650864793148,1.9516126581304194,0.0005671492795768788,0.0013349052103818967,1.236347578064805,1.1681369919767903,37.037519158241935,-14.191353825484772,-11.018674828404983,138792.4130631987,7.943520965962762,-18.962195794367744,1534198.812519373,"[0.0009119300975821056, 0.0008655142602674345]","[-12.501880368130204, -14.452185258534415]","[[138792.4130631987, 393701.7871086469], [1534198.812519373, 474093.0325860169], [1534198.812519373, 251934.8489103465], [138792.4130631987, 251934.8489103465]]",0.03850417570301309,13.7590916803764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.343518741686,1.7545437703107767,2.7643137469176784,8556.638060660884,5431.002910171372,3095.3932310331566,23.855498146219496,1.951612290584041,0.0005671551643590491,0.001334946962323789,1.2363207847101432,1.1681127337827593,37.03751470902881,-14.191426951578524,-11.018715977095553,138792.1363193906,7.943526411414638,-18.96224238851019,1534197.3141233586,"[0.0009119282298214212, 0.0008655110129567512]","[-12.501929279520494, -14.452262504857668]","[[138792.1363193906, 393701.761543031], [1534197.3141233586, 474093.0596283914], [1534197.3141233586, 251934.8425244623], [138792.1363193906, 251934.8425244623]]",0.03850408321241975,13.7590916803764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.4435187416857,1.754537700330815,2.7643124384913773,8556.61922414276,5430.974736100081,3095.3878819908405,23.855345427528466,1.9516119230334756,0.0005671610491936042,0.0013349887137638619,1.2362939913554816,1.1680884757520702,37.037510259225314,-14.191499995315885,-11.018756847292309,138791.86313121495,7.943531536785542,-18.96228838407785,1534195.804191322,"[0.0009119263680795557, 0.0008655077746402097]","[-12.501978110418323, -14.452339629633508]","[[138791.86313121495, 393701.7361007915], [1534195.804191322, 474093.08501105313], [1534195.804191322, 251934.83613283065], [138791.86313121495, 251934.83613283065]]",0.03850399233188792,13.7590916803764,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.5435187416856,1.7545350023046355,2.7643113124020995,8556.60037645709,5430.956634251621,3095.3823247287132,23.85519266141065,1.9516115554786677,0.000567166934081528,0.001335030464703601,1.2362671922375685,1.1680642121839557,37.037505808847015,-14.191573137809465,-11.018797666606474,138791.57797571874,7.94353872800329,-18.962336394609764,1534194.3150457258,"[0.0009119244994880012, 0.0008655045258619166]","[-12.502027041227404, -14.452416907321314]","[[138791.57797571874, 393701.71105347003], [1534194.3150457258, 474093.1165988681], [1534194.3150457258, 251934.82976024228], [138791.57797571874, 251934.82976024228]]",0.038503896078551716,13.759015353652806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.6435187416855,1.754529424808798,2.764310047983184,8556.58151461746,5430.929882168807,3095.3769172384496,23.855039891844875,1.951611187919628,0.0005671728190225799,0.0013350722151459838,1.2362403931196555,1.1680399485126196,37.03750135790921,-14.19164632547348,-11.018838066791147,138791.30138292903,7.943544896754645,-18.962382963545792,1534192.8118097854,"[0.0009119226304933916, 0.0008655012750378543]","[-12.502075976955295, -14.452494212279314]","[[138791.30138292903, 393701.6860970405], [1534192.8118097854, 474093.1443296385], [1534192.8118097854, 251934.82337708276], [138791.30138292903, 251934.82337708276]]",0.03850380357926262,13.759015353652806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.7435187416854,1.754523279152635,2.764308723556552,8556.562647897326,5430.9014862668755,3095.3715751721375,23.854887082499914,1.9516108203564515,0.0005671787040151537,0.0013351139650897542,1.2362135882384913,1.1680156799393002,37.03749690641553,-14.191719321695288,-11.018878362757846,138791.02860127355,7.9435505281282985,-18.962428890886144,1534191.2981597919,"[0.0009119207689076647, 0.0008654980382667567]","[-12.502124818432629, -14.452571332087393]","[[138791.02860127355, 393701.6611135766], [1534191.2981597919, 474093.17010773916], [1534191.2981597919, 251934.8169881488], [138791.02860127355, 251934.8169881488]]",0.0385037128161993,13.759015353652806,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.8435187416853,1.7545206768200077,2.7643075869790805,8556.543776719393,5430.88368641928,3095.3660211417514,23.854734265128876,1.9516104527891012,0.0005671845890598488,0.0013351557145387767,1.2361867833573275,1.167991410852116,37.03749245437541,-14.191792525508088,-11.018918492895637,138790.74360708904,7.943558381589412,-18.96247687448505,1534189.807104359,"[0.000911918899765779, 0.0008654947872254257]","[-12.502173764563763, -14.45264865167464]","[[138790.74360708904, 393701.6366264995], [1534189.807104359, 474093.2024025946], [1534189.807104359, 251934.81061877724], [138790.74360708904, 251934.81061877724]]",0.03850361653314351,13.758939239796929,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3593.9435187416852,1.7545149125741772,2.7643063020327907,8556.524897866195,5430.856385950676,3095.3606304677505,23.854581405012034,1.9516100852176126,0.0005671904741560948,0.0013351974634930781,1.236159972712912,1.167967136632845,37.037488001829615,-14.191865652672755,-11.018958394734682,138790.4679611177,7.943564889492791,-18.962523284227473,1534188.3011595984,"[0.0009119170321591124, 0.0008654915401178402]","[-12.502222694353051, -14.45272592216615]","[[138790.4679611177, 393701.61205068976], [1534188.3011595984, 474093.2302224296], [1534188.3011595984, 251934.80423736427], [138790.4679611177, 251934.80423736427]]",0.03850352438304153,13.758939239796929,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.043518741685,1.7545087450199033,2.7643049584369184,8556.50602013842,5430.827953091374,3095.35530586926,23.854428588094965,1.9516097176421021,0.0005671963593018462,0.001335239211953561,1.2361331678317478,1.1679428680402428,37.037483548767966,-14.191938672692533,-11.018998093718835,138790.19614453486,7.943570955578451,-18.962569049297286,1534186.7855342,"[0.0009119151721757027, 0.0008654883048176228]","[-12.502271517153527, -14.452803026198039]","[[138790.19614453486, 393701.58752816846], [1534186.7855342, 474093.2562257713], [1534186.7855342, 251934.7978501305], [138790.19614453486, 251934.7978501305]]",0.03850343395050783,13.758939239796929,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.143518741685,1.7545059368708227,2.7643037963700854,8556.48714445084,5430.809563482584,3095.349778735136,23.854275680602363,1.9516093500625564,0.0005672022444973943,0.001335280959920986,1.2361063514240818,1.1679185884224306,37.037479095217975,-14.192011789010138,-11.019037823383599,138789.91266172798,7.943578955271022,-18.96261677865462,1534185.2921712305,"[0.0009119133064506119, 0.0008654850610403138]","[-12.502320430318465, -14.452880263415002]","[[138789.91266172798, 393701.56332481425], [1534185.2921712305, 474093.28824550984], [1534185.2921712305, 251934.79148163451], [138789.91266172798, 251934.79148163451]]",0.03850333827005977,13.75886333427546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.243518741685,1.7545002712168656,2.7643024974857657,8556.468266788075,5430.782596475039,3095.344404084031,23.8541228127801,1.9516089824790215,0.0005672081297419291,0.00133532270739762,1.2360795407796663,1.1678943141521865,37.03747464120636,-14.192084933540375,-11.019077234399163,138789.63787707812,7.94358580919689,-18.962663043596052,1534183.7862411346,"[0.0009119114415139386, 0.0008654818173050654]","[-12.502369327408319, -14.452957492786291]","[[138789.63787707812, 393701.5391259806], [1534183.7862411346, 474093.3162732909], [1534183.7862411346, 251934.78510234368], [138789.63787707812, 251934.78510234368]]",0.038503246400587776,13.75886333427546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.343518741685,1.7544940469894665,2.764301139821359,8556.449394892377,5430.754019685226,3095.3390973334153,23.853969948200323,1.9516086148916212,0.0005672140150333662,0.0013353644543815282,1.2360527301352509,1.1678700404229463,37.037470186742496,-14.192157873232352,-11.019116643853238,138789.3670291825,7.943592001931137,-18.962708645784375,1534182.271215025,"[0.0009119095849664335, 0.0008654785893409167]","[-12.50241811206025, -14.453034506871663]","[[138789.3670291825, 393701.514812248], [1534182.271215025, 474093.34220864996], [1534182.271215025, 251934.7787169759], [138789.3670291825, 251934.7787169759]]",0.03850315632297657,13.75886333427546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.443518741685,1.7544913532419397,2.7642999701813387,8556.43052809473,5430.73600480948,3095.3335818809223,23.85381698897233,1.9516082473003469,0.0005672199003718551,0.00133540620087559,1.2360259079643334,1.1678457552021206,37.0374657318423,-14.19223103892865,-11.019156003422609,138789.08414388515,7.94360027134104,-18.96275627476365,1534180.7797976627,"[0.0009119077212458238, 0.0008654753478432689]","[-12.502467006634744, -14.453111724841458]","[[138789.08414388515, 393701.4908946841], [1534180.7797976627, 474093.37447239424], [1534180.7797976627, 251934.7723506902], [138789.08414388515, 251934.7723506902]]",0.038503060808232514,13.758787622542563,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.5435187416847,1.7544855187248822,2.764298654135575,8556.411661817603,5430.708556200534,3095.32823055014,23.85366402988551,1.9516078797052538,0.0005672257857565007,0.0013354479468790778,1.2359990857934156,1.1678214702829162,37.03746127654756,-14.192304119845218,-11.019195252274244,138788.81064176696,7.943607071709096,-18.96280232398334,1534179.2745477497,"[0.0009119058597561729, 0.0008654721114861639]","[-12.5025158704612, -14.453188870471212]","[[138788.81064176696, 393701.4667909636], [1534179.2745477497, 474093.40213591594], [1534179.2745477497, 251934.7659720335], [138788.81064176696, 251934.7659720335]]",0.03850296944921715,13.758787622542563,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.6435187416846,1.7544792866099113,2.7642972811505335,8556.392803793198,5430.679994050817,3095.3229459575077,23.853511070415117,1.9516075121064773,0.0005672316711849762,0.0013354896923919444,1.2359722636224983,1.167797185474699,37.037456820850934,-14.19237710874727,-11.019234424609635,138788.54100102003,7.943613298528675,-18.96284772313831,1534177.760533508,"[0.0009119040060785368, 0.0008654688873058629]","[-12.50256462999269, -14.453265851714951]","[[138788.54100102003, 393701.4426360154], [1534177.760533508, 474093.4278438586], [1534177.760533508, 251934.75958717405], [138788.54100102003, 251934.75958717405]]",0.03850287983254732,13.758787622542563,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.7435187416845,1.754476401763689,2.764296090124542,8556.373953724515,5430.661440395406,3095.3174604891974,23.85335810638292,1.9516071445040182,0.0005672375566573402,0.0013355314374142138,1.2359454414515807,1.167772900544657,37.037452364777835,-14.192450179248107,-11.019273751653486,138788.25978604585,7.943621319455218,-18.962895071108704,1534176.2694096016,"[0.0009119021473316001, 0.000865465655789901]","[-12.502613460589334, -14.453342936722992]","[[138788.25978604585, 393701.4186958435], [1534176.2694096016, 474093.45939525985], [1534176.2694096016, 251934.75322055348], [138788.25978604585, 251934.75322055348]]",0.03850278502149864,13.758712087199676,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.8435187416844,1.7544706762822246,2.7642947643951725,8556.35510670731,5430.634360681226,3095.3121269538124,23.853205138396458,1.9516067768979333,0.0005672434421726142,0.001335573181947178,1.2359186192806628,1.167748615444946,37.037447908355205,-14.192523295181044,-11.019312890933747,138787.98723699606,7.943628069141482,-18.96294096007523,1534174.7664199783,"[0.0009119002894052113, 0.0008654624244124688]","[-12.50266227988862, -14.453420019640086]","[[138787.98723699606, 393701.39465384424], [1534174.7664199783, 474093.48683230515], [1534174.7664199783, 251934.74684277995], [138787.98723699606, 251934.74684277995]]",0.0385026940222253,13.758712087199676,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3594.9435187416843,1.7544643985186914,2.764293381460402,8556.336269439056,5430.605690107391,3095.306860995581,23.853052086776422,1.9516064092883618,0.000567249327728474,0.0013356149259879128,1.235891785583243,1.1677243198896337,37.037443451588445,-14.192596234603503,-11.019352154980538,138787.71860671812,7.943634034328483,-18.96298618930902,1534173.2549121066,"[0.0009118984396309875, 0.0008654592084370932]","[-12.50271100027162, -14.45349690629783]","[[138787.71860671812, 393701.37039391446], [1534173.2549121066, 474093.51204959373], [1534173.2549121066, 251934.74045856643], [138787.71860671812, 251934.74045856643]]",0.03850260482240697,13.758712087199676,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.0435187416842,1.7544616372672661,2.7642921872525323,8556.3174404779,5430.5875387650985,3095.3013867112727,23.852899069647997,1.9516060416752898,0.0005672552133251846,0.0013356566695385934,1.2358649576490741,1.1677000292195259,37.03743899449222,-14.192669380165956,-11.019391497699473,138787.4379637799,7.943641943486284,-18.963033441185758,1534171.7673630319,"[0.0009118965832281265, 0.0008654559798227547]","[-12.50275980781268, -14.45357396375144]","[[138787.4379637799, 393701.3464240345], [1534171.7673630319, 474093.5434384146], [1534171.7673630319, 251934.7340929653], [138787.4379637799, 251934.7340929653]]",0.038502510214487654,13.75863670239847,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.143518741684,1.7544557519954667,2.7642908486007514,8556.298614443633,5430.56000330073,3095.2960752211447,23.852746008981104,1.9516056740587826,0.0005672610989616893,0.0013356984125975756,1.235838123951654,1.167675733330222,37.03743453710274,-14.19274246072203,-11.019430853865401,138787.16663214378,7.943648271523557,-18.96307912538896,1534170.266400841,"[0.0009118947288973961, 0.0008654527561004617]","[-12.502808591908689, -14.453650959248739]","[[138787.16663214378, 393701.32216832973], [1534170.266400841, 474093.57012169965], [1534170.266400841, 251934.72771468], [138787.16663214378, 251934.72771468]]",0.03850241974843788,13.75863670239847,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.243518741684,1.754449471765384,2.7642894547245063,8556.279798386537,5430.531360201627,3095.290829172327,23.852592947451644,1.951605306438981,0.0005672669846355789,0.00133574015516397,1.2358112902542344,1.1676514375074618,37.037430079410626,-14.192815460191085,-11.019470256377815,138786.8990930824,7.943653914725928,-18.963124171103743,1534168.7569985278,"[0.0009118928822538389, 0.0008654495443477142]","[-12.502857273395263, -14.453727793192531]","[[138786.8990930824, 393701.29776270647], [1534168.7569985278, 474093.59474121314], [1534168.7569985278, 251934.72132986135], [138786.8990930824, 251934.72132986135]]",0.03850233101313016,13.75863670239847,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.343518741684,1.7544465309179171,2.7642882433413445,8556.260991361394,5430.512700722224,3095.285382040687,23.85243983769001,1.9516049388158827,0.000567272870346978,0.0013357818972369235,1.2357844507935634,1.1676271360448611,37.03742562143509,-14.19288856124903,-11.019509930512982,138786.6199743866,7.9436612360482,-18.96317116656118,1534167.270622132,"[0.0009118910302870373, 0.0008654463248346093]","[-12.502906034498805, -14.453804743634576]","[[138786.6199743866, 393701.27347617527], [1534167.270622132, 474093.62506830785], [1534167.270622132, 251934.7149628872], [138786.6199743866, 251934.7149628872]]",0.0385022371001721,13.758561441686357,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.443518741684,1.7544407588138426,2.764286899136733,8556.24218795716,5430.485540962673,3095.280084939524,23.852286766714833,1.951604571189542,0.0005672787560949685,0.0013358236388170087,1.2357576170961433,1.1676028398458245,37.037421163200236,-14.192961709425077,-11.01954953127364,138786.3494202311,7.943667188796752,-18.963216720070392,1534165.7725813459,"[0.0009118891791150306, 0.0008654431053980181]","[-12.502954779492384, -14.45388168584415]","[[138786.3494202311, 393701.24899703363], [1534165.7725813459, 474093.65119402553], [1534165.7725813459, 251934.70858448552], [138786.3494202311, 251934.70858448552]]",0.03850214697347783,13.758561441686357,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.543518741684,1.7544344394753608,2.76428549910154,8556.223394357647,5430.456803316761,3095.274853895745,23.852133611620467,1.9516042035600907,0.0005672846418773582,0.0013358653799005558,1.235730771872221,1.1675785331483606,37.037416704704924,-14.193034692914997,-11.019589364711123,138786.08270549955,7.943672262488491,-18.963261627199614,1534164.2661516655,"[0.0009118873358944884, 0.000865439901013131]","[-12.503003428246569, -14.45395843652787]","[[138786.08270549955, 393701.22421384], [1534164.2661516655, 474093.6750085162], [1534164.2661516655, 251934.70219937764], [138786.08270549955, 251934.70219937764]]",0.03850205862987227,13.758561441686357,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.6435187416837,1.754431625735604,2.7642842886288195,8556.204608699025,5430.4385491451785,3095.2694134593507,23.851980447397615,1.9516038359275203,0.0005672905276943307,0.0013359071204889703,1.2357039266482988,1.1675542258276734,37.037412245960354,-14.193107902937566,-11.019629378898173,138785.80392597037,7.943679186869787,-18.96330856576796,1534162.7836605152,"[0.00091188548564274, 0.0008654366833111952]","[-12.503052174705434, -14.4540353741859]","[[138785.80392597037, 393701.19963855395], [1534162.7836605152, 474093.7048930346], [1534162.7836605152, 251934.69583255379], [138785.80392597037, 251934.69583255379]]",0.038501964874229834,13.758486272912435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.7435187416836,1.7544257004334292,2.7642829351966403,8556.185825251787,5430.410946134972,3095.264133894866,23.851827282413655,1.9516034682918868,0.0005672964135449946,0.001335948860579997,1.2356770814243767,1.1675299187232713,37.03740778699631,-14.193181048671011,-11.01966950377647,138785.53435651635,7.943684449914713,-18.963353953691183,1534161.2877955684,"[0.0009118836373821519, 0.0008654334703343205]","[-12.5031008936231, -14.454112245133569]","[[138785.53435651635, 393701.17470071116], [1534161.2877955684, 474093.7300005762], [1534161.2877955684, 251934.68945283195], [138785.53435651635, 251934.68945283195]]",0.0385018752339629,13.758486272912435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.8435187416835,1.7544193807335995,2.764281527852214,8556.167050724194,5430.382233986156,3095.258917919315,23.85167411615968,1.9516031006533183,0.0005673022994271582,0.001335990600172137,1.2356502362004544,1.1675056116542881,37.03740332779955,-14.193254124660616,-11.019709764220806,138785.26848256777,7.94368895524201,-18.963398719462816,1534159.7834759012,"[0.0009118817965029314, 0.0008654302687975427]","[-12.503149514017089, -14.454188961693166]","[[138785.26848256777, 393701.14954267384], [1534159.7834759012, 474093.7529791031], [1534159.7834759012, 251934.6830663627], [138785.26848256777, 251934.6830663627]]",0.038501787298963405,13.758486272912435,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3595.9435187416834,1.7544163951567124,2.764280303670312,8556.148283918335,5430.363486932628,3095.2534996388717,23.851520901294613,1.9516027330118124,0.0005673081853409626,0.0013360323392639423,1.235623385213281,1.1674812989138572,37.03739886838309,-14.19332731198634,-11.019750380480843,138784.99096837972,7.94369506471773,-18.963445445198573,1534158.302064199,"[0.0009118799500429489, 0.0008654270590484151]","[-12.503198217451168, -14.454265800841602]","[[138784.99096837972, 393701.1244364981], [1534158.302064199, 474093.78158623143], [1534158.302064199, 251934.67669749437], [138784.99096837972, 251934.67669749437]]",0.03850169417679384,13.758411166244565,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.0435187416833,1.754410584136099,2.764278948041471,8556.129519189586,5430.336253995275,3095.2482292902164,23.85136768166172,1.9516023653674148,0.0005673140712856358,0.0013360740778554053,1.2355965342261075,1.167456985937998,37.037394408766716,-14.193400566060436,-11.019790999146721,138784.72190799154,7.943699748470863,-18.963490747617584,1534156.8089048006,"[0.0009118781038876604, 0.0008654238485418078]","[-12.503246916493062, -14.454342650049247]","[[138784.72190799154, 393701.0990788564], [1534156.8089048006, 474093.8059471169], [1534156.8089048006, 251934.67031702804], [138784.72190799154, 251934.67031702804]]",0.0385016048080381,13.758411166244565,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.1435187416832,1.7544042287233275,2.7642775375918003,8556.1107625494,5430.307448910903,3095.243023246994,23.851214420768926,1.9516019977202501,0.0005673199572591152,0.0013361158159424177,1.2355696774756828,1.167432667909392,37.03738994894337,-14.193473654902983,-11.019831922008564,138784.4565958672,7.9437034969903095,-18.963535418998873,1534155.3072410922,"[0.0009118762655385851, 0.000865420652806025]","[-12.503295516049658, -14.454419304503833]","[[138784.4565958672, 393701.07336122304], [1534155.3072410922, 474093.8279471703], [1534155.3072410922, 251934.66392969832], [138784.4565958672, 251934.66392969832]]",0.038501517197521755,13.758411166244565,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.243518741683,1.754401374570237,2.764276317454315,8556.092011960729,5430.289111096221,3095.2376062897465,23.851061150462716,1.9516016300702992,0.0005673258432617559,0.0013361575535259652,1.2355428207252586,1.1674083492385159,37.03738548892005,-14.193546978588591,-11.019873087078395,138784.1791409992,7.943709047882862,-18.963582134961257,1534153.8293320506,"[0.0009118744198376888, 0.0008654174431954185]","[-12.503344217588566, -14.454496153473354]","[[138784.1791409992, 393701.04780341644], [1534153.8293320506, 474093.85597182286], [1534153.8293320506, 251934.65756047683], [138784.1791409992, 251934.65756047683]]",0.038501424154830606,13.758336088840473,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.343518741683,1.7543954145255698,2.7642749552856607,8556.07326161594,5430.261439015436,3095.2323484520207,23.850907879117663,1.95160126241761,0.0005673317292928132,0.0013361992906033742,1.2355159639748339,1.1673840307625847,37.0373810287208,-14.193620245606548,-11.019914421401268,138783.91080470424,7.943712894268771,-18.96362731567004,1534152.337894795,"[0.0009118725758336726, 0.0008654142377927508]","[-12.503392895500655, -14.454572942704937]","[[138783.91080470424, 393701.02183774527], [1534152.337894795, 474093.8791845635], [1534152.337894795, 251934.65117824078], [138783.91080470424, 251934.65117824078]]",0.03850133520070141,13.758336088840473,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.443518741683,1.75438906000711,2.764273540072172,8556.054518108529,5430.23265454478,3095.2271524782386,23.850754563036162,1.9516008947623025,0.000567337615350236,0.0013362410271727586,1.235489101461158,1.1673597068339565,37.03737656832817,-14.193693460619897,-11.019955939361068,138783.64607356416,7.943715950072601,-18.96367188943367,1534150.8378247744,"[0.000911870738712527, 0.0008654110429796693]","[-12.503441486712505, -14.45464959605206]","[[138783.64607356416, 393700.99561513873], [1534150.8378247744, 474093.900244926], [1534150.8378247744, 251934.64478914847], [138783.64607356416, 251934.64478914847]]",0.038501247923954124,13.758336088840473,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.543518741683,1.7543860395258501,2.76427230863707,8556.035780219256,5430.2138322621795,3095.2217527504827,23.85060124131528,1.9516005271043655,0.0005673435014343121,0.0013362827632324025,1.2354622389474823,1.1673353826910977,37.03737210775006,-14.193766784029691,-11.019997859062357,138783.36962747332,7.943720576695853,-18.96371843575821,1534149.3604598446,"[0.0009118688958807224, 0.0008654078396995596]","[-12.503490157512152, -14.454726368405712]","[[138783.36962747332, 393700.9694089506], [1534149.3604598446, 474093.9269053434], [1534149.3604598446, 251934.6384175535], [138783.36962747332, 251934.6384175535]]",0.03850115543876294,13.75826101259262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.643518741683,1.7543801942515607,2.7642709465368105,8556.017042244332,5430.186523284933,3095.2164992956473,23.85044787141578,1.951600159443835,0.0005673493875444345,0.0013363244987819988,1.2354353706705552,1.167311052829978,37.03736764700233,-14.193840190405023,-11.020039816628525,138783.10154803755,7.943723756796857,-18.963763573425382,1534147.8711432,"[0.00091186705287242, 0.0008654046348415144]","[-12.503538835513343, -14.454803168917529]","[[138783.10154803755, 393700.94292479986], [1534147.8711432, 474093.9493092148], [1534147.8711432, 251934.63203428016], [138783.10154803755, 251934.63203428016]]",0.0385010666785524,13.75826101259262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.7435187416827,1.7543738058702971,2.764269530219657,8555.998310219393,5430.157643609614,3095.2113086959025,23.85029454649696,1.9515997917808268,0.0005673552736786933,0.0013363662338173154,1.2354085081568793,1.1672867288519668,37.03736318607315,-14.193913417489014,-11.020082112704586,138782.83714138638,7.943725980052676,-18.96380809275726,1534146.3731125824,"[0.0009118652177225494, 0.0008654014447993229]","[-12.503587402968899, -14.454879760026857]","[[138782.83714138638, 393700.9160547555], [1534146.3731125824, 474093.9693378809], [1534146.3731125824, 251934.62564407624], [138782.83714138638, 251934.62564407624]]",0.03850097965299685,13.75826101259262,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.8435187416826,1.7543709203004219,2.7642683048918886,8555.979582080116,5430.139233200292,3095.2059056419066,23.850141125584834,1.9515994241153127,0.0005673611598375897,0.0013364079683390567,1.2353816341167012,1.1672623932801889,37.037358724965884,-14.193986904265383,-11.020124674524084,138782.56051069556,7.943729995852664,-18.963854670376747,1534144.8986274418,"[0.0009118633745946835, 0.0008653982398329225]","[-12.50363609111308, -14.454956573859748]","[[138782.56051069556, 393700.8893276446], [1534144.8986274418, 474093.99539276946], [1534144.8986274418, 251934.6192719314], [138782.56051069556, 251934.6192719314]]",0.03850088716729693,13.758185908210546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3596.9435187416825,1.754364928297698,2.7642669379865485,8555.96085207784,5430.111484713093,3095.2006604361723,23.849987746698833,1.9515990564473333,0.0005673670460205124,0.0013364497023444348,1.2353547658397748,1.1672380633699535,37.03735426370059,-14.194060329411936,-11.020167429278217,138782.29293256864,7.943732294564256,-18.963899723842474,1534143.4103911968,"[0.0009118615330596163, 0.0008653950388650227]","[-12.50368475183093, -14.455033323756268]","[[138782.29293256864, 393700.86217520334], [1534143.4103911968, 474094.0166295642], [1534143.4103911968, 251934.61288672383], [138782.29293256864, 251934.61288672383]]",0.0385007987488949,13.758185908210546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.0435187416824,1.7543585410998426,2.764265518588179,8555.942126813105,5430.082619196735,3095.195475716445,23.849834322978417,1.9515986887769967,0.000567372932225602,0.0013364914358314861,1.2353278917995965,1.1672137280070358,37.037349802256585,-14.194133706187603,-11.020210380713479,138782.02888696094,7.943733801873691,-18.96394418258717,1534141.9132930506,"[0.0009118596981344874, 0.0008653918480091387]","[-12.503733329486238, -14.455109944218258]","[[138782.02888696094, 393700.83475727757], [1534141.9132930506, 474094.0357236698], [1534141.9132930506, 251934.60649462178], [138782.02888696094, 251934.60649462178]]",0.03850071198197927,13.758185908210546,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.1435187416823,1.7543554932135816,2.764264283611123,8555.923405140898,5430.063729548667,3095.1900857915753,23.849680893512232,1.951598321104284,0.0005673788184532819,0.0013365331687983863,1.2353010177594184,1.1671893924268855,37.03734534063824,-14.194207195001596,-11.020253747876723,138781.7530492158,7.9437368790300695,-18.963990626906792,1534140.438703683,"[0.0009118578572418595, 0.0008653886482355314]","[-12.50378199015048, -14.455186689771043]","[[138781.7530492158, 393700.8073465838], [1534140.438703683, 474094.06042966526], [1534140.438703683, 251934.60012001172], [138781.7530492158, 251934.60012001172]]",0.038500619978555764,13.758110752640128,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.2435187416822,1.7543496170164021,2.7642629183196132,8555.90468137421,5430.036340436911,3095.184841019145,23.849527415801617,1.9515979534292205,0.0005673847047031081,0.0013365749012448187,1.235274137955989,1.1671650511321159,37.037340878858686,-14.194280769710522,-11.020297156425443,138781.48551934733,7.943738516027281,-18.964035672452724,1534138.9519251655,"[0.0009118560159134832, 0.0008653854464300668]","[-12.503830661472007, -14.455263469613735]","[[138781.48551934733, 393700.77965677594], [1534138.9519251655, 474094.0808938032], [1534138.9519251655, 251934.59373369397], [138781.48551934733, 251934.59373369397]]",0.038500531678547056,13.758110752640128,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.343518741682,1.7543431984397253,2.764261499125694,8555.88596164943,5430.007381064742,3095.179658058966,23.849373939789967,1.951597585751915,0.0005673905909732971,0.0013366166331664367,1.2352472581525598,1.167140710247891,37.03733641690326,-14.194354177475248,-11.02034090889265,138781.22160782697,7.943739199930604,-18.964080108823254,1534137.456203683,"[0.0009118541820506119, 0.000865382258769992]","[-12.503879232651347, -14.45534005610367]","[[138781.22160782697, 393700.7515782478], [1534137.456203683, 474094.09899345343], [1534137.456203683, 251934.5873404295], [138781.22160782697, 251934.5873404295]]",0.0385004450937136,13.758110752640128,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.443518741682,1.754340287739738,2.76426027172075,8555.867243932484,5429.988903772747,3095.1742610714664,23.849220454489917,1.9515972180723404,0.0005673964772643626,0.001336658364564124,1.2352203783491305,1.1671163687621797,37.03733195477304,-14.194427820032583,-11.02038492305769,138780.9453867465,7.94374169484189,-18.96412661789958,1534135.9838470828,"[0.0009118523402830021, 0.0008653790562693642]","[-12.503927913196726, -14.455416850178588]","[[138780.9453867465, 393700.72364849504], [1534135.9838470828, 474094.12315752276], [1534135.9838470828, 251934.58096525253], [138780.9453867465, 251934.58096525253]]",0.038500353013730886,13.75803552253215,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.543518741682,1.7543342673367948,2.7642589028415103,8555.848522560318,5429.961077032677,3095.1690211670707,23.849066924397853,1.9515968503905226,0.0005674023635759114,0.0013367000954349574,1.23519349278245,1.1670920219518088,37.037327492485645,-14.194501430628407,-11.020429133730147,138780.67817934728,7.943742475624731,-18.964171609354878,1534134.4975007914,"[0.0009118504995662197, 0.0008653758568620167]","[-12.503976583885775, -14.455493606552947]","[[138780.67817934728, 393700.69529163075], [1534134.4975007914, 474094.14250899653], [1534134.4975007914, 251934.57457699365], [138780.67817934728, 251934.57457699365]]",0.038500264987996226,13.75803552253215,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.643518741682,1.7543278499691102,2.764257481774596,8555.82980418929,5429.932126094525,3095.1638407781843,23.848913392665274,1.95159648270656,0.0005674082499062354,0.0013367418257771132,1.2351666072157699,1.1670676751689806,37.03732303001868,-14.19457498479917,-11.020473534180269,138780.4144532379,7.943742480529153,-18.96421601470942,1534133.0020613796,"[0.0009118486654096646, 0.0008653726674535873]","[-12.504025166993356, -14.455570228002262]","[[138780.4144532379, 393700.6666764534], [1534133.0020613796, 474094.15974201093], [1534133.0020613796, 251934.5681818364], [138780.4144532379, 251934.5681818364]]",0.0385001785934865,13.75803552253215,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.743518741682,1.7543247808507396,2.7642562458578785,8555.811087770771,5429.9131761193075,3095.158453776235,23.848759811924726,1.9515961150204264,0.0005674141362558832,0.0013367835555887302,1.2351397158858382,1.1670433226988302,37.03731856737454,-14.194648662773897,-11.020518345710116,138780.1388583176,7.943744072856816,-18.964262418566932,1534131.528973044,"[0.0009118468249011547, 0.0008653694684742586]","[-12.504073843415636, -14.455646990383627]","[[138780.1388583176, 393700.6380745834], [1534131.528973044, 474094.18262255396], [1534131.528973044, 251934.56180422282], [138780.1388583176, 251934.56180422282]]",0.03850008693085256,13.757960201205682,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.8435187416817,1.7543188763651216,2.7642548797178548,8555.792367648237,5429.88570372279,3095.153211241331,23.84860622616257,1.9515957473321386,0.0005674200226245618,0.0013368252848696763,1.2351128245559067,1.1670189699970321,37.037314104564985,-14.19472241794835,-11.020563184375078,138779.871535541,7.943744245279333,-18.96430742965441,1534130.043460139,"[0.0009118449839128983, 0.0008653662673611245]","[-12.504122525901035, -14.455723781415706]","[[138779.871535541, 393700.60920633597], [1534130.043460139, 474094.20128719416], [1534130.043460139, 251934.55541489145], [138779.871535541, 251934.55541489145]]",0.03849999895673639,13.757960201205682,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3597.9435187416816,1.7543124297721908,2.764253459827317,8555.773650069941,5429.856660674209,3095.1480298063625,23.848452642113394,1.9515953796417973,0.0005674259090106066,0.0013368670136156655,1.2350859332259752,1.1669946177139825,37.0373096415741,-14.194796006458414,-11.020608356375817,138779.60779390967,7.943743481449218,-18.964351837825035,1534128.5487832655,"[0.000911843150227731, 0.0008653630801086106]","[-12.504171110398483, -14.455800382922646]","[[138779.60779390967, 393700.57995914214], [1534128.5487832655, 474094.217610002], [1534128.5487832655, 251934.54901861685], [138779.60779390967, 251934.54901861685]]",0.038499912682745226,13.757960201205682,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.0435187416815,1.7543095003635343,2.7642522325358336,8555.754933044367,5429.838125898063,3095.1426329121928,23.84829900526062,1.9515950119493564,0.000567431795414824,0.001336908741827678,1.2350590361327922,1.1669702593275835,37.037305178401596,-14.194869848023455,-11.02065377079549,138779.3316633104,7.943744561295233,-18.964398332090724,1534127.0773368645,"[0.0009118413082645225, 0.0008653598773830762]","[-12.504219814427563, -14.45587720759084]","[[138779.3316633104, 393700.5508788733], [1534127.0773368645, 474094.2400527648], [1534127.0773368645, 251934.54264050187], [138779.3316633104, 251934.54264050187]]",0.03849982087794729,13.757884771574798,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.1435187416814,1.7543034536349469,2.7642508636279017,8555.736210994002,5429.810217599981,3095.1373927636755,23.848145367210385,1.9515946442548415,0.0005674376818368381,0.0013369504695029668,1.2350321390396093,1.1669459011429757,37.03730071506453,-14.194943639530942,-11.020699360091385,138779.06452943446,7.943743951485601,-18.964443311576986,1534125.59167629,"[0.000911839467349939, 0.0008653566777221921]","[-12.504268503441846, -14.455953987915832]","[[138779.06452943446, 393700.5213897265], [1534125.59167629, 474094.25770968583], [1534125.59167629, 251934.536249297], [138779.06452943446, 251934.536249297]]",0.03849973311907443,13.757884771574798,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.2435187416813,1.7542970089805212,2.7642494426586253,8555.717490646508,5429.781181067272,3095.132211519128,23.84799172761332,1.951594276558344,0.0005674435682750681,0.0013369921966399116,1.2350052419464264,1.16692154300361,37.03729625153932,-14.195017373177958,-11.020745111305757,138778.80084387318,7.943742599203517,-18.964487710509275,1534124.0967137655,"[0.0009118376328538564, 0.0008653534878113562]","[-12.504317106758, -14.456030636668219]","[[138778.80084387318, 393700.4916660783], [1534124.0967137655, 474094.273290387], [1534124.0967137655, 251934.52985120472], [138778.80084387318, 251934.52985120472]]",0.03849964697497512,13.757884771574798,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.3435187416812,1.754293923982527,2.7642482075905734,8555.698771045933,5429.762178467058,3095.126822385973,23.84783803905943,1.9515939088598306,0.0005674494547301696,0.0013370339232368054,1.234978339089993,1.166897179189406,37.03729178782817,-14.195091230054876,-11.02079125129319,138778.5252181874,7.943742868677305,-18.964534119970494,1534122.6239965088,"[0.0009118357918400263, 0.0008653502880407723]","[-12.504365805606986, -14.456107430266842]","[[138778.5252181874, 393700.4619761308], [1534122.6239965088, 474094.2945750891], [1534122.6239965088, 251934.52347074123], [138778.5252181874, 251934.52347074123]]",0.03849955552966231,13.757809223624601,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.443518741681,1.754287995036297,2.7642468421110595,8555.680046572545,5429.734626597714,3095.1215775066453,23.84768434557565,1.951593541159311,0.0005674553412019671,0.0013370756492937484,1.2349514362335592,1.1668728151607979,37.03728732394222,-14.195165162770119,-11.0208373881174,138778.2578537366,7.943741750368389,-18.96457913848579,1534121.138648685,"[0.0009118339502034066, 0.0008653470858851713]","[-12.504414512420746, -14.456184255902121]","[[138778.2578537366, 393700.4320449653], [1534121.138648685, 474094.31167908513], [1534121.138648685, 251934.51707855955], [138778.2578537366, 251934.51707855955]]",0.03849946776536766,13.757809223624601,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.543518741681,1.7542815232875753,2.764245422872798,8555.661323593116,5429.705501289056,3095.1163933560833,23.847530610658698,1.9515931734568808,0.0005674612276888827,0.0013371173748065585,1.2349245276138738,1.1668484460919057,37.037282859865286,-14.19523893706781,-11.020883833357914,138777.99405076398,7.943739724032383,-18.964623557390297,1534119.6439506507,"[0.0009118321155922326, 0.0008653438971232207]","[-12.50446313011807, -14.456260905318302]","[[138777.99405076398, 393700.401755863], [1534119.6439506507, 474094.32647455786], [1534119.6439506507, 251934.51067944957], [138777.99405076398, 251934.51067944957]]",0.03849938169067074,13.757809223624601,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
