t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3598.643518741681,1.754278579889321,2.764244197084492,8555.642600160332,5429.68691640201,3095.1109924311872,23.847376909474043,1.9515928057524856,0.0005674671141918487,0.0013371590997765933,1.23489762475744,1.1668240818829416,37.03727839559684,-14.19531294375561,-11.020930489933448,138777.7177842486,7.9437395850323185,-18.964670074965767,1534118.17240514,"[0.0009118302728789799, 0.0008653406931515049]","[-12.504511854654652, -14.45633776033277]","[[138777.7177842486, 393700.37166137027], [1534118.17240514, 474094.3474595897], [1534118.17240514, 251934.5042985959], [138777.7177842486, 251934.5042985959]]",0.03849929004879166,13.757733546802655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.743518741681,1.7542725106652088,2.764242829326774,8555.623870765336,5429.6589318566075,3095.105748306867,23.847223120717974,1.951592438046147,0.000567473000710567,0.001337200824201162,1.2348707103745036,1.166799706943142,37.03727393115423,-14.195386918390389,-11.020977294280442,138777.45051854468,7.943737782779266,-18.964715077059708,1534116.686454241,"[0.0009118284307754687, 0.0008653374915214018]","[-12.504560580377767, -14.456414594784846]","[[138777.45051854468, 393700.3411800984], [1534116.686454241, 474094.3636837038], [1534116.686454241, 251934.49790464694], [138777.45051854468, 251934.49790464694]]",0.03849920245212338,13.757733546802655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.843518741681,1.7542660414148996,2.764241409507835,8555.605142213475,5429.629812040211,3095.1005627749337,23.847069330519787,1.9515920703379495,0.0005674788872435579,0.0013372425480788948,1.2348437959915675,1.166775332066231,37.037269466513635,-14.19546083320408,-11.02102422812493,138777.18668404975,7.943735273349773,-18.964759501474703,1534115.1910310448,"[0.0009118265949910567, 0.000865334299460269]","[-12.504609221721722, -14.456491300100986]","[[138777.18668404975, 393700.3104914091], [1534115.1910310448, 474094.37787342625], [1534115.1910310448, 251934.49150382655], [138777.18668404975, 251934.49150382655]]",0.03849911645927318,13.757733546802655,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3598.9435187416807,1.7542629442650228,2.764240176409663,8555.586413622166,5429.610762465938,3095.095168153804,23.8469155346607,1.9515917026278542,0.0005674847737915736,0.0013372842714083446,1.2348168816086311,1.1667509570011496,37.03726500167778,-14.195534860371543,-11.021071523874525,138776.91084121636,7.943734424048387,-18.964805947922912,1534113.7177974095,"[0.000911824752722763, 0.000865331097576206]","[-12.504657952977672, -14.45656814276798]","[[138776.91084121636, 393700.27986046043], [1534113.7177974095, 474094.3978294214], [1534113.7177974095, 251934.48512073263], [138776.91084121636, 251934.48512073263]]",0.038499025132022434,13.757657737105703,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.0435187416806,1.7542569938060626,2.764238812598263,8555.567679397236,5429.583134843629,3095.0899178480813,23.846761733978873,1.951591334915865,0.000567490660354532,0.001337325994189867,1.234789967225695,1.1667265817390609,37.037260536657755,-14.195608961353367,-11.021118783131215,138776.64326336444,7.943732219650627,-18.96485100278184,1534112.2317600283,"[0.0009118229097361632, 0.0008653278931401415]","[-12.504706693466135, -14.456645019719057]","[[138776.64326336444, 393700.24901550636], [1534112.2317600283, 474094.41363799485], [1534112.2317600283, 251934.47872591662], [138776.64326336444, 251934.47872591662]]",0.03849893748360809,13.757657737105703,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.1435187416805,1.7542504995164583,2.7642373949458454,8555.548945996523,5429.553930351175,3095.084728120515,23.846607935203117,1.951590967202072,0.0005674965469309374,0.0013373677164195334,1.234763052842759,1.166702206926439,37.03725607143792,-14.19568289150448,-11.021166323146588,138776.37923895774,7.943729136230559,-18.964895459377146,1534110.7362194082,"[0.0009118210738845573, 0.0008653247022703029]","[-12.50475533818938, -14.456721711088008]","[[138776.37923895774, 393700.2178355259], [1534110.7362194082, 474094.42717047496], [1534110.7362194082, 251934.47232418484], [138776.37923895774, 251934.47232418484]]",0.038498851518339615,13.757657737105703,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.2435187416804,1.754247547065163,2.764236171516468,8555.530211513491,5429.535306006694,3095.0793205270525,23.846454040552477,1.9515905994864169,0.0005675024335217951,0.0013374094380987688,1.2347361269333204,1.1666778205683088,37.037251606018174,-14.195757082108145,-11.021214041810538,138776.10268809678,7.943727983445314,-18.96494202525585,1534109.26380075,"[0.0009118192293216022, 0.0008653214951893915]","[-12.504804113428698, -14.45679864265262]","[[138776.10268809678, 393700.18687880895], [1534109.26380075, 474094.4469603041], [1534109.26380075, 251934.4659408138], [138776.10268809678, 251934.4659408138]]",0.038498759953628406,13.757581789251418,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.3435187416803,1.7542414568959024,2.7642348057678694,8555.511470485644,5429.507245606506,3095.074069913909,23.846300188115784,1.9515902317689147,0.0005675083201269033,0.0013374511592252713,1.2347092067871326,1.1666534399148776,37.03724714041624,-14.195831209294301,-11.021261880337136,138775.8351485728,7.943725193529815,-18.96498707386695,1534107.7768176477,"[0.0009118173857797722, 0.0008653182911005526]","[-12.50485286882218, -14.456875523808552]","[[138775.8351485728, 393700.15555788146], [1534107.7768176477, 474094.4620132336], [1534107.7768176477, 251934.459544337], [138775.8351485728, 251934.459544337]]",0.038498672435625665,13.757581789251418,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.4435187416802,1.7542349666189743,2.7642333878729377,8555.492729778425,5429.478049529157,3095.0688777990013,23.846146291129685,1.9515898640496463,0.0005675142067448525,0.0013374928797978503,1.234682280877694,1.1666290538688624,37.03724267460899,-14.195905283598032,-11.021309816010046,138775.57103482433,7.943721729698893,-18.96503154570894,1534106.2802238355,"[0.0009118155483523365, 0.0008653150962458045]","[-12.504901547739749, -14.456952287357316]","[[138775.57103482433, 393700.1240562175], [1534106.2802238355, 474094.47506923095], [1534106.2802238355, 251934.45314099998], [138775.57103482433, 251934.45314099998]]",0.03849858651508987,13.757581789251418,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.54351874168,1.7542318613197816,2.7642321574599835,8555.473988564014,5429.458961660637,3095.0634755749047,23.845992388565275,1.9515894963285676,0.0005675200933764705,0.0013375345998152576,1.2346553549682555,1.1666046676480928,37.037238208599604,-14.19597946868113,-11.021358086378882,138775.29485398758,7.943719963116308,-18.96507804949519,1534104.8058041527,"[0.0009118137043492983, 0.0008653118914095141]","[-12.504950317803546, -14.457029190418195]","[[138775.29485398758, 393700.0926363354], [1534104.8058041527, 474094.4939511869], [1534104.8058041527, 251934.44675548933], [138775.29485398758, 251934.44675548933]]",0.03849849523045264,13.757505703871757,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.64351874168,1.7542258925104732,2.7642307959575754,8555.455241267278,5429.431264709721,3095.058217924067,23.84583843804716,1.9515891286056781,0.0005675259800217471,0.0013375763192780322,1.2346284232955658,1.1665802757729147,37.03723374239979,-14.196053735290784,-11.021406287898628,138775.02695239446,7.943716871379394,-18.965123159278022,1534103.3184422543,"[0.0009118118593933357, 0.0008653086836288141]","[-12.50499910540436, -14.457106140074075]","[[138775.02695239446, 393700.06102855154], [1534103.3184422543, 474094.508714149], [1534103.3184422543, 251934.44035824965], [138775.02695239446, 251934.44035824965]]",0.03849840762670656,13.757505703871757,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.74351874168,1.75421937803959,2.764229380544801,8555.436494415097,5429.401985131972,3095.0530207912448,23.84568453277663,1.9515887608810638,0.0005675318666792571,0.001337618038182496,1.2346014973861275,1.166555889835938,37.03722927599483,-14.196127818782495,-11.021454743461163,138774.7626008632,7.943712927900549,-18.965167671361712,1534101.8214552144,"[0.0009118100216953933, 0.0008653054896048552]","[-12.505047790410794, -14.457182894543557]","[[138774.7626008632, 393700.02910774265], [1534101.8214552144, 474094.5212311928], [1534101.8214552144, 251934.43395410187], [138774.7626008632, 251934.43395410187]]",0.03849832170142478,13.757505703871757,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.84351874168,1.7542164190876162,2.7642281601742185,8555.417746126335,5429.3833261081045,3095.0476047487778,23.845530531715145,1.9515883931546614,0.0005675377533500822,0.0013376597565303175,1.2345745599501865,1.1665314923681298,37.03722480938495,-14.196202161042814,-11.021503346964607,138774.48566233064,7.943710955978645,-18.965214302943252,1534100.3475891214,"[0.0009118081752020744, 0.0008653022792234946]","[-12.50509660706904, -14.457259891211416]","[[138774.48566233064, 393699.99743715924], [1534100.3475891214, 474094.54007084435], [1534100.3475891214, 251934.42756841355], [138774.48566233064, 251934.42756841355]]",0.03849823014543727,13.7574294795757,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3599.94351874168,1.7542103116322594,2.7642267970472316,8555.39899095471,5429.355198384087,3095.0423460526663,23.84537652972796,1.9515880254264824,0.0005675436400340793,0.0013377014743193181,1.2345476225142455,1.1665070951453793,37.03722034258897,-14.196276447623703,-11.021552043533973,138774.21775574124,7.943707370239906,-18.96525941377388,1534098.8590265212,"[0.000911806329509156, 0.0008652990714695074]","[-12.505145411998328, -14.457336849401226]","[[138774.21775574124, 393699.96542372403], [1534098.8590265212, 474094.55419253657], [1534098.8590265212, 251934.4211696027], [138774.21775574124, 251934.4211696027]]",0.03849814264182574,13.7574294795757,0.1,-10.0,0.6,0.0009627260342477058,1200.0,35.0
3600.0435187416797,1.7542038023792765,2.764225381704528,8555.380235820874,5429.325929719613,3095.037145829728,23.8451930548017,1.9515876568282378,0.000567549542130621,0.0013377431914249258,1.234508654826358,1.166480709008895,37.037215875584195,-14.19501060316362,-11.021600807296068,138773.95327312077,7.94370314083838,-18.965303948134448,1534097.3607416651,"[0.0009120539254969671, 0.0008654580226869338]","[-12.503071418783854, -14.456041451631588]","[[138773.95327312077, 393699.93325416115], [1534097.3607416651, 474094.5663510473], [1534097.3607416651, 251934.414763937], [138773.95327312077, 251934.414763937]]",0.03849805673097356,13.7574294795757,0.1,-9.996856979767578,0.6000604426967773,0.0009630922407848883,1200.0,35.0
3600.1435187416796,1.7543016090706693,2.764216631227539,8555.361777543098,5429.6341187486705,3095.0402659808233,23.844973835052908,1.9515872862525234,0.0005675554792623156,0.0013377849088650224,1.2344540757170006,1.1664520082588357,37.037211408687995,-14.191929050383843,-11.021496021900589,138774.13833127855,7.943776765590627,-18.965272787491216,1534096.1870393832,"[0.0009126295102392677, 0.0008658334523915618]","[-12.498190884301408, -14.45288824606713]","[[138774.13833127855, 393700.01369324455], [1534096.1870393832, 474094.57153335446], [1534096.1870393832, 251934.40860340363], [138774.13833127855, 251934.40860340363]]",0.03849813157920829,13.757353120342206,0.1,-9.989634757545362,0.6001993315856661,0.0009639341994591935,1200.0,35.0
3600.2435187416795,1.754584227025707,2.7641875042076607,8555.344563392311,5430.555128712633,3095.0666517265277,23.84476061437683,1.9515869137429733,0.0005675614506108625,0.0013378266295144183,1.2343994941651288,1.1664239405464005,37.03720694317474,-14.188662215070579,-11.021009369907176,138775.58179357694,7.944020364226674,-18.96502973413385,1534096.0495348193,"[0.0009132146871209407, 0.0008662228375080213]","[-12.493188270936223, -14.449550702109372]","[[138775.58179357694, 393700.3700384656], [1534096.0495348193, 474094.50274800614], [1534096.0495348193, 251934.40319452522], [138775.58179357694, 251934.40319452522]]",0.03849866336525861,13.757353120342206,0.1,-9.982412535323146,0.6003382204745549,0.0009647768094462687,1200.0,35.0
3600.3435187416794,1.7548915671296872,2.764134180745421,8555.331724858352,5431.602996169372,3095.12171458738,23.844553221141716,1.9515865393336138,0.0005675674555267877,0.00133786835580431,1.2343449101711446,1.1663964748539193,37.03720248476054,-14.185214601896817,-11.02013060054685,138778.56345121813,7.944397081795927,-18.964527682342776,1534098.3958983575,"[0.0009138082318849519, 0.00086662505329768]","[-12.48808000890733, -14.446043974287063]","[[138778.56345121813, 393701.0024373134], [1534098.3958983575, 474094.29216626525], [1534098.3958983575, 251934.3994306441], [138778.56345121813, 251934.3994306441]]",0.03849975196963162,13.757353120342206,0.1,-9.975190313100931,0.6004771093634436,0.0009656200711947215,1200.0,35.0
3600.4435187416793,1.7552514107927013,2.764063911282073,8555.326155104232,5432.85133250522,3095.1983853137326,23.84435078767199,1.9515861630452234,0.0005675734935979823,0.0013379100896185711,1.2342903237354457,1.166369519885172,37.0371980428572,-14.181614366615298,-11.018911990709569,138782.6847283457,7.944921764544176,-18.963833755253745,1534103.6756834062,"[0.000914408370351263, 0.000867037628029786]","[-12.482889640821973, -14.442401111806232]","[[138782.6847283457, 393701.8798007894], [1534103.6756834062, 474094.0726440982], [1534103.6756834062, 251934.39735316468], [138782.6847283457, 251934.39735316468]]",0.038501230975830414,13.757285692006572,0.1,-9.967968090878715,0.6006159982523324,0.0009664639851534359,1200.0,35.0
3600.5435187416792,1.7556192252594855,2.7639812619463577,8555.330126675919,5434.154802575291,3095.292375698442,23.84415227879095,1.9515857848835618,0.0005675795646804338,0.001337951832365709,1.2342357348584334,1.166342970405302,37.03719362879957,-14.177895727223529,-11.017413813744838,138787.70832561623,7.945574106592886,-18.962987920337724,1534112.00103014,"[0.00091501318950621, 0.0008674577594088131]","[-12.477642764729271, -14.438660186167816]","[[138787.70832561623, 393702.9597249039], [1534112.00103014, 474093.882590723], [1534112.00103014, 251934.39677174357], [138787.70832561623, 251934.39677174357]]",0.03850300836656411,13.757285692006572,0.1,-9.960745868656499,0.6007548871412212,0.0009673085517715864,1200.0,35.0
3600.643518741679,1.7560405109080743,2.76388598560004,8555.34674611576,5435.656734510067,3095.4050893160825,23.843958476202232,1.9515854048528427,0.000567585668645093,0.0013379935858258384,1.2341811435405063,1.166316910937928,37.03718926035975,-14.174035230579502,-11.01557771750987,138793.70258765673,7.946400966236354,-18.961978683746224,1534123.76608675,"[0.0009156236310362472, 0.0008678868619690404]","[-12.472326856463425, -14.434801905661022]","[[138793.70258765673, 393704.2880332863], [1534123.76608675, 474093.7750850024], [1534123.76608675, 251934.39762535083], [138793.70258765673, 251934.39762535083]]",0.0385050981520102,13.757285692006572,0.1,-9.953523646434284,0.6008937760301098,0.0009681537714985855,1200.0,35.0
3600.743518741679,1.7565052822711837,2.7637794788375603,8555.37829465372,5437.324968020985,3095.535790812114,23.843769243291526,1.9515850229489868,0.0005675918055034835,0.0013380353517827327,1.234126544019981,1.1662913290233892,37.037184957867794,-14.170037305061825,-11.013400455803719,138800.62320668602,7.947413065845268,-18.960813521648987,1534139.163741215,"[0.0009162393105338031, 0.0008683243545338744]","[-12.466947211249177, -14.43083436966791]","[[138800.62320668602, 393705.8687003986], [1534139.163741215, 474093.78071241686], [1534139.163741215, 251934.39975122578], [138800.62320668602, 251934.39975122578]]",0.03850747846702774,13.757242983558918,0.1,-9.946301424212068,0.6010326649189986,0.0009689996447841613,1200.0,35.0
3600.843518741679,1.7569698561573452,2.7636653570161824,8555.428538649172,5439.019601542469,3095.681796976361,23.84358405402935,1.9515846391479779,0.0005675979756102594,0.001338077131854042,1.2340719420596546,1.1662661772243108,37.03718075603672,-14.165923149933302,-11.010904480938564,138808.3153781044,7.948614032809502,-18.959518513748066,1534158.6077683645,"[0.0009168587279433201, 0.0008687680873986002]","[-12.461523592114567, -14.426786390772003]","[[138808.3153781044, 393707.68789472256], [1534158.6077683645, 474093.95630101], [1534158.6077683645, 251934.40295347534], [138808.3153781044, 251934.40295347534]]",0.03851008211166364,13.757242983558918,0.1,-9.939079201989852,0.6011715538078874,0.0009698461720783064,1200.0,35.0
3600.943518741679,1.7574687253258803,2.763546276435317,8555.496309538014,5440.841473097718,3095.839712361792,23.843402467488346,1.9515842534232128,0.0005676041793665424,0.0013381189276096728,1.2340173261363858,1.166241410369417,37.03717666784155,-14.161704644811687,-11.008108341600689,138816.6000253207,7.950015481564606,-18.958123823165295,1534181.4767130413,"[0.0009174816030044865, 0.0008692173773000968]","[-12.456059876133315, -14.422667348124362]","[[138816.6000253207, 393709.7357010414], [1534181.4767130413, 474094.34065547085], [1534181.4767130413, 251934.4067565401], [138816.6000253207, 251934.4067565401]]",0.038512843524165404,13.757242983558918,0.1,-9.931856979767637,0.6013104426967761,0.0009706933538312739,1200.0,35.0
3601.043518741679,1.7579875332760235,2.7634236035639392,8555.58163870753,5442.74350171124,3096.008019788767,23.843224175829285,1.9515838657399773,0.0005676104173130764,0.0013381607405841677,1.2339627020131287,1.166217000318513,37.0371727129712,-14.157394379644169,-11.0050273096723,138825.39620462112,7.95161577982023,-18.95664308949253,1534207.5864546343,"[0.0009181073158091185, 0.0008696712147340315]","[-12.450564334476457, -14.418491012076958]","[[138825.39620462112, 393712.00199431344], [1534207.5864546343, 474094.9460824432], [1534207.5864546343, 251934.41090069638], [138825.39620462112, 251934.41090069638]]",0.038515733093756624,13.7572430871706,0.1,-9.924634757545421,0.6014493315856649,0.0009715411904936137,1200.0,35.0
3601.1435187416787,1.758528037748886,2.7632968478864277,8555.683529536289,5444.731491769966,3096.186910241042,23.84304915749766,1.9515834760641861,0.0005676166899789755,0.0013382025723578488,1.2339080696907545,1.1661929429008961,37.037168901837504,-14.152992940074537,-11.001661225901842,138834.718015543,7.95341272635801,-18.955073952259852,1534236.7137070585,"[0.0009187359609917809, 0.0008701296307376267]","[-12.445035730609929, -14.414256760915412]","[[138834.718015543, 393714.4864956025], [1534236.7137070585, 474095.7590963921], [1534236.7137070585, 251934.41523893463], [138834.718015543, 251934.41523893463]]",0.03851875953268535,13.7572430871706,0.1,-9.917412535323205,0.6015882204745537,0.0009723896825161434,1200.0,35.0
3601.2435187416786,1.7590698690486568,2.763168243553744,8555.802365732881,5446.738244117779,3096.3740212681223,23.842876962258522,1.9515830843492876,0.0005676229981070972,0.001338244424457444,1.2338534291701346,1.1661691956481366,37.03716525832181,-14.148516904960308,-10.998020410530387,138844.43404164846,7.95541813439263,-18.953438544923017,1534268.8612138652,"[0.0009193665931377969, 0.0008705911993645391]","[-12.43948666472052, -14.409983940550108]","[[138844.43404164846, 393717.18462871073], [1534268.8612138652, 474096.8271751385], [1534268.8612138652, 251934.41960621582], [138844.43404164846, 251934.41960621582]]",0.03852186851266025,13.7572430871706,0.1,-9.91019031310099,0.6017271093634424,0.000973238830349956,1200.0,35.0
3601.3435187416785,1.7596262218619885,2.763037241602247,8555.936387214393,5448.804595480314,3096.5693326134556,23.84270755773975,1.9515826905532716,0.0005676293423625305,0.001338286298438185,1.2337987746909933,1.1661457504354034,37.037161784057105,-14.143965160223766,-10.994106625064717,138854.548581188,7.957629529915721,-18.951736154980438,1534303.6832350218,"[0.0009199994729737876, 0.0008710562021353149]","[-12.43391368963524, -14.405668820731986]","[[138854.548581188, 393720.0948294851], [1534303.6832350218, 474098.1349428332], [1534303.6832350218, 251934.42386830022], [138854.548581188, 251934.42386830022]]",0.038525066401802185,13.75730453055922,0.1,-9.902968090878774,0.6018659982523312,0.0009740886344464217,1200.0,35.0
3601.4435187416784,1.760205437349943,2.7629022360737734,8556.082569818487,5450.957643442089,3096.7735514149504,23.842540834592125,1.9515822946477415,0.0005676357231832492,0.0013383281957019494,1.233744100493685,1.1661225857751567,37.03715845699003,-14.139336861049268,-10.989944215695175,138865.1091307285,7.960014584730061,-18.949958800425236,1534340.7732170068,"[0.0009206350242914377, 0.0008715251835261717]","[-12.428311199145385, -14.401304142790206]","[[138865.1091307285, 393723.1957439474], [1534340.7732170068, 474099.6177435105], [1534340.7732170068, 251934.42808721642], [138865.1091307285, 251934.42808721642]]",0.03852838275672165,13.75730453055922,0.1,-9.895745868656558,0.60200488714122,0.0009749390952572028,1200.0,35.0
3601.5435187416783,1.7607705682518582,2.762765165991172,8556.242719087408,5453.08031968885,3096.985159800132,23.84237663288055,1.9515818965858844,0.0005676421413174131,0.001338370117773875,1.2336894181016822,1.1660996951444145,37.037155312029256,-14.134643692333068,-10.985516794837281,138876.02337278044,7.962605235576831,-18.948122030414112,1534380.5434432335,"[0.0009212722796985044, 0.0008719967948030283]","[-12.422692066523997, -14.396908032894482]","[[138876.02337278044, 393726.5035380546], [1534380.5434432335, 474101.3512227041], [1534380.5434432335, 251934.4322393204], [138876.02337278044, 251934.4322393204]]",0.03853177018700109,13.75730453055922,0.1,-9.888523646434344,0.6021437760301087,0.0009757902132342018,1200.0,35.0
3601.6435187416782,1.7613478874675497,2.762625520078661,8556.416177095609,5455.254593243388,3097.204494386912,23.842215169677388,1.9515814963250193,0.0005676485974395109,0.0013384120662811596,1.233634721755181,1.1660770965027647,37.03715235589283,-14.129876893064917,-10.980807046194684,138887.3115565875,7.965415402304842,-18.946222448499526,1534422.8226722337,"[0.0009219117374750492, 0.0008724717184579941]","[-12.417049689150703, -14.392471362610166]","[[138887.3115565875, 393730.03181879595], [1534422.8226722337, 474103.34175160376], [1534422.8226722337, 251934.43619748228], [138887.3115565875, 251934.43619748228]]",0.038535236348685636,13.757443777215965,0.1,-9.881301424212127,0.6022826649189975,0.0009766419888296487,1200.0,35.0
3601.743518741678,1.7619067419740926,2.762486179344908,8556.602099454869,5457.379312932634,3097.4280209734734,23.842055708601475,1.951581093808985,0.0005676550924576269,0.001338454042793243,1.2335800056950044,1.1660547205591165,37.03714959207201,-14.125061464554438,-10.975839517476231,138898.77904153825,7.968453300276082,-18.944292817752313,1534467.5298331487,"[0.0009225521061341098, 0.0008729479972853464]","[-12.411401250305904, -14.388020468759949]","[[138898.77904153825, 393733.76621013036], [1534467.5298331487, 474105.64544529485], [1534467.5298331487, 251934.43994595783], [138898.77904153825, 251934.43994595783]]",0.038538703467546634,13.757443777215965,0.1,-9.874079201989911,0.6024215538078863,0.0009774944224960102,1200.0,35.0
3601.843518741678,1.76248953410789,2.762346035226534,8556.799525826871,5459.587400494679,3097.6566355942246,23.841898715002234,1.9515806889906082,0.0005676616271230877,0.0013384960489984117,1.233525275683323,1.1660326098015141,37.03714702242053,-14.120182521632628,-10.970591414689068,138910.47723371303,7.971733080092321,-18.94232449478139,1534514.4773265705,"[0.0009231942373702614, 0.0008734268053756146]","[-12.405735438348986, -14.383539606760458]","[[138910.47723371303, 393737.72389087063], [1534514.4773265705, 474108.26060815365], [1534514.4773265705, 251934.44338925908], [138910.47723371303, 251934.44338925908]]",0.038542191729921585,13.757443777215965,0.1,-9.866856979767697,0.602560442696775,0.0009783475146860488,1200.0,35.0
3601.943518741678,1.7630635963180774,2.7622026000922624,8557.008869181978,5461.782864921547,3097.8932786813534,23.84174457479186,1.951580281818501,0.0005676682022507367,0.0013385380868697933,1.2334705317214787,1.16601080402723,37.03714467433417,-14.115229243702554,-10.965017139710369,138922.5650794057,7.975273606149898,-18.940290745860267,1534563.816870382,"[0.0009238384243273797, 0.0008739086214549356]","[-12.400048382581774, -14.379022368772594]","[[138922.5650794057, 393741.9375661756], [1534563.816870382, 474111.175505221], [1534563.816870382, 251934.44645086513], [138922.5650794057, 251934.44645086513]]",0.03854575902574682,13.757677600503083,0.1,-9.85963475754548,0.6026993315856638,0.0009792012658527958,1200.0,35.0
3602.043518741678,1.7639332119990463,2.762062343480579,8557.228059199677,5464.894306929892,3098.129946051975,23.84159279211432,1.9515798722497184,0.0005676748185125974,0.0013385801582534095,1.2334157622907167,1.1659892813472856,37.03714252818281,-14.110220465960102,-10.959161118078498,138934.60296461885,7.979104422596208,-18.938265540674706,1534615.2335702875,"[0.0009244833565860954, 0.0008743914083577132]","[-12.394357507355673, -14.374496161895207]","[[138934.60296461885, 393746.38378705713], [1534615.2335702875, 474114.5259064762], [1534615.2335702875, 251934.44915615156], [138934.60296461885, 251934.44915615156]]",0.03854922938803863,13.757677600503083,0.1,-9.852412535323264,0.6028382204745526,0.0009800556764495733,1200.0,35.0
3602.143518741678,1.765415192212833,2.761924046408868,8557.45533420156,5469.904819911804,3098.3673665205265,23.841444313156604,1.9515794602962475,0.000567681475634287,0.0013386222649613324,1.233360978913098,1.1659681922377163,37.03714056983938,-14.105135328755305,-10.953036217700514,138946.63937692303,7.983204503265597,-18.93624072096611,1534668.283590217,"[0.000925129140153679, 0.000874875191742247]","[-12.388661397541682, -14.369960661340581]","[[138946.63937692303, 393751.0505800937], [1534668.283590217, 474118.2594682727], [1534668.283590217, 251934.45135539837], [138946.63937692303, 251934.45135539837]]",0.03855263122091898,13.757677600503083,0.1,-9.84519031310105,0.6029771093634413,0.0009809107469299762,1200.0,35.0
3602.2435187416777,1.7670239858304595,2.761779943075849,8557.688747313985,5475.3244615622625,3098.613547675749,23.841298816815538,1.9515790459868625,0.0005676881730702782,0.0013386644083930156,1.2333061643107612,1.1659474643032812,37.03713876579195,-14.099970676206492,-10.946685060315986,138959.12941991922,7.987454674665088,-18.934139734981073,1534722.6849568433,"[0.0009257767215904688, 0.0008753614237218967]","[-12.382947520984418, -14.365396408263283]","[[138959.12941991922, 393755.8895878904], [1534722.6849568433, 474122.1075813205], [1534722.6849568433, 251934.45319556544], [138959.12941991922, 251934.45319556544]]",0.038556169806684935,13.75802635385636,0.1,-9.837968090878833,0.6031159982523301,0.000981766477747869,1200.0,35.0
3602.3435187416776,1.7688095747191193,2.761635259611623,8557.929136145107,5481.298423858478,3098.86293143166,23.84115630561312,1.9515786293363635,0.0005676949105069795,0.0013387065902518065,1.233251330005611,1.1659271203171915,37.037137142683946,-14.094734977651985,-10.940080371703516,138971.7525015143,7.9919361490617575,-18.932016520765274,1534778.9566418184,"[0.0009264252013958947, 0.0008758488439091305]","[-12.377227935428232, -14.360820375889203]","[[138971.7525015143, 393760.9326339806], [1534778.9566418184, 474126.2665945818], [1534778.9566418184, 251934.45487171045], [138971.7525015143, 251934.45487171045]]",0.038559697057326564,13.75802635385636,0.1,-9.830745868656617,0.6032548871412189,0.0009826228693574097,1200.0,35.0
3602.4435187416775,1.770776750225017,2.7614894505009806,8558.176081588348,5487.842521672202,3099.1159788916634,23.841016840378774,1.9515782103602637,0.0005677016876233281,0.001338748812206929,1.233196475999457,1.165907152553972,37.03713569744059,-14.089423313364156,-10.93321985172173,138984.53551648703,7.9966467081181065,-18.929866559839837,1534837.0183934649,"[0.000927075054446299, 0.0008763381221978432]","[-12.3714961174169, -14.356223452551259]","[[138984.53551648703, 393766.180819296], [1534837.0183934649, 474130.7244543772], [1534837.0183934649, 251934.45634275017], [138984.53551648703, 251934.45634275017]]",0.03856322500833339,13.75802635385636,0.1,-9.823523646434403,0.6033937760301076,0.0009834799222130238,1200.0,35.0
3602.5435187416774,1.7728405648721737,2.7613430921460127,8558.42907686933,5494.692159844498,3099.3718604586866,23.840879753763083,1.951577789054122,0.0005677085044414008,0.0013387910760167205,1.2331415965348456,1.1658874995716713,37.0371344253449,-14.084058707837452,-10.926116104806852,138997.43734089192,8.001580669032904,-18.927696773839756,1534896.586269425,"[0.0009277251847469516, 0.000876827626317264]","[-12.365766728183656, -14.35162761617267]","[[138997.43734089192, 393771.6250296025], [1534896.586269425, 474135.47522141645], [1534896.586269425, 251934.4574340143], [138997.43734089192, 251934.4574340143]]",0.038566741800710735,13.758503253892378,0.1,-9.816301424212186,0.6035326649189964,0.0009843376367694096,1200.0,35.0
3602.6435187416773,1.7750736905058564,2.761196917630289,8558.687617358068,5502.07090187138,3099.629571042435,23.84074527870008,1.9515773654215371,0.0005677153608511897,0.0013388333833019583,1.2330866916140548,1.165868163524579,37.0371333215283,-14.078628631402328,-10.918770703533369,139010.4013221365,8.006745990171055,-18.925516693704424,1534957.7004837785,"[0.0009283765401357887, 0.0008773186978223125]","[-12.36002720929144, -14.34701490416225]","[[139010.4013221365, 393777.2656529915], [1534957.7004837785, 474140.54407867213], [1534957.7004837785, 251934.45825623733], [139010.4013221365, 251934.45825623733]]",0.0385702230143454,13.758503253892378,0.1,-9.80907920198997,0.6036715538078852,0.0009851960134815714,1200.0,35.0
3602.7435187416772,1.774895656015582,2.7610492941686555,8558.951859356293,5501.983071183095,3099.8910006542897,23.840613511496134,1.9515769394608242,0.0005677222568296489,0.00133887573591428,1.2330317554804142,1.165849156775534,37.03713240488696,-14.073130265484405,-10.911155728560573,139023.52770557065,8.01215373730335,-18.923309465863923,1535020.5928401991,"[0.0009290290821201032, 0.0008778112944277137]","[-12.354278090468352, -14.342385906294297]","[[139023.52770557065, 393783.12263495923], [1535020.5928401991, 474145.9270720408], [1535020.5928401991, 251934.45883645574], [139023.52770557065, 251934.45883645574]]",0.038573703622815786,13.758503253892378,0.1,-9.801856979767756,0.6038104426967739,0.0009860550528047658,1200.0,35.0
3602.843518741677,1.774217656822532,2.7609003002004435,8559.220828962842,5500.350998653068,3100.155709476882,23.840483938792516,1.9515765111585783,0.0005677291925590075,0.0013389181355871595,1.232976793895468,1.1658304246279474,37.0371316538139,-14.067581265478854,-10.903300405962852,139036.8018181548,8.017777157423126,-18.92107756338598,1535084.7503853887,"[0.0009296822226616502, 0.0008783045503905575]","[-12.34852716487007, -14.337752222574492]","[[139036.8018181548, 393789.17245304247], [1535084.7503853887, 474151.57843606005], [1535084.7503853887, 251934.45897375475], [139036.8018181548, 251934.45897375475]]",0.038577188818015425,13.759121454480137,0.1,-9.79463475754554,0.6039493315856627,0.0009869147551945297,1200.0,35.0
3602.943518741677,1.7735487329235324,2.7607492158952414,8559.493590062979,5498.753354241408,3100.424167751634,23.840356464069515,1.9515760805184221,0.0005677361679452512,0.0013389605834666545,1.2329218011028555,1.1658119168240582,37.037131038254586,-14.061973286376784,-10.895257493655379,139050.25167144503,8.023558788854643,-18.918816282510022,1535150.304614657,"[0.0009303371246022952, 0.0008788001613431231]","[-12.342759048618863, -14.333091170316417]","[[139050.25167144503, 393795.3710307047], [1535150.304614657, 474157.4252580662], [1535150.304614657, 251934.45905511407], [139050.25167144503, 251934.45905511407]]",0.03858069828553496,13.759121454480137,0.1,-9.787412535323323,0.6040882204745515,0.0009877751211067039,1200.0,35.0
3603.043518741677,1.7728122773530868,2.7605998909706138,8559.770444234648,5496.9451330116,3100.692161957984,23.840230703516777,1.9515756475147872,0.000567743183380973,0.0013390030813093716,1.2328667828638074,1.1657936357114267,37.03713057548828,-14.05633116799306,-10.886991106097696,139063.63831737358,8.029574692825946,-18.916565798923642,1535217.3155471184,"[0.0009309919968949394, 0.000879295476926878]","[-12.33699746013029, -14.328438242836413]","[[139063.63831737358, 393801.75483989494], [1535217.3155471184, 474163.62207247206], [1535217.3155471184, 251934.45895409174], [139063.63831737358, 251934.45895409174]]",0.03858412290227403,13.759121454480137,0.1,-9.780190313101109,0.6042271093634402,0.000988636150997377,1200.0,35.0
3603.143518741677,1.77201772694732,2.7604483922324468,8560.050807300993,5494.962998326466,3100.9638982521446,23.840106726094614,1.9515752121330028,0.000567750239079124,0.001339045630555978,1.232811727663953,1.1657755614326561,37.03713025342188,-14.050643914364267,-10.878519176384088,139077.20602520215,8.03576587337065,-18.91428504975474,1535285.27158348,"[0.0009316477523420011, 0.0008797918184756995]","[-12.331230327272644, -14.323775769531027]","[[139077.20602520215, 393808.3019865289], [1535285.27158348, 474170.0191313544], [1535285.27158348, 251934.458388421], [139077.20602520215, 251934.458388421]]",0.03858757637873367,13.759890796726916,0.1,-9.772968090878893,0.604365998252329,0.0009894978453229397,1200.0,35.0
3603.243518741677,1.7712239798224938,2.760297373296895,8560.334409445442,5492.984099463023,3101.2362987618944,23.839984461347193,1.9515747743573313,0.000567757335272846,0.0013390882326010628,1.232756641264678,1.1657576825778346,37.03713006743209,-14.04491422699256,-10.869850842310996,139090.7781028105,8.042152898399308,-18.912003740710304,1535354.5199640915,"[0.0009323043824396712, 0.0008802891579567079]","[-12.325457768413404, -14.319104136734511]","[[139090.7781028105, 393815.01018982957], [1535354.5199640915, 474176.6969783921], [1535354.5199640915, 251934.45770373155], [139090.7781028105, 251934.45770373155]]",0.038590980636350684,13.759890796726916,0.1,-9.765745868656676,0.6045048871412178,0.0009903602045400585,1200.0,35.0
3603.3435187416767,1.7704010538205486,2.760146170509485,8560.62089495295,5490.916537577925,3101.5099803112157,23.839863751110034,1.9515743341684766,0.0005677644722567296,0.0013391308888436083,1.2327015236687298,1.1657399827432038,37.03713001243102,-14.03914747742632,-10.860990338580393,139104.3904997884,8.048725491332988,-18.90971582991338,1535424.987405098,"[0.0009329616904432925, 0.0008807871908697251]","[-12.319682393541664, -14.314427429334451]","[[139104.3904997884, 393821.87492470857], [1535424.987405098, 474183.63168418733], [1535424.987405098, 251934.45687150728], [139104.3904997884, 251934.45687150728]]",0.038594352654509244,13.759890796726916,0.1,-9.758523646434462,0.6046437760301064,0.0009912232291056644,1200.0,35.0
3603.4435187416766,1.7695122539567494,2.759991648064748,8560.91007405329,5488.65258040944,3101.7883985467975,23.839744643327585,1.9515738915491063,0.0005677716502927898,0.0013391736005878487,1.2326463748788565,1.1657224597740994,37.03713008414627,-14.033340575855513,-10.851942727339008,139118.2430711318,8.055445004717058,-18.907387732056065,1535496.263130183,"[0.0009336199347038661, 0.0008812863413701357]","[-12.313900793588253, -14.309739972341603]","[[139118.2430711318, 393828.88616185717], [1535496.263130183, 474190.71278924454], [1535496.263130183, 251934.45561491442], [139118.2430711318, 251934.45561491442]]",0.03859778365826375,13.760817798724975,0.1,-9.751301424212246,0.6047826649189952,0.00099208691947699,1200.0,35.0
3603.5435187416765,1.7686306267269274,2.7598381450165705,8561.20183750551,5486.410063120633,3102.066638568802,23.839626929003778,1.9515734464785164,0.0005677788697012563,0.0013392163691477476,1.2325911891401071,1.1657050914312534,37.03713027760074,-14.027499243869267,-10.842715358441296,139132.05522015117,8.062351250356443,-18.90506660879774,1535568.7655701053,"[0.0009342788955361579, 0.0008817862600812963]","[-12.308115886657607, -14.305046460569534]","[[139132.05522015117, 393836.0461438326], [1535568.7655701053, 474198.0725541127], [1535568.7655701053, 251934.45433047073], [139132.05522015117, 251934.45433047073]]",0.03860115003486247,13.760817798724975,0.1,-9.74407920199003,0.604921553807884,0.0009929512761115437,1200.0,35.0
3603.6435187416764,1.767729376939287,2.7596844495518185,8561.495950630258,5484.108121467921,3102.3459772803635,23.839510535746435,1.9515729989358355,0.0005677861308064889,0.0013392591957971536,1.2325359664556983,1.1656878667933326,37.03713058937882,-14.021625210488281,-10.833312018113304,139145.8998681626,8.069428187453696,-18.902740205567,1535642.4146499515,"[0.000934938565895232, 0.0008822869113683059]","[-12.302327772099972, -14.300347382605382]","[[139145.8998681626, 393843.3496244388], [1535642.4146499515, 474205.6705709201], [1535642.4146499515, 251934.45296018082], [139145.8998681626, 251934.45296018082]]",0.038604484548752954,13.760817798724975,0.1,-9.736856979767815,0.6050604426967727,0.0009938162994671004,1200.0,35.0
3603.7435187416763,1.7667566741561445,2.7595273244754055,8561.79228998508,5481.592277382277,3102.6300098741376,23.83939547932391,1.951572548900034,0.0005677934339351408,0.0013393020817745224,1.232480706828845,1.16567078522194,37.037131015393015,-14.015717604672162,-10.82373510242303,139159.98569733516,8.076638359144482,-18.90037346156751,1535716.7192332016,"[0.0009355990386804671, 0.0008827884785600607]","[-12.296535229758742, -14.295640285301673]","[[139159.98569733516, 393850.7885027532], [1535716.7192332016, 474213.3930503601], [1535716.7192332016, 251934.45116134005], [139159.98569733516, 251934.45116134005]]",0.03860788270041865,13.76190610347722,0.1,-9.729634757545599,0.6051993315856615,0.0009946819900017315,1200.0,35.0
3603.8435187416762,1.7658066058459374,2.7593712832525203,8562.090837572861,5479.145431642712,3102.9136562878816,23.83928166473504,1.9515720963500762,0.0005678007794156007,0.001339345028272523,1.232425410262765,1.1656538328613297,37.03713155241769,-14.009778753324735,-10.813993125783668,139174.02166083216,8.08402215736345,-18.898015283147117,1535792.1837573908,"[0.0009362602898902469, 0.0008832908974076625]","[-12.290738584596562, -14.290926043396004]","[[139174.02166083216, 393858.3643700959], [1535792.1837573908, 474221.3783236786], [1535792.1837573908, 251934.44938981032], [139174.02166083216, 251934.44938981032]]",0.038611215578351864,13.76190610347722,0.1,-9.722412535323382,0.6053382204745503,0.0009955483481737843,1200.0,35.0
3603.943518741676,1.7648382432049057,2.759215361759929,8562.391387061174,5476.642375437978,3103.197925659477,23.839168965429344,1.9515716412620618,0.0005678081676251256,0.0013393880365184662,1.232370076760674,1.1656369984801194,37.0371321974489,-14.003813442848664,-10.804086548035173,139188.0656322183,8.091569398078462,-18.895655946113635,1535868.7179366935,"[0.0009369221085177491, 0.0008837938285892484]","[-12.284940629183255, -14.286209201525514]","[[139188.0656322183, 393866.075151255], [1535868.7179366935, 474229.59656618885], [1535868.7179366935, 251934.4475742212], [139188.0656322183, 251934.4475742212]]",0.0386145090586189,13.76190610347722,0.1,-9.715190313101168,0.605477109363439,0.0009964153744418747,1200.0,35.0
3604.043518741676,1.7637995042094126,2.7590553497945813,8562.693882401338,5473.929772956855,3103.487533528043,23.839057487525302,1.9515711836157277,0.0005678155988795524,0.0013394311076330458,1.2323147063257864,1.1656202857020679,37.03713294825866,-13.997816596562274,-10.794019048830137,139202.38983272115,8.099230675196907,-18.893249724027044,1535945.7757435176,"[0.0009375848275427827, 0.0008842978188272314]","[-12.279136974428683, -14.281482453407223]","[[139202.38983272115, 393873.90982545976], [1535945.7757435176, 474237.9018102425], [1535945.7757435176, 251934.44531836014], [139202.38983272115, 251934.44531836014]]",0.03861788665395942,13.763157685407268,0.1,-9.707968090878952,0.6056159982523278,0.0009972830692649164,1200.0,35.0
3604.143518741676,1.7634640640945716,2.7588983953671455,8562.998317770847,5473.394685229655,3103.7744384317243,23.838947188078773,1.9515707233945485,0.0005678230734286303,0.001339474242783635,1.2322592932045582,1.1656037019299483,37.03713380209035,-13.991790729502856,-10.783798743526177,139216.5370752191,8.107074675066684,-18.89087341859286,1536023.8998752104,"[0.0009382481418674322, 0.0008848023687967125]","[-12.273331659810474, -14.276752492228676]","[[139216.5370752191, 393881.875194708], [1536023.8998752104, 474246.509529088], [1536023.8998752104, 251934.44311220714], [139216.5370752191, 251934.44311220714]]",0.03862114802286769,13.763157685407268,0.1,-9.700745868656735,0.6057548871412166,0.0009981514331021033,1200.0,35.0
3604.243518741676,1.763739229396897,2.7587413959173492,8563.304387394715,5474.755953445342,3104.0620190306768,23.83883832700423,1.951570260600816,0.0005678305911984823,0.0013395174431083485,1.2322038431572777,1.1655872913783278,37.037134757700414,-13.985731092569626,-10.773428541212866,139230.69859452057,8.115066363661583,-18.88849490487445,1536102.95152963,"[0.0009389119643186246, 0.0008853073026791841]","[-12.267525834503264, -14.272021671264934]","[[139230.69859452057, 393889.96325164085], [1536102.95152963, 474255.32474857237], [1536102.95152963, 251934.440842156], [139230.69859452057, 251934.440842156]]",0.038624376985465246,13.763157685407268,0.1,-9.693523646434521,0.6058937760301053,0.0009990204664129046,1200.0,35.0
3604.343518741676,1.7639365981067432,2.7585796740836006,8563.612029678015,5475.886309556863,3104.355516765288,23.83873086087984,1.951569795237903,0.0005678381520980318,0.0013395607096819632,1.2321483446742645,1.1655710399456294,37.037135813217276,-13.979634649604895,-10.762912381303636,139245.17618425362,8.123151120138601,-18.886063501442237,1536182.3729631754,"[0.00093957657378271, 0.0008858131210835899]","[-12.261715836177094, -14.267283309703858]","[[139245.17618425362, 393898.1618961044], [1536182.3729631754, 474264.1874368335], [1536182.3729631754, 251934.4381117378], [139245.17618425362, 251934.4381117378]]",0.03862770985473228,13.764573456431304,0.1,-9.686301424212305,0.6060326649189941,0.0009998901696570636,1200.0,35.0
3604.4435187416757,1.7641897599598906,2.758419580468441,8563.921346267714,5477.187898159309,3104.6478233066236,23.83862473096111,1.9515693273075068,0.0005678457560682659,0.0013396040435186666,1.2320928092722525,1.1655549375403815,37.0371369676011,-13.973504844968351,-10.752261272022679,139259.5629171804,8.131386281223996,-18.883647553246675,1536262.845858749,"[0.0009402419362764057, 0.0008863197433759313]","[-12.255902110983422, -14.262538486767433]","[[139259.5629171804, 393906.47407361853], [1536262.845858749, 474273.29115486494], [1536262.845858749, 251934.43551536687], [139259.5629171804, 251934.43551536687]]",0.038630966561335835,13.764573456431304,0.1,-9.679079201990088,0.6061715538078829,0.0010007605432946225,1200.0,35.0
3604.5435187416756,1.764448283288274,2.7582598499837165,8564.232191165627,5478.506598090667,3104.9403090924106,23.838519725994608,1.9515688568064369,0.0005678534031347247,0.0013396474456768372,1.2320372311983225,1.1655389624251815,37.037138220416125,-13.967347637264373,-10.741475561127743,139273.93696935123,8.139758368986776,-18.88123393011452,1536344.2717354766,"[0.0009409078151849177, 0.0008868267865512262]","[-12.250087788667654, -14.257792329215714]","[[139273.93696935123, 393914.8972042222], [1536344.2717354766, 474282.5967507068], [1536344.2717354766, 251934.43295413145], [139273.93696935123, 251934.43295413145]]",0.038634181724916956,13.764573456431304,0.1,-9.671856979767874,0.6063104426967716,0.0010016315877858946,1200.0,35.0
3604.6435187416755,1.7646402238192476,2.7580952080018006,8564.544585853588,5479.629503377439,3105.238920326639,23.83841594712881,1.9515683837344167,0.0005678610932750768,0.0013396909170771284,1.2319816104561565,1.1655231152433694,37.037139571973285,-13.961157475439375,-10.730561030445074,139288.64146980966,8.148203991484849,-18.878765021929922,1536425.972057241,"[0.0009415746101617533, 0.0008873349121021847]","[-12.244267609133226, -14.253036009037473]","[[139288.64146980966, 393923.4164650943], [1536425.972057241, 474291.91930682043], [1536425.972057241, 251934.42991988736], [139288.64146980966, 251934.42991988736]]",0.03863751109613112,13.766152338356573,0.1,-9.664634757545658,0.6064493315856604,0.0010025033035914784,1200.0,35.0
3604.7435187416754,1.764892048159637,2.7579328071815956,8564.858651867613,5480.935173232125,3105.5356495868614,23.838313196839174,1.9515679080864368,0.0005678688265489569,0.0013397344586794974,1.2319259470494375,1.165507376467469,37.03714102215844,-13.954941208036175,-10.719525179813388,139303.21792829235,8.156792634239679,-18.876317814053067,1536508.6999331294,"[0.0009422420534950747, 0.0008878436856689343]","[-12.238445107694428, -14.248275334228918]","[[139303.21792829235, 393932.0391882476], [1536508.6999331294, 474301.48231276905], [1536508.6999331294, 251934.42706689943], [139303.21792829235, 251934.42706689943]]",0.03864075112198125,13.766152338356573,0.1,-9.657412535323441,0.6065882204745492,0.0010033756911722559,1200.0,35.0
3604.8435187416753,1.7651539494325732,2.757770674982777,8565.174244185724,5482.27279441827,3105.8326647262707,23.838211320165854,1.9515674298565788,0.0005678766030338704,0.0013397780713953612,1.231870235226183,1.165491725284193,37.03714257275226,-13.948701696231623,-10.708372335860929,139317.7894114201,8.165499306455871,-18.8738716423168,1536592.3531856744,"[0.0009429100934689314, 0.0008883529936321575]","[-12.232620975540794, -14.243511838326002]","[[139317.7894114201, 393940.7582115121], [1536592.3531856744, 474311.2212763065], [1536592.3531856744, 251934.4242813971], [139317.7894114201, 251934.4242813971]]",0.038643956327865873,13.766152338356573,0.1,-9.650190313101227,0.6067271093634379,0.0010042487509893843,1200.0,35.0
3604.9435187416752,1.7653388368445255,2.757603489008296,8565.49138144945,5483.382456035284,3106.135967549786,23.838110450883754,1.9515669490393366,0.0005678844227996543,0.0013398217560931889,1.2318144807460523,1.1654761731511316,37.0371442249957,-13.94243528785799,-10.697102831833206,139332.7028459918,8.174265441913633,-18.87136827374684,1536676.1818386002,"[0.0009435789659198708, 0.0008888632632594698]","[-12.226792109456467, -14.238739812153659]","[[139332.7028459918, 393949.5630737152], [1536676.1818386002, 474320.95396564686], [1536676.1818386002, 251934.4210006543], [139332.7028459918, 251934.4210006543]]",0.038647283978528305,13.767891691214636,0.1,-9.64296809087901,0.6068659982523267,0.001005122483504309,1200.0,35.0
3605.043518741675,1.7655932534458925,2.7574385846562226,8565.810215079573,5484.704830852261,3106.4373519483106,23.83801044075076,1.9515664656283518,0.0005678922859334308,0.0013398655135819521,1.2317586836127257,1.165460700202623,37.03714598087208,-13.936145845294552,-10.685729224929673,139347.48780495935,8.183157453708361,-18.868886678638034,1536761.0175883335,"[0.0009442485898896844, 0.0008893743334850853]","[-12.220959583340317, -14.233961420499341]","[[139347.48780495935, 393958.457302448], [1536761.0175883335, 474330.9055690634], [1536761.0175883335, 251934.41793961756], [139347.48780495935, 251934.41793961756]]",0.0386505253845632,13.767891691214636,0.1,-9.635745868656794,0.6070048871412155,0.0010059968891787637,1200.0,35.0
