t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3605.143518741675,1.7658550373674535,2.757274303812151,8566.130586833804,5486.050055518322,3106.7386277057913,23.837911060072866,1.9515659796132667,0.0005679001925905175,0.0013399093447332684,1.231702832319494,1.1654452840202807,37.03714784305862,-13.929839004739588,-10.674249627046038,139362.24705198457,8.192159978202625,-18.866409605248663,1536846.748936447,"[0.0009449187028766461, 0.0008898857761057642]","[-12.215126866637108, -14.229182390764104]","[[139362.24705198457, 393967.43943025934], [1536846.748936447, 474341.0281182758], [1536846.748936447, 251934.41497424687], [139362.24705198457, 251934.41497424687]]",0.038653725414266586,13.767891691214636,0.1,-9.62852364643458,0.6071437760301042,0.0010068719684747493,1200.0,35.0
3605.243518741675,1.7660364594875582,2.7571043405166598,8566.452536739998,5487.158133999936,3107.046915436908,23.837812553327076,1.9515654909883235,0.0005679081428487548,0.0013399532502651372,1.2316469383810544,1.1654299423448526,37.03714981489787,-13.923507353587151,-10.662669041637287,139377.3912431956,8.201199098263032,-18.86386813990032,1536932.566131221,"[0.0009455897700214637, 0.0008903983746858128]","[-12.209287837347992, -14.224392394217519]","[[139377.3912431956, 393976.4932986529], [1536932.566131221, 474351.10290463816], [1536932.566131221, 251934.41149049887], [139377.3912431956, 251934.41149049887]]",0.03865707007061511,13.76978771316696,0.1,-9.621301424212364,0.607282664918993,0.0010077477218545642,1200.0,35.0
3605.343518741675,1.766290192278023,2.75693723158224,8566.776226620414,5488.486518728634,3107.3526551432715,23.837714736665866,1.951564999743628,0.0005679161368569417,0.0013399972309537528,1.231591001801087,1.1654146588164238,37.037151899142145,-13.917157679411257,-10.650994107886731,139392.3726762415,8.210360093598496,-18.861354201485227,1537019.3816807733,"[0.0009462614934771941, 0.0008909116240049353]","[-12.20344642112274, -14.21959792321675]","[[139392.3726762415, 393985.6295507578], [1537019.3816807733, 474361.3999206774], [1537019.3816807733, 251934.4082720585], [139392.3726762415, 251934.4082720585]]",0.038660315675259634,13.76978771316696,0.1,-9.614079201990148,0.6074215538078818,0.0010086241497807924,1200.0,35.0
3605.443518741675,1.7665558827003836,2.756770651592994,8567.101496544552,5489.852243481602,3107.6584087958386,23.837617420736773,1.9515645058689544,0.0005679241747714328,0.0013400412875324698,1.2315350110738181,1.1653994093606097,37.037154100624264,-13.910792838029485,-10.639227892008307,139407.33656653014,8.219615526444812,-18.85884341845312,1537107.0783356985,"[0.0009469337922563449, 0.0008914253691961503]","[-12.19760369755235, -14.214801190434592]","[[139407.33656653014, 393994.84141007054], [1537107.0783356985, 474371.8457288236], [1537107.0783356985, 251934.40518026424], [139407.33656653014, 251934.40518026424]]",0.038663526155711406,13.76978771316696,0.1,-9.606856979767933,0.6075604426967705,0.001009501252716274,1200.0,35.0
3605.5435187416747,1.766731143160303,2.7565973484445783,8567.428389972963,5490.951575463755,3107.9723684734627,23.837520841903483,1.9515640093557511,0.0005679322567185205,0.0013400854206945699,1.231478977713007,1.1653842177181362,37.03715642344139,-13.90440735845616,-10.62736610979482,139422.69317719282,8.22890085116552,-18.85626696096034,1537194.7942068176,"[0.0009476069632791072, 0.0008919401419624621]","[-12.19175576141081, -14.209995098812248]","[[139422.69317719282, 394004.1203536795], [1537194.7942068176, 474382.2315424216], [1537194.7942068176, 251934.40156195028], [139422.69317719282, 251934.40156195028]]",0.03866689976298884,13.771835622133079,0.1,-9.599634757545717,0.6076993315856593,0.0010103790311241634,1200.0,35.0
3605.6435187416746,1.7669874599474582,2.756425785435577,8567.757184718383,5492.300785047184,3108.2850951361584,23.837424761470903,1.951563510194962,0.0005679403828356786,0.001340129631077238,1.2314228902135045,1.165369053634468,37.037158872547025,-13.89800545569147,-10.615420577352097,139437.88367570998,8.23829801468554,-18.853718592037637,1537283.5686468545,"[0.000948280888089157, 0.0008924557174855879]","[-12.185904187747589, -14.20518267231749]","[[139437.88367570998, 394013.47309623787], [1537283.5686468545, 474392.8300835864], [1537283.5686468545, 251934.39829513265], [139437.88367570998, 251934.39829513265]]",0.03867019109925691,13.771835622133079,0.1,-9.5924125353235,0.607838220474548,0.0010112574854678977,1200.0,35.0
3605.7435187416745,1.7673170300542524,2.7562557691197695,8568.08776644745,5493.876001746368,3108.5967646550203,23.83732916597451,1.951563008374358,0.0005679485533136228,0.0013401739194083115,1.2313667600884415,1.165353925410241,37.03716145368969,-13.891592185139459,-10.60339118624728,139452.9959358937,8.247792378353722,-18.851183564601,1537373.2466517165,"[0.0009489552512740283, 0.0008929715762133551]","[-12.18005311408526, -14.200370817112606]","[[139452.9959358937, 394022.8971492938], [1537373.2466517165, 474403.59657712124], [1537373.2466517165, 251934.3951997503], [139452.9959358937, 251934.3951997503]]",0.03867342268458587,13.771835622133079,0.1,-9.585190313101286,0.6079771093634367,0.0010121366162111724,1200.0,35.0
3605.8435187416744,1.7677281947159962,2.7560799411358623,8568.420126936158,5495.717891373893,3108.9156736886443,23.837234240576624,1.9515625038903839,0.0005679567681958319,0.0013402182862677957,1.2313105758332945,1.1653388480284663,37.03716417324989,-13.885157634270149,-10.59128105152206,139468.50931197606,8.257300424113822,-18.848581475635882,1537462.8263352152,"[0.0009496305005359904, 0.0008934884612543121]","[-12.174196677882955, -14.195549662607755]","[[139468.50931197606, 394032.37589920714], [1537462.8263352152, 474414.2774195423], [1537462.8263352152, 251934.39151061932], [139468.50931197606, 251934.39151061932]]",0.038676811755966545,13.774030210175663,0.1,-9.57796809087907,0.6081159982523255,0.0010130164238179803,1200.0,35.0
3605.9435187416743,1.7682171435377692,2.75590668095984,8568.754443967558,5497.798097180807,3109.2324363404036,23.837139800443207,1.9515619967361493,0.0005679650275838804,0.0013402627322901353,1.2312543432066239,1.16532380033467,37.03716703665242,-13.878708876886623,-10.579097139625105,139483.8827285617,8.266905946778166,-18.84600308640327,1537553.4196722826,"[0.0009503064170611778, 0.0008940060216528437]","[-12.168337754863073, -14.190723878805422]","[[139483.8827285617, 394041.91950858926], [1537553.4196722826, 474425.14545610046], [1537553.4196722826, 251934.388178975], [139483.8827285617, 251934.388178975]]",0.03868011515699402,13.774030210175663,0.1,-9.570745868656854,0.6082548871412143,0.0010138969087526162,1200.0,35.0
3606.0435187416742,1.768711694723814,2.75573405926434,8569.09057464552,5499.895993798905,3109.549176502572,23.83704575184766,1.9515614869045812,0.0005679733315839536,0.0013403072580653365,1.2311980622125762,1.1653087701992684,37.03717005171984,-13.872248485321894,-10.566841946853174,139499.23692995447,8.276586195613532,-18.843428142466706,1537644.909957743,"[0.0009509829236945171, 0.000894524100864159]","[-12.16247736266898, -14.185895558773288]","[[139499.23692995447, 394051.5223899094], [1537644.909957743, 474436.1391134378], [1537644.909957743, 251934.38505283924], [139499.23692995447, 251934.38505283924]]",0.038683386240397605,13.774030210175663,0.1,-9.56352364643464,0.608393776030103,0.0010147780714796209,1200.0,35.0
3606.143518741674,1.7690924918976454,2.75555496586422,8569.428584702111,5501.654641933419,3109.873942222196,23.836952239373126,1.9515609743905333,0.0005679816802672705,0.001340351864145135,1.2311417271016645,1.1652937687766491,37.037173225258584,-13.865769774055897,-10.55451189745878,139515.03681825084,8.286266790256718,-18.8407786877155,1537736.2945956618,"[0.0009516603683718889, 0.0008950433186050895]","[-12.156610949693828, -14.181056468237292]","[[139515.03681825084, 394061.1738499216], [1537736.2945956618, 474447.0196045996], [1537736.2945956618, 251934.3813641732], [139515.03681825084, 251934.3813641732]]",0.038686834890223426,13.776365878502403,0.1,-9.556301424212423,0.6085326649189918,0.0010156599124638579,1200.0,35.0
3606.243518741674,1.769553853580908,2.7553793367971346,8569.768699647784,5503.658615799254,3110.1956036330453,23.836859138205266,1.9515604591878404,0.0005679900737249527,0.0013403965510321737,1.2310853436319804,1.1652787808028002,37.03717656493501,-13.85927752054449,-10.542120572937108,139530.6442921718,8.296041156803568,-18.838161729740676,1537828.69085002,"[0.00095233859995958, 0.0008955633947677032]","[-12.150740502322655, -14.176210341966376]","[[139530.6442921718, 394070.8814601765], [1537828.69085002, 474458.09568391554], [1537828.69085002, 251934.3780628692], [139530.6442921718, 251934.3780628692]]",0.03869017770632705,13.776365878502403,0.1,-9.549079201990207,0.6086715538078806,0.0010165424321704497,1200.0,35.0
3606.343518741674,1.7700138208765597,2.7552048627605132,8570.110718549544,5505.657536868817,3110.516693108229,23.836766265865258,1.9515599412859803,0.0005679985121217572,0.001340441319331289,1.2310289060543482,1.1652637919955202,37.03718007891757,-13.852777762084969,-10.529662026666301,139546.20266872316,8.305891206033237,-18.83555323269954,1537921.9552332363,"[0.0009530172959262558, 0.0008960837976397617]","[-12.144870258993734, -14.171364256183594]","[[139546.20266872316, 394080.6458984219], [1537921.9552332363, 474469.305017867], [1537921.9552332363, 251934.37497717972], [139546.20266872316, 251934.37497717972]]",0.03869347650750688,13.776365878502403,0.1,-9.541856979767992,0.6088104426967693,0.0010174256310648186,1200.0,35.0
3606.443518741674,1.770352847801373,2.7550233595286078,8570.4546930288,5507.2959074119335,3110.846470098616,23.83667384788113,1.9515594206803202,0.0005680069955225443,0.0013404861694728903,1.2309724143733811,1.1652488151415261,37.03718377619043,-13.84626064931704,-10.517139819023043,139562.2458775676,8.315723869270556,-18.8328636882936,1538015.0336513403,"[0.0009536970315964882, 0.0008966054898443069]","[-12.13899268674576, -14.166505428602383]","[[139562.2458775676, 394090.4486017172], [1538015.0336513403, 474480.36728392227], [1538015.0336513403, 251934.37130088947], [139562.2458775676, 251934.37130088947]]",0.03869697246984808,13.778836521385724,0.1,-9.534634757545776,0.6089493315856581,0.001018309509612658,1200.0,35.0
3606.543518741674,1.7707726117396356,2.7548458734096237,8570.800831369503,5509.17912299761,3111.1725393049214,23.836581730002184,1.951558897361524,0.0005680155240724652,0.001340531101977842,1.2309158743467004,1.1652338394129442,37.037187664466614,-13.839733767964892,-10.504559854185686,139578.06333584513,8.32565237288631,-18.830212227071996,1538109.120883333,"[0.0009543774479428883, 0.0008971278805750945]","[-12.133112494220198, -14.161641709968276]","[[139578.06333584513, 394100.3055527003], [1538109.120883333, 474491.63580375], [1538109.120883333, 251934.36805262548], [139578.06333584513, 251934.36805262548]]",0.03870034902506539,13.778836521385724,0.1,-9.52741253532356,0.6090882204745469,0.0010191940682799656,1200.0,35.0
3606.6435187416737,1.7711935530109812,2.7546694169122374,8571.148923044893,5511.0655460832,3111.4981966338673,23.83648975273756,1.9515583713196274,0.0005680240979293476,0.001340576117337278,1.2308592802255973,1.1652188458894537,37.03719175416188,-13.833200648450745,-10.491923324714094,139593.84166437283,8.335644235305693,-18.827567560019787,1538204.0685631533,"[0.000955058408605042, 0.0008976507110867116]","[-12.127231476984877, -14.156776553125944]","[[139593.84166437283, 394110.2103057132], [1538204.0685631533, 474503.01979349484], [1538204.0685631533, 251934.3650510895], [139593.84166437283, 251934.3650510895]]",0.03870368776086575,13.778836521385724,0.1,-9.520190313101345,0.6092271093634356,0.0010200793075330037,1200.0,35.0
3606.7435187416736,1.7714825943040968,2.7544858679242066,8571.499005740197,5512.557342400367,3111.832631110836,23.836398181987427,1.9515578425472846,0.0005680327172041408,0.0013406212160035514,1.2308026377673809,1.165203859766836,37.037196054206504,-13.826653315786563,-10.479225299782854,139610.1109681832,8.345615544526083,-18.824840844308937,1538298.7690971955,"[0.0009557403244927491, 0.0008981747077755895]","[-12.121344257260617, -14.151900308416334]","[[139610.1109681832, 394120.15138450824], [1538298.7690971955, 474514.2494201362], [1538298.7690971955, 251934.36145082046], [139610.1109681832, 251934.36145082046]]",0.038707227360543,13.781436094764754,0.1,-9.512968090879129,0.6093659982523244,0.0010209652278383263,1200.0,35.0
3606.8435187416735,1.7728447669511067,2.754311365343896,8571.850937838692,5517.372243909272,3112.1575598510567,23.836307245124864,1.9515573110681148,0.0005680413814971237,0.0013406663975256148,1.230745941223653,1.1651888974870688,37.03720054391613,-13.820078247272054,-10.466548937920777,139625.8411118593,8.355655790339569,-18.822204728260346,1538394.1861745466,"[0.0009564237278604942, 0.0008987005170844112]","[-12.115443888036548, -14.147004476116416]","[[139625.8411118593, 394130.09073419106], [1538394.1861745466, 474525.72051041166], [1538394.1861745466, 251934.35814326635], [139625.8411118593, 251934.35814326635]]",0.038710531511646544,13.781436094764754,0.1,-9.505745868656913,0.6095048871412132,0.0010218518296627886,1200.0,35.0
3606.9435187416734,1.7746469767517823,2.754136368973529,8572.204564831476,5523.559794080124,3112.483703203974,23.83621667484339,1.9515567768734747,0.0005680500909308195,0.001340711663383037,1.2306891848466428,1.165174030969752,37.0372052841484,-13.813506492625521,-10.453767519912617,139641.62153554257,8.36579290033768,-18.819560420250298,1538490.3194161605,"[0.0009571060880594402, 0.0008992243654009497]","[-12.1095634875219, -14.142139020363809]","[[139641.62153554257, 394140.1150562535], [1538490.3194161605, 474537.32113766175], [1538490.3194161605, 251934.3550202975], [139641.62153554257, 251934.3550202975]]",0.038713829185212593,13.781436094764754,0.1,-9.498523646434698,0.6096437760301019,0.0010227391134735027,1200.0,35.0
3607.0435187416733,1.7765750448909312,2.7539516144228102,8572.559822970159,5530.1610139273835,3112.821510034717,23.836127081715098,1.9515562399957094,0.0005680588449506717,0.0013407570136371207,1.2306323858981094,1.1651592455060331,37.03721027125988,-13.806902661553906,-10.440956725648675,139658.0591032381,8.375849519025877,-18.816806244674552,1538586.052392296,"[0.0009577898979465402, 0.0008997501180290282]","[-12.103670428660248, -14.137252717103303]","[[139658.0591032381, 394150.14450310374], [1538586.052392296, 474548.64814018604], [1538586.052392296, 251934.3512688465], [139658.0591032381, 251934.3512688465]]",0.03871740603638532,13.784158768090883,0.1,-9.491301424212482,0.6097826649189907,0.0010236270797378858,1200.0,35.0
3607.1435187416732,1.7788165321487344,2.7537739991023615,8572.916998420564,5537.726222449729,3113.151987496087,23.83603802538865,1.9515557004450212,0.0005680676433645323,0.0013408024491928146,1.2305755213734444,1.1651445381678691,37.03721551093588,-13.800286961368798,-10.428077701759833,139674.06707458603,8.38604659227596,-18.814124294035793,1538682.844344858,"[0.0009584737287115122, 0.000900275572175613]","[-12.097783427490656, -14.132374772939407]","[[139674.06707458603, 394160.24276391976], [1538682.844344858, 474560.2878999718], [1538682.844344858, 251934.3481206842], [139674.06707458603, 251934.3481206842]]",0.03872077412678122,13.784158768090883,0.1,-9.484079201990266,0.6099215538078795,0.001024515728923645,1200.0,35.0
3607.243518741673,1.7812717601264254,2.753597404971042,8573.275755989638,5545.957433120646,3113.4819275005084,23.835949593913547,1.9515551582489823,0.0005680764856986117,0.0013408479702462803,1.2305186085339364,1.165129887113009,37.03722101331135,-13.793652120116889,-10.41517465582018,139690.03354687933,8.3962748805113,-18.81144953633148,1538780.3642070917,"[0.0009591582498405127, 0.0009008016309995427]","[-12.091893716685734, -14.127493240255044]","[[139690.03354687933, 394170.36220891646], [1538780.3642070917, 474572.00010889873], [1538780.3642070917, 251934.34524166604], [139690.03354687933, 251934.34524166604]]",0.03872411071244103,13.784158768090883,0.1,-9.476856979768051,0.6100604426967682,0.0010254050614987595,1200.0,35.0
3607.343518741673,1.7837424927665229,2.753413497871094,8573.636108160954,5554.2544029324245,3113.820759137698,23.835853105011864,1.9515546129199073,0.0005680853805699394,0.0013408935771704975,1.230461641631968,1.165113939855876,37.037226786242684,-13.787206963113444,-10.40223276981942,139706.5023145019,8.406458113910986,-18.808690883730407,1538877.4311158266,"[0.0009598436115174779, 0.0009013286634352288]","[-12.085999347910429, -14.122603222038634]","[[139706.5023145019, 394180.4990905465], [1538877.4311158266, 474583.5186897665], [1538877.4311158266, 251934.34174197743], [139706.5023145019, 251934.34174197743]]",0.03872765941700907,13.786998693275791,0.1,-9.469634757545835,0.610199331585657,0.0010262950779314954,1200.0,35.0
3607.443518741673,1.7863658394922113,2.75323374093318,8573.998325595556,5563.021217194591,3114.1556193080387,23.83575497358704,1.9515540643469353,0.0005680943299499412,0.0013409392700832964,1.2304046206721488,1.165097691949309,37.03723284414838,-13.780796698831955,-10.38928130747854,139722.73624341143,8.416690510776874,-18.805971818255415,1538975.392848919,"[0.0009605299100443009, 0.0009018567524072859]","[-12.080099072607844, -14.11770364867745]","[[139722.73624341143, 394190.6509647137], [1538975.392848919, 474595.1849228474], [1538975.392848919, 251934.33877120021], [139722.73624341143, 251934.33877120021]]",0.03873109470331074,13.786998693275791,0.1,-9.462412535323619,0.6103382204745458,0.0010271857786904226,1200.0,35.0
3607.543518741673,1.7854548518081776,2.7530563674472766,8574.362159217959,5560.778449491492,3114.488413896293,23.835657535090967,1.9515535125549242,0.0005681033334010116,0.001340985049410136,1.23034753990764,1.1650815384545248,37.03723919582791,-13.77437080811929,-10.37630572676278,139738.8432433516,8.426968530685656,-18.803274257448436,1539074.0856010157,"[0.0009612164355558236, 0.0009023847827221255]","[-12.074202171372422, -14.112809282121633]","[[139738.8432433516, 394200.8266047796], [1539074.0856010157, 474606.9624316823], [1539074.0856010157, 251934.33613600157], [139738.8432433516, 251934.33613600157]]",0.03873446201420653,13.786998693275791,0.1,-9.455190313101404,0.6104771093634345,0.0010280771642443831,1200.0,35.0
3607.643518741673,1.7843837761458308,2.752870746404693,8574.727713216167,5558.054273457583,3114.8312082632074,23.83556109881111,1.9515529575786519,0.0005681123903232797,0.0013410309151054062,1.2302904108460984,1.1650654856079021,37.037245857132405,-13.767915273140545,-10.363328230722232,139755.5183983489,8.437153569737632,-18.800481800459863,1539172.2527852333,"[0.0009619041529686497, 0.0009029143150506673]","[-12.068296042492255, -14.10789946652088]","[[139755.5183983489, 394210.9874718421], [1539172.2527852333, 474618.46921773866], [1539172.2527852333, 251934.33288054474], [139755.5183983489, 251934.33288054474]]",0.03873807686337803,13.789949253021305,0.1,-9.447968090879188,0.6106159982523233,0.0010289692350624968,1200.0,35.0
3607.7435187416727,1.7833770448688355,2.7526908719491945,8575.095206622502,5555.519548123675,3115.1682500950183,23.835465176365624,1.9515523994346171,0.0005681215004283539,0.001341076867456355,1.230233221989394,1.165049490415657,37.03725283585254,-13.761446137073927,-10.350344859947995,139771.85918465472,8.447400731237934,-18.79774559118593,1539271.3347425817,"[0.0009625923211927524, 0.0009034441793482075]","[-12.062390378264434, -14.10298969647853]","[[139771.85918465472, 394221.1632029139], [1539271.3347425817, 474630.1647033319], [1539271.3347425817, 251934.33023141092], [139771.85918465472, 251934.33023141092]]",0.03874153629527192,13.789949253021305,0.1,-9.440745868656972,0.6107548871412121,0.001029861991614207,1200.0,35.0
3607.8435187416726,1.7823573874167877,2.7525123715136064,8575.46439783685,5552.942278551574,3115.504397577404,23.835369645796334,1.9515518381424795,0.0005681306633813797,0.00134112290645407,1.230175979093581,1.1650335255264974,37.0372601496494,-13.754964946650404,-10.3373740722393,139788.14131175735,8.457645381606511,-18.79501945384581,1539371.1485547589,"[0.0009632810649725471, 0.0009039744921754671]","[-12.05648354875913, -14.098078443823777]","[[139788.14131175735, 394231.3305901613], [1539371.1485547589, 474641.8958009344], [1539371.1485547589, 251934.32797077965], [139788.14131175735, 251934.32797077965]]",0.03874496329445028,13.789949253021305,0.1,-9.433523646434757,0.6108937760301008,0.0010307554343691823,1200.0,35.0
3607.9435187416725,1.7811761355412903,2.7523262378908724,8575.835337380322,5549.877421863666,3115.84986522239,23.835274630234974,1.951551273713904,0.0005681398789800297,0.0013411690322612376,1.2301186821632648,1.1650176049806915,37.037267807193416,-13.748468502719172,-10.324398203556541,139804.9537130186,8.467806589919775,-18.792204793476316,1539470.4119364899,"[0.0009639705962382121, 0.0009045057119368144]","[-12.05057279673328, -14.09315963046757]","[[139804.9537130186, 394241.48692032293], [1539470.4119364899, 474653.3764862582], [1539470.4119364899, 251934.32512322144], [139804.9537130186, 251934.32512322144]]",0.03874862140464303,13.793001703571246,0.1,-9.426301424212541,0.6110326649189896,0.0010316495637974412,1200.0,35.0
3608.0435187416724,1.7800930546937794,2.752144584342016,8576.20833255738,5547.110052011392,3116.191053824225,23.8351798807749,1.951550706164591,0.0005681491469605488,0.001341215244718098,1.2300613254523856,1.1650016850464762,37.03727582571247,-13.741959387162746,-10.311451025347537,139821.5170329293,8.477981067604247,-18.789432092951785,1539570.570873973,"[0.0009646610235622608, 0.0009050379321225207]","[-12.044656720614762, -14.088232057553618]","[[139821.5170329293, 394251.6272556077], [1539570.570873973, 474664.9644522116], [1539570.570873973, 251934.32292042265], [139821.5170329293, 251934.32292042265]]",0.0387521667730988,13.793001703571246,0.1,-9.419079201990325,0.6111715538078784,0.0010325443803692721,1200.0,35.0
3608.1435187416723,1.7789926548878625,2.751965218047758,8576.583142857036,5544.284613452169,3116.530356783091,23.835085176302275,1.9515501354951006,0.0005681584673143143,0.0013412615440225994,1.2300039147165271,1.1649857588810038,37.037284214947135,-13.735450266022076,-10.298511263282307,139837.9658206267,8.488167556892051,-18.78667882017436,1539671.4666179938,"[0.0009653516659911252, 0.0009055700792491104]","[-12.03874419601445, -14.083309895966133]","[[139837.9658206267, 394261.76511892205], [1539671.4666179938, 474676.6197300165], [1539671.4666179938, 251934.32116343346], [139837.9658206267, 251934.32116343346]]",0.03875565493285264,13.793001703571246,0.1,-9.41185697976811,0.611310442696767,0.0010334398845552124,1200.0,35.0
3608.2435187416722,1.7777546724234299,2.751776862479699,8576.959925796946,5541.049054949136,3116.8806027637065,23.834990815721373,1.9515495617192553,0.0005681678398108174,0.0013413079298943006,1.2299464499602935,1.1649698314298516,37.037292993645565,-13.72892503307531,-10.285598367443924,139855.03852239036,8.49822301513339,-18.783821382577315,1539771.7741692888,"[0.0009660435590456047, 0.0009061038323871685]","[-12.032821736002735, -14.078370978070321]","[[139855.03852239036, 394271.86298470193], [1539771.7741692888, 474687.942223257], [1539771.7741692888, 251934.3188412489], [139855.03852239036, 251934.3188412489]]",0.038759420159212826,13.796146609332151,0.1,-9.404634757545894,0.6114493315856558,0.00103433607682614,1200.0,35.0
3608.343518741672,1.7766126021831143,2.751594472708851,8577.338962691818,5538.101142975706,3117.2249572982023,23.834896479931764,1.951548984836148,0.0005681772644679391,0.0013413544023999668,1.2298889311882888,1.1649538844882668,37.0373021704213,-13.722398064793577,-10.272706536452631,139871.7705206943,8.508314697211063,-18.781021233663694,1539873.0387481872,"[0.0009667359561653074, 0.0009066380100600385]","[-12.026899076341495, -14.073430909210726]","[[139871.7705206943, 394281.9537841439], [1539873.0387481872, 474699.42462264356], [1539873.0387481872, 251934.31726172287], [139871.7705206943, 251934.31726172287]]",0.038763031525306794,13.796146609332151,0.1,-9.397412535323678,0.6115882204745446,0.0010352329576531916,1200.0,35.0
3608.443518741672,1.7754783530820142,2.7514135949171297,8577.720037156258,5535.175181551535,3117.5683848485933,23.834802005305527,1.9515484048499345,0.00056818674122263,0.0013414009613234702,1.229831352655076,1.1649378874406098,37.03731176593499,-13.715870133234423,-10.259851541084402,139888.44340531123,8.518379697943885,-18.778231239028287,1539975.0641732742,"[0.0009674289573559651, 0.0009071726863426001]","[-12.020974922774673, -14.068488739529185]","[[139888.44340531123, 394292.0163493799], [1539975.0641732742, 474710.9141618324], [1539975.0641732742, 251934.31618786277], [139888.44340531123, 251934.31618786277]]",0.038766614187117736,13.796146609332151,0.1,-9.390190313101463,0.6117271093634333,0.001036130527507786,1200.0,35.0
3608.543518741672,1.7741908750751822,2.751224694997384,8578.103036426979,5531.788137972471,3117.921648502481,23.83470765080632,1.9515478217597009,0.0005681962700925325,0.0013414476066324413,1.229773720115612,1.1649218733742557,37.03732178962747,-13.7093357997849,-10.247012904012706,139905.6769169152,8.528334800819778,-18.775347704832484,1540076.5390564662,"[0.0009681228006376559, 0.0009077083628683438]","[-12.015046179386864, -14.063537825953002]","[[139905.6769169152, 394302.0493968418], [1540076.5390564662, 474722.1136949047], [1540076.5390564662, 251934.31462050765], [139905.6769169152, 251934.31462050765]]",0.03877044461126577,13.799373668772093,0.1,-9.382968090879247,0.6118659982523221,0.0010370287868616689,1200.0,35.0
3608.643518741672,1.774078740415224,2.7510426828105445,8578.488139818455,5532.052820862809,3118.2679183495707,23.834613534905067,1.9515472355833379,0.000568205850773233,0.0013414943380157516,1.2297160335744988,1.1649058608455598,37.037332261611084,-13.70279118605348,-10.234223799685651,139922.51067847305,8.538307526731444,-18.772531326417095,1540178.9439136805,"[0.0009688174390853416, 0.000908244866390104]","[-12.00911346564302, -14.058580486234144]","[[139922.51067847305, 394312.05373133736], [1540178.9439136805, 474733.46405092295], [1540178.9439136805, 251934.31381892372], [139922.51067847305, 251934.31381892372]]",0.038774101398594316,13.799373668772093,0.1,-9.375745868657031,0.6120048871412109,0.0010379277361868234,1200.0,35.0
3608.743518741672,1.7743836805913764,2.750862589141319,8578.875088749977,5533.615534050164,3118.612729917517,23.834519666961995,1.951546646341594,0.0005682154829010654,0.0013415411555473572,1.2296582930363402,1.1648898815486424,37.03734319216068,-13.69624244847532,-10.221456709851736,139939.25510842592,8.548273447545824,-18.76973015739756,1540282.069197898,"[0.0009695121663510984, 0.0009087810772212784]","[-12.003185973176643, -14.053631478331134]","[[139939.25510842592, 394322.0428724929], [1540282.069197898, 474744.8519541507], [1540282.069197898, 251934.31354214423], [139939.25510842592, 251934.31354214423]]",0.038777714500758294,13.799373668772093,0.1,-9.368523646434816,0.6121437760300996,0.0010388273759555585,1200.0,35.0
3608.8435187416717,1.7745442211479772,2.7506728793007382,8579.264110554333,5534.74884769165,3118.969243894719,23.834426364906324,1.9515460540691296,0.0005682251658801161,0.0013415880588120714,1.2296004985057374,1.164873938110771,37.037354602683536,-13.68967193936524,-10.208732033535853,139956.66766401337,8.558085463300785,-18.766817496836637,1540384.5565740254,"[0.0009702081452501699, 0.0009093188921560492]","[-11.99724858537792, -14.04866580289901]","[[139956.66766401337, 394331.9779839723], [1540384.5565740254, 474755.8668586026], [1540384.5565740254, 251934.31275837557], [139956.66766401337, 251934.31275837557]]",0.03878162679694287,13.802673771023773,0.1,-9.3613014242126,0.6122826649189884,0.0010397277066404478,1200.0,35.0
3608.9435187416716,1.7748233161162061,2.7504895816737926,8579.65554843202,5536.240825292058,3119.319413386371,23.834342247511884,1.951545458806781,0.0005682348990512191,0.001341635047750869,1.2295426499872915,1.1648591261754482,37.037366502014436,-13.682886783854423,-10.19604284896974,139973.71497830428,8.567923357966208,-18.763966206935947,1540488.0201010976,"[0.0009709046211176068, 0.0009098571158569321]","[-11.991311124531235, -14.043699218960784]","[[139973.71497830428, 394341.8948900434], [1540488.0201010976, 474767.03560016595], [1540488.0201010976, 251934.31283263583], [139973.71497830428, 251934.31283263583]]",0.038785377132622964,13.802673771023773,0.1,-9.354079201990384,0.6124215538078772,0.0010406287287143788,1200.0,35.0
3609.0435187416715,1.775133211841264,2.7503076951062773,8580.04920956808,5537.82776313984,3119.66883735768,23.83426630939976,1.9515448605987447,0.0005682446817035882,0.0013416821220376923,1.2294847359873926,1.164845302183129,37.03737891339267,-13.675904612881684,-10.18340244025461,139990.7139502355,8.577720833701477,-18.761123273956088,1540592.2574960594,"[0.0009716016943208905, 0.0009103958239773435]","[-11.985372299020694, -14.03873076388356]","[[139990.7139502355, 394351.77344124054], [1540592.2574960594, 474778.192460519], [1540592.2574960594, 251934.3135215271], [139990.7139502355, 251934.3135215271]]",0.038789105313888024,13.802673771023773,0.1,-9.34685697976817,0.6125604426967659,0.001041530442650499,1200.0,35.0
3609.1435187416714,1.7752324166986557,2.7501130114714,8580.445317127484,5538.784992884753,3120.0337154641747,23.834190645860318,1.9515442594621193,0.0005682545135457628,0.0013417292815642717,1.229426779507376,1.1648314804748399,37.03739184642211,-13.668912247240367,-10.170786656545943,140008.5421343535,8.587355296765963,-18.758141953311906,1540695.985904265,"[0.0009722995012547701, 0.000910935342937472]","[-11.979430323810263, -14.033756095647577]","[[140008.5421343535, 394361.6078750855], [1540695.985904265, 474788.9298249481], [1540695.985904265, 251934.31384328264], [140008.5421343535, 251934.31384328264]]",0.03879320658481164,13.806037215410974,0.1,-9.339634757545953,0.6126993315856547,0.0010424328489222698,1200.0,35.0
3609.2435187416713,1.7752937082874325,2.7499150552073104,8580.844960030208,5539.632957201702,3120.4036443894142,23.834114738025267,1.9515436554149608,0.0005682643942751889,0.0013417765259968303,1.2293687633045236,1.1648175943367058,37.03740532459693,-13.661919455390532,-10.158229793619682,140026.58458530903,8.596895311494364,-18.755125105114047,1540801.2637776718,"[0.0009729978453461681, 0.00091147524183141]","[-11.97348777272859, -14.028780938236975]","[[140026.58458530903, 394371.3879782226], [1540801.2637776718, 474799.5498496301], [1540801.2637776718, 251934.31547663713], [140026.58458530903, 251934.31547663713]]",0.038797400957372,13.806037215410974,0.1,-9.332412535323737,0.6128382204745435,0.0010433359480034295,1200.0,35.0
3609.3435187416712,1.7753342985236316,2.749718532684414,8581.248664111637,5540.416190410847,3120.773476307115,23.834038598246575,1.9515430484635963,0.000568274323783958,0.0013418238552953242,1.2293106931325417,1.1648036645585964,37.0374193604722,-13.654931900047576,-10.145708634821574,140044.60452936747,8.606403689854432,-18.752112324676006,1540907.9434997137,"[0.0009736963769465363, 0.0009120150112618215]","[-11.967549182018086, -14.023811974068428]","[[140044.60452936747, 394381.1397066464], [1540907.9434997137, 474810.1828064366], [1540907.9434997137, 251934.31813149343], [140044.60452936747, 251934.31813149343]]",0.03880157410843614,13.806037215410974,0.1,-9.325190313101523,0.6129771093634322,0.0010442397403680088,1200.0,35.0
3609.443518741671,1.7752249091930505,2.7495119261273535,8581.657097524685,5540.754814305003,3121.1565281740095,23.83396252172317,1.9515424386280862,0.0005682843017332409,0.0013418712689469779,1.2292525689960292,1.164789692711357,37.03743398096998,-13.647932714342284,-10.133236465074333,140063.36604661797,8.61573941766207,-18.748975882736403,1541014.496512875,"[0.0009743962574071544, 0.0009125565481322971]","[-11.961599486255038, -14.018824253233483]","[[140063.36604661797, 394390.829893151], [1541014.496512875, 474820.4187344783], [1541014.496512875, 251934.32057288653], [140063.36604661797, 251934.32057288653]]",0.03880607340081614,13.809456713151084,0.1,-9.317968090879306,0.613115998252321,0.001045144226490319,1200.0,35.0
3609.543518741671,1.7752359622872982,2.74931206319737,8582.070716546164,5541.459178405298,3121.533867117822,23.833886259413248,1.951541825914298,0.0005682943280230927,0.001341918766790255,1.229194390899584,1.1647756713519033,37.03744919778745,-13.64093487754447,-10.12080698424245,140081.7925965261,8.625088775309706,-18.745895759552155,1541122.506890846,"[0.0009750967652783344, 0.0009130987159793205]","[-11.955648058776719, -14.013832731642106]","[[140081.7925965261, 394400.49507758056], [1541122.506890846, 474830.8016719916], [1541122.506890846, 251934.3241090665], [140081.7925965261, 251934.3241090665]]",0.0388104186007757,13.809456713151084,0.1,-9.31074586865709,0.6132548871412098,0.001046049406844984,1200.0,35.0
3609.643518741671,1.7752704888654607,2.749114179733752,8582.489305687106,5542.236149269488,3121.9108209315295,23.83380963410727,1.9515412103325644,0.0005683044024826624,0.0013419663484172564,1.2291361588478047,1.1647615674194585,37.03746503948946,-13.633940434223144,-10.108431180479101,140100.18532607396,8.634390426203709,-18.74282160668281,1541231.6926170837,"[0.0009757979884141586, 0.0009136415708412889]","[-11.94969376471092, -14.008836695906151]","[[140100.18532607396, 394410.11746294086], [1541231.6926170837, 474841.1733658679], [1541231.6926170837, 251934.32841222888], [140100.18532607396, 251934.32841222888]]",0.03881474370670196,13.809456713151084,0.1,-9.303523646434876,0.6133937760300985,0.00104695528190689,1200.0,35.0
3609.743518741671,1.7751399744618295,2.748907786637971,8582.91279258356,5542.518257430889,3122.299276208468,23.833732957020665,1.9515405918889888,0.0005683145250073373,0.001342014013606188,1.229077872845289,1.1647474221568817,37.03748151744492,-13.626941813656865,-10.096087136079177,140119.2259311233,8.64355236567394,-18.739639501753118,1541340.5415192998,"[0.0009765001950647336, 0.0009141856660959061]","[-11.94373313507386, -14.003828857003045]","[[140119.2259311233, 394419.6951865699], [1541340.5415192998, 474851.20467728033], [1541340.5415192998, 251934.33232394292], [140119.2259311233, 251934.33232394292]]",0.0388193544542277,13.812922609582424,0.1,-9.29630142421266,0.6135326649189873,0.001047861852151234,1200.0,35.0
3609.843518741671,1.7751398545655845,2.7487073429804156,8583.3413919405,5543.198852757814,3122.6828908724806,23.833656002569114,1.9515399705940961,0.0005683246954234781,0.00134206176186986,1.2290195328966333,1.1647331964031367,37.03749865834675,-13.619942364901547,-10.08380411332206,140137.98449036168,8.652700751336454,-18.736504864658514,1541450.6406055738,"[0.000977203428470756, 0.0009147309857131571]","[-11.937765620851321, -13.998809460244198]","[[140137.98449036168, 394429.2313112615], [1541450.6406055738, 474861.330005473], [1541450.6406055738, 251934.3372040826], [140137.98449036168, 251934.3372040826]]",0.03882383950646823,13.812922609582424,0.1,-9.289079201990443,0.6136715538078761,0.001048769118053497,1200.0,35.0
3609.9435187416707,1.775146357942426,2.7485105598494046,8583.774540317474,5543.895786770552,3123.0640572062393,23.83357864414736,1.9515393464452349,0.0005683349137772714,0.0013421095931167454,1.228961139006435,1.1647189012196661,37.03751647298395,-13.612952431777785,-10.071556058480724,140156.59582979328,8.661839095495566,-18.73339515397629,1541561.7375944238,"[0.0009779069304169418, 0.0009152763213877129]","[-11.931801051939823, -13.993794376577577]","[[140156.59582979328, 394438.7432917055], [1541561.7375944238, 474871.51223776693], [1541561.7375944238, 251934.3427836359], [140156.59582979328, 251934.3427836359]]",0.03882825492804531,13.812922609582424,0.1,-9.281856979768229,0.6138104426967648,0.0010496770800894391,1200.0,35.0
3610.0435187416706,1.7749990435408003,2.748304684125574,8584.212158435408,5544.133610361361,3123.4572382088854,23.833501238121737,1.9515387194536455,0.0005683451798808966,0.0013421575068339059,1.2289026969268368,1.164704549314743,37.037534988137736,-13.605955490178033,-10.059355695138379,140175.8875714426,8.670816403832703,-18.73017209897108,1541672.303904983,"[0.0009786117254413078, 0.0009158233337822153]","[-11.925826159542806, -13.98876180177716]","[[140175.8875714426, 394448.19659272884], [1541672.303904983, 474881.31390954065], [1541672.303904983, 251934.34791741142], [140175.8875714426, 251934.34791741142]]",0.0388329750531257,13.81642727152133,0.1,-9.274634757546012,0.6139493315856536,0.0010505857387351249,1200.0,35.0
3610.1435187416705,1.7749737885981176,2.7481068448028165,8584.654215363298,5544.739370401562,3123.8429581435244,23.833462788348236,1.9515377746974316,0.0005683606507169611,0.0013422295008993998,1.2288441951671845,1.1646914820572645,37.03755421155745,-13.598965096358423,-10.047197451691886,140194.75203761223,8.67982331336745,-18.727020765059336,1541784.0009210482,"[0.0009793170008180533, 0.0009163706870221442]","[-11.919851488083324, -13.983730243753238]","[[140194.75203761223, 394457.6280283792], [1541784.0009210482, 474891.29408360686], [1541784.0009210482, 251934.35404027425], [140194.75203761223, 251934.35404027425]]",0.038837505628533935,13.81642727152133,0.15000000000000002,-9.267412535323796,0.6140882204745424,0.001051495094466919,1200.0,35.0
3610.2935187416706,1.7748774127440086,2.747821617881759,8585.324147562063,5545.446549889292,3124.41102133126,23.833400389202943,1.9515363845273939,0.0005683834193514327,0.0013423349892392649,1.2287563658400182,1.1646717014489354,37.03758444482821,-13.58851994832805,-10.028961919016467,140222.4471506656,8.693432943661577,-18.722394862678044,1541952.856650852,"[0.0009803734296688956, 0.0009171886773544323]","[-11.910920732983657, -13.976231129301793]","[[140222.4471506656, 394471.7916873053], [1541952.856650852, 474906.5770104575], [1541952.856650852, 251934.36433893553], [140222.4471506656, 251934.36433893553]]",0.03884402760296714,13.81642727152133,0.21921638274328883,-9.256579201990457,0.6142965538078758,0.0010528604361437622,1200.0,35.0
3610.5127351244137,1.7745238340842475,2.7474070262743417,8586.314178531582,5545.817933428532,3125.242854960289,23.833295852298413,1.9515344471673843,0.0005684151579843651,0.001342481089563112,1.2286278391307344,1.164642313057977,37.03763160043866,-13.573281842614445,-10.002296894319386,140263.04635928723,8.713317996164022,-18.71561489048341,1542197.6955705306,"[0.0009819170049278297, 0.0009183819371453059]","[-11.897899197427998, -13.965317984323326]","[[140263.04635928723, 394492.5007093455], [1542197.6955705306, 474928.81560089806], [1542197.6955705306, 251934.3787583873], [140263.04635928723, 251934.3787583873]]",0.03885363046745573,13.820562818764355,0.30245934554915,-9.240746907681235,0.6146010210061301,0.0010548586308856821,1200.0,35.0
3610.815194469963,1.774233426755889,2.746892014253561,8587.688572827303,5546.837678881291,3126.329148822007,23.833152658139255,1.9515317362846336,0.0005684595841354042,0.0013426837489297417,1.2284501445711484,1.1646018559206996,37.03770290773616,-13.552367986755641,-9.965245685365232,140315.67996687102,8.74158180828519,-18.706827493650422,1542532.9354508182,"[0.000984039678043473, 0.0009200129216696899]","[-11.880074357699657, -13.950497988986418]","[[140315.67996687102, 394521.38799800916], [1542532.9354508182, 474961.26126852015], [1542532.9354508182, 251934.4005741954], [140315.67996687102, 251934.4005741954]]",0.03886541613894001,13.823172668153418,0.41731213044030935,-9.218902621613784,0.6150211034305041,0.0010576211176627924,1200.0,35.0
3611.232506600403,1.7739214986573846,2.7461710196054168,8589.586184380805,5548.544314342421,3127.8409549362295,23.83289376406274,1.9515284253179574,0.0005685138699940263,0.0013429283362018586,1.2282042883177913,1.1645430961615604,37.03781321338431,-13.523527975579054,-9.914473976511317,140389.0945582389,8.780100968149497,-18.694574944660815,1542993.71956694,"[0.0009869769310275832, 0.0009222689819904313]","[-11.855466741723273, -13.930041087749744]","[[140389.0945582389, 394560.9389704827], [1542993.71956694, 475005.19997174834], [1542993.71956694, 251934.44004233787], [140389.0945582389, 251934.44004233787]]",0.03888208948662003,13.826822321476094,0.5,-9.1887634121931,0.6156007036116711,0.0010614431298847451,1200.0,35.0
3611.732506600403,1.7778217480409777,2.745312215171409,8591.885534301666,5563.972241534816,3129.656979202715,23.832501655728617,1.9515250385071874,0.000568569429445366,0.001343175047537803,1.2279085733735768,1.1644689509835122,37.03796568077928,-13.488959203297,-9.85377866147877,140477.35253941434,8.82607309506892,-18.67985175654769,1543545.93452198,"[0.00099050858395297, 0.0009249813475042916]","[-11.82597010072843, -13.905509923648271]","[[140477.35253941434, 394608.21197157993], [1543545.93452198, 475057.56841917033], [1543545.93452198, 251934.50575205398], [140477.35253941434, 251934.50575205398]]",0.03890220030835876,13.83194041412651,0.5,-9.152652301081991,0.6162951480561155,0.0010660385702470948,1200.0,35.0
3612.232506600403,1.7885696524327648,2.7444046386950194,8594.237601206307,5600.993506053594,3131.548999746961,23.832119007285947,1.9515215805217379,0.0005686261822392018,0.0013434238358124547,1.2276114946813743,1.1643949240622669,37.03814186861899,-13.453929980220215,-9.793804096269355,140569.86547259922,8.8706224500568,-18.664426546326155,1544101.488320932,"[0.000994069275553002, 0.0009277282015981198]","[-11.796260435070973, -13.880641490802956]","[[140569.86547259922, 394654.7762142847], [1544101.488320932, 475107.2786799986], [1544101.488320932, 251934.59621492936], [140569.86547259922, 251934.59621492936]]",0.03892419631174954,13.838186944297298,0.5,-9.11654118997088,0.61698959250056,0.0010706516400161663,1200.0,35.0
3612.732506600403,1.78401619900786,2.7434759682752827,8596.71209893698,5590.234366934151,3133.5109905633326,23.831725837089188,1.9515180515313704,0.0005686841275604528,0.0013436746654733951,1.2273130815383344,1.1643182715226705,37.03834424802949,-13.418973626705153,-9.734677751385732,140666.14995297045,8.913703189056235,-18.648380940441967,1544670.761154059,"[0.0009976572853270622, 0.0009305098524458183]","[-11.766361327264535, -13.855432916120447]","[[140666.14995297045, 394700.54118043504], [1544670.761154059, 475154.73184032034], [1544670.761154059, 251934.71696236645], [140666.14995297045, 251934.71696236645]]",0.03894776598785314,13.844519164672977,0.5,-9.080430078859768,0.6176840369450044,0.0010752823994628314,1200.0,35.0
3613.232506600403,1.7760942666666597,2.7425741388071256,8599.327279718333,5568.93455042239,3135.4949199143925,23.831293324712398,1.9515144436121603,0.0005687434071143301,0.0013439274943041583,1.2270133459980042,1.1642348758068244,37.03857519294428,-13.384867545493284,-9.676771378754324,140763.61578154072,8.955375860088623,-18.632147238842947,1545250.1834880346,"[0.001001264548745479, 0.000933312111469711]","[-11.736377643045067, -13.83007077617342]","[[140763.61578154072, 394745.2766039982], [1545250.1834880346, 475200.5214919255], [1545250.1834880346, 251934.86522389395], [140763.61578154072, 251934.86522389395]]",0.038971914438668105,13.850912464109292,0.5,-9.044318967748657,0.6183784813894488,0.0010799309090419624,1200.0,35.0
3613.732506600403,1.7747353084661255,2.7417349334363297,8602.045865516617,5568.136560686207,3137.4462062732364,23.83086135071112,1.9515107578994864,0.0005688040020377894,0.0013441822909321004,1.2267123230746348,1.1641513357230573,37.038836692550376,-13.35075932056752,-9.620122434310417,140859.3697404749,8.996084813415251,-18.61620724772567,1545830.58000298,"[0.0010048799995439463, 0.0009361157809794818]","[-11.706451545580128, -13.804805159007396]","[[140859.3697404749, 394789.0352132651], [1545830.58000298, 475245.5999220632], [1545830.58000298, 251935.03980343067], [140859.3697404749, 251935.03980343067]]",0.038995527805951065,13.857347439676827,0.5,-9.008207856637545,0.6190729258338933,0.001084597229392924,1200.0,35.0
3614.232506600403,1.7742194009091081,2.740907991190874,8604.855571097554,5570.016120690326,3139.4178858805485,23.830499424877377,1.9515069982987647,0.0005688658463825806,0.0013444389960954348,1.2264100247994238,1.1640768875937444,37.03913033269657,-13.314927841305238,-9.565133020230803,140956.35513861317,9.03493790399392,-18.600070924224724,1546413.830305928,"[0.0010085111557563606, 0.0009389332449041183]","[-11.676487400082916, -13.779475604243249]","[[140956.35513861317, 394831.40124589886], [1546413.830305928, 475288.2204910213], [1546413.830305928, 251935.24822937718], [140956.35513861317, 251935.24822937718]]",0.03901991049777761,13.863816744464998,0.5,-8.972096745526434,0.6197673702783377,0.0010892814213400933,1200.0,35.0
3614.732506600403,1.773627247106601,2.740105666768926,8607.759445351297,5571.667134580519,3141.396899303297,23.830128880217266,1.9515031655991808,0.0005689289272150699,0.0013446975675435098,1.2261064976385718,1.164000572766598,37.03945768285496,-13.279222073233774,-9.511463505437689,141053.83373343595,9.072397811923821,-18.58386131736151,1546999.0886752196,"[0.0010121551748238226, 0.000941760034204441]","[-11.64652209585304, -13.754140420725937]","[[141053.83373343595, 394872.67476659024], [1546999.0886752196, 475329.1014130068], [1546999.0886752196, 251935.49304374648], [141053.83373343595, 251935.49304374648]]",0.039044698232856605,13.870295946693215,0.5,-8.935985634415324,0.6204618147227822,0.0010939835458933316,1200.0,35.0
3615.232506600403,1.7730564170370904,2.7393094130002744,8610.778978011911,5573.447398893952,3143.412327627791,23.82974721815406,1.95149926009062,0.0005689932402602792,0.0013449579516886755,1.2258017593357768,1.1639218559441136,37.039820240526694,-13.243680373635527,-9.459101934370096,141153.34756255941,9.108220401686793,-18.56732233605689,1547591.04613119,"[0.0010158197202906466, 0.0009446089261720076]","[-11.61645867218474, -13.728635018017949]","[[141153.34756255941, 394912.8208485844], [1547591.04613119, 475367.72171089734], [1547591.04613119, 251935.77973531396], [141153.34756255941, 251935.77973531396]]",0.03907048910553369,13.876773995277311,0.5,-8.899874523304213,0.6211562591672266,0.0010987036642485523,1200.0,35.0
3615.732506600403,1.772966533690685,2.7385666211200546,8613.917639879963,5576.708480156969,3145.411023945414,23.82935766809312,1.9514952813556605,0.0005690587933198396,0.001345220115201274,1.2254958505799423,1.1638414876044967,37.04021944107984,-13.208313466696207,-9.407780851549148,141251.99513961308,9.143155497808038,-18.550936349357187,1548185.060280394,"[0.0010194956949443985, 0.0009474646676526621]","[-11.586413622395723, -13.703157089084103]","[[141251.99513961308, 394952.1427711737], [1548185.060280394, 475405.55248860345], [1548185.060280394, 251936.10678660663], [141251.99513961308, 251936.10678660663]]",0.03909605615216055,13.883236448459837,0.5,-8.863763412193101,0.6218507036116712,0.001103441837788196,1200.0,35.0
3616.232506600403,1.7728703898363247,2.7378821740930133,8617.14875018317,5579.892373957154,3147.3774991934415,23.828962495253315,1.9514912284535018,0.000569125602492903,0.0013454840428597432,1.2251887833483703,1.1637598389942212,37.04065636804819,-13.173108771124873,-9.3571688114871,141348.97271480985,9.177667697048975,-18.534836508536074,1548775.8048072702,"[0.0010231782784206845, 0.0009503186592327939]","[-11.556448442768753, -13.677817531117809]","[[141348.97271480985, 394990.9357866669], [1548775.8048072702, 475443.18339719827], [1548775.8048072702, 251936.475691592], [141348.97271480985, 251936.475691592]]",0.039121063645479084,13.889686095011204,0.5,-8.82765230108199,0.6225451480561156,0.0011081981280817634,1200.0,35.0
