t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3616.732506600403,1.7771133381150168,2.7372270684500983,8620.475602868406,5596.745097010508,3149.3461767311774,23.828564313157077,1.9514871016116193,0.0005691936637771346,0.001345749712088378,1.2248805696119074,1.1636770615052696,37.04113185814941,-13.137948301641126,-9.30722154198321,141445.7308975493,9.211560181539113,-18.518781723522324,1549365.4744843303,"[0.0010268735369401644, 0.0009531808368544332]","[-11.526486474515691, -13.65248839686732]","[[141445.7308975493, 395029.19425572915], [1549365.4744843303, 475480.09254292224], [1549365.4744843303, 251936.8919524086], [141445.7308975493, 251936.8919524086]]",0.039146190332004276,13.89613419314497,0.5,-8.791541189970879,0.62323959250056,0.0011129725968862753,1200.0,35.0
3617.232506600403,1.787793318482455,2.7366235077877703,8623.897180128799,5633.857092157094,3151.2910546837256,23.828175486230425,1.9514829037662307,0.0005692629254560337,0.0013460171213451064,1.2245712270713132,1.1635953106625512,37.04164667025725,-13.102584110642795,-9.257640755219654,141541.1381791279,9.24531876730191,-18.502959522521564,1549951.573478344,"[0.0010305758099896712, 0.0009560420237752768]","[-11.49659969453921, -13.627287525717492]","[[141541.1381791279, 395067.19574732886], [1549951.573478344, 475517.06600218534], [1549951.573478344, 251937.35645096938], [141541.1381791279, 251937.35645096938]]",0.03917086559245872,13.902585080372988,0.5,-8.755430078859767,0.6239340369450045,0.0011177653061468773,1200.0,35.0
3617.732506600403,1.7847299713963778,2.7360810859867737,8627.39727825882,5627.601673251904,3153.195028628814,23.827794854468312,1.9514786375993771,0.0005693333399874663,0.0013462862816658195,1.2242607504754244,1.1635144772324566,37.042201368356814,-13.06705608215656,-9.208218416289299,141634.40268353117,9.279282344240983,-18.48750076053028,1550531.2300966973,"[0.0010342823356787423, 0.0009588971963692093]","[-11.466823055882665, -13.602278989819643]","[[141634.40268353117, 395105.1338737453], [1550531.2300966973, 475554.615328264], [1550531.2300966973, 251937.87079362478], [141634.40268353117, 251937.87079362478]]",0.03919472160192156,13.909052156835568,0.5,-8.719318967748658,0.6246284813894489,0.0011225763179972773,1200.0,35.0
3618.232506600403,1.7765861441201933,2.7355441972286143,8631.005553025983,5605.365429981002,3155.1329208170255,23.82741281393449,1.9514743055824517,0.000569404864570045,0.0013465571740144174,1.2239491345759401,1.163432596393419,37.04279639364887,-13.031454506979808,-9.159261935107054,141729.58137027462,9.31247101421323,-18.471732949320284,1551112.6177494933,"[0.0010380082197033844, 0.0009617717188611077]","[-11.43696638243063, -13.577138016689377]","[[141729.58137027462, 395142.6391871327], [1551112.6177494933, 475590.8274851959], [1551112.6177494933, 251938.44195819748], [141729.58137027462, 251938.44195819748]]",0.03921944033254241,13.915553131748641,0.5,-8.683207856637546,0.6253229258338934,0.0011274056947603122,1200.0,35.0
3618.732506600403,1.7757209896437525,2.7350827034477025,8634.725684512974,5605.996344636269,3157.0254433726955,23.82698163349223,1.9514698944073656,0.0005694777342423096,0.0013468298052159394,1.2236363855955037,1.1633426803069544,37.04343221587851,-12.997092419975266,-9.110593532213443,141822.35992173004,9.345777217361928,-18.45637074957537,1551688.8316927785,"[0.0010417387477587336, 0.0009646413993092064]","[-11.407215489092023, -13.552174120740698]","[[141822.35992173004, 395179.9817590722], [1551688.8316927785, 475627.6103004513], [1551688.8316927785, 251939.06503628986], [141822.35992173004, 251939.06503628986]]",0.039243238124152376,13.922082435638242,0.5,-8.647096745526435,0.6260173702783378,0.00113225349894844,1200.0,35.0
3619.232506600403,1.774680995401192,2.734645051362132,8638.556813848014,5606.095971246177,3158.931653504769,23.826589713336116,1.9514654047869229,0.0005695519373661574,0.0013471041562409254,1.2233225040201476,1.1632579036528439,37.044108965672194,-12.961794824437641,-9.062498235934925,141915.9833857295,9.378378402599395,-18.44087663853432,1552263.6187006084,"[0.001045484942788497, 0.0009675240745538876]","[-11.377432074946002, -13.527159683095437]","[[141915.9833857295, 395216.8339204506], [1552263.6187006084, 475663.29803987744], [1552263.6187006084, 251939.74557630456], [141915.9833857295, 251939.74557630456]]",0.03926750153760861,13.928653258375942,0.5,-8.610985634415323,0.6267118147227823,0.001137119793264272,1200.0,35.0
3619.732506600403,1.773579276960953,2.734222001613478,8642.521737007943,5606.054462438171,3160.8705262074354,23.82622213818197,1.9514608379040024,0.0005696274538977943,0.0013473802030041441,1.2230074960681574,1.163175826679266,37.04482674526713,-12.925853252341403,-9.015038964947507,142011.45055883157,9.41004669352796,-18.425085658475467,1552840.9274409942,"[0.001049249196004059, 0.0009704243950880696]","[-11.347586876545046, -13.502035988304641]","[[142011.45055883157, 395253.1152221827], [1552840.9274409942, 475697.5000095185], [1552840.9274409942, 251940.48553815897], [142011.45055883157, 251940.48553815897]]",0.03929261855334674,13.935259537366882,0.5,-8.574874523304212,0.6274062591672267,0.0011420046406011013,1200.0,35.0
3620.232506600403,1.7731642658491635,2.7338498382674654,8646.618341936652,5608.162690484255,3162.7992953030334,23.825848341360807,1.9514561930885899,0.0005697042954746729,0.0013476579372900229,1.2226913794179217,1.1630921419136953,37.04558556802357,-12.890056811257534,-8.968026174633849,142106.41031028767,9.441360692832149,-18.409386867465997,1553418.1734946573,"[0.001053024660256703, 0.0009733309045603989]","[-11.317766311803785, -13.476949312235673]","[[142106.41031028767, 395289.04889049183], [1553418.1734946573, 475731.40491233394], [1553418.1734946573, 251941.28272143737], [142106.41031028767, 251941.28272143737]]",0.039317586551595465,13.941891445677362,0.5,-8.538763412193102,0.6281007036116711,0.0011469081040434222,1200.0,35.0
3620.732506600403,1.7732646537445198,2.7334943901745095,8650.853356722511,5611.95681884089,3164.7598721321065,23.825469341643192,1.95145147066397,0.0005697824566372574,0.001347937334176414,1.2223741545454638,1.163006741892008,37.04638520778468,-12.854320109387917,-8.921580258006543,142203.13971767732,9.471823715151459,-18.393403973158,1553999.282896818,"[0.00105681978614598, 0.0009762573674434737]","[-11.287865308508502, -13.451725414541102]","[[142203.13971767732, 395324.4705713328], [1553999.282896818, 475763.98635867407], [1553999.282896818, 251942.1403438418], [142203.13971767732, 251942.1403438418]]",0.03934334811883767,13.948552380759189,0.5,-8.50265230108199,0.6287951480561156,0.0011518302468674277,1200.0,35.0
3621.232506600403,1.773355331651805,2.7331720884986814,8655.239605873327,5615.751516850285,3166.7378875611194,23.825085068752976,1.9514466707627283,0.0005698619351706196,0.0013482183708696262,1.2220558333869163,1.1629196745382662,37.04722537199888,-12.818664310618013,-8.875690081449989,142300.8253494932,9.501581649001366,-18.377271730451355,1554585.212473593,"[0.0010606329498206613, 0.0009792013761417062]","[-11.257905025783725, -13.42639568447957]","[[142300.8253494932, 395359.41268778295], [1554585.212473593, 475795.64880922914], [1554585.212473593, 251943.05758056472], [142300.8253494932, 251943.05758056472]]",0.0393695433831568,13.955234815205786,0.5,-8.46654118997088,0.62948959250056,0.0011567711325415897,1200.0,35.0
3621.732506600403,1.7780590848111122,2.732963499312446,8659.725785051587,5633.99551730482,3168.6210910720856,23.82470183862776,1.9514417920145604,0.0005699427541621443,0.001348501065167322,1.2217364393307872,1.1628326224480885,37.048105487945634,-12.78313297439269,-8.829999656483267,142393.42489745878,9.531987786971285,-18.361987443454552,1555161.4089044516,"[0.0010644419187757098, 0.0009821251342850093]","[-11.228162763324589, -13.401438498307705]","[[142393.42489745878, 395394.340850213], [1555161.4089044516, 475829.02298653976], [1555161.4089044516, 251944.02645214376], [142393.42489745878, 251944.02645214376]]",0.039393716826053575,13.961935240777864,0.5,-8.430430078859768,0.6301840369450045,0.001161730824727136,1200.0,35.0
3622.232506600403,1.7882158787607487,2.7327405294242277,8664.303265653716,5669.636217275631,3170.5546766561233,23.824327753598276,1.9514368378286604,0.0005700248542256266,0.0013487853979826253,1.221415955652605,1.1627459461918819,37.049024512660196,-12.747295807116032,-8.784686461749232,142488.86888732994,9.561555353174981,-18.346241814924213,1555737.4624089298,"[0.0010682711036845841, 0.0009850689361584934]","[-11.198334861142252, -13.376344309713636]","[[142488.86888732994, 395428.88200251816], [1555737.4624089298, 475860.70485378045], [1555737.4624089298, 251945.05796673775], [142488.86888732994, 251945.05796673775]]",0.03941915729697235,13.96867794731708,0.5,-8.394318967748656,0.6308784813894489,0.001166709387278617,1200.0,35.0
3622.732506600403,1.7872430870841076,2.732540909507529,8669.024342374794,5670.053748789269,3172.5140188064615,23.82395935559631,1.9514318121634364,0.0005701081660690569,0.001349071351416974,1.2210943885483572,1.1626592235883213,37.049981829067065,-12.71123816499684,-8.739737599745126,142585.70080654696,9.590538067262202,-18.330275667007328,1556319.3226719126,"[0.001072121230462079, 0.0009880351892096358]","[-11.168413286643894, -13.351083551985928]","[[142585.70080654696, 395463.0884483901], [1556319.3226719126, 475891.54303233215], [1556319.3226719126, 251946.1512863251], [142585.70080654696, 251946.1512863251]]",0.03944516943932265,13.975452588929631,0.5,-8.358207856637545,0.6315729258338934,0.0011717068842443967,1200.0,35.0
3623.232506600403,1.7794033864102514,2.7324296541824866,8673.851587899317,5648.555623418511,3174.40984239883,23.823591745890553,1.9514267161617127,0.0005701926689165896,0.001349358941155759,1.2207717499377893,1.162572387927829,37.05097642154669,-12.675243747454171,-8.694913712568905,142679.13095143656,9.619964767351718,-18.314878479920623,1556894.6115717096,"[0.001075972168195325, 0.0009909896552334734]","[-11.138648104498781, -13.326087817312024]","[[142679.13095143656, 395497.29389224754], [1556894.6115717096, 475923.5392850133], [1556894.6115717096, 251947.29738364546], [142679.13095143656, 251947.29738364546]]",0.03946982514099017,13.982255591535269,0.5,-8.322096745526435,0.6322673702783378,0.0011767233798672312,1200.0,35.0
3623.732506600403,1.7781082862218094,2.7323535200454327,8678.75574387213,5647.793153068115,3176.293140767459,23.823223632025968,1.9514215516674753,0.0005702783302549426,0.0013496481702159114,1.2204480345553195,1.1624849070864527,37.05200715247042,-12.639257133533476,-8.650283842329884,142771.98782106355,9.649299758154115,-18.299583600484,1557463.783713501,"[0.0010798321118241257, 0.0009939452987231434]","[-11.108937811201123, -13.301193588411444]","[[142771.98782106355, 395531.3605973513], [1557463.783713501, 475955.3797161734], [1557463.783713501, 251948.50000285814], [142771.98782106355, 251948.50000285814]]",0.039494334846343085,13.98910468477646,0.5,-8.285985634415324,0.6329618147227822,0.0011817589385847676,1200.0,35.0
3624.232506600403,1.7765847017767358,2.7323065739138603,8683.750072929628,5646.298142715577,3178.1755956070087,23.822835764579082,1.9514163154290554,0.0005703652076672868,0.0013499390349113653,1.2201232314126917,1.1623936163606194,37.0530727926174,-12.603717121051925,-8.60589837208471,142864.8697063946,9.678394030851138,-18.284292402935847,1558030.4553369123,"[0.0010837054638385083, 0.0009969099764654044]","[-11.079228373839719, -13.276302163821072]","[[142864.8697063946, 395565.22997303447], [1558030.4553369123, 475986.85531720164], [1558030.4553369123, 251949.76043798684], [142864.8697063946, 251949.76043798684]]",0.03951891772898017,13.996003416456425,0.5,-8.249874523304213,0.6336562591672267,0.0011868136250300942,1200.0,35.0
3624.732506600403,1.7749171541960984,2.7322611733371804,8688.867779805907,5644.416655118966,3180.1014722151667,23.822476861392015,1.9514109992388526,0.000570453447035299,0.0013502315120251342,1.2197973409771268,1.1623057904275949,37.054172263684336,-12.56747618361912,-8.56194979571842,142960.14059771984,9.70666620366893,-18.26861599938735,1558601.8079267857,"[0.0010876018521058348, 0.0009999000237822947]","[-11.049401793283618, -13.25120948407481]","[[142960.14059771984, 395598.6761789701], [1558601.8079267857, 476016.92464783095], [1558601.8079267857, 251951.08020028143], [142960.14059771984, 251951.08020028143]]",0.03954452543748884,14.002951545965644,0.5,-8.213763412193101,0.6343507036116711,0.001191887504032251,1200.0,35.0
3625.232506600403,1.7748600368563956,2.732252388743601,8694.101220355764,5647.652784920638,3182.027127572083,23.82211307327244,1.9514056026282236,0.0005705430565162763,0.0013505255978033513,1.219470380887591,1.1622164195805502,37.055304546084415,-12.531343030265612,-8.518311644502603,143055.4363663994,9.734632051502132,-18.252943696004735,1559173.2770247015,"[0.001091509368387916, 0.001002895838116308]","[-11.019605516877299, -13.226161546387315]","[[143055.4363663994, 395631.87068311934], [1559173.2770247015, 476046.633618891], [1559173.2770247015, 251952.4532489687], [143055.4363663994, 251952.4532489687]]",0.03957018601315296,14.009936924351834,0.5,-8.17765230108199,0.6350451480561156,0.0011969806406168133,1200.0,35.0
3625.732506600403,1.7750870414412776,2.732284972324166,8699.433283528459,5651.771848797548,3183.9406839501266,23.82174565219233,1.951400124498096,0.0005706340552985025,0.0013508212892420143,1.2191423573271243,1.1621257870306303,37.05646840402426,-12.495322054619013,-8.474938622344723,143150.1086204295,9.76244341792264,-18.237382040267363,1559743.9003443054,"[0.0010954286717849177, 0.0010058979537122192]","[-10.989831816767188, -13.201151896393055]","[[143150.1086204295, 395664.8691668766], [1559743.9003443054, 476076.29025223415], [1559743.9003443054, 251953.87832963208], [143150.1086204295, 251953.87832963208]]",0.03959562759835249,14.016959898507448,0.5,-8.14154118997088,0.63573959250056,0.0012020931000063855,1200.0,35.0
3626.232506600403,1.7753360794057687,2.7323261527165505,8704.866965314988,5656.010126970481,3185.8813621720747,23.821373572410277,1.9513945646466033,0.0005707264469473047,0.0013511185709541127,1.2188132593081074,1.1620334321077348,37.05766252165387,-12.459372039636778,-8.43190999612193,143246.28113577302,9.789672045610246,-18.221582041732177,1560317.6036198793,"[0.0010993668085149144, 0.0010089181018202366]","[-10.959994818044146, -13.176034686087068]","[[143246.28113577302, 395697.5458627404], [1560317.6036198793, 476104.99450444616], [1560317.6036198793, 251955.35680944184], [143246.28113577302, 251955.35680944184]]",0.03962171933060962,14.024023680306847,0.5,-8.105430078859769,0.6364340369450044,0.00120722494762118,1200.0,35.0
3626.732506600403,1.7784504382728097,2.73240524624709,8710.406628530103,5669.373716552623,3187.816536545482,23.820999476246048,1.9513889230231827,0.0005708202321589023,0.001351417433963963,1.2184831044572597,1.16193993686574,37.05888567801105,-12.423475779580187,-8.389199109051617,143342.14623276502,9.816641715506677,-18.205840824558294,1560894.0642832,"[0.0011033191377982626, 0.0010119487061571997]","[-10.930152094714021, -13.150904844565833]","[[143342.14623276502, 395729.97413308313], [1560894.0642832, 476133.5585605331], [1560894.0642832, 251956.88504783344], [143342.14623276502, 251956.88504783344]]",0.039647691819286034,14.031122047509355,0.5,-8.069318967748657,0.6371284813894489,0.0012123762490795198,1200.0,35.0
3627.232506600403,1.7874206572798124,2.7324747940950154,8716.06274781653,5701.523995486334,3189.80536129822,23.820631958342705,1.951383203699945,0.0005709153398328705,0.0013517178534894145,1.2181518875081936,1.1618463122628495,37.060136604447166,-12.387321391848193,-8.346887486897401,143440.92255071207,9.842742725456986,-18.189630212354388,1561477.9567135666,"[0.0011072959405675476, 0.001015006898176533]","[-10.900178737536628, -13.125550278470659]","[[143440.92255071207, 395761.9952892793], [1561477.9567135666, 476160.6280910887], [1561477.9567135666, 251958.46439138762], [143440.92255071207, 251958.46439138762]]",0.039674870705344034,14.038256304716345,0.5,-8.033207856637546,0.6378229258338933,0.0012175470701984027,1200.0,35.0
3627.732506600403,1.7934669567767798,2.7326321440051844,8721.797983555496,5724.245219578832,3191.7204819131152,23.82027255699369,1.9513774087870905,0.0005710117320051193,0.001352019845728881,1.2178196375182055,1.1617537241804665,37.06141401554464,-12.351093189156085,-8.304711258211512,143535.72474870796,9.869368782055261,-18.174080040266773,1562055.748486474,"[0.0011112719063692325, 0.0010180503747264102]","[-10.870384278815758, -13.10049623026774]","[[143535.72474870796, 395794.0222518039], [1562055.748486474, 476189.0968845376], [1562055.748486474, 251960.0837576862], [143535.72474870796, 251960.0837576862]]",0.03970044802487903,14.04541495276544,0.5,-7.997096745526434,0.6385173702783378,0.001222737476994059,1200.0,35.0
3628.232506600403,1.7840168718038318,2.7327818783200346,8727.60353371199,5697.561184110544,3193.6700118478702,23.81991133021906,1.9513715406661951,0.0005711093669928238,0.001352323396689273,1.2174863263352962,1.161659744050286,37.06271633063915,-12.314816433633094,-8.262781150690785,143632.44197288775,9.895442897201292,-18.158224047892077,1562635.359805832,"[0.001115268755004604, 0.001021114560947604]","[-10.840504183443606, -13.0753037999416]","[[143632.44197288775, 395825.7964106214], [1562635.359805832, 476216.5149016023], [1562635.359805832, 251961.75022134112], [143632.44197288775, 251961.75022134112]]",0.039726849962239984,14.052616735437894,0.5,-7.960985634415324,0.6392118147227822,0.0012279475356824544,1200.0,35.0
3628.732506600403,1.78230947076976,2.733010766862172,8733.449077124169,5695.443717741056,3195.541409136572,23.819552398312744,1.9513656002280524,0.0005712082282411889,0.0013526285303592234,1.2171519715714254,1.161565988568976,37.064042121416435,-12.278618160288463,-8.220892704522669,143724.99909164684,9.922165203469916,-18.143057907992585,1563204.364209593,"[0.0011192617203430342, 0.0010241586487216518]","[-10.810840088854878, -13.050477490459638]","[[143724.99909164684, 395857.65857385553], [1563204.364209593, 476245.3804955041], [1563204.364209593, 251963.45369809802], [143724.99909164684, 251963.45369809802]]",0.03975161047916206,14.059854987043092,0.5,-7.924874523304213,0.6399062591672267,0.0012331773126799004,1200.0,35.0
3629.232506600403,1.7804214795027222,2.733198702599765,8739.358652222878,5692.868889003736,3197.4838287132848,23.819191211227754,1.9513595902167922,0.0005713082682521935,0.001352935225589169,1.2168165565221278,1.1614705394665727,37.06538985621103,-12.24231300672555,-8.17923760832565,143821.46356101654,9.948022060297689,-18.12725966862334,1563777.7330628312,"[0.0011232827242641519, 0.0010272353336650464]","[-10.781004525815225, -13.02536668505805]","[[143821.46356101654, 395889.22185636184], [1563777.7330628312, 476272.42648247], [1563777.7330628312, 251965.2042709371], [143821.46356101654, 251965.2042709371]]",0.03977800889608665,14.067148555538024,0.5,-7.888763412193102,0.6406007036116711,0.0012384268746035323,1200.0,35.0
3629.732506600403,1.7782830009345882,2.733416362694031,8745.362834704538,5689.484514035965,3199.425800643553,23.818825329238525,1.9513535124089805,0.0005714094558835459,0.0013532434763039434,1.2164800930772461,1.1613736086176916,37.06675847322646,-12.206082166632074,-8.137800068546142,143917.8855486509,9.97367661865161,-18.11147668719775,1564354.3728844451,"[0.0011273196085385894, 0.0010303255631170282]","[-10.75114601009531, -13.000207202141151]","[[143917.8855486509, 395920.6113751548], [1564354.3728844451, 476299.3547236891], [1564354.3728844451, 251966.99449111053], [143917.8855486509, 251966.99449111053]]",0.03980437697029379,14.074481993091114,0.5,-7.85265230108199,0.6412951480561155,0.0012436962882719153,1200.0,35.0
3630.232506600403,1.7779152418486628,2.733708531357475,8751.403339090786,5691.628498671198,3201.2934951573316,23.818491995178068,1.9513473599937903,0.0005715119107840952,0.0013535533039082403,1.2161425759713773,1.16128165558112,37.068146751000484,-12.169265987383621,-8.096444874218264,144010.3594778483,9.999902862275917,-18.09634773649418,1564920.713328983,"[0.0011313533737685318, 0.001033396565358021]","[-10.721494660451656, -12.97540226238973]","[[144010.3594778483, 395952.0491049176], [1564920.713328983, 476327.5941372968], [1564920.713328983, 251968.81552323754], [144010.3594778483, 251968.81552323754]]",0.039829197971443873,14.081856007507419,0.5,-7.816541189970879,0.64198959250056,0.001248985620705571,1200.0,35.0
3630.732506600403,1.7783375139162183,2.7339181497753504,8757.515146331887,5696.5193762992485,3203.283590275555,23.818129549180835,1.9513411261902534,0.000571615753740747,0.001353864675110351,1.2158039999419739,1.1611832463415777,37.06955329136724,-12.132927396438642,-8.055385726091231,144109.51169436087,10.024748935796623,-18.080134661887854,1565497.023146696,"[0.0011354235657512629, 0.0010365143074388878]","[-10.691573119786316, -12.95014170271386]","[[144109.51169436087, 395983.05790448404], [1565497.023146696, 476352.919112391], [1565497.023146696, 251970.68074110628], [144109.51169436087, 251970.68074110628]]",0.039856776435000345,14.08928686206615,0.5,-7.780430078859768,0.6426840369450044,0.0012542949391275383,1200.0,35.0
3631.232506600403,1.7786930293847512,2.7341656353085217,8763.729845454973,5701.185394996351,3205.266620383837,23.81776176758647,1.9513348107091155,0.0005717209896222399,0.0013541775847414272,1.2154643825883529,1.1610832562488305,37.070977284192054,-12.096738948522884,-8.014534194399971,144208.015263074,10.049502115896928,-18.0640363102969,1566079.0252054003,"[0.0011395087948609856, 0.001039644470257545]","[-10.661640773499398, -12.924847851569567]","[[144208.015263074, 396013.91824052186], [1566079.0252054003, 476378.47843794746], [1566079.0252054003, 251972.57882860771], [144208.015263074, 251972.57882860771]]",0.039884080899711245,14.096748014217326,0.5,-7.744318967748657,0.6433784813894489,0.0012596243109639028,1200.0,35.0
3631.732506600403,1.7790690090672505,2.7344643604179315,8769.990101000347,5705.840538412295,3207.2058527981526,23.817389523647712,1.9513284117763003,0.0005718276489002702,0.0013544920445882269,1.2151237186444506,1.1609821197689831,37.07241767443929,-12.060765005958423,-7.973810867167288,144303.93953406537,10.074556907367253,-18.04836777453454,1566656.0483622074,"[0.001143596545632626, 0.001042764721706803]","[-10.63184857443262, -12.89979435712552]","[[144303.93953406537, 396044.75007670774], [1566656.0483622074, 476404.86615055753], [1566656.0483622074, 251974.50343326604], [144303.93953406537, 251974.50343326604]]",0.039910418370361446,14.104243528998536,0.5,-7.7082078566375465,0.6440729258338933,0.0012649738038443977,1200.0,35.0
3632.232506600403,1.7847141792676404,2.7347226699414584,8776.321039069742,5727.536752590704,3209.2179347961505,23.81701590457234,1.951321931543352,0.0005719356943194396,0.0013548080261393182,1.2147820028470577,1.160879251908091,37.07387323500126,-12.02467543127137,-7.933395999085576,144403.8158855658,10.098666370881375,-18.03206236996695,1567241.8357308877,"[0.0011477155690165477, 0.0010459229302191664]","[-10.6018514835774, -12.87439661061329]","[[144403.8158855658, 396075.2200980694], [1567241.8357308877, 476429.4727398598], [1567241.8357308877, 251976.46319530756], [144403.8158855658, 251976.46319530756]]",0.03993837076803464,14.111784615738769,0.5,-7.672096745526435,0.6447673702783377,0.0012703434856029278,1200.0,35.0
3632.732506600403,1.7934190424724759,2.7350240965910206,8782.71632638685,5759.031784768736,3211.202540165468,23.816650253471543,1.951315372712261,0.0005720450779475936,0.001355125532992224,1.2144392527856103,1.1607770821716898,37.0753430882375,-11.988453064437415,-7.893161402020553,144502.1918244081,10.12284915560167,-18.016010557622224,1567827.9087883215,"[0.00115184285687086, 0.0010490816858139687]","[-10.571926577102126, -12.849111729809303]","[[144502.1918244081, 396105.588119745], [1567827.9087883215, 476454.5433066129], [1567827.9087883215, 251978.4480224809], [144502.1918244081, 251978.4480224809]]",0.039965703756783925,14.119355224791192,0.5,-7.635985634415324,0.6454618147227822,0.0012757334242781378,1200.0,35.0
3633.232506600403,1.7940609003888102,2.735343725832672,8789.144011473347,5764.635526407469,3213.1771698263715,23.81628716531385,1.9513087364544028,0.0005721557789752913,0.0013554445666940152,1.2140954746167512,1.1606745483351246,37.076826151517594,-11.952184496110407,-7.853077170773474,144600.07132709693,10.146971077300122,-18.000048248073597,1568411.8394808853,"[0.0011559811481845097, 0.0010522443892842775]","[-10.5420412571984, -12.823898486894413]","[[144600.07132709693, 396135.85032313236], [1568411.8394808853, 476479.60382643476], [1568411.8394808853, 251980.45738034358], [144600.07132709693, 251980.45738034358]]",0.0399928685145921,14.126962855426907,0.5,-7.599874523304212,0.6461562591672266,0.0012811436881139738,1200.0,35.0
3633.732506600403,1.7893730193303403,2.7356793346096318,8795.602195864816,5753.0914018067915,3215.143706570385,23.815923032709065,1.9513020238102559,0.0005722677789551379,0.0013557651264498732,1.2137506459392722,1.1605710111493468,37.07832135948058,-11.915932093614249,-7.813133904351957,144697.54257373966,10.17102702853336,-17.984160932885317,1568994.686521385,"[0.00116013294138007, 0.0010554153846522231]","[-10.512166057012934, -12.79870410819072]","[[144697.54257373966, 396166.0119133199], [1568994.686521385, 476504.66049878777], [1568994.686521385, 251982.49113266438], [144697.54257373966, 251982.49113266438]]",0.040019887851984084,14.13461080311473,0.5,-7.563763412193102,0.6468507036116711,0.0012865743455602384,1200.0,35.0
3634.232506600403,1.7872467589158387,2.7360498667262876,8802.065055043795,5749.698655973784,3217.0704058020547,23.815562992694755,1.9512952366312821,0.0005723810446799362,0.0013560872268301397,1.2134047786248985,1.160467644348959,37.0798277093175,-11.87965384657197,-7.773241804413317,144792.92899860546,10.195379749086129,-17.968621553499446,1569570.1795628406,"[0.0011642882928755715, 0.0010585779879087732]","[-10.482419873824927, -12.773730826332116]","[[144792.92899860546, 396196.1941536928], [1569570.1795628406, 476530.3466933641], [1569570.1795628406, 251984.54491733035], [144792.92899860546, 251984.54491733035]]",0.04004611120050559,14.142301568179297,0.5,-7.52765230108199,0.6475451480561155,0.0012920254652731614,1200.0,35.0
3634.732506600403,1.784869833341524,2.736368072065058,8808.57999457262,5745.633735239151,3219.077171853214,23.815200483707052,1.9512883786745587,0.0005724955106233996,0.0013564108439082475,1.213057861701485,1.160362347301563,37.08134432870605,-11.843246421415223,-7.733524190046182,144892.65523810074,10.218859564678297,-17.95238375472448,1570154.510863552,"[0.0011684765559358652, 0.0010617812208049914]","[-10.452453586090629, -12.748385328994003]","[[144892.65523810074, 396226.1141213511], [1570154.510863552, 476554.2576053542], [1570154.510863552, 251986.6274482356], [144892.65523810074, 251986.6274482356]]",0.040074089008347066,14.150044546854335,0.5,-7.49154118997088,0.64823959250056,0.001297497116115978,1200.0,35.0
3635.232506600403,1.7824577010781935,2.736745879526038,8815.124289976693,5741.339118907004,3221.0240475463274,23.81483489775329,1.9512814505853149,0.000572611164652775,0.0013567359961971662,1.2127099070372511,1.160256309717345,37.08287062388132,-11.807013239282158,-7.693856058709457,144989.13749845757,10.242826430223118,-17.936682488932576,1570734.6910550487,"[0.001172665177010096, 0.0010649714502050703]","[-10.422655234786683, -12.723316852528017]","[[144989.13749845757, 396256.0887664478], [1570734.6910550487, 476579.39789949724], [1570734.6910550487, 251988.72564306177], [144989.13749845757, 251988.72564306177]]",0.04010073890520305,14.157823442002101,0.5,-7.455430078859768,0.6489340369450044,0.00130298936715944,1200.0,35.0
3635.732506600403,1.7829401399741895,2.7371153018075662,8821.687740665562,5746.393352433441,3222.987257730721,23.814469559784477,1.9512744535987894,0.0005727279850296133,0.001357062680730616,1.2123608979548326,1.1601493366890685,37.084405814282945,-11.770715725884946,-7.6542899802565785,145086.55380036254,10.26654754708457,-17.92083752734115,1571314.429331804,"[0.0011768710651395343, 0.0010681755945140896]","[-10.392824143664557, -12.698200270374235]","[[145086.55380036254, 396285.956897968], [1571314.429331804, 476604.0247943832], [1571314.429331804, 251990.84337664393], [145086.55380036254, 251990.84337664393]]",0.04012779866526858,14.165652635483854,0.5,-7.419318967748657,0.6496284813894488,0.0013085022876824593,1200.0,35.0
3636.232506600403,1.7834198586661645,2.7374674279295967,8828.298845605392,5751.5071481234645,3224.9877224228444,23.81415649958772,1.9512673899030828,0.0005728459336382352,0.0013573908861769916,1.2120108349070813,1.1600495396890849,37.08594928093237,-11.733119596978195,-7.614867692781786,145185.9831413263,10.289806045710009,-17.904673738491795,1571899.5266752169,"[0.0011811001465159014, 0.001071404477548425]","[-10.362890936690825, -12.672905699207492]","[[145185.9831413263, 396315.6537442569], [1571899.5266752169, 476627.80762418476], [1571899.5266752169, 251992.9815429779], [145185.9831413263, 251992.9815429779]]",0.040155662208293155,14.173528857903282,0.5,-7.383207856637545,0.6503229258338933,0.0013140359471726275,1200.0,35.0
3636.732506600403,1.7839981177704372,2.7378185622856073,8834.953706603048,5756.970531316221,3227.0048235874997,23.81379810030861,1.9512602486635762,0.0005729652017322841,0.0013577206123232357,1.2116597297592573,1.159941525318837,37.0875005776428,-11.69656817375148,-7.575548292315318,145286.3207527147,10.312822797919296,-17.888371090234614,1572487.092422931,"[0.0011853440957396671, 0.0010746443332432694]","[-10.332954968640825, -12.647599692548276]","[[145286.3207527147, 396345.24417740735], [1572487.092422931, 476651.1807891344], [1572487.092422931, 251995.1355730727], [145286.3207527147, 251995.1355730727]]",0.04018388876017743,14.181444912072394,0.5,-7.347096745526435,0.6510173702783377,0.0013195904153268077,1200.0,35.0
3637.232506600403,1.784539443823851,2.738164786273045,8841.662229416586,5762.36137301199,3229.04679577415,23.81341816405864,1.9512530256074458,0.0005730858648001737,0.0013580518485753798,1.2113075715480763,1.1598290050671678,37.089059236005596,-11.6604881811612,-7.536373279695795,145387.9694883121,10.335491130243156,-17.87186440993895,1573081.047308489,"[0.0011896105298032375, 0.001077907489416618]","[-10.302927032061342, -12.622134890047551]","[[145387.9694883121, 396374.6826641108], [1573081.047308489, 476674.04467416275], [1573081.047308489, 251997.30622246215], [145387.9694883121, 251997.30622246215]]",0.040212608356339545,14.189399328386017,0.5,-7.310985634415324,0.6517118147227822,0.0013251657620516654,1200.0,35.0
3637.732506600403,1.787304957899082,2.7385257579184046,8848.418920356538,5774.940389073563,3231.088440476221,23.813033540842834,1.9512457194477424,0.0005732079455539358,0.0013583845907021873,1.2109543778400798,1.1597148536073458,37.09062484783277,-11.624525332393738,-7.497355362087831,145489.57445897293,10.358018512389492,-17.855373874477323,1573678.5232991388,"[0.001193893163365578, 0.0010811835199601874]","[-10.272882083455453, -12.596637217202002]","[[145489.57445897293, 396403.99684624607], [1573678.5232991388, 476696.87401292904], [1573678.5232991388, 251999.4898718752], [145489.57445897293, 251999.4898718752]]",0.04024128359192664,14.197388611456383,0.5,-7.274874523304213,0.6524062591672266,0.001330762057464314,1200.0,35.0
3638.232506600403,1.7940987097705645,2.738881053121784,8855.212975356291,5800.5900459686245,3233.1498899023363,23.812652634977244,1.951238332444331,0.0005733314042355187,0.0013587188314793095,1.2106001376723081,1.1596002990957517,37.092196928867395,-11.588442150199766,-7.458499591481598,145592.25026526317,10.38021911802602,-17.838718709507617,1574279.6707927727,"[0.0011981942299199972, 0.0010844758808100765]","[-10.242794532132335, -12.571065937583201]","[[145592.25026526317, 396433.15120002185], [1574279.6707927727, 476719.1915782523], [1574279.6707927727, 252001.68805176837], [145592.25026526317, 252001.68805176837]]",0.040270386665861836,14.205414045467169,0.5,-7.2387634121931015,0.6531007036116712,0.0013363793718928275,1200.0,35.0
3638.732506600403,1.8013975848348882,2.739253299301957,8862.031271696726,5827.880807384204,3235.1996341320582,23.812274265982587,1.9512308663985503,0.0005734562087488243,0.0013590545727611477,1.210244862900723,1.159485397349151,37.09377504052304,-11.552320913390675,-7.4197718305087506,145694.29601648203,10.4024030354542,-17.82217486596295,1574881.1028290566,"[0.0012025071231354717, 0.0010877735858410616]","[-10.212742569736731, -12.545552792468515]","[[145694.29601648203, 396462.22166559217], [1574881.1028290566, 476741.6593996325], [1574881.1028290566, 252003.898866807], [145694.29601648203, 252003.898866807]]",0.040299231352990156,14.213472761164557,0.5,-7.20265230108199,0.6537951480561155,0.0013420177758768593,1200.0,35.0
3639.232506600403,1.7984197169986402,2.739653799692332,8868.8456117557,5821.869470146016,3237.213991326819,23.811894780101493,1.951223321554632,0.0005735823541887176,0.0013593918242921633,1.209888542564988,1.1593697128531044,37.0953587154828,-11.516285301421423,-7.3811301928197395,145794.46897731608,10.424813281262772,-17.80594347408251,1575477.736483435,"[0.0012068264953879922, 0.0010910672320041939]","[-10.18278911240388, -12.520209889637616]","[[145794.46897731608, 396491.2776268006], [1575477.736483435, 476764.69865708816], [1575477.736483435, 252006.11863575844], [145794.46897731608, 252006.11863575844]]",0.04032734558684625,14.22156866883169,0.5,-7.1665411899708795,0.65448959250056,0.0013476773401681658,1200.0,35.0
3639.732506600403,1.796246918956391,2.7400476301568606,8875.657981937813,5818.465755229886,3239.23492579204,23.811518450544405,1.95121570024429,0.0005737097993293863,0.0013597305860722857,1.2095311771141173,1.1592535902775887,37.09694743489496,-11.480151107206357,-7.342576913928497,145895.0501421521,10.44707781768409,-17.789654731612586,1576072.753684188,"[0.0012111610265349566, 0.0010943711386065514]","[-10.152832798100444, -12.494866481529632]","[[145895.0501421521, 396520.25313589955], [1576072.753684188, 476787.43343795266], [1576072.753684188, 252008.3497809232], [145895.0501421521, 252008.3497809232]]",0.040355658609191054,14.229709888503747,0.5,-7.130430078859768,0.6551840369450045,0.0013533581357312592,1200.0,35.0
3640.232506600403,1.7936297283596345,2.740415596306482,8882.496920281072,5813.684084907404,3241.2955656261975,23.811144256657887,1.95120800596914,0.0005738384826306329,0.0013600708475708058,1.209172766996901,1.1591365996232095,37.0985408825415,-11.443867783891747,-7.304123594886505,145997.78341202036,10.468902952356984,-17.77302654724349,1576672.6366924415,"[0.0012155196948147539, 0.0010977007943759713]","[-10.122769517071095, -12.46933897564275]","[[145997.78341202036, 396549.0897083091], [1576672.6366924415, 476809.3105295006], [1576672.6366924415, 252010.59456510106], [145997.78341202036, 252010.59456510106]]",0.04038483239221767,14.237895370727204,0.5,-7.094318967748658,0.6558784813894489,0.0013590602337439346,1200.0,35.0
3640.732506600403,1.7907481864289518,2.740790331149593,8889.378687080849,5808.0468912386,3243.3632686351098,23.810767250434463,1.9512002410610694,0.0005739683629225787,0.0013604126060265628,1.208813301261516,1.1590182544078407,37.100138979683834,-11.407604436333028,-7.2657608224049,146100.8727963136,10.490589116251897,-17.756349938656797,1577276.3723092326,"[0.0012198958821700982, 0.0011010454356398137]","[-10.092677410279814, -12.443756116398802]","[[146100.8727963136, 396577.84552574146], [1577276.3723092326, 476831.0745134962], [1577276.3723092326, 252012.84879058055], [146100.8727963136, 252012.84879058055]]",0.0404141155383292,14.246118143292188,0.5,-7.058207856637546,0.6565729258338934,0.0013647837055978703,1200.0,35.0
3641.232506600403,1.7895818265393821,2.7411848353913353,8896.276254183696,5807.931702674892,3245.4127643361385,23.81038419669705,1.9511924063812793,0.0005740994246580684,0.0013607558685785756,1.2084527917597638,1.1588982910425698,37.10174154582376,-11.371495441421134,-7.2274603652481915,146202.99570995645,10.51237839991461,-17.7398387651628,1577878.3805549564,"[0.0012242820391290053, 0.0011043919195673154]","[-10.06264485430951, -12.418274045588682]","[[146202.99570995645, 396606.580934937], [1577878.3805549564, 476853.14773822593], [1577878.3805549564, 252015.10911881458], [146202.99570995645, 252015.10911881458]]",0.04044301075573396,14.254378587816344,0.5,-7.022096745526435,0.6572673702783378,0.0013705286228992014,1200.0,35.0
3641.732506600403,1.7902124149438094,2.741577731626092,8903.180295740402,5813.653836641001,3247.4659365064667,23.809994747443085,1.9511845030282957,0.0005742316483349939,0.0013611006364084904,1.2080912332411031,1.1587764518564216,37.1033482760954,-11.335500822427862,-7.18922609448731,146305.34858966497,10.534073383296118,-17.723299477783428,1578479.8489491225,"[0.001228683413837277, 0.001107748727416341]","[-10.032611218470393, -12.392792502295112]","[[146305.34858966497, 396635.2591797031], [1578479.8489491225, 476875.0543612601], [1578479.8489491225, 252017.37748272138], [146305.34858966497, 252017.37748272138]]",0.04047201178864539,14.26268192648201,0.5,-6.985985634415323,0.6579618147227823,0.0013762950574691228,1200.0,35.0
3642.232506600403,1.7908585206619805,2.7419697932131637,8910.097023677243,5819.4379873450525,3249.5241361634367,23.809609039223595,1.951176531445273,0.0005743650261477986,0.0013614469097531009,1.2077286204578235,1.1586543510656013,37.104958965259414,-11.299385246067178,-7.151060662500242,146407.99119808734,10.555661814524058,-17.7067224770243,1579081.8379263938,"[0.0012331008005250325, 0.0011111174086477441]","[-10.002567863146716, -12.36729350477776]","[[146407.99119808734, 396663.87639312627], [1579081.8379263938, 476896.79894250445], [1579081.8379263938, 252019.6538657412], [146407.99119808734, 252019.6538657412]]",0.04050113136740799,14.271028314086848,0.5,-6.949874523304213,0.6586562591672267,0.0013820830813444736,1200.0,35.0
3642.732506600403,1.7915313209065291,2.7423519344411185,8917.036246667341,5825.346311292835,3251.601712631607,23.809265835148604,1.9511684923263846,0.0005744995460715146,0.0013617946850812948,1.2073649481650433,1.158538023520147,37.10657350817689,-11.262228939891113,-7.112972450347172,146511.6885436914,10.577011929831883,-17.689984380179055,1579686.5045340613,"[0.0012375372407551868, 0.0011145030765630076]","[-9.972480248973806, -12.341717313318004]","[[146511.6885436914, 396692.4042499233], [1579686.5045340613, 476918.11486348923], [1579686.5045340613, 252021.93866725237], [146511.6885436914, 252021.93866725237]]",0.04053066888112763,14.279417569128908,0.5,-6.913763412193102,0.6593507036116711,0.0013878927667783177,1200.0,35.0
3643.232506600403,1.792296460704801,2.742718181408296,8923.997077044676,5831.6047506982795,3253.7054435765967,23.808916475786383,1.9511603861156173,0.0005746352001150226,0.0013621439613485896,1.2070002225134762,1.158419655387878,37.10819186246289,-11.225134628554773,-7.074943612683569,146616.80872657752,10.598082479726088,-17.673026092409657,1580294.2858429688,"[0.001241991224870584, 0.0011179033642903105]","[-9.942366565188703, -12.316092413280957]","[[146616.80872657752, 396720.84720812656], [1580294.2858429688, 476938.88306911575], [1580294.2858429688, 252024.2312737257], [146616.80872657752, 252024.2312737257]]",0.04056077175979455,14.287846764646748,0.5,-6.877652301081991,0.6600451480561156,0.0013937241862405198,1200.0,35.0
3643.732506600403,1.793137712727167,2.743067398269343,8931.008298807354,5838.1823951444485,3255.847196624519,23.808530985998008,1.9511522052551218,0.0005747721220145778,0.0013624947250058589,1.2066344325636966,1.1582942882298866,37.10981408769146,-11.188799308278515,-7.037014747453554,146723.90829985132,10.618743532642924,-17.655758280096478,1580912.4295812298,"[0.0012464723900377599, 0.0011213342662840366]","[-9.912116581738749, -12.290231932257905]","[[146723.90829985132, 396749.1562447823], [1580912.4295812298, 476959.0445486653], [1580912.4295812298, 252026.53383237854], [146723.90829985132, 252026.53383237854]]",0.040591593698390716,14.296312572644505,0.5,-6.841541189970879,0.66073959250056,0.001399577412418387,1200.0,35.0
3644.232506600403,1.7977679872966132,2.743445059338306,8938.053442563862,5857.068758527712,3257.9669901316115,23.80812255996107,1.951143943829717,0.000574910415919477,0.001362846981057383,1.2062676015513083,1.1581646252239257,37.1114402879175,-11.153063603840346,-6.999169683337868,146829.79264169003,10.63952642525436,-17.638696108592228,1581531.7921885962,"[0.0012509645036965689, 0.001124768722518781]","[-9.881918075354017, -12.264454055968963]","[[146829.79264169003, 396777.4340264593], [1581531.7921885962, 476979.68487202446], [1581531.7921885962, 252028.83914935758], [146829.79264169003, 252028.83914935758]]",0.04062188973230996,14.304809496247628,0.5,-6.805430078859768,0.6614340369450045,0.0014054525182171974,1200.0,35.0
3644.732506600403,1.8030237085953533,2.743823510003073,8945.106442451533,5878.016181744535,3260.088125143849,23.8077154561394,1.9511356028708777,0.0005750500633028039,0.0013632007318379895,1.205899712840819,1.1580343414750234,37.11307029902679,-11.117302836853268,-6.961397119329547,146935.77196099833,10.6602311654176,-17.621628284747146,1582151.0280841908,"[0.001255470669314264, 0.0011282112578277618]","[-9.851735722103, -12.238705971971777]","[[146935.77196099833, 396805.6532239451], [1582151.0280841908, 477000.2231126881], [1582151.0280841908, 252031.1490094114], [146935.77196099833, 252031.1490094114]]",0.04065223031517838,14.313343916274494,0.5,-6.769318967748657,0.6621284813894489,0.001411349576760858,1200.0,35.0
3645.232506600403,1.808066502927365,2.7442140943869053,8952.150421605333,5898.258207907018,3262.190963859678,23.80730667222533,1.9511271820301546,0.0005751910696997532,0.0013635559861947854,1.205530766885661,1.1579030948645557,37.11470392070646,-11.08162649323717,-6.923672859588976,147040.8013362525,10.681050103282558,-17.604722962871534,1582766.97700197,"[0.0012599860498978077, 0.0011316539124198084]","[-9.821625343604673, -12.213080625767208]","[[147040.8013362525, 396833.86296914355], [1582766.97700197, 477021.030928089], [1582766.97700197, 252033.46272332224], [147040.8013362525, 252033.46272332224]]",0.040682206977678374,14.321916855259573,0.5,-6.733207856637546,0.6628229258338934,0.0014172686613924369,1200.0,35.0
3645.732506600403,1.808897291393895,2.744590988090376,8959.210238200583,5904.81102766626,3264.315257565645,23.80689815255683,1.951118682881675,0.0005753334073768541,0.00136391273618668,1.2051607527538917,1.1577706724136418,37.11634103037608,-11.045864189980648,-6.886025101881671,147146.99273108816,10.701615119915488,-17.58764022179716,1583386.149807383,"[0.0012645246124716686, 0.0011351196924090355]","[-9.791427519271215, -12.187310015059316]","[[147146.99273108816, 396861.98100443836], [1583386.149807383, 477041.38602656405], [1583386.149807383, 252035.78443645695], [147146.99273108816, 252035.78443645695]]",0.04071264006841719,14.33053306965141,0.5,-6.697096745526435,0.6635173702783378,0.0014232098456748107,1200.0,35.0
3646.232506600403,1.8063399832178522,2.7449749924378333,8966.28358097798,5900.292927188506,3266.4354340856694,23.80649602449323,1.9511101081460511,0.0005754770280318783,0.0013642709873133885,1.2047896765948733,1.1576385104340086,37.117981684248605,-11.009958566693982,-6.848421206688272,147252.97496901648,10.72217954958603,-17.570600756274303,1584005.159736603,"[0.0012690755161695135, 0.0011385912276451015]","[-9.761266908526819, -12.16159687614798]","[[147252.97496901648, 396890.072549513], [1584005.159736603, 477061.80069727637], [1584005.159736603, 252038.11079988364], [147252.97496901648, 252038.11079988364]]",0.04074298396144523,14.33918879384721,0.5,-6.660985634415324,0.6642118147227822,0.0014291732033912662,1200.0,35.0
3646.732506600403,1.8033797067419006,2.7453385424943963,8973.388892509245,5894.510705681896,3268.5910147737495,23.80609568267969,1.9511014611593431,0.0005756218729614318,0.001364630730227094,1.2044175331725926,1.157505396572028,37.11962592358378,-10.973899896089804,-6.810879942382144,147360.8586527326,10.742385507339293,-17.553265449721437,1584629.6785641315,"[0.0012736514964691043, 0.0011420891538907138]","[-9.73099888703686, -12.135702063697746]","[[147360.8586527326, 396918.063251863], [1584629.6785641315, 477081.54118637135], [1584629.6785641315, 252040.44505960983], [147360.8586527326, 252040.44505960983]]",0.04077406693162827,14.347886126557356,0.5,-6.624874523304213,0.6649062591672267,0.0014351588085460627,1200.0,35.0
3647.232506600403,1.800224103714101,2.745711816900348,8980.521240006201,5888.072703284129,3270.7442874119142,23.80569177797032,1.9510927430552938,0.000575767921948631,0.0013649919684791893,1.2040443229441435,1.1573709381935895,37.12127388752833,-10.937909105659266,-6.773382678021676,147468.60730913363,10.76257908498306,-17.535961763004735,1585255.8641420435,"[0.0012782416632182265, 0.0011455958283671504]","[-9.700748333640318, -12.109830993468648]","[[147468.60730913363, 396946.0252999254], [1585255.8641420435, 477101.36708578037], [1585255.8641420435, 252042.78347604923], [147468.60730913363, 252042.78347604923]]",0.040805069438168175,14.356619315655195,0.5,-6.588763412193101,0.6656007036116711,0.0014411667353650673,1200.0,35.0
3647.732506600403,1.7996917825228844,2.7461035260929956,8987.653396125617,5890.166123556191,3272.8749337839986,23.805282094890465,1.951083953155766,0.000575915186632997,0.0013653547123075158,1.2036700463663927,1.1572349370424555,37.12292556246575,-10.902076011448449,-6.735912489604289,147575.16315557194,10.782946883507748,-17.518859373112036,1585878.8611793537,"[0.0012828408731830497, 0.0011491019915327522]","[-9.670574018755499, -12.084090999231353]","[[147575.16315557194, 396974.00211533695], [1585878.8611793537, 477121.5922613967], [1585878.8611793537, 252045.12452115235], [147575.16315557194, 252045.12452115235]]",0.04083560002015733,14.36539074980543,0.5,-6.552652301081991,0.6662951480561156,0.0014471970582963386,1200.0,35.0
3648.232506600403,1.8005389227851534,2.746464036954042,8994.812643989468,5896.858670184758,3275.052038899129,23.804866292885553,1.9510750934271694,0.0005760636325948805,0.0013657189494203437,1.2032946925184316,1.1570966584437357,37.12458090814067,-10.866249047772063,-6.698495916337777,147684.19522131208,10.802873642174035,-17.50136955851181,1586508.0620311557,"[0.001287468351638671, 0.001152639600702749]","[-9.64025846040394, -12.05811315193308]","[[147684.19522131208, 397001.8695869387], [1586508.0620311557, 477140.9375347216], [1586508.0620311557, 252047.4746660831], [147684.19522131208, 252047.4746660831]]",0.040867109173681554,14.37420620533177,0.5,-6.51654118997088,0.66698959250056,0.0014532498520107527,1200.0,35.0
3648.732506600403,1.801396222552042,2.7468423899739247,9001.99434693759,5903.56355035068,3277.215460120755,23.804444880523334,1.9510661646636152,0.0005762132453736983,0.0013660846889069701,1.2029182675492438,1.1569569280579104,37.12624012631244,-10.830575107194923,-6.66109565844107,147792.10150462796,10.822974630138134,-17.484070288579204,1587137.3110068776,"[0.0012921053026781369, 0.0011561781013891379]","[-9.61001535320292, -12.032250653016025]","[[147792.10150462796, 397029.7588339393], [1587137.3110068776, 477160.7662636641], [1587137.3110068776, 252049.82796096418], [147792.10150462796, 252049.82796096418]]",0.04089821862023744,14.383057564207437,0.5,-6.480430078859769,0.6676840369450044,0.0014593251914026002,1200.0,35.0
