t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3649.232506600403,1.802256887985979,2.7472026329170744,9009.198915083229,5910.3360652736665,3279.408226803041,23.804015889848518,1.951057168037421,0.0005763640043423796,0.001366451924443135,1.2025407662300354,1.15681488298552,37.127903204009385,-10.794978086374593,-6.6237460670786845,147901.59555080876,10.842780517988956,-17.46652658506764,1587770.5035831535,"[0.0012967654020085047, 0.0011597392775636946]","[-9.579690623657974, -12.006253098451241]","[[147901.59555080876, 397057.56596083683], [1587770.5035831535, 477180.022616555], [1587770.5035831535, 252052.18826616142], [147901.59555080876, 252052.18826616142]]",0.0409299510235249,14.39195040250858,0.5,-6.444318967748657,0.6683784813894489,0.0014654231515901952,1200.0,35.0
3649.732506600403,1.803135595603954,2.747595151347862,9016.40239631684,5917.10030391932,3281.5614745475687,23.803602766080573,1.9510481033805551,0.0005765159118252571,0.0013668206719728631,1.2021621890213146,1.1566749768643185,37.129570222619236,-10.75907996537794,-6.586421620003989,148008.98026147563,10.862909111162622,-17.44933073116661,1588399.0330200791,"[0.0013014296169331248, 0.0011632919907404243]","[-9.549499501420803, -11.980478597136456]","[[148008.98026147563, 397085.41487995954], [1588399.0330200791, 477200.01643364574], [1588399.0330200791, 252054.54994619612], [148008.98026147563, 252054.54994619612]]",0.040960841231277134,14.400880019439978,0.5,-6.408207856637546,0.6690729258338933,0.0014715438079164866,1200.0,35.0
3650.232506600403,1.8040800030706363,2.7479336468913633,9023.640694429225,5924.222278849582,3283.791333403315,23.803211596022503,1.9510389723608204,0.0005766689389266513,0.0013671909116975576,1.2017825193261484,1.1565369568152806,37.131241162687445,-10.722468818958427,-6.549156073490792,148120.49681688816,10.882327501348158,-17.43148357483895,1589036.9025206172,"[0.00130612889620184, 0.0011668871432765438]","[-9.519094111932597, -11.954343611988168]","[[148120.49681688816, 397113.1041901015], [1589036.9025206172, 477218.53463077114], [1589036.9025206172, 252056.9230226653], [148120.49681688816, 252056.9230226653]]",0.04099336730779402,14.409855355991098,0.5,-6.372096745526434,0.6697673702783378,0.0014776872359496542,1200.0,35.0
3650.732506600403,1.8050533818491745,2.7483013152218487,9030.897638999211,5931.391959870813,3285.992547098213,23.802816285510346,1.9510297744359022,0.0005768230945000414,0.0013675626580752025,1.2014017746663475,1.1563977865110162,37.1329162786609,-10.685991210851258,-6.511916560856434,148230.46333346725,10.9019782321906,-17.413894793047035,1589673.1711846362,"[0.001310833512343404, 0.0011704764023613473]","[-9.488809542359146, -11.928402542434702]","[[148230.46333346725, 397140.8190029097], [1589673.1711846362, 477237.6499371068], [1589673.1711846362, 252059.29778917567], [148230.46333346725, 252059.29778917567]]",0.041025250422177036,14.418862213016745,0.5,-6.335985634415324,0.6704618147227822,0.0014838535114837764,1200.0,35.0
3651.232506600403,1.807750470110581,2.7486530920040546,9038.176718057613,5944.281676920711,3288.2202357038227,23.802416136232097,1.951020510210098,0.0005769783679000181,0.0013679359034262629,1.2010199384490634,1.1562566586629965,37.13459558334216,-10.64950836079885,-6.474726551920298,148341.85401948623,10.921362087200919,-17.396088639121217,1590313.6953730811,"[0.0013155627685230492, 0.0011740903044921197]","[-9.458429631572963, -11.902306677911497]","[[148341.85401948623, 397168.4572884859], [1590313.6953730811, 477256.2752960675], [1590313.6953730811, 252061.67988714777], [148341.85401948623, 252061.67988714777]]",0.04105768289744813,14.427908493198348,0.5,-6.299874523304213,0.6711562591672267,0.0014900427105394012,1200.0,35.0
3651.732506600403,1.8108536278272382,2.748990066584757,9045.505216937237,5958.583167225124,3290.4830493531163,23.802011020114143,1.9510111807457355,0.0005771347404658383,0.0013683106380347394,1.2006370168241676,1.1561136153436065,37.13627926160643,-10.613029691395552,-6.437593226556089,148455.06113167657,10.940409626540344,-17.378002853096433,1590964.6529953722,"[0.0013203180435346121, 0.0011777326171243776]","[-9.427940081549663, -11.876013981180618]","[[148455.06113167657, 397196.0022698795], [1590964.6529953722, 477274.42893333454], [1590964.6529953722, 252064.07121730252], [148455.06113167657, 252064.07121730252]]",0.04109075548127342,14.436990229573247,0.5,-6.263763412193102,0.6718507036116711,0.0014962549093641283,1200.0,35.0
3652.232506600403,1.8136791213810726,2.7493316415680598,9052.880565569249,5972.00433075617,3292.756839042528,23.801559164057107,1.9510017744576247,0.000577292416740948,0.0013686868608082656,1.2002530159382612,1.1559622116296064,37.13796758726846,-10.577643185218,-6.400511812623279,148568.82424829376,10.95932730906037,-17.35983912168365,1591620.5264822955,"[0.0013250916623286709, 0.001181389886525872]","[-9.397427638056813, -11.849678926783104]","[[148568.82424829376, 397223.49290603725], [1591620.5264822955, 477292.4725214611], [1591620.5264822955, 252066.46664240715], [148568.82424829376, 252066.46664240715]]",0.04112400151541632,14.44610265248355,0.5,-6.22765230108199,0.6725451480561155,0.0015024901844333356,1200.0,35.0
3652.732506600403,1.819499913399527,2.7497011094563772,9060.272495263835,5995.2570713286805,3295.0026692374113,23.80110304726741,1.9509922905415165,0.0005774514104053355,0.0013690645797829555,1.1998679305707898,1.1558095093431804,37.1396605986597,-10.542397744434128,-6.363478074682007,148681.0702142763,10.978450223711462,-17.34192829839347,1592275.307846615,"[0.0013298757708994978, 0.0011850486235849948]","[-9.366980374513773, -11.8234551833707]","[[148681.0702142763, 397250.9901835449], [1592275.307846615, 477311.0868085212], [1592275.307846615, 252068.864226251], [148681.0702142763, 252068.864226251]]",0.041156616193858964,14.455246072702042,0.5,-6.191541189970879,0.67323959250056,0.001508748612450688,1200.0,35.0
3653.232506600403,1.8228634937043595,2.7500672496925,9067.663981252965,6010.439797954821,3297.251724395783,23.800653262391297,1.9509827302213119,0.0005776116998008399,0.0013694437987906052,1.199481749822804,1.1556569821126912,37.14135816851211,-10.50698143046165,-6.326479184374023,148793.52173337882,10.997516109674365,-17.323995294048387,1592929.343546228,"[0.0013346747888707921, 0.001188716014019364]","[-9.336549393841052, -11.797261147759905]","[[148793.52173337882, 397278.45689887425], [1592929.343546228, 477329.5837611903], [1592929.343546228, 252071.26720461078], [148793.52173337882, 252071.26720461078]]",0.04118932304434505,14.464427670575956,0.5,-6.1554300788597685,0.6739340369450044,0.0015150302703488508,1200.0,35.0
3653.732506600403,1.8198824582566726,2.750461401755849,9075.021652555755,6004.618971654172,3299.4542831113395,23.80020896810151,1.9509730944312385,0.0005777732676184411,0.0013698245384959977,1.1990944798424776,1.1555049798818022,37.14306014463739,-10.471522699680794,-6.2894894219472235,148903.53987308402,11.016971198403297,-17.30646062035052,1593574.232665145,"[0.0013394747059455848, 0.0011923685991770084]","[-9.306290440809843, -11.771362118280317]","[[148903.53987308402, 397305.9874116698], [1593574.232665145, 477348.82979901775], [1593574.232665145, 252073.67190948012], [148903.53987308402, 252073.67190948012]]",0.04122110340790285,14.47364780642463,0.5,-6.119318967748658,0.6746284813894489,0.001521335235290011,1200.0,35.0
3654.232506600403,1.8167109539803576,2.7508213391117553,9082.386622131244,5998.234429153581,3301.6999297613274,23.799764330958105,1.9509633855002921,0.0005779360728506868,0.0013702067883709023,1.1987060926966604,1.1553515761083164,37.14476641253992,-10.435931861965809,-6.252520517838491,149015.9078707358,11.036041381888907,-17.288561899727398,1594222.8959157148,"[0.001344303346791694, 0.001196052444831004]","[-9.275895284153135, -11.74523723703895]","[[149015.9078707358, 397333.43949380174], [1594222.8959157148, 477367.2266681084], [1594222.8959157148, 252076.08778304575], [149015.9078707358, 252076.08778304575]]",0.04125382599439549,14.482916065143204,0.5,-6.0832078566375465,0.6753229258338933,0.0015276635846666203,1200.0,35.0
3654.732506600403,1.8133688683569944,2.7511585525258635,9089.815071117753,5991.362313143963,3303.9953523479453,23.799314540058017,1.950953605404229,0.0005781000808513153,0.0013705905342597054,1.1983166058984578,1.1551960267145747,37.1464772988773,-10.400318969724585,-6.2155859330128465,149130.9045094435,11.054669481731793,-17.27025541474464,1594881.898027638,"[0.0013491632198568226, 0.0011997729797791532]","[-9.245337567594342, -11.71882668647218]","[[149130.9045094435, 397360.7943808289], [1594881.898027638, 477384.84475889703], [1594881.898027638, 252078.51441968474], [149130.9045094435, 252078.51441968474]]",0.041287529645630865,14.492224111341287,0.5,-6.047096745526435,0.6760173702783377,0.0015340153961019406,1200.0,35.0
3655.232506600403,1.8143266694450457,2.7515092243462647,9097.299664751079,5998.698189213927,3306.2944453375476,23.79885882987582,1.950943755297481,0.0005782652710443549,0.0013709757776391906,1.1979260199171662,1.1550387270766875,37.14819321249871,-10.364805437611981,-6.178683787127284,149246.0576423321,11.073251306888807,-17.25193509401609,1595545.354175769,"[0.0013540402494280064, 0.0012035065251626295]","[-9.214773904405282, -11.692398559390934]","[[149246.0576423321, 397388.12210234266], [1595545.354175769, 477402.5284498713], [1595545.354175769, 252080.94575511868], [149246.0576423321, 252080.94575511868]]",0.04132123946501876,14.501563869330393,0.5,-6.010985634415324,0.6767118147227822,0.0015403907474507133,1200.0,35.0
3655.732506600403,1.8153813604534024,2.7518782807323943,9104.797346193016,6006.326482065699,3308.5756045030575,23.798398767461247,1.9509338360836483,0.0005784316270246788,0.0013713625287113797,1.1975343295444354,1.1548801459610962,37.14991422997002,-10.329398634681482,-6.141802233304475,149360.2566662082,11.091975265942466,-17.23377749924694,1596207.0702150913,"[0.0013589273217530136, 0.001207240519577202]","[-9.18428312053871, -11.666094336069953]","[[149360.2566662082, 397415.4631617796], [1596207.0702150913, 477420.5612417205], [1596207.0702150913, 252083.380354477], [149360.2566662082, 252083.380354477]]",0.041354559695647615,14.510936933289095,0.5,-5.974874523304213,0.6774062591672266,0.0015467897167997261,1200.0,35.0
3656.232506600403,1.8164789918248945,2.7522411473932604,9112.306146417102,6014.121508836817,3310.867637833143,23.79793330407541,1.9509238488926044,0.0005785991286820539,0.0013717507876813936,1.1971415295746988,1.1547197838083085,37.15164028035355,-10.29404890476798,-6.10494257924347,149475.05894285775,11.110592365705003,-17.215534944948473,1596869.8363382097,"[0.0013638334923398374, 0.001210989724154382]","[-9.153765951802713, -11.639748469505346]","[[149475.05894285775, 397442.773393434], [1596869.8363382097, 477438.38500258164], [1596869.8363382097, 252085.8219282639], [149475.05894285775, 252085.8219282639]]",0.04138811581327469,14.520348497705324,0.5,-5.938763412193102,0.6781007036116711,0.0015532123824685497,1200.0,35.0
3656.732506600403,1.8175959080465445,2.7526015474976786,9119.836468385509,6022.003970047949,3313.169854415044,23.797461043594005,1.9509137944319015,0.0005787677633379772,0.0013721405548005913,1.1967476148051726,1.1545574589864547,37.15337142469167,-10.258794633993048,-6.068107053079132,149590.4098803464,11.129109202875611,-17.197216255954743,1597534.8209485568,"[0.0013687586004966857, 0.001214754301935113]","[-9.123224878143004, -11.613359617926205]","[[149590.4098803464, 397470.0524783044], [1597534.8209485568, 477456.05534201436], [1597534.8209485568, 252088.27079146585], [149590.4098803464, 252088.27079146585]]",0.04142187052477711,14.529797563618478,0.5,-5.90265230108199,0.6787951480561155,0.0015596588230100757,1200.0,35.0
3657.232506600403,1.8187122198723937,2.7529659389097003,9127.385644666334,6029.892187484498,3315.4735101013252,23.796981429929815,1.9509036729252573,0.0005789375267421166,0.0013725318333746277,1.1963525857109951,1.1543931745613225,37.155107761184695,-10.223669137957128,-6.0312955070127146,149705.8438202275,11.147599951096964,-17.17889545810968,1598200.6839643072,"[0.0013736999851299957, 0.001218529708770006]","[-9.092689693469381, -11.586979062039218]","[[149705.8438202275, 397497.31341065903], [1598200.6839643072, 477473.7233260619], [1598200.6839643072, 252090.72610020402], [149705.8438202275, 252090.72610020402]]",0.04145564315287912,14.53928340852141,0.5,-5.86654118997088,0.67948959250056,0.0015661291172112451,1200.0,35.0
3657.732506600403,1.819872032408521,2.7533253619114584,9134.959550592328,6037.956005230267,3317.7915247366577,23.796494398136403,1.9508934846782462,0.0005791084133258689,0.0013729246222554275,1.195956437092673,1.154226780212506,37.156849368308485,-10.188642288527245,-5.994509736359873,149822.0540363169,11.165952892186596,-17.16046262854647,1598869.0529698182,"[0.001378661590527789, 0.001222322341032075]","[-9.062117884707227, -11.560535928625187]","[[149822.0540363169, 397524.535565772], [1598869.0529698182, 477491.15198978235], [1598869.0529698182, 252093.18905182555], [149822.0540363169, 252093.18905182555]]",0.04148970749424474,14.54880695444726,0.5,-5.830430078859768,0.6801840369450044,0.0015726233440935598,1200.0,35.0
3658.232506600403,1.8210204661455884,2.753696316748402,9142.544549984375,6045.9683360539975,3320.0990589913717,23.796000349759073,1.9508832293486473,0.0005792804286485643,0.001373318929205034,1.195559169427122,1.1540586159405655,37.15859632517788,-10.153766910704677,-5.957746317764077,149937.71522412836,11.184381681533466,-17.142127999297543,1599536.272641525,"[0.0013836355965791557, 0.001226119308156078]","[-9.03159539392387, -11.53417409472728]","[[149937.71522412836, 397551.75836205], [1599536.272641525, 477508.7781128279], [1599536.272641525, 252095.65767386337], [149937.71522412836, 252095.65767386337]]",0.04152354689231735,14.558366570918713,0.5,-5.794318967748657,0.6808784813894488,0.0015791415829138201,1200.0,35.0
3658.732506600403,1.8217155613826526,2.7540188825191882,9150.169656561033,6052.61153380362,3322.4789105988566,23.79552761123453,1.9508729078117033,0.0005794535573260329,0.0013737147478438726,1.1951607718452568,1.1538927339306053,37.16034871052585,-10.118286560846876,-5.921005632556216,150057.00326203054,11.202224408480959,-17.123230041037175,1600211.5880548733,"[0.0013886347558482416, 0.00122994131256609]","[-9.000983885061324, -11.50766398664218]","[[150057.00326203054, 397578.8662956755], [1600211.5880548733, 477525.17306900566], [1600211.5880548733, 252098.13791296462], [150057.00326203054, 252098.13791296462]]",0.041558879261539894,14.567965369268045,0.5,-5.758207856637546,0.6815729258338933,0.0015856839131647771,1200.0,35.0
3659.232506600403,1.8216155777256393,2.7543357226298237,9157.853832013636,6056.665155910085,3324.8865622197172,23.795064896003275,1.9508625198799192,0.0005796278020121635,0.0013741120942682187,1.194761244828028,1.1537279592933847,37.16210683554823,-10.082593844827596,-5.884294298572684,150177.3714325827,11.219878588746099,-17.104172887318782,1600898.4925907215,"[0.0013936388747779788, 0.0012337551385690848]","[-8.970503502559534, -11.481374320991579]","[[150177.3714325827, 397605.92421717115], [1600898.4925907215, 477541.4770608622], [1600898.4925907215, 252100.6284060365], [150177.3714325827, 252100.6284060365]]",0.041594590190942006,14.577601636590629,0.5,-5.722096745526435,0.6822673702783377,0.001592250414575708,1200.0,35.0
3659.732506600403,1.8215616075513763,2.7546620428889748,9165.590818506991,6060.884451730415,3327.3013806421427,23.794598716670233,1.9508520650391807,0.0005798031715353806,0.001374510970077425,1.19436058318477,1.1535617114755488,37.16387099253819,-10.046909270557915,-5.847611357442929,150298.0807935389,11.237462367171702,-17.08507372461463,1601590.471169687,"[0.0013986607986467177, 0.0012375813478620263]","[-8.940014961985424, -11.455077215504577]","[[150298.0807935389, 397632.9533110602], [1601590.471169687, 477557.7971735552], [1601590.471169687, 252103.12410626173], [150298.0807935389, 252103.12410626173]]",0.04163037698724227,14.587283375787816,0.5,-5.685985634415324,0.6829618147227823,0.0015988411671130688,1200.0,35.0
3660.232506600403,1.821511514989713,2.755000799665752,9173.353137192664,6065.104726100513,3329.709791120791,23.79412948558673,1.9508415424304515,0.0005799796806367401,0.0013749113802798826,1.1939587760569652,1.1533942326560191,37.165641193592535,-10.011263228538272,-5.8109548453850834,150418.43342404458,11.255088115944659,-17.066042961329742,1602283.9020987258,"[0.0014036975582331621, 0.0012414156087909287]","[-8.909550966771628, -11.428820681341632]","[[150418.43342404458, 397659.97442914295], [1602283.9020987258, 477574.3111679922], [1602283.9020987258, 252105.62504882825], [150418.43342404458, 252105.62504882825]]",0.04166598794408938,14.597008906446579,0.5,-5.649874523304213,0.6836562591672266,0.0016054562509811852,1200.0,35.0
3660.732506600403,1.8216907442652421,2.755342210271452,9181.134338892667,6070.094445861523,3332.1212532755253,23.7936568393257,1.950830951599827,0.0005801573369736298,0.001375313326327366,1.1935558182617398,1.1532253209892376,37.16741735115136,-9.975635443952495,-5.7743260903454825,150538.94515079807,11.27267289521626,-17.046998985561743,1602979.2147599403,"[0.0014087525747586874, 0.0012452633632987035]","[-8.879075039578545, -11.402544989740418]","[[150538.94515079807, 397686.97225114796], [1602979.2147599403, 477590.81987052213], [1602979.2147599403, 252108.13322322044], [150538.94515079807, 252108.13322322044]]",0.041701637061937816,14.606779093762047,0.5,-5.6137634121931015,0.6843507036116712,0.001612095746622886,1200.0,35.0
3661.232506600403,1.8270248353095582,2.7557046948735064,9188.917168615544,6092.2274828267155,3334.5072081598123,23.793183466587372,1.9508202922985958,0.0005803361444457355,0.001375716818943196,1.193151710288087,1.1530556804588175,37.169199401240405,-9.940020035454257,-5.737710464474048,150658.11546948316,11.29046825928441,-17.028178723758458,1603671.0107336673,"[0.0014138176061493776, 0.0012491107620693877]","[-8.848676525272094, -11.376402737579754]","[[150658.11546948316, 397714.0001750445], [1603671.0107336673, 477607.78876675543], [1603671.0107336673, 252110.64632976538], [150658.11546948316, 252110.64632976538]]",0.04173675159154703,14.616592984148514,0.5,-5.577652301081991,0.6850451480561155,0.0016187597347201153,1200.0,35.0
3661.732506600403,1.8347072463880163,2.7560696320733244,9196.698205514398,6122.214273594966,3336.8889154647172,23.792711796859965,1.9508095657220146,0.0005805160816642561,0.0013761218639745415,1.192746435619675,1.1528855453135392,37.17098722031642,-9.904316536458108,-5.701109843004872,150777.0886462484,11.308291378449098,-17.00940122145397,1604361.3095955742,"[0.0014188975984013243, 0.0012529660871476748]","[-8.81830240660389, -11.350302695857671]","[[150777.0886462484, 397741.0251211447], [1604361.3095955742, 477624.81019058736], [1604361.3095955742, 252113.1675754901], [150777.0886462484, 252113.1675754901]]",0.0417717927682567,14.626454839330336,0.5,-5.5415411899708795,0.68573959250056,0.001625448296194631,1200.0,35.0
3662.232506600403,1.8341275809728006,2.7564149477233264,9204.50849354522,6124.710254983074,3339.3043747450747,23.792233580489743,1.950798772403402,0.000580697139293183,0.0013765284545446664,1.1923400004193687,1.152713214970343,37.172780841053054,-9.868637243860647,-5.664521577915366,150897.87443504552,11.325827922702558,-16.990349500617924,1605056.2419395375,"[0.0014240040946215376, 0.0012568484670943997]","[-8.787829452501782, -11.32403571500215]","[[150897.87443504552, 397767.994012154], [1605056.2419395375, 477641.25608980714], [1605056.2419395375, 252115.70004797625], [150897.87443504552, 252115.70004797625]]",0.04180753718933613,14.636364504806455,0.5,-5.505430078859768,0.6864340369450045,0.001632161512208627,1200.0,35.0
3662.732506600403,1.829111564184079,2.756768390571223,9212.34747866822,6112.378306478823,3341.7197868985113,23.791730824982317,1.950787907707087,0.0005808793988677892,0.001376936596084636,1.191932393846206,1.1525362336708045,37.17458047126513,-9.83351500087599,-5.62794400497603,151018.66081984868,11.343365618867779,-16.97130962384381,1605752.0925965286,"[0.0014291259364607404, 0.0012607398279631935]","[-8.757377986131058, -11.297800240024005]","[[151018.66081984868, 397794.9580854034], [1605752.0925965286, 477657.75292284775], [1605752.0925965286, 252118.23975468418], [151018.66081984868, 252118.23975468418]]",0.041843261229467,14.646315556251146,0.5,-5.469318967748658,0.6871284813894489,0.001638899464165388,1200.0,35.0
3663.232506600403,1.823853184796247,2.757103969373979,9220.241084558967,6099.286154406558,3344.176058276283,23.791220428217592,1.9507769725003814,0.0005810628451704478,0.0013773462777899748,1.1915236220632859,1.152356800053381,37.176386243564934,-9.798434608981196,-5.591379909000466,151141.60394929608,11.36056210662099,-16.951942015621455,1606456.0311553313,"[0.0014342778125941839, 0.0012646641305019968]","[-8.72679168033309, -11.271335379188072]","[[151141.60394929608, 397821.8557989016], [1606456.0311553313, 477673.6394375213], [1606456.0311553313, 252120.79087496083], [151141.60394929608, 252120.79087496083]]",0.041879791607546485,14.656308479291862,0.5,-5.433207856637546,0.6878229258338934,0.001645662233709985,1200.0,35.0
3663.732506600403,1.823677632103592,2.757460938430031,9228.171843767208,6103.154660195542,3346.6192449570276,23.790702952466244,1.9507659668062305,0.0005812474773463309,0.0013777575072787707,1.1911136798997433,1.152175587976872,37.178198390936814,-9.763504617853346,-5.554831648233517,151263.82527969746,11.377868690190894,-16.93270033842441,1607161.1820475566,"[0.0014394429333740638, 0.0012685939472483676]","[-8.6962508531838, -11.244941099242034]","[[151263.82527969746, 397848.76431420207], [1607161.1820475566, 477689.87233641866], [1607161.1820475566, 252123.34792315128], [151263.82527969746, 252123.34792315128]]",0.04191599199782895,14.666336773583442,0.5,-5.397096745526435,0.6885173702783378,0.0016524499027298716,1200.0,35.0
3664.232506600403,1.8235169621575766,2.7578161502583516,9236.12317548277,6107.088492281022,3349.071392818383,23.79018169349781,1.9507548917086504,0.0005814332759902872,0.0013781702872654761,1.1907025621874596,1.151992921171587,37.18001693215291,-9.728598746219925,-5.518292977817168,151386.54085464161,11.395100116845981,-16.91339309466315,1607867.4913885165,"[0.0014446262313744468, 0.0012725366702229296]","[-8.665703328148494, -11.218537230931918]","[[151386.54085464161, 397875.65539498004], [1607867.4913885165, 477705.96597877104], [1607867.4913885165, 252125.9130098505], [151386.54085464161, 252125.9130098505]]",0.041952378342598975,14.676404131134086,0.5,-5.360985634415324,0.6892118147227823,0.0016592625533555952,1200.0,35.0
3664.732506600403,1.8233050044119392,2.7581804050136425,9244.087715767662,6110.837189164478,3351.5167096990303,23.789656241832343,1.9507437478663496,0.0005816202290660795,0.0013785846238417313,1.1902902637610613,1.1518088463239775,37.18184182895834,-9.693748939625525,-5.4817627297286435,151508.9035085719,11.412390845214588,-16.894153574943232,1608573.2554292222,"[0.0014498246539690401, 0.0012764873483864375]","[-8.635182120487375, -11.192177801475303]","[[151508.9035085719, 397902.55326497596], [1608573.2554292222, 477722.21286991064], [1608573.2554292222, 252128.4856827482], [151508.9035085719, 252128.4856827482]]",0.04198861190698225,14.686509831529158,0.5,-5.324874523304213,0.6899062591672267,0.0016661002679614345,1200.0,35.0
3665.232506600403,1.8230194405440143,2.758552180736168,9252.055312505838,6114.32214966675,3353.953344481149,23.78912527364339,1.9507325353300302,0.0005818083351884863,0.0013790005250091933,1.1898767851210106,1.151623189842375,37.183673077502135,-9.658997235321463,-5.445239825171086,151630.83240272087,11.42975452952868,-16.874994354699766,1609276.9410779306,"[0.0014550367038557858, 0.0012804433583626933]","[-8.604703502278163, -11.165891296294362]","[[151630.83240272087, 397929.4610186804], [1609276.9410779306, 477738.60073764727], [1609276.9410779306, 252131.06613521717], [151630.83240272087, 252131.06613521717]]",0.042024677327577725,14.696655961905705,0.5,-5.288763412193102,0.6906007036116711,0.0016729631291660658,1200.0,35.0
3665.732506600403,1.8227172463529893,2.7589071388851467,9260.054164274172,6117.8066450637425,3356.4211110114015,23.788588145887964,1.9507212546799095,0.0005819975840287517,0.0013794179853740137,1.189462109780476,1.1514354516196152,37.18551075580672,-9.624268221735276,-5.408725859467722,151754.43681763049,11.44685830150371,-16.855584160971432,1609984.764622448,"[0.001460274432583353, 0.0012844246472786178]","[-8.574140354447266, -11.139462279347294]","[[151754.43681763049, 397956.3194949616], [1609984.764622448, 477754.46396816504], [1609984.764622448, 252133.65799713993], [151754.43681763049, 252133.65799713993]]",0.042061392945527715,14.706844493353556,0.5,-5.252652301081991,0.6912951480561156,0.0016798512198332217,1200.0,35.0
3666.232506600403,1.8225474790395084,2.759271751100092,9268.073568106618,6121.725455410819,3358.883939000041,23.788044523614055,1.950709905714562,0.0005821879787045839,0.0013798370101218251,1.1890462439077414,1.1512459343594383,37.187354938104136,-9.589648276957545,-5.372225912677436,151877.7599609751,11.464004556028158,-16.836230468705594,1610694.4402939067,"[0.0014655280337612063, 0.0012884153810029878]","[-8.543597234983807, -11.113062434529162]","[[151877.7599609751, 397983.17815791414], [1610694.4402939067, 477770.51600399264], [1610694.4402939067, 252136.25907512213], [151877.7599609751, 252136.25907512213]]",0.04209795726584865,14.717070321659559,0.5,-5.216541189970879,0.69198959250056,0.0016867646230723696,1200.0,35.0
3666.732506600403,1.8227436400024506,2.7596320118186237,9276.121535517736,6126.900782547522,3361.3617670004787,23.787495054267623,1.9506984885823972,0.0005823795162921951,0.0013802576002027978,1.188629182346134,1.1510545809758257,37.189205776797564,-9.555086635444843,-5.3357298335531596,152001.74283246536,11.481055807311975,-16.816785640865135,1611406.6766438843,"[0.00147080148011583, 0.0012924215523243668]","[-8.513032747122766, -11.086627603296835]","[[152001.74283246536, 398010.0196303956], [1611406.6766438843, 477786.412256062], [1611406.6766438843, 252138.8694238013], [152001.74283246536, 252138.8694238013]]",0.0421347927171005,14.727335321218437,0.5,-5.180430078859769,0.6926840369450045,0.0016937034222393925,1200.0,35.0
3667.232506600403,1.8229719641505469,2.759973251575064,9284.226087524048,6132.263729995482,3363.882632639906,23.786940170978124,1.9506870040462194,0.0005825721833346974,0.001380679746255787,1.1882109199417143,1.1508611947264207,37.191063428188556,-9.5205106934631,-5.299235849228296,152127.7531352347,11.497799711569144,-16.79703556079744,1612127.1124320424,"[0.001476103714552624, 0.0012964583519673078]","[-8.482353584606658, -11.059995175775477]","[[152127.7531352347, 398036.80795711547], [1612127.1124320424, 477801.77470796555], [1612127.1124320424, 252141.49175616348], [152127.7531352347, 252141.49175616348]]",0.04217243195433359,14.737638029774029,0.5,-5.144318967748657,0.6933784813894489,0.00170066770093724,1200.0,35.0
3667.732506600403,1.8231863679360933,2.7603425528253807,9292.362954194616,6137.538779982617,3366.380359091052,23.78637958303522,1.9506754513596074,0.0005827659923772549,0.001381103460225837,1.1877914572026174,1.1506663811515394,37.1929281015407,-9.48606875911075,-5.262758707622027,152252.51085138123,11.514735709198703,-16.77749441682073,1612847.0232480292,"[0.0014814155700689203, 0.0013004941462758301]","[-8.451762072963644, -11.03350551283494]","[[152252.51085138123, 398063.620746053], [1612847.0232480292, 477817.64146048087], [1612847.0232480292, 252144.11952726613], [152252.51085138123, 252144.11952726613]]",0.042209537888314365,14.747972789544765,0.5,-5.108207856637546,0.6940729258338934,0.001707657543016576,1200.0,35.0
3668.232506600403,1.823418504505119,2.7606938682655873,9300.528356139464,6142.9322900310035,3368.9097016695096,23.785813228924145,1.950663830709453,0.0005829609400641104,0.0013815287350792624,1.1873707833195193,1.150469504364582,37.19479972468338,-9.45162618965941,-5.226296295505335,152378.9647341628,11.531404090429646,-16.75770038593498,1613571.5885934406,"[0.0014867547175853681, 0.0013045573577927414]","[-8.421073251452166, -11.006854397372948]","[[152378.9647341628, 398090.3790374396], [1613571.5885934406, 477832.98811790545], [1613571.5885934406, 252146.7591149822], [152378.9647341628, 252146.7591149822]]",0.0422472971541481,14.758345335932887,0.5,-5.072096745526435,0.6947673702783378,0.0017146730325765024,1200.0,35.0
3668.732506600403,1.823653030139569,2.76105829630793,9308.720712414872,6148.322459043471,3371.432151527708,23.785240972192362,1.9506521415568747,0.0005831570353894099,0.0013819555783149183,1.1869489101201995,1.15027102324484,37.19667837716872,-9.417292047390294,-5.189848100000745,152505.05023123114,11.54812871839465,-16.737976818395396,1614296.4937199813,"[0.0014921077672657935, 0.0013086264534716765]","[-8.390428172367775, -10.98027275086831]","[[152505.05023123114, 398117.13976130245], [1614296.4937199813, 477848.51375972683], [1614296.4937199813, 252149.40630586207], [152505.05023123114, 252149.40630586207]]",0.04228488714611055,14.768751054176601,0.5,-5.035985634415324,0.6954618147227822,0.0017217142539652037,1200.0,35.0
3669.232506600403,1.8239534255647294,2.76140231163731,9316.962691816172,6154.013106304985,3373.9968466571945,23.78466351219467,1.9506403844164475,0.0005833542693052345,0.0013823839796845868,1.1865258154835965,1.1500704996996853,37.198564086181136,-9.382924734418982,-5.153411844378809,152633.38055755597,11.564503351846838,-16.717915196225647,1615028.7839529556,"[0.0014974910743831486, 0.0013127280087120014]","[-8.359656610788578, -10.953477578428386]","[[152633.38055755597, 398143.83336357266], [1615028.7839529556, 477863.3866568611], [1615028.7839529556, 252152.06596496847], [152633.38055755597, 252152.06596496847]]",0.0423233285596101,14.77919266076275,0.5,-4.999874523304213,0.6961562591672267,0.0017287812917806582,1200.0,35.0
3669.732506600403,1.824233821423028,2.7617602319045833,9325.248347528988,6159.634436114698,3376.559717169238,23.78410842629047,1.9506285593754693,0.0005835526399254054,0.001382813943168183,1.186101522551137,1.149872802241124,37.200457015948814,-9.347994348439652,-5.116992098769288,152761.58024969173,11.580895076806542,-16.69788717557583,1615764.4749217853,"[0.0015028914317343765, 0.001316840851618394]","[-8.328897329189466, -10.9266953539958]","[[152761.58024969173, 398170.5210264709], [1615764.4749217853, 477878.43206310505], [1615764.4749217853, 252154.73411232448], [152761.58024969173, 252154.73411232448]]",0.042361663644871504,14.78966412430481,0.5,-4.963763412193102,0.6968507036116711,0.0017358742308712482,1200.0,35.0
3670.232506600403,1.8245052878840562,2.7621275610262415,9333.541856041964,6165.21000380907,3379.1132559331104,23.78355850474378,1.9506166659185153,0.0005837521557690071,0.0013832454787692746,1.185676009207202,1.149675215282501,37.20235713230534,-9.312901237660867,-5.080581726374078,152889.30379164693,11.597364895062015,-16.677946621436092,1616498.5599468343,"[0.0015083039826608677, 0.0013209561339318178]","[-8.298201263836786, -10.900020391069473]","[[152889.30379164693, 398197.2180925389], [1616498.5599468343, 477893.6480751141], [1616498.5599468343, 252157.4098403946], [152889.30379164693, 252157.4098403946]]",0.042399807076325964,14.800167867163218,0.5,-4.927652301081991,0.6975451480561156,0.0017429931563365257,1200.0,35.0
3670.732506600403,1.8251893388466005,2.762492925185601,9341.852314713486,6172.19653105498,3381.6746568087024,23.783005510186968,1.9506047039110521,0.0005839528188650095,0.0013836785869653255,1.1852492703124287,1.1494761849334778,37.204264316315744,-9.277784226778625,-5.04418068862168,153017.4607787148,11.613770810200435,-16.657951498822115,1617233.8604925866,"[0.001513737590628323, 0.0013250881583144682]","[-8.267476745619792, -10.873301046642602]","[[153017.4607787148, 398223.89974381676], [1617233.8604925866, 477908.755798895], [1617233.8604925866, 252160.09587732152], [153017.4607787148, 252160.09587732152]]",0.042438109626141314,14.81070706945179,0.5,-4.891541189970879,0.69823959250056,0.0017501381535278517,1200.0,35.0
3671.232506600403,1.8296176970429807,2.7628462398175087,9350.212976213523,6191.917192442512,3384.2683105054452,23.782450856117194,1.9505926744049917,0.0005841546106786182,0.0013841132598649856,1.1848213063842692,1.1492757576422168,37.20617861429173,-9.242562762460608,-5.007780684551278,153147.3225547669,11.629923076619207,-16.637703761170485,1617975.717515192,"[0.0015191996651572524, 0.0013292497113352197]","[-8.236647889724017, -10.846402693409646]","[[153147.3225547669, 398250.5381845824], [1617975.717515192, 477923.41835049016], [1617975.717515192, 252162.79435896425], [153147.3225547669, 252162.79435896425]]",0.04247704241968124,14.821281428816267,0.5,-4.855430078859769,0.6989340369450044,0.0017573093080490714,1200.0,35.0
3671.732506600403,1.8352058091754047,2.763211086583336,9358.612462159375,6215.587379396626,3386.861216502696,23.781895032933203,1.9505805785808172,0.0005843575100376521,0.001384549502457176,1.184392117939898,1.149074439868807,37.20810018141276,-9.207307463408899,-4.971395170123856,153277.12589652764,11.646083390100898,-16.617478560224754,1618720.0696321502,"[0.0015246784232170615, 0.0013334216138898873]","[-8.205837521996829, -10.819528911476134]","[[153277.12589652764, 398277.1704031339], [1618720.0696321502, 477938.20052235277], [1618720.0696321502, 252165.50171507095], [153277.12589652764, 252165.50171507095]]",0.042515910369649974,14.83188681075335,0.5,-4.819318967748657,0.6996284813894489,0.0017645067057571891,1200.0,35.0
3672.232506600403,1.8409659415545376,2.763574015133435,9367.046666279077,6239.895798390307,3389.468353293517,23.781336309351133,1.9505684178829272,0.0005845614912436728,0.0013849873145957735,1.1839617054962128,1.1488717734530023,37.21002904485249,-9.172014961678991,-4.935016595344564,153407.68871673112,11.662131946423017,-16.59714854176758,1619467.4900101789,"[0.0015301788815488201, 0.0013376114194728153]","[-8.174994426993615, -10.79260055927261]","[[153407.68871673112, 398303.78035501007], [1619467.4900101789, 477952.80421751784], [1619467.4900101789, 252168.21914556608], [153407.68871673112, 252168.21914556608]]",0.04255505201349995,14.84252508205321,0.5,-4.783207856637547,0.7003229258338933,0.0017717304327631459,1200.0,35.0
3672.732506600403,1.8417231335597741,2.763970056057805,9375.476004677226,6247.184555456521,3392.032407923145,23.780772349924913,1.950556192178667,0.0005847665558359022,0.0013854267142017803,1.1835300526142474,1.1486679314905455,37.21196510807664,-9.136855843686826,-4.898645566073014,153535.9664314708,11.678541957803532,-16.577187523876546,1620209.4705986981,"[0.0015356845890333647, 0.0013417919388730064]","[-8.144288480298359, -10.765903875445384]","[[153535.9664314708, 398330.4505312085], [1620209.4705986981, 477968.1836248309], [1620209.4705986981, 252170.94261848487], [153535.9664314708, 252170.94261848487]]",0.04259328180443633,14.85319529902484,0.5,-4.747096745526435,0.7010173702783378,0.0017789805754323937,1200.0,35.0
3673.232506600403,1.8353398422957712,2.764341758899452,9383.920472801929,6230.301685825235,3394.6310880670135,23.780201501235098,1.950543902058078,0.000584972693332019,0.0013858676948666226,1.183097159817063,1.1484618759566014,37.21390822137664,-9.101704840462098,-4.862273197108777,153666.10685545404,11.694676791315317,-16.556949988424094,1620956.0697241586,"[0.0015412183646871663, 0.001346000323262688]","[-8.113485341542392, -10.739048638630694]","[[153666.10685545404, 398357.0752314397], [1620956.0697241586, 477983.00346579094], [1620956.0697241586, 252173.68036532932], [153666.10685545404, 252173.68036532932]]",0.04263223253204783,14.86390627127232,0.5,-4.710985634415324,0.7017118147227822,0.0017862572203856683,1200.0,35.0
3673.732506600403,1.833333409813833,2.764717565457239,9392.409735710906,6228.274013331886,3397.2402291868666,23.77962327081135,1.9505315477383436,0.0005851798996695343,0.0013863102558165084,1.1826630163267013,1.1482537837348326,37.21585854737771,-9.066622193971318,-4.825908152531895,153796.7799158654,11.710734965261906,-16.5366431177938,1621707.134639698,"[0.0015467744885547551, 0.0013502281433934312]","[-8.082644743928261, -10.712123843580605]","[[153796.7799158654, 398383.6835466933], [1621707.134639698, 477997.77537304885], [1621707.134639698, 252176.42909545955], [153796.7799158654, 252176.42909545955]]",0.04267134311594621,14.874652270039748,0.5,-4.674874523304213,0.7024062591672267,0.0017935604544996476,1200.0,35.0
3674.232506600403,1.8329902738606634,2.76510595013211,9400.92284982911,6231.876991269696,3399.8418213884197,23.77903922812117,1.9505191295062971,0.0005853881693638983,0.001386754405123884,1.1822276226701343,1.148044144280469,37.217816181595026,-9.03161830664446,-4.7895483789434365,153927.063827507,11.726861781995296,-16.516410160938733,1622457.4350774602,"[0.0015523451189071494, 0.0013544618825108755]","[-8.051847595257483, -10.6852716045545]","[[153927.063827507, 398410.302284371], [1622457.4350774602, 478012.7123773485], [1622457.4350774602, 252179.1859900779], [153927.063827507, 252179.1859900779]]",0.04271028750784459,14.88543260268062,0.5,-4.638763412193102,0.7031007036116711,0.0018008903649076272,1200.0,35.0
3674.732506600403,1.8325987876998169,2.765481472263092,9409.47581673354,6235.367746118154,3402.4729187693424,23.778449953284206,1.9505066486181755,0.0005855974802258412,0.0013872001370888497,1.1817909737251726,1.1478326486960577,37.219781091951404,-8.99658734619887,-4.753190675098949,154058.9268824143,11.742754932795037,-16.495945607893987,1623212.4898538135,"[0.0015579429819792255, 0.001358722413353343]","[-8.020964467942898, -10.658274381381124]","[[154058.9268824143, 398436.88053332537], [1623212.4898538135, 478027.20452663896], [1623212.4898538135, 252181.95521286683], [154058.9268824143, 252181.95521286683]]",0.042749831236460166,14.896249630952415,0.5,-4.60265230108199,0.7037951480561155,0.001808247039000309,1200.0,35.0
3675.232506600403,1.8320980198227512,2.765867870511493,9418.061524239167,6238.480172205941,3405.1017493100567,23.777854061084817,1.950494106075353,0.0005858078141902012,0.001387647456713473,1.1813530700204509,1.1476194282881986,37.2217533800453,-8.961633141434122,-4.716842219792738,154190.66096464905,11.758672535090625,-16.475514754883363,1623969.0947975512,"[0.0015635580370246518, 0.0013629935735978908]","[-7.990098616888543, -10.631301345545536]","[[154190.66096464905, 398463.4588405996], [1623969.0947975512, 478041.8225415183], [1623969.0947975512, 252184.73378761575], [154190.66096464905, 252184.73378761575]]",0.04278929084427435,14.907099106040612,0.5,-4.56654118997088,0.70448959250056,0.0018156305644263734,1200.0,35.0
3675.732506600403,1.8315363739914148,2.7662635432081935,9426.661914882045,6241.369960868769,3407.723728285631,23.7772507841146,1.95048150290961,0.0005860191525459362,0.001388096371246849,1.1809139064369332,1.1474043865699184,37.22373302246257,-8.926778393474994,-4.680500788927361,154322.0519937835,11.774649920545869,-16.45515070947323,1624724.4053380303,"[0.0015691885262190427, 0.0013672717503677352]","[-7.959268354015793, -10.604390337939542]","[[154322.0519937835, 398490.04486324335], [1624724.4053380303, 478056.5698574566], [1624724.4053380303, 252187.52119423563], [154322.0519937835, 252187.52119423563]]",0.04282861075726845,14.917982766826654,0.5,-4.5304300788597685,0.7051840369450044,0.0018230410290932975,1200.0,35.0
3676.232506600403,1.8310124364649516,2.766634233088416,9435.311853491381,6244.4732082933715,3410.393661961837,23.77663968205902,1.9504688396048229,0.0005862314868751693,0.0013885468692558904,1.1804734722116361,1.1471869265314305,37.22571999653286,-8.891916567619534,-4.6441624482247335,154456.00637212876,11.790240890873804,-16.434403339098537,1625486.9670247054,"[0.0015748515851684527, 0.0013715854074432799]","[-7.9283004419467735, -10.577246515771945]","[[154456.00637212876, 398516.56287514657], [1625486.9670247054, 478070.56021844625], [1625486.9670247054, 252190.32260920588], [154456.00637212876, 252190.32260920588]]",0.04286891640711594,14.928902733396004,0.5,-4.494318967748657,0.7058784813894489,0.0018304785211679644,1200.0,35.0
3676.732506600403,1.8304790053292204,2.767037581668417,9443.986605342447,6247.482622648845,3413.0315641206744,23.776017303130242,1.9504561147889528,0.0005864448407417752,0.001388998963855152,1.180031773524929,1.1469672653822707,37.227714445081745,-8.85729756025861,-4.607839835544553,154588.22736098876,11.806098411834398,-16.41393824737895,1626248.3847650941,"[0.001580524210032805, 0.001375897199106608]","[-7.897428874867253, -10.550257448366823]","[[154588.22736098876, 398543.11917792115], [1626248.3847650941, 478085.2192606544], [1626248.3847650941, 252193.1314426443], [154588.22736098876, 252193.1314426443]]",0.042908491988151116,14.93985160399205,0.5,-4.4582078566375465,0.7065729258338933,0.001837943129077429,1200.0,35.0
3677.232506600403,1.8310470739025055,2.767436272579643,9452.680763734912,6254.273539906131,3415.68145846541,23.775370541092098,1.9504433242017005,0.0005866592890538271,0.0013894526559475005,1.1795887996184597,1.1467428634854466,37.22971626874812,-8.82315792780942,-4.571521747674183,154721.12077704628,11.821861128077387,-16.39338287575157,1627010.2743471398,"[0.001586218316277603, 0.0013802254184984329]","[-7.866533417516587, -10.523234169973122]","[[154721.12077704628, 398569.6576879035], [1627010.2743471398, 478099.6643404418], [1627010.2743471398, 252195.95076300952], [154721.12077704628, 252195.95076300952]]",0.042948336134162685,14.950836602427017,0.5,-4.422096745526435,0.7072673702783377,0.0018454349415096302,1200.0,35.0
3677.732506600403,1.831619853723648,2.7678283918842848,9461.408507430946,6261.119264913175,3418.350839659463,23.7747176397293,1.9504304677648667,0.0005868748329749291,0.0013899079430133134,1.1791445453839466,1.1465165924199767,37.23172545686924,-8.789048819216976,-4.5352131614868085,154855.05878396466,11.837466744658855,-16.372679906145663,1627775.697276792,"[0.001591936777224333, 0.0013845756141908018]","[-7.835585874525196, -10.49611993614499]","[[154855.05878396466, 398596.16419233085], [1627775.697276792, 478113.8336755227], [1627775.697276792, 252198.7821661934], [154855.05878396466, 252198.7821661934]]",0.04298856923091818,14.961856246797108,0.5,-4.3859856344153245,0.7079618147227822,0.001852954047414044,1200.0,35.0
3678.232506600403,1.8322091526553965,2.768222173745389,9470.175914409,6268.0456620144,3421.0317380688793,23.774058609833208,1.9504175453527337,0.0005870914744112853,0.0013903648254022457,1.1786990057157871,1.1462885215541339,37.233742085313736,-8.754982106861977,-4.498914835574908,154989.60593002886,11.85298204879382,-16.351896884368728,1628544.3596091354,"[0.0015976768955064348, 0.0013889433331641826]","[-7.804614250911775, -10.468961382092822]","[[154989.60593002886, 398622.64990531193], [1628544.3596091354, 478127.8887555946], [1628544.3596091354, 252201.6243609351], [154989.60593002886, 252201.6243609351]]",0.043029010258192765,14.97290801728182,0.5,-4.349874523304213,0.7086562591672266,0.0018605005360024477,1200.0,35.0
3678.732506600403,1.832778790192269,2.7686315589043344,9478.959047598462,6274.881552825593,3423.6982588429682,23.77339326127278,1.950404556324488,0.0005873092240711924,0.0013908233125715604,1.1782521867968947,1.1460588619919534,37.23576617167555,-8.721017625251648,-4.462628769047171,155123.40290372662,11.86861496533038,-16.33124373437755,1629311.1961616622,"[0.001603430463510087, 0.0013933145635662758]","[-7.773701552859982, -10.441902850023295]","[[155123.40290372662, 398649.1500441022], [1629311.1961616622, 478142.21052664943], [1629311.1961616622, 252204.47472978977], [155123.40290372662, 252204.47472978977]]",0.04306914638913223,14.983991175933241,0.5,-4.313763412193102,0.7093507036116711,0.001868074496749588,1200.0,35.0
3679.232506600403,1.8334221847360437,2.7690292020222365,9487.774296893445,6282.0196576436,3426.390118950163,23.772722772249654,1.9503915007848616,0.0005875280799291679,0.00139128339958015,1.1778040722382135,1.145827384563697,37.2377976130586,-8.687035537899666,-4.426347930240013,155258.56069342542,11.884046743661372,-16.310394673901385,1630082.0599908216,"[0.0016092108916415525, 0.0013977114294536333]","[-7.742713835906511, -10.414717744153823]","[[155258.56069342542, 398675.61319675046], [1630082.0599908216, 478156.154425228], [1630082.0599908216, 252207.33803077156], [155258.56069342542, 252207.33803077156]]",0.043109798524151234,14.995109343196123,0.5,-4.277652301081991,0.7100451480561155,0.0018756760193939515,1200.0,35.0
3679.732506600403,1.834068812313207,2.769427878047146,9496.62697031325,6289.193333572516,3429.0934404147647,23.772046732541813,1.9503783785996516,0.0005877480440110913,0.0013917450868352144,1.177354668225033,1.1455942018221057,37.23983650226381,-8.653083358351962,-4.390077250435013,155394.30283401418,11.899392511711426,-16.28946976214644,1630857.784496239,"[0.0016150131017623386, 0.0014021258936735516]","[-7.711702846688122, -10.38748915129304]","[[155394.30283401418, 398702.05634844716], [1630857.784496239, 478170.04177795886], [1630857.784496239, 252210.21305946534], [155394.30283401418, 252210.21305946534]]",0.043150627537379554,15.006258927995546,0.5,-4.24154118997088,0.71073959250056,0.0018833051939384552,1200.0,35.0
3680.232506600403,1.8347635748016042,2.7698100296067882,9505.538715522158,6296.610961648653,3431.837784511018,23.77136560641841,1.9503651901857129,0.0005879691089020964,0.0013922083656554608,1.1769039640173076,1.1453591287168725,37.24188295244966,-8.619089458200111,-4.353813438663849,155532.21598616667,11.914411388104895,-16.268224826768744,1631641.6291212982,"[0.001620845644681057, 0.0014065718458159695]","[-7.680584137770626, -10.360076228122034]","[[155532.21598616667, 398728.43927370064], [1631641.6291212982, 478183.35512032476], [1631641.6291212982, 252213.10064216433], [155532.21598616667, 252213.10064216433]]",0.04319226504670485,15.017439307248237,0.5,-4.205430078859768,0.7114340369450044,0.0018909621106511288,1200.0,35.0
3680.732506600403,1.8354036008401113,2.770224603208025,9514.47520483383,6303.785631978457,3434.5501060873216,23.770677981665656,1.950351934743769,0.0005881912879514626,0.0013926732498502007,1.1764519714404105,1.1451226081391763,37.243937043848575,-8.585233388550154,-4.317565735933215,155668.397618415,11.929695347108463,-16.24726108304168,1632424.2731499728,"[0.0016266874879844251, 0.0014110148257203592]","[-7.649568037292149, -10.332830734845151]","[[155668.397618415, 398754.86001963547], [1632424.2731499728, 478197.3295871496], [1632424.2731499728, 252215.99477482922], [155668.397618415, 252215.99477482922]]",0.0432331739532401,15.028644976307401,0.5,-4.169318967748658,0.7121284813894488,0.0018986468600658822,1200.0,35.0
3681.232506600403,1.8360719965396979,2.7706440745402774,9523.40868848069,6311.046649838477,3437.254455017241,23.769984739813662,1.9503386117293473,0.0005884145901982852,0.0013931397468156614,1.175998668478261,1.1448845175156217,37.245998541014046,-8.551438171286682,-4.281324373203631,155804.20091732306,11.945045491087171,-16.226369864290803,1633203.7300851594,"[0.0016325453840517275, 0.0014154645633747058]","[-7.618587498165682, -10.305653581861318]","[[155804.20091732306, 398781.2900183254], [1633203.7300851594, 478211.3933976362], [1633203.7300851594, 252218.89783541975], [155804.20091732306, 252218.89783541975]]",0.04327395167299435,15.039883527205244,0.5,-4.133207856637546,0.7128229258338934,0.0019063595329832264,1200.0,35.0
