t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3681.732506600403,1.836851709187087,2.771028521181371,9532.398982215167,6318.8102285105015,3440.0219663387743,23.769287492067996,1.950325221958196,0.0005886390014237357,0.0013936078393186353,1.175544050041734,1.1446444598687466,37.24806732015992,-8.517522042685613,-4.245080805156135,155943.37038886963,11.959894783078369,-16.204975588234504,1633993.2457413154,"[0.0016384419600820783, 0.0014199595067422607]","[-7.587418917297821, -10.278155168525764]","[[155943.37038886963, 398807.6350586573], [1633993.2457413154, 478224.4897667807], [1633993.2457413154, 252221.81737329022], [155943.37038886963, 252221.81737329022]]",0.04331601873407991,15.051157075379905,0.5,-4.097096745526435,0.7135173702783377,0.0019141002204709852,1200.0,35.0
3682.232506600403,1.8375626056343901,2.7714597559158882,9541.422652900552,6326.2551202836385,3442.742631399814,23.76858338152933,1.9503117643844523,0.0005888645391464076,0.001394077546530379,1.175088133595233,1.144403067271678,37.250143844703246,-8.48378754646828,-4.20885247561597,156079.99706171334,11.97513426264652,-16.18398673826249,1634781.073977295,"[0.0016443429151795064, 0.0014244437162001008]","[-7.556402854556242, -10.250902860128663]","[[156079.99706171334, 398834.0405381454], [1634781.073977295, 478238.5458037723], [1634781.073977295, 252224.7427650554], [156079.99706171334, 252224.7427650554]]",0.04335701884777223,15.062455658688233,0.5,-4.060985634415324,0.7142118147227823,0.0019218690138649997,1200.0,35.0
3682.732506600403,1.8383048179050097,2.7718985358776305,9550.438483879385,6333.7877814716485,3445.4502429525446,23.767873985711592,1.9502982384492493,0.000589091212616212,0.0013945488767627549,1.1746308914981496,1.1441601661107517,37.25222763214225,-8.450107090844707,-4.172627360822446,156215.97850621317,11.99048391637632,-16.163111277198766,1635564.714472291,"[0.0016502594876181532, 0.001428933498101722]","[-7.525428158075501, -10.223731566804593]","[[156215.97850621317, 398860.46506838745], [1635564.714472291, 478252.76872065477], [1635564.714472291, 252227.67688456288], [156215.97850621317, 252227.67688456288]]",0.04339778649128728,15.073789400285932,0.5,-4.024874523304213,0.7149062591672266,0.0019296660047699076,1200.0,35.0
3683.232506600403,1.8390828510426758,2.7723240053536564,9559.469483877698,6341.4869109509245,3448.1790243194273,23.76716010391839,1.9502846441234347,0.0005893190220515028,0.0013950218274073958,1.1741723186693376,1.1439155999190664,37.25431854959379,-8.416401263425477,-4.136401512239502,156353.12625593334,12.00566965101865,-16.14207116325815,1636349.815870939,"[0.0016562017511553583, 0.0014334463188730201]","[-7.494396077185995, -10.196465195963034]","[[156353.12625593334, 398886.86296151666], [1636349.815870939, 478266.6267809379], [1636349.815870939, 252230.62389577294], [156353.12625593334, 252230.62389577294]]",0.043439018440059755,15.085160826133812,0.5,-3.9887634121931015,0.7156007036116712,0.0019374912850598223,1200.0,35.0
3683.732506600403,1.840410568219091,2.7727292984507326,9568.54812415549,6351.163490806107,3450.949261257467,23.766442373723752,1.9502709819086046,0.0005895479585550555,0.0013954963882348568,1.1737124156657943,1.1436692801688741,37.256416560648745,-8.382610741029172,-4.100176171961891,156492.49596309714,12.020528788272145,-16.120704960234036,1637141.104981587,"[0.0016621766744621743, 0.0014379939513316752]","[-7.463239174246024, -10.168986407548251]","[[156492.49596309714, 398913.204710709], [1637141.104981587, 478279.8491596948], [1637141.104981587, 252233.58471529995], [156492.49596309714, 252233.58471529995]]",0.04348110324200011,15.096566350593772,0.5,-3.952652301081991,0.7162951480561155,0.0019453449468791238,1200.0,35.0
3684.232506600403,1.8432405292446776,2.77313703304222,9577.682467275703,6366.065682860167,3453.7357343530475,23.765720984731445,1.950257252307593,0.0005897780129731852,0.0013959725593379023,1.1732511830442065,1.1434215804344803,37.258521856966524,-8.348796529001174,-4.063954026626334,156632.71373115332,12.035269734708436,-16.09922376133477,1637937.3067201045,"[0.0016681743467008687, 0.0014425606622552206]","[-7.432055888665787, -10.141454372175387]","[[156632.71373115332, 398939.5252442812], [1637937.3067201045, 478292.9266420138], [1637937.3067201045, 252236.55619424916], [156632.71373115332, 252236.55619424916]]",0.0435234744008306,15.107999647599616,0.5,-3.9165411899708795,0.71698959250056,0.0019532270826431086,1200.0,35.0
3684.732506600403,1.8461998688333123,2.7735300158752745,9586.877109665877,6381.50341300729,3456.5615135917096,23.764996797171527,1.9502434565749154,0.0005900091631676835,0.0013964503317272095,1.1727886213609438,1.1431723751592817,37.26063447054054,-8.31487602719007,-4.027733872634315,156775.01437796804,12.049704969918253,-16.077438842552567,1638741.2645841097,"[0.001674203478127377, 0.0014471601637234155]","[-7.400761865953267, -10.113732815021432]","[[156775.01437796804, 398965.79226444196], [1638741.2645841097, 478305.4687409154], [1638741.2645841097, 252239.53997202235], [156775.01437796804, 252239.53997202235]]",0.04356661971789968,15.119459779684945,0.5,-3.880430078859769,0.7176840369450045,0.0019611377850388225,1200.0,35.0
3685.232506600403,1.8489834380699093,2.7739483653726063,9596.112878539883,6396.317250803008,3459.3696834190714,23.76428437300105,1.9502295950370607,0.0005902414028376901,0.0013969297146432943,1.1723247311720635,1.1429245325767623,37.26275452888217,-8.280629099628428,-3.991522021228377,156916.33537652917,12.06429718118767,-16.055819202416046,1639547.2394984027,"[0.0016802467979290083, 0.0014517644398271575]","[-7.369526797690162, -10.086102686337986]","[[156916.33537652917, 398992.0832022648], [1639547.2394984027, 478318.47999973904], [1639547.2394984027, 252242.53143358693], [156916.33537652917, 252242.53143358693]]",0.043609313205679574,15.13094204473838,0.5,-3.8443189677486576,0.7183784813894489,0.001969077147025731,1200.0,35.0
3685.732506600403,1.8516058357344745,2.774365925415726,9605.365697225678,6410.600352468557,3462.1841370064976,23.763571874389754,1.950215668480154,0.0005904747176582875,0.001397410712815538,1.1718595017682487,1.1426759248956686,37.26488195697743,-8.246275583970945,-3.9552982910607852,157057.72885045322,12.078905421229479,-16.034203712290264,1640354.3677449112,"[0.001686309079194316, 0.0014563801849528523]","[-7.338304448965886, -10.058497364085797]","[[157057.72885045322, 399018.38643151894], [1640354.3677449112, 478331.5558173015], [1640354.3677449112, 252245.53245672607], [157057.72885045322, 252245.53245672607]]",0.043652071450660225,15.14245208705647,0.5,-3.808207856637546,0.7190729258338934,0.001977045261836494,1200.0,35.0
3686.232506600403,1.854072743335894,2.7747651880215902,9614.656710767553,6424.425757148772,3465.034357600115,23.762853130627708,1.950201679947024,0.0005907090537161819,0.0013978933202838592,1.1713929337093687,1.1424253092170449,37.2670166851301,-8.211900043738945,-3.919066246644036,157200.89351476243,12.093266708834904,-16.01233295547894,1641169.0304453752,"[0.0016924003388263712, 0.001461024174579515]","[-7.306998090223299, -10.030750321388908]","[[157200.89351476243, 399044.65320428216], [1641169.0304453752, 478344.22414429643], [1641169.0304453752, 252248.54663626378], [157200.89351476243, 252248.54663626378]]",0.04369549943998085,15.153991197807544,0.5,-3.7720967455264356,0.7197673702783378,0.0019850422229776717,1200.0,35.0
3686.732506600403,1.8565662680549067,2.7751943831301893,9623.970368078279,6438.301712754619,3467.85451375238,23.762128021593448,1.9501876284591848,0.0005909444275625365,0.0013983775488020103,1.1709250162928728,1.1421732134665017,37.26915872810025,-8.177622349828999,-3.8828456141978904,157342.42186472335,12.107881866985906,-15.990727481183796,1641983.3675023813,"[0.0016985037965283338, 0.0014656691269049618]","[-7.275771391234048, -10.003133170870036]","[[157342.42186472335, 399070.95898224285], [1641983.3675023813, 478357.54008232255], [1641983.3675023813, 252251.5680582919], [157342.42186472335, 252251.5680582919]]",0.04373822739783762,15.165555168532537,0.5,-3.735985634415324,0.7204618147227823,0.0019930681242305254,1200.0,35.0
3687.232506600403,1.8572166844547653,2.775639535366163,9633.27817630904,6445.752312961968,3470.651737578099,23.761397692360585,1.9501735129447668,0.0005911808574843266,0.0013988634104346565,1.170455750082432,1.1419197575011397,37.27130789445539,-8.143403982690025,-3.846623899906092,157482.76411948065,12.122694179560654,-15.969318079466746,1642793.1106436471,"[0.0017046198365179726, 0.0014703144924586317]","[-7.244620697900184, -9.975651123322368]","[[157482.76411948065, 399097.30197315785], [1642793.1106436471, 478371.22321846575], [1642793.1106436471, 252254.59702910556], [157482.76411948065, 252254.59702910556]]",0.04378049783658862,15.177151043136515,0.5,-3.6998745233042127,0.7211562591672267,0.0020011230596517124,1200.0,35.0
3687.732506600403,1.8569444665727806,2.7760606228187106,9642.61466594218,6450.075261337044,3473.488506224126,23.76066459971673,1.9501593343837158,0.0005914183262251348,0.0013993508968948001,1.1699851187526786,1.141664796741273,37.27346398316814,-8.109062386903002,-3.8103986000708687,157625.24902727632,12.1371984743339,-15.947597074404769,1643607.206921682,"[0.0017107675340093578, 0.0014749921802461752]","[-7.213362153551508, -9.947988583687698]","[[157625.24902727632, 399123.59460411913], [1643607.206921682, 478384.26148524275], [1643607.206921682, 252257.63989415515], [157625.24902727632, 252257.63989415515]]",0.04382360940053303,15.188783408425799,0.5,-3.663763412193102,0.7218507036116711,0.0020092071235740788,1200.0,35.0
3688.232506600403,1.8564587571961213,2.77650423363631,9651.97034086477,6453.613377001156,3476.3031238831763,23.759926961878868,1.9501450932587021,0.0005916568246762028,0.0013998400191074945,1.1695131172444586,1.1414086385204778,37.27562708176498,-8.07475896116911,-3.7741815208682965,157766.54894594598,12.151890354236912,-15.926071875105208,1644419.8890486746,"[0.0017169284722659832, 0.0014796724201702985]","[-7.182174268708465, -9.920440153962799]","[[157766.54894594598, 399149.9166719632], [1644419.8890486746, 478397.74530728336], [1644419.8890486746, 252260.691007921], [157766.54894594598, 252260.691007921]]",0.043866225532567,15.20044553910667,0.5,-3.6276523010819908,0.7225451480561156,0.002017320410607346,1200.0,35.0
3688.732506600403,1.856003570724791,2.7769255367476195,9661.366387065742,6457.332137712339,3479.159328982689,23.759184046364037,1.9501307906898397,0.000591896333086821,0.0014003307681716302,1.1690397517574327,1.1411505803486843,37.27779714719105,-8.0403848947258,-3.737959757394549,157910.09268826238,12.166260535112997,-15.904220292507546,1645237.809089322,"[0.0017231216980908453, 0.001484385837862449]","[-7.15087428412189, -9.892704586751956]","[[157910.09268826238, 399176.18663479807], [1645237.809089322, 478410.57454958616], [1645237.809089322, 252263.7553989973], [157910.09268826238, 252263.7553989973]]",0.043909714210505664,15.212142184622433,0.5,-3.5915411899708793,0.72323959250056,0.0020254630156389336,1200.0,35.0
3689.232506600403,1.8554345964638732,2.777370485704287,9670.788688316174,6460.613014991114,3481.9944757437897,23.758433036675832,1.9501164265566717,0.0005921368529845413,0.0014008231542993975,1.1685650059785595,1.140890764664198,37.279974299717765,-8.006126303625887,-3.701747009445114,158052.50004082796,12.180810038671723,-15.882557048116837,1646055.2019764779,"[0.0017293288310088278, 0.0014891028399027935]","[-7.119639621838341, -9.8650735262305]","[[158052.50004082796, 399202.48405767244], [1646055.2019764779, 478423.8545581756], [1646055.2019764779, 252266.82772332703], [158052.50004082796, 252266.82772332703]]",0.04395271697201545,15.223866641314002,0.5,-3.555430078859769,0.7239340369450045,0.0020336350338346744,1200.0,35.0
3689.732506600403,1.8549059090717268,2.7777925229493814,9680.252670123311,6464.110523292057,3484.8724626290996,23.75767405919665,1.950102001320657,0.0005923783762108743,0.0014013171686278686,1.1680888804831784,1.1406286443257456,37.28215854327169,-7.971859247935956,-3.6655321267764407,158197.21979978547,12.195025543675854,-15.860557670452295,1646877.927605995,"[0.0017355683177680706, 0.0014938529243763606]","[-7.088294098882971, -9.837258140959008]","[[158197.21979978547, 399228.72547841055], [1646877.927605995, 478436.4559448449], [1646877.927605995, 252269.91281897447], [158197.21979978547, 252269.91281897447]]",0.04399662055846775,15.235623796369598,0.5,-3.5193189677486574,0.7246284813894489,0.002041836560639604,1200.0,35.0
3690.232506600403,1.8542735976562672,2.7782453144270227,9689.733470694644,6467.181587505297,3487.7170206595047,23.756906208447422,1.9500875143302177,0.0005926209135372893,0.0014018128245485626,1.1676113814721802,1.1403647425371677,37.2843498735034,-7.937748583760664,-3.62932787619917,158340.13956024466,12.209519482525252,-15.838847358724422,1647698.695490564,"[0.0017418187468131517, 0.0014986015851126155]","[-7.057043259537807, -9.809596768031751]","[[158340.13956024466, 399255.01083803334], [1647698.695490564, 478449.71639754256], [1647698.695490564, 252273.00514763186], [158340.13956024466, 252273.00514763186]]",0.04403977508368576,15.247406952854922,0.5,-3.483207856637546,0.7253229258338934,0.0020500676917786505,1200.0,35.0
3690.732506600403,1.853739290565447,2.7786683683060756,9699.259024369829,6470.688531214214,3490.6141139407237,23.756130642786292,1.9500729659448182,0.0005928644586709537,0.0014023101102573824,1.1671324870174609,1.140098499535814,37.28654825408245,-7.903603728425597,-3.593118681057092,158485.89492011565,12.223603401116463,-15.816722082173555,1648525.7193857662,"[0.001748104490371738, 0.0015033879271198504]","[-7.025655119423079, -9.781707920552808]","[[158485.89492011565, 399281.2285374842], [1648525.7193857662, 478462.1318870792], [1648525.7193857662, 252276.11087964696], [158485.89492011565, 252276.11087964696]]",0.044084040043457985,15.259223334065975,0.5,-3.4470967455264354,0.7260173702783378,0.002058328523257494,1200.0,35.0
3691.232506600403,1.854114916168811,2.7791409697682665,9708.792846316293,6477.259638919679,3493.451016673632,23.755346113472466,1.950058355047301,0.0005931090303058873,0.0014028090482682534,1.1666522033244082,1.139830723362623,37.288753791999284,-7.869669929163557,-3.556925385093564,158628.41378041782,12.23817809411554,-15.795103479209104,1649347.736315191,"[0.0017543925923162137, 0.0015081587029769626]","[-6.994444124042378, -9.754110943719509]","[[158628.41378041782, 399307.5243343558], [1649347.736315191, 478475.65522302035], [1649347.736315191, 252279.221342311], [158628.41378041782, 252279.221342311]]",0.04412698616803937,15.271064495633462,0.5,-3.410985634415324,0.7267118147227822,0.0020666191513632353,1200.0,35.0
3691.732506600403,1.8552174515022748,2.779572257482505,9718.353667665371,6486.487003742667,3496.348634759872,23.754555924625407,1.9500436823618932,0.0005933546158484088,0.0014033096229732344,1.1661705141004541,1.1395608153448156,37.290966334603354,-7.835626980258911,-3.5207255037175855,158774.22920006356,12.252275034008449,-15.773000537726034,1650175.3430109676,"[0.0017607199161877676, 0.0015129730203655143]","[-6.96306040909957, -9.726231137761909]","[[158774.22920006356, 399333.7415132558], [1650175.3430109676, 478488.1446150578], [1650175.3430109676, 252282.34725132602], [158774.22920006356, 252282.34725132602]]",0.044171246295208,15.282942262862075,0.5,-3.3748745233042134,0.7274062591672267,0.0020749396726652347,1200.0,35.0
3692.232506600403,1.856233630768622,2.7800459881116666,9727.91689737612,6495.319350633201,3499.1927971607993,23.75375793590978,1.9500289471229368,0.0005936012278237182,0.001403811856271844,1.165687431176193,1.1392895273123087,37.293185893100826,-7.8017578631709465,-3.4845403341589645,158917.17145931596,12.266808182838702,-15.751348516997666,1650998.565649121,"[0.0017670504774200651, 0.001517772765471023]","[-6.931845905734054, -9.698633072399875]","[[158917.17145931596, 399360.02795548824], [1650998.565649121, 478501.6209707738], [1650998.565649121, 252285.47856362097], [158917.17145931596, 252285.47856362097]]",0.04421433362460822,15.294846115387834,0.5,-3.338763412193102,0.7281007036116711,0.00208329018401582,1200.0,35.0
3692.732506600403,1.8573554593654178,2.7805018174156113,9737.496439128692,6504.57843921762,3502.0644036763797,23.752953936193677,1.9500141496316477,0.0005938488607187306,0.0014043157440440292,1.1652029270206221,1.1390163916799236,37.29541236858961,-7.767856943184252,-3.448351307559733,159061.61427506033,12.281133358198701,-15.729484665758434,1651824.320182906,"[0.0017734093366838298, 0.0015225984270091089]","[-6.900563682465444, -9.670924273301011]","[[159061.61427506033, 399386.28174261184], [1651824.320182906, 478514.6524882606], [1651824.320182906, 252288.62298076716], [159061.61427506033, 252288.62298076716]]",0.044258012273922086,15.306786482861096,0.5,-3.3026523010819906,0.7287951480561156,0.002091670782551099,1200.0,35.0
3693.232506600403,1.8585570736912476,2.780913417088327,9747.166288518789,6514.285825172841,3505.023287896633,23.75214387056791,1.9499992910718889,0.0005940974941512248,0.0014048212590311187,1.1647170022244209,1.138740841527534,37.29764590557295,-7.733800371378251,-3.412158063537447,159210.68840151755,12.294777998215466,-15.706936061752913,1652665.624667597,"[0.0017798177227619331, 0.0015274862779135932]","[-6.869015097924585, -9.642755899808753]","[[159210.68840151755, 399412.4193035268], [1652665.624667597, 478526.4311506682], [1652665.624667597, 252291.78537754147], [159210.68840151755, 252291.78537754147]]",0.04430344519335964,15.318758457077575,0.5,-3.26654118997088,0.72948959250056,0.002100081565691726,1200.0,35.0
3693.732506600403,1.859685758641722,2.7813549913075173,9756.904779626178,6523.718447951255,3507.968170233261,23.75132471001727,1.949984371124194,0.0005943471331743977,0.0014053284099321045,1.1642296798608132,1.138463419205186,37.29988693218883,-7.699875805301072,-3.375980530497884,159358.9536348806,12.308545647644962,-15.684526178142846,1653511.1594843299,"[0.0017862413295944577, 0.0015323800538946924]","[-6.83752445457868, -9.614672310789977]","[[159358.9536348806, 399438.56995284924], [1653511.1594843299, 478538.66112364765], [1653511.1594843299, 252294.95393842604], [159358.9536348806, 252294.95393842604]]",0.04434847189567219,15.330748092920313,0.5,-3.2304300788597686,0.7301840369450044,0.0021085226311436606,1200.0,35.0
3694.232506600403,1.8608478365183745,2.7818095491079373,9766.66297070481,6533.255903470545,3510.9028128243917,23.750497334752662,1.9499693895025785,0.0005945977822753234,0.0014058372047371455,1.1637409436509978,1.1381841748508577,37.30213533088221,-7.666041952404576,-3.3398104840736664,159506.68553732565,12.322402631243051,-15.662213115316717,1654355.8140041728,"[0.0017926817669478836, 0.001537280413722259]","[-6.806076980691278, -9.586667479102207]","[[159506.68553732565, 399464.7331278753], [1654355.8140041728, 478551.1041548691], [1654355.8140041728, 252298.12922096113], [159506.68553732565, 252298.12922096113]]",0.04439327240879531,15.342760694506289,0.5,-3.194318967748657,0.7308784813894489,0.0021169940768989057,1200.0,35.0
3694.732506600403,1.8620254711256325,2.782268455195919,9776.430470439618,6542.849062120949,3513.8343505933153,23.749662106227465,1.9499543459595268,0.0005948494453439637,0.0014063476480333137,1.163250788563163,1.1379030792209952,37.30439089247409,-7.632272572463648,-3.303646888383696,159654.269603717,12.336291621615032,-15.639938509998728,1655200.225779544,"[0.0017991422435251702, 0.0015421929879054794]","[-6.774642982870788, -9.558687232563901]","[[159654.269603717, 399490.89934982505], [1655200.225779544, 478563.6342830144], [1655200.225779544, 252301.31393729697], [159654.269603717, 252301.31393729697]]",0.04443800196821632,15.354799856158195,0.5,-3.1582078566375467,0.7315729258338933,0.002125496001236399,1200.0,35.0
3695.232506600403,1.8632134939223193,2.782732068921097,9786.209006551318,6552.4801611317325,3516.7629380666763,23.748819209071694,1.9499392402088778,0.0005951021269401723,0.0014068597443718269,1.1627592039495762,1.1376201642565205,37.30665346236884,-7.598562440855059,-3.2674890672649894,159801.71408815475,12.350211975148284,-15.617701042413273,1656044.41357784,"[0.0018056228498279953, 0.0015471180000541833]","[-6.743222120672242, -9.530729602052936]","[[159801.71408815475, 399517.06895269017], [1656044.41357784, 478576.2494485285], [1656044.41357784, 252304.50860905004], [159801.71408815475, 252304.50860905004]]",0.04448266369586006,15.36686729176926,0.5,-3.1220967455264352,0.7322673702783378,0.002134028502722662,1200.0,35.0
3695.732506600403,1.86444624405244,2.78318202584731,9796.020085421249,6562.327826677303,3519.7195132930465,23.74796925321474,1.9499240723279014,0.000595355825485073,0.001407373489287831,1.1622661847858204,1.1373352818158513,37.30892298115458,-7.56484365306896,-3.231331975867022,159950.67816439542,12.363918700388524,-15.595250676255546,1656892.0913480471,"[0.0018121323039164412, 0.0015520697035562483]","[-6.711733766662051, -9.502658903304773]","[[159950.67816439542, 399543.20174508746], [1656892.0913480471, 478588.44002288557], [1656892.0913480471, 252307.71508991317], [159950.67816439542, 252307.71508991317]]",0.044527913255486384,15.378964368637256,0.5,-3.085985634415324,0.7329618147227822,0.002142591680212684,1200.0,35.0
3696.232506600403,1.8649437695839524,2.7836187831285697,9805.853396593247,6569.637088336013,3522.6998237065477,23.74711052133915,1.9499088414941599,0.0005956105545313514,0.0014078889030768047,1.1617717316671143,1.1370488170006317,37.31119948607568,-7.531296250342372,-3.195175928664412,160100.46570624685,12.377516753838222,-15.572692682502634,1657741.9199655312,"[0.0018186476528638494, 0.0015570104441978009]","[-6.680392089389307, -9.474834421948241]","[[160100.46570624685, 399569.3161258515], [1657741.9199655312, 478600.429473034], [1657741.9199655312, 252310.93194319995], [160100.46570624685, 252310.93194319995]]",0.04457358215657901,15.391087038968802,0.5,-3.0498745233042133,0.7336562591672267,0.0021511856328506403,1200.0,35.0
3696.732506600403,1.864953921535791,2.7840695418074892,9815.72363488406,6575.220916968882,3525.6747317135764,23.746245092154062,1.9498935470610725,0.0005958663244880006,0.0014084060076420164,1.1612758227230757,1.1367610929832004,37.31348300214938,-7.4978701413621325,-3.1590325267969774,160249.6894435753,12.391203472272366,-15.550235999069344,1658595.8488226032,"[0.0018251677157351137, 0.0015619365657465174]","[-6.649207641157694, -9.447289989716877]","[[160249.6894435753, 399595.4395355302], [1658595.8488226032, 478612.7753555514], [1658595.8488226032, 252314.15929689803], [160249.6894435753, 252314.15929689803]]",0.044619002844439766,15.403249348993683,0.5,-3.013763412193102,0.7343507036116711,0.0021598104600706975,1200.0,35.0
3697.232506600403,1.8650579106633982,2.7845113904289636,9825.64408993177,6581.18882195243,3528.678002074215,23.74537503906802,1.949878189262627,0.0005961231309793965,0.0014089247988850776,1.1607784417102953,1.136471763771945,37.3157735367044,-7.464373642083099,-3.1228867403640947,160400.4282150902,12.404681170255571,-15.527567910619666,1659454.712499972,"[0.0018317165691894418, 0.0015668886180262348]","[-6.617957400026563, -9.419639806591483]","[[160400.4282150902, 399621.52892750007], [1659454.712499972, 478624.7450179635], [1659454.712499972, 252317.3978722946], [160400.4282150902, 252317.3978722946]]",0.0446649918407583,15.415459171270449,0.5,-2.9776523010819913,0.7350451480561155,0.0021684662615978154,1200.0,35.0
3697.732506600403,1.8651163041548153,2.784976623826659,9835.58523989707,6586.953095006755,3531.6580957087594,23.744498247098836,1.9498627675224842,0.0005963809834329721,0.0014094452879383115,1.1602795892383446,1.1361809241337677,37.31807112507215,-7.430948382801399,-3.086752459758543,160549.9296215669,12.418349881026131,-15.505102340784674,1660312.454929052,"[0.001838279425665797, 0.0015718429647607064]","[-6.5867787925902945, -9.392108162288986]","[[160549.9296215669, 399647.64628906455], [1660312.454929052, 478637.176572645], [1660312.454929052, 252320.64355297538], [160549.9296215669, 252320.64355297538]]",0.04471045824718474,15.42770959757987,0.5,-2.94154118997088,0.73573959250056,0.0021771531374485315,1200.0,35.0
3698.232506600403,1.8652629678156964,2.7854096014530065,9845.569391082003,6593.133007319689,3534.693563900286,23.743615999862875,1.9498472821591988,0.0005966398761929833,0.0014099674631059464,1.159779249074099,1.1358881485385166,37.320375712968826,-7.397427586049558,-3.0506116404945374,160702.37874436026,12.431599012065476,-15.482210652560013,1661179.1233225577,"[0.0018448784859488362, 0.0015768356118524877]","[-6.555467606255527, -9.364355122543111]","[[160702.37874436026, 399673.69487462926], [1661179.1233225577, 478648.8175887213], [1661179.1233225577, 252323.9036803004], [160702.37874436026, 252323.9036803004]]",0.044757050605627846,15.440003004697205,0.5,-2.9054300788597685,0.7364340369450044,0.00218587118793177,1200.0,35.0
3698.732506600403,1.8653726184250652,2.785880219486318,9855.572603625895,6599.104708490953,3537.687131948243,23.742726353791927,1.9498317323648349,0.0005968998226226079,0.0014104913397811679,1.1592774274463817,1.1355939013741143,37.322687317456655,-7.364021884647036,-3.0144843235455596,160852.56493357877,12.445191036173412,-15.459675359718972,1662044.3875337115,"[0.00185148724859318, 0.0015818239257371363]","[-6.524268677568881, -9.336783500206057]","[[160852.56493357877, 399699.79714046716], [1662044.3875337115, 478661.28980976], [1662044.3875337115, 252327.16987339803], [160852.56493357877, 252327.16987339803]]",0.04480268815034706,15.45232913186705,0.5,-2.869318967748658,0.7371284813894489,0.0021946205136495612,1200.0,35.0
3699.232506600403,1.8655316651183642,2.7863246490370805,9865.610394667076,6605.335309125847,3540.7253774525193,23.741830764844966,1.9498161182830163,0.0005971608200358894,0.001411016909843132,1.1587741081301375,1.1352977195924583,37.32500591494892,-7.330547757556881,-2.9783529742418864,161005.17052273775,12.458440905624741,-15.436793879866627,1662914.1126620842,"[0.0018581292101638059, 0.001586844960861737]","[-6.4929665538657515, -9.309044808402483]","[[161005.17052273775, 399725.84270702204], [1662914.1126620842, 478673.0421915638], [1662914.1126620842, 252330.4479533266], [161005.17052273775, 252330.4479533266]]",0.04484928408569844,15.464694855931217,0.5,-2.8332078566375465,0.7378229258338933,0.0022034012154979444,1200.0,35.0
3699.732506600403,1.8656433723396528,2.786820047711928,9875.633552391897,6611.266593909463,3543.692589875016,23.74092741082484,1.9498004386805226,0.0005974228889658148,0.0014115441989446906,1.1582693029682953,1.135000249549144,37.32733134351611,-7.297251206769166,-2.9422373827129036,161154.00655422706,12.472256544505967,-15.41449392721887,1663775.2052159829,"[0.001864771574795972, 0.001591845556327276]","[-6.4618623454426745, -9.281638478040472]","[[161154.00655422706, 399751.980201736], [1663775.2052159829, 478685.97682369], [1663775.2052159829, 252333.7293167562], [161154.00655422706, 252333.7293167562]]",0.044894376840528605,15.477092080861205,0.5,-2.797096745526435,0.7385173702783377,0.0022122133946677084,1200.0,35.0
3700.232506600403,1.8659062061390588,2.7872542737911044,9885.703363914368,6617.909041247394,3546.7533252602234,23.740019593130786,1.9497846973766484,0.0005976859624618992,0.0014120731817373953,1.1577629732969386,1.1347006096531194,37.32966338794631,-7.263746815197358,-2.906104275178734,161307.8593612981,12.485354956908225,-15.391459232086959,1664647.4478779114,"[0.0018714636362947405, 0.001596906393394234]","[-6.430505657316515, -9.253808309484226]","[[161307.8593612981, 399778.00301397196], [1664647.4478779114, 478697.4357707193], [1664647.4478779114, 252337.0299347434], [161307.8593612981, 252337.0299347434]]",0.04494144472873175,15.48953240780644,0.5,-2.7609856344153245,0.7392118147227822,0.002221057152645221,1200.0,35.0
3700.732506600403,1.866105762318174,2.7877072294197522,9895.837286051656,6624.325104005913,3549.8122548942943,23.73910435927712,1.9497688964769158,0.000597950002903216,0.0014126038619212806,1.1572551477976496,1.1343991636116102,37.33200242578238,-7.230279678311272,-2.869980634044623,161461.56846851727,12.49848256046414,-15.368463194508763,1665524.7838482398,"[0.00187817669601907, 0.001601981755516465]","[-6.399159976387017, -9.225983636730986]","[[161461.56846851727, 399804.0263191681], [1665524.7838482398, 478709.1260300746], [1665524.7838482398, 252340.33901760314], [161461.56846851727, 252340.33901760314]]",0.04498837550297941,15.501999578939847,0.5,-2.724874523304213,0.7399062591672266,0.0022299325912131527,1200.0,35.0
3701.232506600403,1.8663027687152036,2.788186556297585,9905.979766477854,6630.674487421643,3552.839656336318,23.738181649605902,1.9497530350420482,0.0005982150260181759,0.0014131362533486565,1.156745815868986,1.1340961162689802,37.33434842506023,-7.196896893080958,-2.8338655059723123,161613.61098935496,12.511867813158915,-15.345733319131227,1666398.7279052448,"[0.0018849018451710846, 0.0016070552423416984]","[-6.367906718875693, -9.198317835244078]","[[161613.61098935496, 399830.09146998456], [1666398.7279052448, 478721.3738810113], [1666398.7279052448, 252343.6538738397], [161613.61098935496, 252343.6538738397]]",0.04503462927406706,15.514495233431493,0.5,-2.6887634121931017,0.7406007036116711,0.002238839812451418,1200.0,35.0
3701.732506600403,1.8665876755179638,2.78863730281022,9916.15856900565,6637.428020752345,3555.9154856792406,23.73725245777043,1.9497371130011485,0.0005984810329609684,0.0014136703459915248,1.1562349613060015,1.1337909821304302,37.33670124583364,-7.1634357498795795,-2.7977423109971937,161768.26745451117,12.524887497590498,-15.322629808587692,1667278.1014300254,"[0.001891662296782965, 0.0016121648856890105]","[-6.336535521298258, -9.17045690909463]","[[161768.26745451117, 399856.0982581589], [1667278.1014300254, 478732.86776590545], [1667278.1014300254, 252346.9816755079], [161768.26745451117, 252346.9816755079]]",0.04508191078147554,15.527025299776177,0.5,-2.652652301081991,0.7412951480561155,0.002247778918737866,1200.0,35.0
3702.232506600403,1.8668529720641873,2.7891041909185335,9926.369952796764,6644.095013920746,3558.98140525461,23.736315009656966,1.9497211313817442,0.0005987480104011608,0.0014142051957554884,1.155722584736907,1.1334840089999814,37.33906098785877,-7.130031393854911,-2.7616257676188525,161922.37738331142,12.537999341582747,-15.2996251092016,1668159.3247023192,"[0.00189844206577269, 0.0016172855046211044]","[-6.305192286447547, -9.142635649012586]","[[161922.37738331142, 399882.118611195], [1668159.3247023192, 478744.65406811255], [1668159.3247023192, 252350.31823397576], [161922.37738331142, 252350.31823397576]]",0.045128924458672455,15.539582073311877,0.5,-2.6165411899708797,0.74198959250056,0.0022567500127491577,1200.0,35.0
3702.732506600403,1.867102671175714,2.789589069450152,9936.584245574519,6650.665214619426,3562.024369249873,23.735374147589997,1.9497050935619904,0.0005990159117218654,0.0014147383970284889,1.1552093821221374,1.1331759976244462,37.34142759948179,-7.096706528935298,-2.725515773438815,162075.28969988355,12.551300317036464,-15.276816090475279,1669037.3406506956,"[0.0019052365762507505, 0.0016224083337188291]","[-6.273918526822168, -9.114935317891057]","[[162075.28969988355, 399908.1699172018], [1669037.3406506956, 478756.8311834257], [1669037.3406506956, 252353.66194278697], [162075.28969988355, 252353.66194278697]]",0.045175457795321186,15.552168429463364,0.5,-2.5804300788597683,0.7426840369450045,0.002265753197461543,1200.0,35.0
3703.232506600403,1.867462213077981,2.7900325363351484,9946.845641654263,6657.756901827543,3565.136073545564,23.734445430505474,1.9496890026434308,0.000599284691268134,0.0014152699921628179,1.1546971143493534,1.1328682826810543,37.3438009750102,-7.0632585732656334,-2.6893928850680595,162231.8994714043,12.564080086661079,-15.253472971729138,1669923.4082464762,"[0.001912072870766726, 0.0016275778571983224]","[-6.242470580255774, -9.086944504259721]","[[162231.8994714043, 399934.1381625902], [1669923.4082464762, 478767.9391986256], [1669923.4082464762, 252357.02048339642], [162231.8994714043, 252357.02048339642]]",0.04522344510466924,15.564788670834236,0.5,-2.5443189677486577,0.7433784813894488,0.0022747885761516934,1200.0,35.0
3703.732506600403,1.8677446894091754,2.790520880711326,9957.124642627732,6664.478593083511,3568.1957126547577,23.733525248999317,1.949672860341892,0.0005995543265814547,0.0014158000659848522,1.1541857586614686,1.1325613581643268,37.34618131555641,-7.029964411875139,-2.653284470431572,162385.68480154194,12.577283505066134,-15.230567975497706,1670808.2419735696,"[0.0019189164174441943, 0.0016327384499154685]","[-6.211160338754735, -9.059177502254046]","[[162385.68480154194, 399960.1740235761], [1670808.2419735696, 478780.0781441246], [1670808.2419735696, 252360.3849999631], [162385.68480154194, 252360.3849999631]]",0.04527023665491267,15.577431964075625,0.5,-2.5082078566375463,0.7440729258338934,0.002283856252397518,1200.0,35.0
3704.232506600403,1.8681033227754158,2.7909882986843693,9967.419233380242,6671.532445388786,3571.286643544416,23.73261634937848,1.9496566665917947,0.0005998248184390716,0.0014163285901530886,1.1536752530761014,1.1322549350218436,37.348568489040304,-6.996596080890207,-2.6171694540196313,162541.17072746422,12.59025746482456,-15.207426918844192,1671696.3799115377,"[0.0019257925462990437, 0.0016379298008177253]","[-6.17976054916166, -9.031268952388947]","[[162541.17072746422, 399986.1747339289], [1671696.3799115377, 478791.74222186016], [1671696.3799115377, 252363.7620165545], [162541.17072746422, 252363.7620165545]]",0.0453176946424673,15.590108480254258,0.5,-2.4720967455264358,0.7447673702783377,0.0022929563300789976,1200.0,35.0
3704.732506600403,1.8684928238621301,2.791442079679977,9977.774344681608,6678.770051102266,3574.415681884936,23.731717906424485,1.9496404214112337,0.0006000961664940737,0.0014168555365719204,1.1531656197122995,1.131948895139875,37.350962593104725,-6.963178862599913,-2.581041136884892,162698.49066764914,12.6029893685199,-15.184030505404792,1672592.0409640688,"[0.0019327016720052767, 0.0016431541226770582]","[-6.148268727626476, -9.003199530585459]","[[162698.49066764914, 400012.1423909963], [1672592.0409640688, 478803.0086456597], [1672592.0409640688, 252367.15083359502], [162698.49066764914, 252367.15083359502]]",0.045365863478793456,15.602813345532908,0.5,-2.4359856344153243,0.7454618147227823,0.002302088913378939,1200.0,35.0
3705.232506600403,1.868871203252388,2.7919071312549786,9988.172517732943,6685.970239675289,3577.5446847485937,23.73082930590608,1.949624124363123,0.0006003683779040372,0.0014173809144313106,1.1526568862816051,1.1316434473039771,37.3533638040023,-6.929798959593441,-2.544905120116141,162855.57981046857,12.61578092981648,-15.160686049932622,1673490.6556697248,"[0.001939632186915987, 0.0016483919721226187]","[-6.116789639655107, -8.975148624031736]","[[162855.57981046857, 400038.12721085374], [1673490.6556697248, 478814.4990806161], [1673490.6556697248, 252370.54783643637], [162855.57981046857, 252370.54783643637]]",0.04541393059664129,15.61554202617101,0.5,-2.399874523304213,0.7461562591672266,0.00231125410678391,1200.0,35.0
3705.732506600403,1.8692576399010121,2.7923825088350123,9998.59136885588,6693.18878962598,3580.666809515045,23.729950675152867,1.9496077749459984,0.000600641460905608,0.0014179047348949114,1.152149046862438,1.1313386161769068,37.355772075012055,-6.89645556967155,-2.5087720864812013,163012.30988086844,12.628640398608525,-15.137412485089726,1674389.504999371,"[0.0019465834391148777, 0.0016536416359752217]","[-6.085329617181459, -8.947132261409868]","[[163012.30988086844, 400064.12367477815], [1674389.504999371, 478826.17199953634], [1674389.504999371, 252373.95304601814], [163012.30988086844, 252373.95304601814]]",0.04546182946831123,15.628296839918047,0.5,-2.3637634121931024,0.7468507036116712,0.002320452015084958,1200.0,35.0
3706.232506600403,1.8706421972984675,2.792862021609469,10009.02852627816,6703.987153805099,3583.789119847089,23.729082345306345,1.949591375521219,0.0006009153810432183,0.0014184270000425516,1.1516421011388642,1.131034440876062,37.35818729922585,-6.863115169517984,-2.472640531319371,163169.06778736922,12.641511739721636,-15.114152271041007,1675288.732461583,"[0.001953558380894027, 0.001658907794600309]","[-6.053862938209556, -8.91910799839072]","[[163169.06778736922, 400090.122757948], [1675288.732461583, 478837.8919710544], [1675288.732461583, 252377.36761515055], [163169.06778736922, 252377.36761515055]]",0.045509722442405635,15.641080106449055,0.5,-2.327652301081991,0.7475451480561155,0.002329682743378522,1200.0,35.0
3706.732506600403,1.8733972555096334,2.793350928704435,10019.47627311574,6719.692523704753,3586.902086005644,23.72822377366266,1.9495749289571995,0.0006011900960823894,0.0014189477263430318,1.1511360431935833,1.1307310607026606,37.360609409987546,-6.82980633070059,-2.4365109304260955,163325.35101431736,12.654468937277159,-15.090979867703254,1676186.6532413044,"[0.001960552239744814, 0.001664182813961352]","[-6.022432544680286, -8.8911455911707]","[[163325.35101431736, 400116.13739109033], [1676186.6532413044, 478849.79453613324], [1676186.6532413044, 252380.79092635243], [163325.35101431736, 252380.79092635243]]",0.0455574174510637,15.653892571136566,0.5,-2.2915411899708795,0.74823959250056,0.002338946397067196,1200.0,35.0
3707.232506600403,1.8764143615818079,2.793809346999705,10029.965144336193,6736.454892030744,3590.067860252331,23.72737691148351,1.949558436351859,0.0006014655869689146,0.001419466870365105,1.1506308671125247,1.1304282637622542,37.36303836472541,-6.7963678014947515,-2.40037255723189,163484.47941769456,12.66703084314247,-15.06740340037436,1677091.0133182053,"[0.001967585283065126, 0.0016694997146821384]","[-5.990859688198107, -8.862945782650256]","[[163484.47941769456, 400142.08848469896], [1677091.0133182053, 478860.9008440281], [1677091.0133182053, 252384.22821542624], [163484.47941769456, 252384.22821542624]]",0.04560622489913447,15.66673633295197,0.5,-2.255430078859769,0.7489340369450044,0.0023482430818605998,1200.0,35.0
3707.732506600403,1.8793864272539877,2.794286158498226,10040.498887325015,6753.058298738797,3593.225001952279,23.726539865436244,1.949541897887565,0.0006017418498287228,0.0014199844441503775,1.1501266061864166,1.1301262588799954,37.36547434864161,-6.762957472803459,-2.3642397659168637,163643.11991913867,12.67967729707334,-15.043917062990204,1677998.115031631,"[0.001974639013216656, 0.00167482911550697]","[-5.959309068533327, -8.83477586774605]","[[163643.11991913867, 400168.05248446943], [1677998.115031631, 478872.3016610775], [1677998.115031631, 252387.67398309376], [163643.11991913867, 252387.67398309376]]",0.04565477772222028,15.679603316721055,0.5,-2.2193189677486576,0.7496284813894489,0.0023575729037762397,1200.0,35.0
3708.232506600403,1.8822759063778718,2.7947762651306913,10051.046755647807,6769.35874190582,3596.369012092563,23.725712210825343,1.9495253134991928,0.0006020188851820011,0.0014205004637872604,1.149623254492351,1.1298249743170996,37.3679173610297,-6.72958572905709,-2.3281111976770603,163801.0763875756,12.692438466268925,-15.020549663945985,1678904.0127544706,"[0.0019817122574066937, 0.0016801677936335306]","[-5.927791469649312, -8.80666552353871]","[[163801.0763875756, 400194.03570336796], [1678904.0127544706, 478883.96104621916], [1678904.0127544706, 252391.12779440198], [163801.0763875756, 252391.12779440198]]",0.04570304262487504,15.692496611788183,0.5,-2.183207856637546,0.7503229258338934,0.0023669359691402903,1200.0,35.0
3708.732506600403,1.885028127668876,2.795288206821759,10061.598786972718,6785.131020291965,3599.4852918628917,23.72488850423187,1.9495086817856617,0.000602296716659678,0.0014210149613465397,1.1491208117094243,1.1295236883522435,37.37036753541565,-6.696421349159709,-2.2919878837180363,163957.57084795128,12.705428020829231,-14.997415904547267,1679806.7157351382,"[0.001988799182434611, 0.0016855064286613094]","[-5.89635848712408, -8.77869861593981]","[[163957.57084795128, 400220.0578611881], [1679806.7157351382, 478896.1032934374], [1679806.7157351382, 252394.58945901965], [163957.57084795128, 252394.58945901965]]",0.045750714491141195,15.705419342131485,0.5,-2.1470967455264356,0.7510173702783378,0.0023763323845884276,1200.0,35.0
3709.232506600403,1.8877082758041392,2.7957933734510427,10072.146191448759,6800.672002894676,3602.6075056526824,23.724073723736392,1.9494920024362736,0.0006025753494516841,0.0014215279330116496,1.1486192439288088,1.1292228527457269,37.37282443874739,-6.663270210358574,-2.2558616485820266,164114.43033566224,12.718383842724677,-14.974245491306704,1680708.22367686,"[0.0019959123072800654, 0.0016908644673601441]","[-5.864900537538053, -8.750700057766299]","[[164114.43033566224, 400246.0773673819], [1680708.22367686, 478908.13246628986], [1680708.22367686, 252398.06230991354], [164114.43033566224, 252398.06230991354]]",0.04579854290766802,15.718376379681251,0.5,-2.110985634415324,0.7517118147227823,0.0023857622570667677,1200.0,35.0
3709.732506600403,1.887722237632253,2.7962655356468025,10082.74075012956,6806.726216685236,3605.7880131892866,23.723269012809133,1.9494752758458629,0.0006028547772558266,0.00142203933149012,1.1481185676352765,1.128922262887071,37.37528818897357,-6.630025449211061,-2.219727222741483,164274.4114767084,12.73090455805459,-14.950631780796073,1681618.2475151317,"[0.0020030668033701707, 0.0016962679709513213]","[-5.83328585544742, -8.72243649363602]","[[164274.4114767084, 400272.0256787391], [1681618.2475151317, 478919.32691331586], [1681618.2475151317, 252401.55051940453], [164274.4114767084, 252401.55051940453]]",0.045847574634945355,15.731366386659854,0.5,-2.0748745233042136,0.7524062591672267,0.0023952256938325894,1200.0,35.0
3710.232506600403,1.8852876834453067,2.7967483142759457,10093.392574368576,6803.954652444951,3608.9742229742506,23.722472776916113,1.9494585015930688,0.0006031350070930459,0.0014225491581944575,1.147618816094945,1.128622123532495,37.377759044602385,-6.596827422315438,-2.1835969694209325,164434.66564511028,12.743398807278481,-14.926995776699414,1682533.2289604195,"[0.0020102461117013507, 0.0017016906322017394]","[-5.801660488397516, -8.69414523687874]","[[164434.66564511028, 400297.9679217094], [1682533.2289604195, 478930.6023521621], [1682533.2289604195, 252405.04822682624], [164434.66564511028, 252405.04822682624]]",0.045896646463832236,15.744380065104064,0.5,-2.038763412193102,0.7531007036116711,0.0024047228024553016,1200.0,35.0
3710.732506600403,1.8827591472409926,2.7972332318117488,10104.085394571186,6800.848418639581,3612.1712267899948,23.721685847620318,1.949441679407697,0.0006034160434379938,0.001423057409208013,1.1471199889816504,1.1283224959210945,37.38023706960092,-6.5636426308609845,-2.14746880892676,164595.4981931446,12.755823745232817,-14.903292554159577,1683451.2707485352,"[0.0020174523562662048, 0.0017071346598396464]","[-5.770006660282233, -8.665807417519956]","[[164595.4981931446, 400323.8977637447], [1683451.2707485352, 478941.80019712844], [1683451.2707485352, 252408.5551329689], [164595.4981931446, 252408.5551329689]]",0.045945911999505956,15.757418085961866,0.5,-2.0026523010819908,0.7537951480561156,0.002414253690817158,1200.0,35.0
3711.232506600403,1.8800895819962486,2.7977291230940926,10114.801960516399,6797.203357875811,3615.3614290328924,23.72090813522189,1.9494248087491939,0.0006036978951879597,0.0014235640955232742,1.1466220971598222,1.128023500783239,37.38272215857984,-6.53050662350567,-2.111345737141619,164755.9744834652,12.768314126900862,-14.87965986404248,1684369.7508834691,"[0.002024680212997341, 0.0017125913389721332]","[-5.738371388540443, -8.63750133818187]","[[164755.9744834652, 400349.8374234773], [1684369.7508834691, 478953.1812905592], [1684369.7508834691, 252412.07032897617], [164755.9744834652, 252412.07032897617]]",0.04599500798778311,15.770480086121552,0.5,-1.9665411899708793,0.75448959250056,0.0024238184671142443,1200.0,35.0
3711.732506600403,1.8803810677535737,2.798220572595369,10125.546623605704,6804.28353581314,3618.566285578477,23.72014140164878,1.9494078896860219,0.0006039805610243293,0.001424069207094386,1.146125129110782,1.1277252222204528,37.38521427853675,-6.497333192895903,-2.0752241151145085,164917.25173931164,12.780703214695563,-14.855927329810072,1685290.5524909743,"[0.0020319372228621985, 0.0017180726817885182]","[-5.706689893291267, -8.60912050668811]","[[164917.25173931164, 400375.7593478423], [1685290.5524909743, 478964.38602976606], [1685290.5524909743, 252415.59608542375], [164917.25173931164, 252415.59608542375]]",0.0460444015674699,15.783568488109935,0.5,-1.930430078859768,0.7551840369450045,0.0024334172398572124,1200.0,35.0
3712.232506600403,1.880849458846538,2.7987023848592125,10136.333721452425,6812.056150672399,3621.7976503287,23.719386927043626,1.9493909229360935,0.000604264028405895,0.0014245727271572795,1.1456291012903934,1.1274278149108667,37.38771342605992,-6.464080052924819,-2.03910246284579,165079.94773174424,12.792901924109799,-14.832004386955589,1686216.3944781614,"[0.002039225909704304, 0.0017235834007858746]","[-5.67494132639299, -8.580623904056589]","[[165079.94773174424, 400401.64847658534], [1686216.3944781614, 478975.2695186749], [1686216.3944781614, 252419.13344776488], [165079.94773174424, 252419.13344776488]]",0.04609432023488661,15.796681839613445,0.5,-1.8943189677486583,0.7558784813894489,0.0024430501178722536,1200.0,35.0
3712.732506600403,1.8813014364878586,2.7991906982534953,10147.16295400417,6819.782679885015,3625.0345359947464,23.71864425594169,1.9493739090341005,0.0006045482876106626,0.0014250746573420286,1.145134030146142,1.127131380303663,37.390219670717386,-6.430795281148737,-2.002984848735423,165242.92780513223,12.805073283397519,-14.808058132132942,1687145.6649468252,"[0.002046539951438707, 0.0017291130684390524]","[-5.643181255662249, -8.552104947555403]","[[165242.92780513223, 400427.53141025145], [1687145.6649468252, 478986.1898211307], [1687145.6649468252, 252422.68015880682], [165242.92780513223, 252422.68015880682]]",0.04614430298739331,15.809817087221136,0.5,-1.8582078566375468,0.7565729258338934,0.0024527172103018537,1200.0,35.0
3713.232506600403,1.8816760870237934,2.799711100324217,10157.991343004693,6827.150629975056,3628.2284060767406,23.717911715810203,1.9493568476801413,0.0006048333427477578,0.0014255750377001278,1.1446399097482225,1.126835999239706,37.39273300288539,-6.3975924580656285,-1.9668797201732673,165403.62061993234,12.817586274754149,-14.784465994927416,1688070.50910017,"[0.0020538655039787036, 0.0017346382477751755]","[-5.611529394248031, -8.523771169393328]","[[165403.62061993234, 400453.4689641732], [1688070.50910017, 478997.8418445789], [1688070.50910017, 252426.23282464163], [165403.62061993234, 252426.23282464163]]",0.04619335890046768,15.822975021526277,0.5,-1.8220967455264354,0.7572673702783378,0.0024624186266057196,1200.0,35.0
3713.732506600403,1.8820668713099529,2.8002246682945793,10168.820855032829,6834.5947624262935,3631.4303527744955,23.717189902164407,1.9493397390418552,0.0006051191905524671,0.0014260738678985535,1.1441467229870623,1.1265413766164234,37.39525316011225,-6.364374366417994,-1.9307744838790768,165564.80324481503,12.83004544139311,-14.760819925272187,1688993.7719303719,"[0.0020612170483198583, 0.0017401819410344005]","[-5.579861427186016, -8.495419319151175]","[[165564.80324481503, 400479.3983186854], [1688993.7719303719, 479009.3257655174], [1688993.7719303719, 252429.79581488261], [165564.80324481503, 252429.79581488261]]",0.04624262966794568,15.83616383146412,0.5,-1.785985634415324,0.7579618147227822,0.0024721544765616255,1200.0,35.0
