t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3714.232506600403,1.8825420933502144,2.800710559660768,10179.699202257629,6842.44652836056,3634.684479316788,23.716478736460992,1.9493225880076073,0.0006054057529879189,0.001426571109392642,1.1436544639436876,1.126247256178634,37.397780092343055,-6.331057583767661,-1.8946608933438256,165728.78799470668,12.842120326529596,-14.736781219873421,1689924.4929317252,"[0.002068608550248348, 0.0017457684047457334]","[-5.548058607801073, -8.466836504255385]","[[165728.78799470668, 400505.2653927146], [1689924.4929317252, 479020.07291385444], [1689924.4929317252, 252433.37361359797], [165728.78799470668, 252433.37361359797]]",0.04629298082833816,15.849382116029961,0.5,-1.7498745233042126,0.7586562591672267,0.0024819248702662813,1200.0,35.0
3714.732506600403,1.8829932549809036,2.801200168163986,10190.628427215534,6850.2368415323335,3637.9508123101614,23.715776033667183,1.9493053966610268,0.0006056929968831171,0.0014270667582027032,1.1431631658327333,1.125953657488183,37.40031403589717,-6.297760932107488,-1.8585514178132598,165893.38915275596,12.854119413447052,-14.712670831260311,1690861.4664388944,"[0.002076027986175634, 0.0017513780049143207]","[-5.516225144840836, -8.438196763997453]","[[165893.38915275596, 400531.1174706107], [1690861.4664388944, 479030.81497603445], [1690861.4664388944, 252436.96207758624], [165893.38915275596, 252436.96207758624]]",0.04634350103143781,15.862621916284539,0.5,-1.713763412193103,0.7593507036116711,0.0024917299181361316,1200.0,35.0
3715.232506600403,1.8834076339913937,2.801699011797568,10201.592099581336,6857.894569799005,3641.2162964771874,23.715081953858107,1.949288164733945,0.0006059809263410234,0.0014275608192429639,1.1426728450837946,1.1256606901224298,37.402855080863844,-6.264503682749237,-1.8224479147526722,166057.92703958962,12.86614046321165,-14.688588377964322,1691801.6599445704,"[0.0020834722465347955, 0.001757004870301607]","[-5.48438836229064, -8.409552384565291]","[[166057.92703958962, 400556.97092748736], [1691801.6599445704, 479041.7096113283], [1691801.6599445704, 252440.55931760126], [166057.92703958962, 252440.55931760126]]",0.046393940497719575,15.875882997493095,0.5,-1.6776523010819915,0.7600451480561156,0.002501569730908406,1200.0,35.0
3715.732506600403,1.8838074901660309,2.8022100344489385,10212.577506258755,6865.484658067278,3644.4725344319463,23.714396386081454,1.9492708918573816,0.0006062695471762858,0.0014280533059580203,1.1421834901750894,1.1253684072867225,37.40540321203878,-6.231303205906523,-1.786349499727578,166221.97790938447,12.878246254674536,-14.664595754402114,1692742.0658001918,"[0.00209093799194095, 0.0017626434163077835]","[-5.452577287948595, -8.380952532206175]","[[166221.97790938447, 400582.8376613939], [1692742.0658001918, 479052.826935075], [1692742.0658001918, 252444.16463857854], [166221.97790938447, 252444.16463857854]]",0.04644415741820812,15.889167135808414,0.5,-1.64154118997088,0.76073959250056,0.0025114444196418046,1200.0,35.0
3716.232506600403,1.884171477931723,2.8027445521928223,10223.549442740072,6872.877604262794,3647.6922003974037,23.713719262042282,1.9492535772861594,0.0006065588713667135,0.0014285442523171714,1.1416950951788547,1.1250769677309367,37.407958129047074,-6.198200811968128,-1.7502590349400862,166384.11553265052,12.890642075646042,-14.640901110586128,1693676.5306348756,"[0.0020984175576441205, 0.001768280320885827]","[-5.420857338606533, -8.352513420737777]","[[166384.11553265052, 400608.75282153627], [1693676.5306348756, 479064.50249306613], [1693676.5306348756, 252447.77635013717], [166384.11553265052, 252447.77635013717]]",0.046493624949977164,15.90247704976441,0.5,-1.6054300788597686,0.7614340369450044,0.002521354095717463,1200.0,35.0
3716.732506600403,1.8845991851915853,2.803261576575665,10234.536929892502,6880.556605941116,3650.938968883004,23.713052041066703,1.9492362211212326,0.0006068488972096984,0.0014290336421991106,1.141207637409093,1.1247861321775234,37.41051963837185,-6.165059600027741,-1.714163378108367,166547.74518867084,12.902843320678528,-14.617006698786895,1694613.0335519088,"[0.0021059294967761353, 0.0017739464891620273]","[-5.389071624729359, -8.32396581604136]","[[166547.74518867084, 400634.63769296603], [1694613.0335519088, 479075.76040185255], [1694613.0335519088, 252451.40113995792], [166547.74518867084, 252451.40113995792]]",0.04654368579644759,15.915819189096023,0.5,-1.5693189677486572,0.7621284813894489,0.0025312988708397965,1200.0,35.0
3717.232506600403,1.885069631888925,2.803763329199429,10245.574624528159,6888.4635820757785,3654.2223510190584,23.71239513951456,1.9492188236956003,0.0006071396191807673,0.0014295214493731025,1.1407211332967697,1.1244958768228162,37.413087826644016,-6.131852088061391,-1.678063347874172,166713.34122451814,12.914780452883235,-14.592843800757407,1695555.4642666504,"[0.002113478124025372, 0.0017796494473009028]","[-5.357184846051232, -8.295245536565089]","[[166713.34122451814, 400660.4791510479], [1695555.4642666504, 479086.53786403936], [1695555.4642666504, 252455.03863010855], [166713.34122451814, 252455.03863010855]]",0.04659449181798201,15.929188853137425,0.5,-1.5332078566375458,0.7628229258338933,0.002541278857037435,1200.0,35.0
3717.732506600403,1.8854940353322756,2.804277437491527,10256.662662626664,6896.206493069665,3657.506395587385,23.71174695751622,1.9492013847171232,0.000607431041935661,0.0014300076809750533,1.1402356104359352,1.1242062646761997,37.41566311740314,-6.09868791962924,-1.6419699651689257,166878.9537619673,12.926727269504056,-14.568697234672982,1696501.4361000094,"[0.00212105107894499, 0.0017853691967235261]","[-5.325302375965472, -8.266526987705586]","[[166878.9537619673, 400686.3193259334], [1696501.4361000094, 479097.4467485533], [1696501.4361000094, 252458.68501551193], [166878.9537619673, 252458.68501551193]]",0.04664524686495292,15.942580727443072,0.5,-1.4970967455264361,0.7635173702783378,0.002551294166664063,1200.0,35.0
3718.232506600403,1.8859552473074426,2.8047778868299753,10267.787049186943,6904.142732505576,3660.8200233608636,23.71110977771906,1.9491839045498514,0.0006077231592970529,0.0014304923157139556,1.139751057311602,1.123917377359713,37.41824521187016,-6.065451288632636,-1.6058749702235673,167046.17449389686,12.938460201457417,-14.544335171680984,1697451.1496793611,"[0.0021286595836782526, 0.0017911227820474264]","[-5.293330598348454, -8.23766383496261]","[[167046.17449389686, 400712.1232695324], [1697451.1496793611, 479107.9421463575], [1697451.1496793611, 252462.34208324214], [167046.17449389686, 252462.34208324214]]",0.04669662331243348,15.955996071174003,0.5,-1.4609856344153247,0.7642118147227822,0.002561344912399308,1200.0,35.0
3718.732506600403,1.8867359543773599,2.8052976199581243,10278.938100965644,6913.220882496139,3664.116786695553,23.7104815541758,1.9491663827239203,0.0006080159787280162,0.0014309753735666814,1.139267501504781,1.1236292935217354,37.42083410270544,-6.032282242432919,-1.5697885478962235,167212.48263318645,12.950336396813327,-14.52012494470955,1698401.563822261,"[0.002136287544933208, 0.0017968849729864335]","[-5.26140558246764, -8.208874321113912]","[[167212.48263318645, 400737.9487676062], [1698401.563822261, 479118.81807911885], [1698401.563822261, 252466.0070429517], [167212.48263318645, 252466.0070429517]]",0.046747590564900326,15.969431257642025,0.5,-1.4248745233042133,0.7649062591672267,0.0025714312072496483,1200.0,35.0
3719.232506600403,1.887684327020739,2.8058023403649464,10290.120216428177,6922.974714314412,3667.44302276466,23.70986373048932,1.9491488247793707,0.0006083094085479673,0.0014314568359081062,1.1387849259140315,1.1233419516518752,37.42342968108403,-5.9990484249795255,-1.5336998201954657,167380.3947393405,12.962000470137582,-14.495700290333048,1699355.6140003118,"[0.0021439501839273243, 0.0018026795148279437]","[-5.229400443877506, -8.179954739238775]","[[167380.3947393405, 400763.7387652717], [1699355.6140003118, 479129.2814273309], [1699355.6140003118, 252469.68320804546], [167380.3947393405, 252469.68320804546]]",0.0467991785443254,15.982890659716567,0.5,-1.3887634121931018,0.7656007036116711,0.002581553164549238,1200.0,35.0
3719.732506600403,1.888647203396641,2.8063136611623603,10301.338231372205,6932.793689877706,3670.7722212011913,23.709254232611897,1.9491312380408434,0.0006086033213096346,0.0014319367083235393,1.1383033469438684,1.1230552512366816,37.426032052131575,-5.9658360663577925,-1.4976152026246154,167548.4522216043,12.973658437808979,-14.471273640433594,1700313.0948790808,"[0.002151638007650663, 0.0018084919379065052]","[-5.1973955296456475, -8.151030079206453]","[[167548.4522216043, 400789.5262512162], [1700313.0948790808, 479139.8316938073], [1700313.0948790808, 252473.3689486681], [167548.4522216043, 252473.3689486681]]",0.046850771039952624,15.996370474152384,0.5,-1.3526523010819904,0.7662951480561155,0.002591710897960938,1200.0,35.0
3720.232506600403,1.8896068782634052,2.806825359002704,10312.581985462764,6942.62141742569,3674.1088833282233,23.708654630237493,1.9491136230880128,0.0006088977065809803,0.0014324149877515911,1.137822764244196,1.1227693604610818,37.42864122217998,-5.932592357769307,-1.4615346977809054,167716.89422432854,12.98527559411474,-14.446810291895645,1701274.7251540879,"[0.0021593547996704484, 0.001814327316950262]","[-5.165360012304035, -8.122057653765866]","[[167716.89422432854, 400815.3049448148], [1701274.7251540879, 479150.4039844214], [1701274.7251540879, 252477.06506381152], [167716.89422432854, 252477.06506381152]]",0.04690246043437792,16.009871807953846,0.5,-1.3165411899708808,0.76698959250056,0.002601904521477059,1200.0,35.0
3720.732506600403,1.8905259972211519,2.8073806301532436,10323.814409055829,6952.188570789202,3677.383215574973,23.708061794843694,1.9490959793812372,0.0006091925726942743,0.0014328917298000036,1.1373431830466563,1.12248433829321,37.43125712256767,-5.899510080000003,-1.425468550490507,167882.0114402495,12.997379875353829,-14.422848425844336,1702229.7048057695,"[0.0021670771213666744, 0.0018201473251606686]","[-5.133489273439833, -8.093364940495897]","[[167882.0114402495, 400841.1636386921], [1702229.7048057695, 479161.9960293267], [1702229.7048057695, 252480.76510105908], [167882.0114402495, 252480.76510105908]]",0.04695281068047875,16.02339481307328,0.5,-1.2804300788597693,0.7676840369450044,0.0026121341494204004,1200.0,35.0
3721.232506600403,1.8915614445317477,2.807897861679421,10335.063681237983,6962.293127898,3680.7121164501755,23.707478688137847,1.9490783132402996,0.0006094878138816999,0.001433366898161998,1.136864563935096,1.1221998482361508,37.43387944906618,-5.866306205769448,-1.3893902098811282,168050.1207158714,13.009081039017417,-14.398471248898545,1703188.035908554,"[0.0021748414214595047, 0.0018260108099681536]","[-5.10148096708096, -8.064449988664617]","[[168050.1207158714, 400866.958717941], [1703188.035908554, 479172.6962861423], [1703188.035908554, 252484.47921059295], [168050.1207158714, 252484.47921059295]]",0.04700437325227181,16.03695055496926,0.5,-1.244318967748658,0.7683784813894489,0.0026223998964449735,1200.0,35.0
3721.732506600403,1.8926095401239864,2.808407735917667,10346.364624133545,6972.501942221732,3684.0678409372053,23.706903128452133,1.9490606298330329,0.0006097833431743026,0.0014338404774781228,1.1363869400530968,1.1219158614341609,37.43650832540561,-5.833071297560932,-1.3533115841023005,168219.66006681047,13.020594392298051,-14.373905976400351,1704152.263284163,"[0.002182639671234299, 0.001831906438329255]","[-5.069403085174855, -8.03541055544337]","[[168219.66006681047, 400892.7212676098], [1704152.263284163, 479183.1054259018], [1704152.263284163, 252488.2047444937], [168219.66006681047, 252488.2047444937]]",0.047056453746459385,16.050529621797182,0.5,-1.2082078566375465,0.7690729258338933,0.002632701877537124,1200.0,35.0
3722.232506600403,1.8936325621085706,2.8089373287740873,10357.698650548022,6982.596312230928,3687.4082395666915,23.706334087118314,1.949042931055882,0.0006100791282452137,0.0014343124843869124,1.1359103222104265,1.1216325849966962,37.43914389403756,-5.799896252202166,-1.3172408981501462,168388.3697033966,13.032239208196756,-14.349480106346903,1705117.3763697732,"[0.0021904594770905342, 0.0018378131638969496]","[-5.037358847547736, -8.006426226544392]","[[168388.3697033966, 400918.5036879703], [1705117.3763697732, 479193.86897320143], [1705117.3763697732, 252491.9376049162], [168388.3697033966, 252491.9376049162]]",0.04710815754266975,16.0641287356824,0.5,-1.172096745526435,0.7697673702783377,0.0026430402080162493,1200.0,35.0
3722.732506600403,1.894685085359938,2.8094715281597993,10369.045611266638,6992.801269622397,3690.745931160353,23.705772331147998,1.9490252220475885,0.0006103750818585421,0.001434782925036298,1.1354347044759592,1.1213501141579079,37.44178605498672,-5.766726878104504,-1.2811721949408366,168556.9654958682,13.043917604322132,-14.325089799262969,1706081.818515292,"[0.002198304938934168, 0.0018437368678109155]","[-5.005314965330039, -7.977447522633301]","[[168556.9654958682, 400944.29217765183], [1706081.818515292, 479204.70302292495], [1706081.818515292, 252495.67927583156], [168556.9654958682, 252495.67927583156]]",0.04715980776611617,16.07775181449015,0.5,-1.1359856344153236,0.7704618147227822,0.002653415003535805,1200.0,35.0
3723.232506600403,1.8958100936941482,2.8099770261426222,10380.44473024615,7003.385335021612,3694.1386472813406,23.705218426414337,1.9490075064014638,0.0006106711435632029,0.0014352517646989845,1.1349600753440363,1.121068181168093,37.44443475507802,-5.733450334708818,-1.2450952839350862,168728.527274151,13.055194671730192,-14.300289955665278,1707053.7487175453,"[0.0022061928258781277, 0.001849705565291282]","[-4.97313462778612, -7.948238645552818]","[[168728.527274151, 400970.01457668794], [1707053.7487175453, 479214.76558919443], [1707053.7487175453, 252499.43405396928], [168728.527274151, 252499.43405396928]]",0.047212606589940795,16.091400013450805,0.5,-1.099874523304214,0.7711562591672266,0.0026638263800842074,1200.0,35.0
3723.732506600403,1.8968982644943815,2.810516727192323,10391.866893731942,7013.7687083859255,3697.4933446182717,23.70466973703229,1.9489897866243777,0.0006109672702255466,0.0014357190363239708,1.1344864790856906,1.1207871129131575,37.44709014094656,-5.700277645090923,-1.2090302053636606,168898.03275948187,13.066776477866483,-14.275806683230144,1708024.613080481,"[0.0022140956567576883, 0.0018556746972298729]","[-4.941044178719086, -7.919176052870674]","[[168898.03275948187, 400995.7857152682], [1708024.613080481, 479225.5513339713], [1708024.613080481, 252503.19482803874], [168898.03275948187, 252503.19482803874]]",0.04726453307606841,16.10506518686781,0.5,-1.0637634121931026,0.7718507036116711,0.0026742744539857387,1200.0,35.0
3724.232506600403,1.8980296923831348,2.8110336717354505,10403.319535410079,7024.394469585759,3700.887556066652,23.704127982548346,1.9489720658319012,0.0006112634091419284,0.0014361847206995583,1.134013876304223,1.1205066864132216,37.449752089468916,-5.667038050762376,-1.1729438459084918,169069.35689861988,13.078136364649026,-14.251080210557518,1708999.2448931043,"[0.0022220350671027307, 0.0018616781866369308]","[-4.908867126282482, -7.88997497504704]","[[169069.35689861988, 401021.531824541], [1708999.2448931043, 479235.8834823865], [1708999.2448931043, 252506.9668525177], [169069.35689861988, 252506.9668525177]]",0.047317243928025644,16.11875533672321,0.5,-1.0276523010819911,0.7725451480561155,0.002684759341901403,1200.0,35.0
3724.732506600403,1.8991678425137628,2.811561184677376,10414.80205971242,7035.044183191626,3704.277223797109,23.703591792916598,1.9489543472853694,0.0006115595046169819,0.0014366488277128785,1.1335423056821057,1.120227047487481,37.45242063041252,-5.633828281695817,-1.1368572421579302,169240.36606766863,13.089561453411648,-14.226418695569578,1709975.740022982,"[0.0022299989264193652, 0.001867697312549444]","[-4.8767034560989595, -7.860793155069833]","[[169240.36606766863, 401047.29117190774], [1709975.740022982, 479246.42593013786], [1709975.740022982, 252510.74757045417], [169240.36606766863, 252510.74757045417]]",0.047369798083440426,16.132465574066124,0.5,-0.9915411899708797,0.77323959250056,0.002695281160829989,1200.0,35.0
3725.232506600403,1.9002946788693131,2.8121063923595857,10426.286099423685,7045.613938695678,3707.642828788986,23.703060695000662,1.9489366300713058,0.0006118555719149184,0.0014371113814132738,1.1330717389832463,1.1199482468711015,37.45509570631884,-5.600684275678209,-1.100777340124239,169410.08753437956,13.101184769021131,-14.20196210914537,1710951.1318658583,"[0.0022379814838221633, 0.0018737217003302687]","[-4.84460039963204, -7.831717642744706]","[[169410.08753437956, 401073.0833729857], [1710951.1318658583, 479257.42748706555], [1710951.1318658583, 252514.53628679228], [169410.08753437956, 252514.53628679228]]",0.04742180638337407,16.14619820623314,0.5,-0.9554300788597683,0.7739340369450045,0.0027058400281088192,1200.0,35.0
3725.732506600403,1.9014716153963038,2.8126371617840875,10437.792512681397,7056.426068718533,3711.0341335533617,23.702535846870408,1.948918920386446,0.0006121515054333066,0.0014375723673683439,1.132602181431385,1.1196701799802031,37.45777720623903,-5.567485054153937,-1.064693120267009,169581.20917387283,13.11262999645237,-14.177323116719379,1711930.0217568036,"[0.002245998797321167, 0.0018797775584824252]","[-4.8124281261603254, -7.80252989062135]","[[169581.20917387283, 401098.84733030497], [1711930.0217568036, 479268.0936068104], [1711930.0217568036, 252518.33658324278], [169581.20917387283, 252518.33658324278]]",0.04747434970047488,16.159957975521685,0.5,-0.9193189677486586,0.7746284813894488,0.002716436061414803,1200.0,35.0
3726.232506600403,1.9026818052808707,2.813151010386116,10449.351602412848,7067.445401078765,3714.465225590088,23.70201704547614,1.9489012192254807,0.0006124472888231723,0.0014380317617439617,1.1321336271008287,1.119392723180891,37.460465232001866,-5.534206870995341,-1.028604974321695,169754.4677752258,13.123791224545869,-14.152396198867564,1712915.6569635563,"[0.002254055286568238, 0.0018858728669277243]","[-4.78015208764935, -7.773164653965961]","[[169754.4677752258, 401124.5634938341], [1712915.6569635563, 479278.2565186465], [1712915.6569635563, 252522.14838866616], [169754.4677752258, 252522.14838866616]]",0.0475276993553051,16.17374088986685,0.5,-0.8832078566375472,0.7753229258338934,0.0027270693787653523,1200.0,35.0
3726.732506600403,1.9038591746392128,2.813705193937644,10460.92251591143,7078.255159786746,3717.8459699510586,23.701502031688925,1.948883525063325,0.0006127429474559601,0.0014384896083630523,1.1316661146510802,1.1191162237814167,37.46315985473825,-5.501066825120539,-0.9925294357834673,169925.01937312674,13.135348694044751,-14.127878129828218,1713897.7130375884,"[0.002262122311612193, 0.0018919605976259603]","[-4.748004481001715, -7.744013314903265]","[[169925.01937312674, 401150.34464786306], [1713897.7130375884, 479289.2939965128], [1713897.7130375884, 252525.96465717096], [169925.01937312674, 252525.96465717096]]",0.04757993293923532,16.18754142574953,0.5,-0.8470967455264358,0.7760173702783377,0.00273774009851921,1200.0,35.0
3727.232506600403,1.9045545113660498,2.8142081995688835,10472.515055576645,7087.420112521484,3721.300740002449,23.700992148505442,1.9488658422588436,0.0006130384066453863,0.0014389459093494558,1.131199604713536,1.1188404949498811,37.465860880848595,-5.467917049944001,-0.9564390096762736,170099.1665171633,13.146423976979804,-14.102862986656078,1714884.3795503753,"[0.0022702176809411964, 0.0018980682063209418]","[-4.715841856074226, -7.714848148763679]","[[170099.1665171633, 401176.0491202592], [1714884.3795503753, 479299.28580581374], [1714884.3795503753, 252529.7940231909], [170099.1665171633, 252529.7940231909]]",0.04763372458543489,16.201369274193805,0.5,-0.8109856344153243,0.7767118147227823,0.002748448339377469,1200.0,35.0
3727.732506600403,1.9046248863291304,2.814729339805702,10484.157612567851,7094.247826496926,3724.748047459356,23.70048671325502,1.9488481710200054,0.0006133336615674953,0.0014394007261670039,1.1307341025105346,1.118566051611284,37.46856847334499,-5.4349056991506774,-0.9203637294336886,170272.4992648045,13.157620939512753,-14.077984668946442,1715877.8290793796,"[0.002278315399361951, 0.0019041533769249262]","[-4.683873441942171, -7.6860185950394095]","[[170272.4992648045, 401201.7669919538], [1715877.8290793796, 479309.7681963939], [1715877.8290793796, 252533.63337210534], [170272.4992648045, 252533.63337210534]]",0.04768715099635168,16.215227385351447,0.5,-0.7748745233042129,0.7774062591672266,0.0027591942203845014,1200.0,35.0
3728.232506600403,1.9047696786878845,2.815255507651482,10495.838048961265,7101.363984101643,3728.2008757055987,23.699988388401,1.9488305111652402,0.0006136287153314937,0.0014398540632503494,1.1302695575559951,1.1182927393116395,37.47128267409283,-5.401844219714098,-0.8842865243144615,170446.14545455712,13.168794651988549,-14.05308117630301,1716872.6873951314,"[0.0022864396929159238, 0.0019102553435488172]","[-4.6519046676124285, -7.657199957504498]","[[170446.14545455712, 401227.4831069051], [1716872.6873951314, 479320.2341796403], [1716872.6873951314, 252537.4805011081], [170446.14545455712, 252537.4805011081]]",0.047740677905343254,16.22912748097097,0.5,-0.7387634121931015,0.7781007036116712,0.002769977860928891,1200.0,35.0
3728.732506600403,1.9049325856039492,2.815790399505752,10507.540327829085,7108.539033495749,3731.6486090986905,23.699495410196185,1.9488128621287075,0.0006139235776683432,0.0014403059289368565,1.129805969518888,1.1180202973108417,37.47400340992334,-5.3687809966443325,-0.8482121236268654,170619.5386193244,13.18002159901431,-14.028233722641176,1717867.6382468522,"[0.0022945890049626016, 0.0019163725683912175]","[-4.619948609851334, -7.628404962673896]","[[170619.5386193244, 401253.20828769525], [1717867.6382468522, 479330.83761213056], [1717867.6382468522, 252541.33548390027], [170619.5386193244, 252541.33548390027]]",0.04779408188218168,16.24306617511776,0.5,-0.7026523010819918,0.7787951480561155,0.0027807993807443653,1200.0,35.0
3729.232506600403,1.9051280420614611,2.8162992596945293,10519.28816285146,7115.930877227591,3735.1457330541066,23.699008325290485,1.94879522744863,0.0006142181885560514,0.0014407562941533849,1.1293433380685438,1.117748468793128,37.47673066628067,-5.3356103629845535,-0.8121314507342845,170795.59125794558,13.19089386846241,-14.003025319196695,1718869.2422000293,"[0.002302780414869615, 0.001922532959918537]","[-4.587869830825037, -7.599405291686804]","[[170795.59125794558, 401278.8741655409], [1718869.2422000293, 479340.7648581916], [1718869.2422000293, 252545.20279546935], [170795.59125794558, 252545.20279546935]]",0.047848517373993864,16.257042272340534,0.5,-0.6665411899708804,0.77948959250056,0.0027916588999106927,1200.0,35.0
3729.732506600403,1.9053457425538864,2.816824471495265,10531.071693424465,7123.387636910403,3738.632563013136,23.698525174273232,1.948777609741346,0.0006145125028519583,0.0014412051726298647,1.1288816851484123,1.1174774503719032,37.47946443680161,-5.302472006972837,-0.7760555178992945,170971.077836452,13.201862624389605,-13.9779181422889,1719873.1035304747,"[0.0023109951862864517, 0.0019287067001013181]","[-4.555818688667284, -7.570446201786566]","[[170971.077836452, 401304.5556845639], [1719873.1035304747, 479350.99131296115], [1719873.1035304747, 252549.0777399795], [170971.077836452, 252549.0777399795]]",0.04790266887797283,16.271046632881998,0.5,-0.630430078859769,0.7801840369450044,0.0028025565388547177,1200.0,35.0
3730.232506600403,1.905533800012014,2.817384832885532,10542.83663994098,7130.630977677609,3742.0648102031314,23.698045297800384,1.9487600072804196,0.0006148065495104562,0.0014416526063648547,1.1284210104199395,1.11720741337103,37.48220468218847,-5.269449490896649,-0.7399924407284857,171143.66004060121,13.213253666868297,-13.953246107596783,1720871.5743836453,"[0.0023192206714458055, 0.00193487147304499]","[-4.52389585126221, -7.54171007223785]","[[171143.66004060121, 401330.3069665991], [1720871.5743836453, 479362.10412397375], [1720871.5743836453, 252552.9578914467], [171143.66004060121, 252552.9578914467]]",0.04795564047635771,16.285080823158644,0.5,-0.5943189677486576,0.7808784813894489,0.0028134924183512624,1200.0,35.0
3730.732506600403,1.9057887769881006,2.8179187273506643,10554.61328831087,7138.19861271294,3745.5350240828448,23.697571244668048,1.9487424204421908,0.0006151003227480774,0.0014420985750404933,1.1279612745758627,1.1169381138672603,37.4849511452407,-5.236338021428799,-0.7039207168759276,171318.3144665562,13.224376874806069,-13.928297591681996,1721873.5161637547,"[0.002327484406483195, 0.0019410722189075623]","[-4.49188336467235, -7.512830275196106]","[[171318.3144665562, 401356.016292431], [1721873.5161637547, 479372.6627144245], [1721873.5161637547, 252556.8509586896], [171318.3144665562, 252556.8509586896]]",0.04800943383061066,16.299152700451238,0.5,-0.5582078566375461,0.7815729258338934,0.0028244666595240706,1200.0,35.0
3731.232506600403,1.906051403204348,2.818457407894265,10566.421016468461,7145.803072587423,3749.0085842251133,23.697101729067526,1.948724848914552,0.000615393828112816,0.0014425430808182216,1.1275024995585592,1.1166695740264108,37.4877039245701,-5.203219674967455,-0.6678504958786675,171493.15784447335,13.235491462492234,-13.903341958370902,1722877.3347796046,"[0.002335776691765933, 0.0019472941186277483]","[-4.45985901811057, -7.483928223713207]","[[171493.15784447335, 401381.72425785055], [1722877.3347796046, 479383.255453949], [1722877.3347796046, 252560.75298981398], [171493.15784447335, 252560.75298981398]]",0.0480632691017306,16.313254859726758,0.5,-0.5220967455264347,0.7822673702783378,0.0028354793838467544,1200.0,35.0
3731.732506600403,1.9063592372482474,2.818978942303149,10578.27519299671,7153.651389764318,3752.5201179240094,23.6966377184914,1.9487072942549397,0.0006156870394174069,0.0014429861034759128,1.1270446906025735,1.116401731654965,37.49046308017097,-5.170018271273369,-0.6317745237554391,171670.04640377863,13.246340086822272,-13.878114610577711,1723886.867940872,"[0.0023441081556272243, 0.001953554202808179]","[-4.427739926739267, -7.454866686318462]","[[171670.04640377863, 401407.3886218438], [1723886.867940872, 479393.3606420272], [1723886.867940872, 252564.66646569635], [171670.04640377863, 252564.66646569635]]",0.04811788608536965,16.32738645053625,0.5,-0.48598563441532505,0.7829618147227823,0.002846530713143783,1200.0,35.0
3732.232506600403,1.9066695322705012,2.819497775754428,10590.182728765516,7161.551579770838,3756.0528757402,23.6961779536133,1.948689761748714,0.0006159798658277804,0.0014434276333683,1.126587852939951,1.1161345939044836,37.49322878600418,-5.136775073254829,-0.5956992564224493,171848.0564287394,13.257048536060438,-13.852747792482887,1724902.3568928328,"[0.002352474207449423, 0.00195984536061766]","[-4.395563456141835, -7.4257045223274405]","[[171848.0564287394, 401433.0280657861], [1724902.3568928328, 479403.29161556857], [1724902.3568928328, 252568.5896310316], [171848.0564287394, 252568.5896310316]]",0.048172889313655265,16.341541582579346,0.5,-0.4498745233042136,0.7836562591672267,0.00285762076959141,1200.0,35.0
3732.732506600403,1.906935569394041,2.820064398424899,10602.082185191168,7169.1581369106625,3759.5177582160136,23.69572057761502,1.9486722493395092,0.0006162723417356701,0.0014438677232633925,1.1261320140568336,1.1158685046880148,37.496001025673024,-5.103685133773809,-0.5596398521323636,172022.45365084545,13.268275831375888,-13.827915683508252,1725910.5978475288,"[0.0023608461747119565, 0.001966119718228529]","[-4.363555155616588, -7.39682874136833]","[[172022.45365084545, 401458.7530737902], [1725910.5978475288, 479414.29199180467], [1725910.5978475288, 252572.515069996], [172022.45365084545, 252572.515069996]]",0.04822643535528482,16.35571793043414,0.5,-0.4137634121931022,0.7843507036116711,0.0028687496757186996,1200.0,35.0
3733.232506600403,1.9072800756621282,2.8206097319207433,10613.982713138983,7177.114055550977,3763.0100304274306,23.695268247790718,1.9486547601463238,0.0006165644136228082,0.0014443063597807222,1.1256771235373533,1.1156032407153686,37.498779486604406,-5.07052477824324,-0.5235726888284944,172198.3869332427,13.279312065670752,-13.802884754499246,1726918.8431781307,"[0.002369254125515003, 0.001972425506291665]","[-4.331479611240052, -7.3678502618984245]","[[172198.3869332427, 401484.44944965944], [1726918.8431781307, 479424.83356611145], [1726918.8431781307, 252576.4521520623], [172198.3869332427, 252576.4521520623]]",0.04828061951561664,16.369926876121053,0.5,-0.37765230108199077,0.7850451480561156,0.0028799175544083557,1200.0,35.0
3733.732506600403,1.9077230949482085,2.821112888866145,10625.959177330235,7185.599629342441,3766.5841800471144,23.69482165650318,1.9486372986878209,0.0006168560048432066,0.0014447434912094805,1.1252231921816498,1.11533854604645,37.501564235616115,-5.03717624994779,-0.4874893436826824,172378.69572557425,13.28976265290953,-13.777251996592213,1727939.6485111632,"[0.002377716369467318, 0.001978794632028499]","[-4.299195306637342, -7.33851400254974]","[[172378.69572557425, 401510.05048359], [1727939.6485111632, 479434.2933218647], [1727939.6485111632, 252580.4052319794], [172378.69572557425, 252580.4052319794]]",0.04833648737356804,16.38416342976236,0.5,-0.34154118997087934,0.78573959250056,0.002891124528897865,1200.0,35.0
3734.232506600403,1.9081099571193758,2.8216435947069165,10637.992918346554,7193.842712573649,3770.1405444338266,23.69437742978598,1.9486198641225958,0.0006171471297727807,0.0014451791349822502,1.1247702697185546,1.1150746468226742,37.504355689287024,-5.003890509087656,-0.4514166553869927,172558.00631510167,13.300365227127656,-13.75178188251465,1728964.377318977,"[0.0023862014758326573, 0.0019851759560591715]","[-4.266948715109544, -7.309231813643593]","[[172558.00631510167, 401535.6734305594], [1728964.377318977, 479444.23173170805], [1728964.377318977, 252584.36458491464], [172558.00631510167, 252584.36458491464]]",0.048391866396252405,16.398415492184498,0.5,-0.3054300788597697,0.7864340369450045,0.002902370722780311,1200.0,35.0
3734.732506600403,1.9084818130981258,2.822207632187272,10650.018516864495,7201.9388002439655,3773.64811695676,23.69393526359294,1.948602457117978,0.0006174377758417485,0.0014456133297529184,1.1243183446773464,1.1148117353499312,37.507153726676165,-4.970719612616525,-0.41535466207403715,172734.73860062868,13.31134354032838,-13.726698202402417,1729983.0280505158,"[0.002394699180049653, 0.0019915504348400064]","[-4.234819793972419, -7.280156159998362]","[[172734.73860062868, 401561.35927745217], [1729983.0280505158, 479454.9220568641], [1729983.0280505158, 252588.32758642867], [172734.73860062868, 252588.32758642867]]",0.048446212784532885,16.41268800819273,0.5,-0.26931896774865827,0.7871284813894489,0.0029136562600054336,1200.0,35.0
3735.232506600403,1.9089022926413826,2.822759922742124,10662.038540538504,7210.244714858125,3777.1680314141063,23.69349671603502,1.9485850802487923,0.0006177278985652296,0.0014460460731518987,1.1238673889116515,1.1145496331323033,37.50995806394894,-4.9375186600160745,-0.3792885694691108,172912.17237003893,13.322246526325387,-13.701535095794497,1731002.2694542834,"[0.0024032282237064764, 0.0019979486528413234]","[-4.2026633790862205, -7.2510426816774025]","[[172912.17237003893, 401587.03518977825], [1731002.2694542834, 479465.44816794654], [1731002.2694542834, 252592.30186679537], [172912.17237003893, 252592.30186679537]]",0.04850083465970169,16.42698954777787,0.5,-0.23320785663754684,0.7878229258338934,0.002924981264880571,1200.0,35.0
3735.732506600403,1.9093977147102084,2.8232718005416957,10674.117459231786,7218.977457039389,3780.7615466508623,23.693063339280815,1.9485677351113488,0.000618017471811798,0.0014464773214297958,1.1234174020890613,1.1142881689526045,37.51276874679348,-4.904154404307761,-0.3432085568852017,173093.55054429933,13.33262486315391,-13.675833420039112,1732032.351117486,"[0.002411808988627479, 0.002004405035240393]","[-4.1703230667025135, -7.221618197663697]","[[173093.55054429933, 401612.6252415035], [1732032.351117486, 479474.99697868194], [1732032.351117486, 252596.291149269], [173093.55054429933, 252596.291149269]]",0.048556978965560986,16.441318002089226,0.5,-0.1970967455264354,0.7885173702783378,0.002936345862071701,1200.0,35.0
3736.232506600403,1.9098243781928055,2.8238408744554193,10686.212639331356,7227.315672694539,3784.2828666442483,23.692630427666113,1.9485504200429125,0.0006183065230902481,0.0014469071283127897,1.1229684227916092,1.1140276557663797,37.5155860490961,-4.8709768394998285,-0.30714653067735753,173271.03821304493,13.343556839280325,-13.650703369957682,1733058.1844188937,"[0.0024203950803197245, 0.0020108443063055347]","[-4.138157955075547, -7.192481745939231]","[[173271.03821304493, 401638.3060817053], [1733058.1844188937, 479485.7731923507], [1733058.1844188937, 252600.2827826685], [173271.03821304493, 252600.2827826685]]",0.048611509238516516,16.455662500259503,0.5,-0.16098563441532399,0.7892118147227822,0.0029477501766042966,1200.0,35.0
3736.732506600403,1.9103407712437124,2.8243829843548656,10698.324556133515,7236.074461852023,3787.8448551045863,23.692201565739104,1.9485331406720674,0.0006185949551107501,0.0014473354726360166,1.1225204173220107,1.113767805112459,37.51840973946531,-4.837703257998447,-0.2710741613973937,173450.76748914778,13.354202231254419,-13.625276392651813,1734086.2183314527,"[0.002429023380268058, 0.002017323689362239]","[-4.105884229424433, -7.163180152152161]","[[173450.76748914778, 401663.94230462296], [1734086.2183314527, 479495.9193317287], [1734086.2183314527, 252604.28605367508], [173450.76748914778, 252604.28605367508]]",0.04866694898146339,16.470035982426495,0.5,-0.12487452330421256,0.7899062591672267,0.002959194333864468,1200.0,35.0
3737.232506600403,1.9108727795632228,2.82491861034635,10710.479835038557,7244.9394817526045,3791.4295285574244,23.691775764032037,1.9485159008836834,0.0006188827007760241,0.001447762343868165,1.1220734020200132,1.1135086490777766,37.521239865456664,-4.804376763410419,-0.2350000363008462,173631.71266409557,13.364698116687066,-13.599698152987912,1735119.3070356944,"[0.00243768990899289, 0.0020238375667356403]","[-4.07353388952108, -7.133759166595381]","[[173631.71266409557, 401689.5533599323], [1735119.3070356944, 479505.84300791536], [1735119.3070356944, 252608.30019586868], [173631.71266409557, 252608.30019586868]]",0.04872282584673062,16.48443198832857,0.5,-0.08876341219310291,0.7906007036116711,0.0029706784595997897,1200.0,35.0
3737.732506600403,1.911375041380058,2.825475063569485,10722.65638100461,7253.653747718807,3794.9923958834875,23.691351465307847,1.9484986997320703,0.0006191697762752385,0.0014481877613912435,1.1216273765461378,1.1132502676384441,37.524076531361914,-4.7711058840584375,-0.19893377843641247,173811.49750723626,13.37537074515518,-13.574304523591593,1736151.6350203967,"[0.002446358192282513, 0.0020303480195627763]","[-4.0413867150730995, -7.104513553617705]","[[173811.49750723626, 401715.1927973743], [1736151.6350203967, 479516.17831010773], [1736151.6350203967, 252612.32089792218], [173811.49750723626, 252612.32089792218]]",0.048778204683054716,16.49884797514943,0.5,-0.05265230108199148,0.7912951480561156,0.0029822026799203975,1200.0,35.0
3738.232506600403,1.911909053027118,2.826031274027024,10734.846430334495,7262.499272970219,3798.558964649251,23.690929493342814,1.9484815369657154,0.0006194561861932854,0.0014486117290875087,1.1211823405612817,1.112992628744723,37.52691963550666,-4.73783989341436,-0.16286704506711658,173991.5217682109,13.386030555792559,-13.548897600859675,1737183.5883844716,"[0.002455055704762355, 0.002036877977380067]","[-4.009232523912099, -7.0752673190787245]","[[173991.5217682109, 401740.83131548663], [1737183.5883844716, 479526.4771996627], [1737183.5883844716, 252616.35039228553], [173991.5217682109, 252616.35039228553]]",0.048833675178391635,16.513288469549394,0.5,-0.016541189970880055,0.79198959250056,0.0029937671212999623,1200.0,35.0
3738.732506600403,1.9125168807861133,2.8265698721305754,10747.076389077301,7271.698894078745,3802.1619401810535,23.690503162139585,1.9484644146523875,0.0006197418952939229,0.0014490342289469234,1.1207380955595734,1.1127344870879248,37.52976914383834,-4.704627406423155,-0.12679276633309655,174173.51488051994,13.396440882505601,-13.523233648838698,1738220.8733272294,"[0.0024634273529653018, 0.0020432256552166757]","[-3.97696714225745, -7.045839415387868]","[[174173.51488051994, 401766.43005742336], [1738220.8733272294, 479536.31796022406], [1738220.8733272294, 252620.3920761983], [174173.51488051994, 252620.3920761983]]",0.048889898683319666,16.52775331098235,0.5,0.019569921140231372,0.7926840369450044,0.003004804156178694,1200.0,35.0
3739.232506600403,1.913135529118555,2.8271048882758474,10759.360930813757,7280.9876112885995,3805.787671845283,23.690071124727304,1.9484473341201811,0.0006200268810061086,0.0014494552512075269,1.120294673986668,1.112475770159888,37.53262522537335,-4.6715303106540755,-0.09071818149681121,174356.72062001604,13.40670163447163,-13.497419815968442,1739263.89669404,"[0.0024715095738284316, 0.0020494046603108445]","[-3.944675343130633, -7.016351597886959]","[[174356.72062001604, 401792.0025770778], [1739263.89669404, 479545.95538834116], [1739263.89669404, 252624.44364501088], [174356.72062001604, 252624.44364501088]]",0.04894654913665018,16.542237519446736,0.5,0.0556810322513428,0.7933784813894489,0.0030153867115396103,1200.0,35.0
3739.732506600403,1.9137263669443212,2.8276714197955326,10771.657431093527,7290.099089046917,3809.37380336518,23.689637570253247,1.948430294984478,0.0006203111493299357,0.001449874827003921,1.1198522599223595,1.1122175596321733,37.53548795116876,-4.6385917479862995,-0.05465448584908472,174537.80810536118,13.41727074475989,-13.471925230608974,1740304.3894043937,"[0.0024795970371578524, 0.002055572254556706]","[-3.912523324563437, -6.9870836255507776]","[[174537.80810536118, 401817.6257238875], [1740304.3894043937, 479556.27254460275], [1740304.3894043937, 252628.500453517], [174537.80810536118, 252628.500453517]]",0.049002316854711264,16.556739005759518,0.5,0.09179214336245245,0.7940729258338933,0.0030260020162296043,1200.0,35.0
3740.232506600403,1.91436746972988,2.8282193835808,10783.969564999288,7299.462216277511,3812.9890586301467,23.689204983725244,1.9484133012497653,0.0006205946311482558,0.0014502929433589298,1.1194108363453497,1.1119597741273535,37.538357143824214,-4.605627785715248,-0.018585592677538898,174720.47621099392,13.427643418149103,-13.446229010826642,1741349.275469648,"[0.002487717401353416, 0.002061771124026171]","[-3.8803017683827123, -6.95770296881052]","[[174720.47621099392, 401843.21723656816], [1741349.275469648, 479566.2357953688], [1741349.275469648, 252632.56959781176], [174720.47621099392, 252632.56959781176]]",0.04905868466425381,16.571265375965226,0.5,0.12790325447356388,0.7947673702783378,0.0030366501592553777,1200.0,35.0
3740.732506600403,1.915025759995004,2.828771431931848,10796.313300701411,7308.903734827454,3816.608573895383,23.68877292235328,1.9483963529544104,0.0006208773265346916,0.0014507095443014025,1.1189704140069112,1.111702551506573,37.541232869625276,-4.572688826192576,0.017482063349120835,174903.37574373925,13.438003285060176,-13.420521221711056,1742396.933982462,"[0.0024958629275594092, 0.0020679896977467043]","[-3.848069933361603, -6.928300260293724]","[[174903.37574373925, 401868.80665052624], [1742396.933982462, 479576.24436277733], [1742396.933982462, 252636.64765980028], [174903.37574373925, 252636.64765980028]]",0.049115099998898425,16.58581253678183,0.5,0.1640143655846753,0.7954618147227822,0.0030473312298372095,1200.0,35.0
3741.232506600403,1.9156917599447951,2.829330420075158,10808.680866297078,7318.374949960156,3820.2257288881647,23.68834215199214,1.9483794512812296,0.00062115921886861,0.0014511244683596174,1.1185310369651005,1.1114461437270804,37.54411514024673,-4.539754989768345,0.05354710964184051,175086.16660733684,13.448396757303499,-13.394849647661658,1743445.4220490807,"[0.002504031749576846, 0.0020742248352384096]","[-3.8158423909226014, -6.898900301530907]","[[175086.16660733684, 401894.4016102466], [1743445.4220490807, 479586.3598158707], [1743445.4220490807, 252640.7340232894], [175086.16660733684, 252640.7340232894]]",0.04917144344305664,16.600380858607604,0.5,0.20012547669578673,0.7961562591672267,0.0030580453174094044,1200.0,35.0
3741.732506600403,1.9163574632581843,2.829885115109396,10821.082278514401,7327.881147627545,3823.859216311714,23.687914401309047,1.9483625976640317,0.0006214402844519288,0.0014515377262635137,1.1180928325252295,1.1111905955755241,37.547003915578046,-4.5067762254971075,0.08961164261603471,175269.85514951035,13.458684693435714,-13.36907305081968,1744496.6633910276,"[0.00251223207043613, 0.002080489471013051]","[-3.7835581222671597, -6.8694036950117]","[[175269.85514951035, 401919.9778579433], [1744496.6633910276, 479596.30073836393], [1744496.6633910276, 252644.83032398947], [175269.85514951035, 252644.83032398947]]",0.0492281183572294,16.61497157229561,0.5,0.23623658780689816,0.7968507036116711,0.003068792511620722,1200.0,35.0
3742.232506600403,1.9169965644167188,2.8304906433162906,10833.46708397131,7337.144614745133,3827.41667405001,23.687485547255044,1.948345790249058,0.0006217205544039293,0.001451949372716338,1.1176558002635713,1.110935963608338,37.54989914936738,-4.474015112890756,0.12566103590620514,175449.49744577857,13.469545660865833,-13.343884624959628,1745538.9309041416,"[0.0025204303374759306, 0.002086729117051942]","[-3.751468856642388, -6.840230928282353]","[[175449.49744577857, 401945.6508728464], [1745538.9309041416, 479607.38401230506], [1745538.9309041416, 252648.92962689427], [175449.49744577857, 252648.92962689427]]",0.04928317356988474,16.6295828140099,0.5,0.2723476989180096,0.7975451480561155,0.0030795729023349074,1200.0,35.0
3742.732506600403,1.9177294653040795,2.8310710685189417,10845.848958285467,7346.832213019183,3831.0055437638343,23.687058505569077,1.948329029974765,0.0006220000133837446,0.0014523593955347376,1.1172198953576313,1.1106819037215725,37.552800518138554,-4.4412240193208286,0.1617201830065369,175630.91789371916,13.48018746520637,-13.318467282199833,1746580.0187560907,"[0.002528662229923705, 0.0020930006060850778]","[-3.7193075582400503, -6.810943751402679]","[[175630.91789371916, 401971.2910177916], [1746580.0187560907, 479617.91447149834], [1746580.0187560907, 252653.04125760047], [175630.91789371916, 252653.04125760047]]",0.04933898440603662,16.644226966880442,0.5,0.30845881002911923,0.79823959250056,0.003090386579631122,1200.0,35.0
3743.232506600403,1.9185033460995442,2.831639562561213,10858.268874500694,7356.736162329906,3834.62253390732,23.686631863896782,1.9483123175516446,0.000622278649851582,0.0014527677848164967,1.116785128499853,1.1104282353778696,37.5557080870351,-4.408442703240519,0.19778403802735056,175813.87137682433,13.49063992426585,-13.292855886238499,1747625.0110138191,"[0.0025369275191604534, 0.0020993050562865987]","[-3.687076928016273, -6.781534419426877]","[[175813.87137682433, 401996.9004275565], [1747625.0110138191, 479628.0965581519], [1747625.0110138191, 252657.16502239247], [175813.87137682433, 252657.16502239247]]",0.04939538130336817,16.658897951947054,0.5,0.34456992114023066,0.7989340369450044,0.0031012336338045103,1200.0,35.0
3743.732506600403,1.9192491993702563,2.832216828752662,10870.717404581948,7366.5319206908225,3838.236286933415,23.686205048492685,1.9482956527561048,0.0006225564679206146,0.0014531745533481364,1.1163515159258168,1.1101751369785133,37.5586220527253,-4.375741881906843,0.23385938497330017,175996.30555185946,13.50119726018562,-13.26733787521232,1748670.5734608816,"[0.0025452143084149976, 0.002105623121915108]","[-3.654866246288775, -6.752152011879281]","[[175996.30555185946, 402022.53782910056], [1748670.5734608816, 479638.53006055905], [1748670.5734608816, 252661.29714661968], [175996.30555185946, 252661.29714661968]]",0.04945161656231127,16.673591388523537,0.5,0.3806810322513421,0.7996284813894489,0.0031121141553664866,1200.0,35.0
3744.232506600403,1.9200518720924442,2.832782106507874,10883.206339638411,7376.607137832825,3841.8790893362207,23.685778865604732,1.9482790387513411,0.0006228334130688847,0.0014535796926185439,1.1159190516719002,1.109922544106806,37.561542437772346,-4.343046184665863,0.26994269823433115,176180.27079922703,13.511569283240817,-13.241626585006486,1749720.274901598,"[0.002553533788664248, 0.0021119728097230275]","[-3.6225929810827884, -6.722659375904697]","[[176180.27079922703, 402048.1473337268], [1749720.274901598, 479648.62715914805], [1749720.274901598, 252665.4404333068], [176180.27079922703, 252665.4404333068]]",0.04950844502481613,16.688309277937286,0.5,0.4167921433624535,0.8003229258338933,0.0031230282350454253,1200.0,35.0
3744.732506600403,1.9208745220647343,2.833349687319673,10895.733582020175,7386.782200084407,3845.530832562872,23.68535300803712,1.9482624772395254,0.0006231094559957003,0.0014539832052246745,1.1154877353247337,1.1096705597680077,37.56446935665093,-4.310383380033233,0.30602500475947636,176364.70982625592,13.521895091846261,-13.215870087086785,1750774.0101115701,"[0.002561880450898384, 0.002118345154200697]","[-3.590298757639231, -6.693125836767529]","[[176364.70982625592, 402073.74870623776], [1750774.0101115701, 479658.7218578678], [1750774.0101115701, 252669.593356207], [176364.70982625592, 252669.593356207]]",0.04956540778904786,16.703047658144037,0.5,0.45290325447356494,0.8010173702783377,0.00313397596378702,1200.0,35.0
3745.232506600403,1.9217205025660968,2.8339112661683745,10908.300153039654,7397.092598662795,3849.2031431133546,23.684927767440513,1.9482459690017344,0.0006233845838549562,0.0014543850864833924,1.1150575775639888,1.1094191680359766,37.56740287497121,-4.277728188167467,0.3421076582589535,176550.24268784263,13.532089678788509,-13.189982020529555,1751833.5178060157,"[0.0025702582494023973, 0.002124746600272395]","[-3.5579550697289593, -6.663503097536333]","[[176550.24268784263, 402099.32710752235], [1751833.5178060157, 479668.6567290558], [1751833.5178060157, 252673.75681706198], [176550.24268784263, 252673.75681706198]]",0.04962274602467114,16.717806175641716,0.5,0.4890143655846746,0.8017118147227822,0.003144957432754813,1200.0,35.0
3745.732506600403,1.9225373927771703,2.834493927349462,10920.886534685618,7407.252674851557,3852.852330820744,23.684501662228975,1.9482295132206728,0.0006236588106100938,0.0014547853568578348,1.1146285779727625,1.1091684375452957,37.57034302802049,-4.245186643017016,0.37818100697609225,176734.54037977027,13.5424683027083,-13.164287295732208,1752892.3116592078,"[0.0025786535658724203, 0.002131154657799084]","[-3.5256628600996933, -6.633962480826688]","[[176734.54037977027, 402124.934476738], [1752892.3116592078, 479679.01900702144], [1752892.3116592078, 252677.92639438913], [176734.54037977027, 252677.92639438913]]",0.04967955400616295,16.732582756487687,0.5,0.525125476695786,0.8024062591672266,0.003155972733330591,1200.0,35.0
3746.232506600403,1.9233970339985849,2.835072047098149,10933.488967265235,7417.603468814482,3856.5118577696317,23.684075983889052,1.948213109907835,0.0006239321363929868,0.0014551840193152894,1.1142007194997705,1.1089183461752496,37.57328963432553,-4.212677909197346,0.4142550218293195,176919.43383191313,13.55278551789337,-13.13853049606405,1753951.6393335254,"[0.002587075690487894, 0.002137584073336919]","[-3.493354106884557, -6.6043924082082865]","[[176919.43383191313, 402150.5319889097], [1753951.6393335254, 479689.253396053], [1753951.6393335254, 252682.10523074455], [176919.43383191313, 252682.10523074455]]",0.04973659337919324,16.747382173322613,0.5,0.5612365878068974,0.8031007036116711,0.003167021957115002,1200.0,35.0
