t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3746.732506600403,1.9243513407691821,2.8356161317267237,10946.150625828202,7428.452461316419,3860.237111559469,23.6836526167983,1.9481967607721944,0.0006242045331223538,0.001455581042651302,1.1137740128236475,1.1086688008979102,37.5762426389453,-4.180064688561051,0.4503400093016694,177107.87501072182,13.562641072976646,-13.112301063674977,1755019.9154027146,"[0.002595544201484451, 0.0021440671446030673]","[-3.460886199286634, -6.574549963363084]","[[177107.87501072182, 402176.05229576066], [1755019.9154027146, 479698.62179065135], [1755019.9154027146, 252686.29772465726], [177107.87501072182, 252686.29772465726]]",0.04979500984953662,16.762203259069302,0.5,0.5973476989180089,0.8037951480561156,0.0031781051959279354,1200.0,35.0
3747.232506600403,1.9252256807915091,2.8362079759195415,10958.828606489782,7438.882636160133,3863.901624822405,23.68322690311978,1.9481804643948262,0.0006244760245494206,0.0014559764689751167,1.1133484797047162,1.1084199478120556,37.5792021938131,-4.147651298343243,0.4864056039829734,177293.03076685526,13.572955724315193,-13.08655012033222,1756085.3915076826,"[0.0026040184559550507, 0.002150538273047132]","[-3.428557359069909, -6.5449304390436955]","[[177293.03076685526, 402201.64588067896], [1756085.3915076826, 479709.01985211374], [1756085.3915076826, 252690.49398081723], [177293.03076685526, 252690.49398081723]]",0.04985205183504785,16.777036750202978,0.5,0.6334588100291203,0.80448959250056,0.003189222541809062,1200.0,35.0
3747.732506600403,1.926155822489602,2.8367865785914925,10971.51795978934,7449.574585300759,3867.586670984909,23.68280235211261,1.9481642210446144,0.0006247466065003526,0.001456370295214825,1.112924086464424,1.1081718037304882,37.58216802531064,-4.115239545998411,0.5224739445327486,177479.3473590532,13.583132832741967,-13.060658888209218,1757151.284612174,"[0.0026125230053278296, 0.00215703585257268]","[-3.396188325186633, -6.51524495644167]","[[177479.3473590532, 402227.21683825634], [1757151.284612174, 479719.1068372594], [1757151.284612174, 252694.70025460844], [177479.3473590532, 252694.70025460844]]",0.04990956693706486,16.791894045308446,0.5,0.6695699211402317,0.8051840369450045,0.0032003740870182214,1200.0,35.0
3748.232506600403,1.9271557110225017,2.837339330658002,10984.25778569415,7460.642755808394,3871.323273535567,23.682379756173997,1.9481480318655675,0.0006250162602691063,0.0014567624981225984,1.112500838236169,1.1079242490425778,37.58514007486406,-4.082754317617197,0.5585493131807198,177668.45200953094,13.592951191189059,-13.034401878008339,1758224.463566476,"[0.0026210701730232273, 0.0021635806349184663]","[-3.3636903907005298, -6.485338944921888]","[[177668.45200953094, 402252.7269340342], [1758224.463566476, 479728.5323494463], [1758224.463566476, 252698.91929019446], [177668.45200953094, 252698.91929019446]]",0.04996815783686518,16.80677213582094,0.5,0.7056810322513414,0.8058784813894488,0.003211559924036103,1200.0,35.0
3748.732506600403,1.9281283706655439,2.8379148872460105,10997.030425868184,7471.572333786678,3875.03884464273,23.681956719582008,1.9481318961007081,0.0006252849987939119,0.0014571530979260233,1.1120787678577395,1.1076774260963806,37.58811846744044,-4.050369852775498,0.5946138507324576,177856.40989221298,13.602939528364345,-13.008325677631888,1759299.1103559094,"[0.002629635414913087, 0.0021701335512150353]","[-3.3312427771404844, -6.455505716181638]","[[177856.40989221298, 402278.26241564215], [1759299.1103559094, 479738.4071030193], [1759299.1103559094, 252703.14511006433], [177856.40989221298, 252703.14511006433]]",0.050026227814085195,16.821663937270586,0.5,0.7417921433624528,0.8065729258338934,0.003222780145564547,1200.0,35.0
3749.232506600403,1.929309397011565,2.8385017703921624,11009.809708927978,7483.289090148866,3878.7397717236167,23.68153421479123,1.9481158146153388,0.000625552807040967,0.0014575421100230434,1.111657841662324,1.1074314517843102,37.591103076034415,-4.0180406926330665,0.6306715448059776,178043.6111193105,13.613047342042421,-12.982375797236443,1760372.2397373372,"[0.0026383489089226637, 0.0021767776628281578]","[-3.29790503290459, -6.425154266243129]","[[178043.6111193105, 402303.8165742045], [1760372.2397373372, 479748.5340525255], [1760372.2397373372, 252707.37813693538], [178043.6111193105, 252707.37813693538]]",0.0500839811677199,16.836574553916872,0.5,0.7779032544735642,0.8072673702783377,0.003234034844527098,1200.0,35.0
3749.732506600403,1.930519616414833,2.8390666716880917,11022.616485290368,7495.201701768415,3882.4789129507785,23.681109173519076,1.9480997907880233,0.0006258196269579425,0.0014579295209394061,1.1112380703201263,1.1071855385931042,37.59409374438809,-3.985764721436039,0.6667339059747519,178232.87860766426,13.622895012708511,-12.95616110673376,1761451.5495968712,"[0.0026471453674769044, 0.002183496728336543]","[-3.264155116854051, -6.394390445334518]","[[178232.87860766426, 402329.3265202421], [1761451.5495968712, 479758.2052812793], [1761451.5495968712, 252711.62377122772], [178232.87860766426, 252711.62377122772]]",0.05014251756031461,16.851507102985572,0.5,0.8140143655846757,0.8079618147227823,0.003245324114069512,1200.0,35.0
3750.232506600403,1.9317024922842627,2.839647012570003,11035.4499914205,7506.991593512299,3886.2048496066213,23.680682778405153,1.9480838237562792,0.0006260854734579394,0.001458315346096716,1.110819453417559,1.1069402283623322,37.597090548317794,-3.9535928537582032,0.7027886709436189,178421.43306559126,13.632855416470704,-12.930066745527085,1762532.2051885806,"[0.0026559398998039128, 0.002190214089709325]","[-3.2306066998214846, -6.363772292511582]","[[178421.43306559126, 402354.8533918817], [1762532.2051885806, 479768.1844613981], [1762532.2051885806, 252715.87665412753], [178421.43306559126, 252715.87665412753]]",0.05020071860900607,16.866456235724574,0.5,0.8501254766957871,0.8086562591672266,0.003256648047560265,1200.0,35.0
3750.732506600403,1.9328479116612698,2.8402331777905836,11048.297388809255,7518.63568891355,3889.92617761184,23.68025793358284,1.9480679130365792,0.0006263503550608378,0.0014586995950607755,1.1104019794643214,1.1066959016597182,37.60009339569251,-3.921441217664307,0.7388384308976583,178609.77240011079,13.642862038186536,-12.904023607288877,1763612.383035127,"[0.0026647091880788493, 0.0021968998032748555]","[-3.197425769464347, -6.33351847266198]","[[178609.77240011079, 402380.3865592726], [1763612.383035127, 479778.26818897563], [1763612.383035127, 252720.13716883125], [178609.77240011079, 252720.13716883125]]",0.05025881969512458,16.881425282003516,0.5,0.8862365878068985,0.8093507036116712,0.00326800673859096,1200.0,35.0
3751.232506600403,1.9339708167600966,2.8408157603274433,11061.163734681153,7530.220073058434,3893.6575504657862,23.679836457634273,1.9480520585655263,0.0006266142732355564,0.0014590822698241888,1.109985653589641,1.1064527246865905,37.603102163039125,-3.889244103577532,0.7748868112037712,178798.68688512137,13.652809246426443,-12.877922435222672,1764693.632428735,"[0.0026734580168950956, 0.0022035759704535306]","[-3.1645758756620848, -6.303460660232676]","[[178798.68688512137, 402405.90877582476], [1764693.632428735, 479788.2445789183], [1764693.632428735, 252724.4069202001], [178798.68688512137, 252724.4069202001]]",0.050317136463463114,16.89641557164884,0.5,0.9223476989180082,0.8100451480561155,0.0032794002809769544,1200.0,35.0
3751.732506600403,1.9350782452040398,2.8413915266159298,11074.06228201007,7541.789579936644,3897.4080756829644,23.679416503345188,1.9480362604803216,0.0006268772261217195,0.0014594633672156349,1.1095704698460336,1.1062103489158142,37.60611682239977,-3.8570289608601955,0.8109349469939957,178988.6535953915,13.662632498761923,-12.851697551767927,1765778.0671859095,"[0.002682194862597742, 0.002210251280620604]","[-3.1319944938734974, -6.273534854772129]","[[178988.6535953915, 402431.4087654277], [1765778.0671859095, 479798.0143900011], [1765778.0671859095, 252728.68657070212], [178988.6535953915, 252728.68657070212]]",0.05037584425760383,16.91142598008951,0.5,0.9584588100291196,0.81073959250056,0.0032908287687577155,1200.0,35.0
3752.232506600403,1.936167760609964,2.8419603827552176,11087.003346590016,7553.341901490994,3901.1815273235484,23.67899826152838,1.9480205189988986,0.0006271392105216702,0.0014598428818736434,1.1091564333620494,1.1059687890579424,37.60913743031824,-3.824787430997857,0.846982344882008,179179.86580259912,13.672304972962706,-12.825322628080698,1766866.9510982009,"[0.0026909232287649527, 0.002216929735951251]","[-3.099655197350653, -6.243711395128892]","[[179179.86580259912, 402456.88117908506], [1766866.9510982009, 479807.5470819882], [1766866.9510982009, 252732.9757797771], [179179.86580259912, 252732.9757797771]]",0.050435008952872236,16.926454216319325,0.5,0.994569921140231,0.8114340369450045,0.0033022922961973983,1200.0,35.0
3752.732506600403,1.9372234489995404,2.8425487915411565,11099.963533667902,7564.728424169925,3904.933335427389,23.67858059196292,1.9480048332743631,0.0006274002409731936,0.001460220833677042,1.1087435547994957,1.105728173813701,37.612164025635764,-3.7926151214353547,0.8830200023210182,179369.9208921914,13.682149045365463,-12.799129043044445,1767955.4280417243,"[0.0026996447538744713, 0.0022235971912917597]","[-3.0675450826598682, -6.214096930964766]","[[179369.9208921914, 402482.38008689566], [1767955.4280417243, 479817.4827916124], [1767955.4280417243, 252737.27131335792], [179369.9208921914, 252737.27131335792]]",0.05049367232804133,16.94149780705013,0.5,1.0306810322513424,0.8121284813894489,0.0033137909577853363,1200.0,35.0
3753.232506600403,1.9382340086247156,2.84315116540545,11112.920668789595,7575.904171920758,3908.6633183659187,23.67816405315967,1.9479892028729524,0.0006276603249574257,0.0014605972407742496,1.1083318171398597,1.1054885714337637,37.61519647335962,-3.7604893149591234,0.9190488441342382,179558.84728125963,13.692161292362755,-12.773112448228517,1769040.4190788118,"[0.0027083502365298755, 0.00223024822996572]","[-3.035728141416133, -6.184727771473119]","[[179558.84728125963, 402507.90550364414], [1769040.4190788118, 479827.73633486393], [1769040.4190788118, 252741.57313346953], [179558.84728125963, 252741.57313346953]]",0.05055188657743027,16.956561419819824,0.5,1.0667921433624539,0.8128229258338934,0.003325324848236553,1200.0,35.0
3753.732506600403,1.9392616916392993,2.8437335934915806,11125.899816887579,7587.219614835786,3912.42690326242,23.67774962837052,1.947973628328804,0.000627919453826374,0.001460972093422631,1.1079212089077755,1.1052498038000433,37.61823460242243,-3.728318382809075,0.9550834664941021,179749.62952522645,13.701945396840586,-12.746861930346483,1770128.282919148,"[0.0027170423572430422, 0.002236901549039334]","[-3.0041838709363766, -6.155463296363419]","[[179749.62952522645, 402533.39319948404], [1770128.282919148, 479837.52696545003], [1770128.282919148, 252745.88651739986], [179749.62952522645, 252745.88651739986]]",0.05061083686814313,16.971648802438406,0.5,1.1029032544735635,0.8135173702783378,0.0033368940624921542,1200.0,35.0
3754.232506600403,1.9402850480243146,2.8442941474932675,11138.93340141598,7598.61843007825,3916.2382031524207,23.677337387299136,1.9479581104203214,0.0006281776150874998,0.0014613453726582057,1.1075117407682755,1.1050117553965224,37.62127862535277,-3.696071505195627,0.9911220933446998,179942.9646701568,13.711404385498497,-12.720282292153797,1771225.733043329,"[0.0027257384192090803, 0.0022435744984743485]","[-2.972788929065946, -6.12617942548332]","[[179942.9646701568, 402558.82386548264], [1771225.733043329, 479846.7966299404], [1771225.733043329, 252750.21251611496], [179942.9646701568, 252750.21251611496]]",0.050670732625987217,16.98675473331015,0.5,1.139014365584675,0.8142118147227823,0.003348498695719994,1200.0,35.0
3754.732506600403,1.9407353926601487,2.844863732760815,11151.979921433529,7607.760569522174,3920.0401035064774,23.676923358564345,1.947942646620764,0.000628434850969818,0.0014617171417753943,1.107103423381116,1.1047748173760694,37.62432862672205,-3.6640685947116642,1.0271522754349576,180135.19602576262,13.721028735836171,-12.693876460401214,1772323.6717150093,"[0.002734492256633199, 0.002250250497952936]","[-2.941164184067895, -6.0970185966702255]","[[180135.19602576262, 402584.2807342794], [1772323.6717150093, 479856.4745251604], [1772323.6717150093, 252754.54378449148], [180135.19602576262, 252754.54378449148]]",0.05073028098717043,17.00187286424856,0.5,1.1751254766957864,0.8149062591672267,0.0033601388433150965,1200.0,35.0
3755.232506600403,1.9409219310387826,2.8454042484032347,11165.104419361702,7615.999041977295,3923.9079739292797,23.67651420986331,1.9479272373075864,0.0006286911550996565,0.0014620874054949917,1.106696223143291,1.1045393061793445,37.62738464618303,-3.6319988286965716,1.0631862856003522,180330.66583188224,13.730234574899214,-12.667048289298862,1773435.4418884786,"[0.0027433931562376975, 0.0022570235578799483]","[-2.9086852685178775, -6.067311549085523]","[[180330.66583188224, 402609.66293724376], [1773435.4418884786, 479865.51896177325], [1773435.4418884786, 252758.88916033527], [180330.66583188224, 252758.88916033527]]",0.0507910749533783,17.017024733738182,0.5,1.2112365878068978,0.8156007036116711,0.003371814600900122,1200.0,35.0
3755.732506600403,1.94110999029164,2.845977346599303,11178.270010259732,7624.182819663036,3927.7438464564025,23.676107380304813,1.9479118816365624,0.0006289465416881775,0.001462456188384549,1.1062901230635291,1.1043050372503935,37.630446913416506,-3.5999674754084445,1.0992090768627918,180524.40876320962,13.739688562683398,-12.640479485820606,1774547.2852549653,"[0.002752305495559969, 0.002263800784656068]","[-2.8763079704376096, -6.037705586260316]","[[180524.40876320962, 402635.08496322844], [1774547.2852549653, 479875.15568701015], [1774547.2852549653, 252763.2374858463], [180524.40876320962, 252763.2374858463]]",0.050851116650351226,17.0322066414908,0.5,1.2473476989180092,0.8162951480561156,0.0033835260643258836,1200.0,35.0
3756.232506600403,1.9413191780838883,2.8465516768772794,11191.446856172483,7632.452482376253,3931.5804266198,23.675703251309262,1.9478965794320036,0.0006292010139129957,0.0014628234971688502,1.1058851116901502,1.1040718424202993,37.63351522505525,-3.567918376740571,1.1352288636678622,180718.2310638359,13.749150887553867,-12.613922023886005,1775658.8014495282,"[0.0027612413364931565, 0.0022705936108506058]","[-2.8439477973495806, -6.008119801865049]","[[180718.2310638359, 402660.5074724468], [1775658.8014495282, 479884.80967408157], [1775658.8014495282, 252767.59268216894], [180718.2310638359, 252767.59268216894]]",0.05091118099525636,17.04742199515112,0.5,1.2834588100291207,0.81698959250056,0.0033952733296719775,1200.0,35.0
3756.732506600403,1.9415537479447953,2.847128039195391,11204.633725474621,7640.822015925837,3935.4161706900586,23.675301186322198,1.9478813304258165,0.0006294545765300355,0.0014631893396225778,1.1054811886376141,1.103839629442864,37.636589406120265,-3.5358698192966846,1.1712461554307083,180912.041832121,13.75863448287015,-12.587388327439442,1776770.4527105738,"[0.0027702026484535385, 0.002277403820923407]","[-2.8115913920038884, -5.978541868429997]","[[180912.041832121, 402685.93321876985], [1776770.4527105738, 479894.5215495996], [1776770.4527105738, 252771.955898387], [180912.041832121, 252771.955898387]]",0.050971222965860506,17.062668819429668,0.5,1.3195699211402303,0.8176840369450045,0.003407056493247077,1200.0,35.0
3757.232506600403,1.9418136085417261,2.847700504184381,11217.839486576002,7649.313311376098,3939.262387351699,23.67490133286757,1.9478661346234845,0.0006297072297552849,0.0014635537171531934,1.1050783479913673,1.1036083407240271,37.63966938085207,-3.5038003887100437,1.207263067577685,181106.44773384288,13.768058465534068,-12.560795397956383,1777883.5619952464,"[0.002779193599712835, 0.0022842384168610132]","[-2.779210248711041, -5.948921864781178]","[[181106.44773384288, 402711.3484712984], [1777883.5619952464, 479904.1339902381], [1777883.5619952464, 252776.32798733914], [181106.44773384288, 252776.32798733914]]",0.05103148384747924,17.07794578853422,0.5,1.3556810322513417,0.8183784813894489,0.0034188756515896577,1200.0,35.0
3757.732506600403,1.9420696512498523,2.8482983795406125,11231.04097685899,7657.717319847368,3943.070381085,23.674502254134094,1.9478509909487187,0.0006299589917615787,0.0014639166561501162,1.1046765893686916,1.1033780663940935,37.642755122385836,-3.471814834976777,1.2432696353994288,181298.83431987325,13.777770217277407,-12.534500581877978,1778992.6141653415,"[0.002788197897058269, 0.002291070946890495]","[-2.7469179495445974, -5.919449394738603]","[[181298.83431987325, 402736.81166313915], [1778992.6141653415, 479914.3271312554], [1778992.6141653415, 252780.70559941893], [181298.83431987325, 252780.70559941893]]",0.051090921457739455,17.093250212050854,0.5,1.3917921433624532,0.8190729258338934,0.0034307309014683105,1200.0,35.0
3758.232506600403,1.9423689300396858,2.848881498057455,11244.25433066485,7666.338620346194,3946.9013850986375,23.674108537409808,1.947835899797626,0.0006302098563628617,0.0014642781516262726,1.1042758958033405,1.103149120882575,37.645846487637016,-3.4397128891959206,1.2792805813597283,181492.51730909705,13.787331112324637,-12.508050530964908,1780102.2914843592,"[0.0027972357224642346, 0.002297933419758636]","[-2.714574790857382, -5.889895749875732]","[[181492.51730909705, 402762.25043593644], [1780102.2914843592, 479924.18426817656], [1780102.2914843592, 252785.0933486445], [181492.51730909705, 252785.0933486445]]",0.05115088734919092,17.10858690257633,0.5,1.4279032544735646,0.8197673702783378,0.0034426223398824167,1200.0,35.0
3758.732506600403,1.9426804002337061,2.84946761401596,11257.483333954799,7675.009928612261,3950.732157327037,23.6737183208912,1.947820861394426,0.0006304598198056315,0.0014646382095579768,1.1038762669196345,1.1029213544875982,37.648943552243054,-3.4075675325712353,1.3152892676919237,181686.1923766947,13.796912813206745,-12.481623545514822,1781214.4729959713,"[0.0028063004968176763, 0.002304816071688938]","[-2.6822270616651145, -5.860331108265091]","[[181686.1923766947, 402787.6925375575], [1781214.4729959713, 479934.1551178757], [1781214.4729959713, 252789.49102332888], [181686.1923766947, 252789.49102332888]]",0.05121080118500413,17.123950999860703,0.5,1.464014365584676,0.8204618147227822,0.0034545500640625624,1200.0,35.0
3759.232506600403,1.9430516975939298,2.8500178060435397,11270.776439919291,7684.057709516039,3954.633692470028,23.673332031104685,1.9478058771791897,0.0006307088583515309,0.0014649968019093762,1.1034777078688012,1.102694401119996,37.65204646094941,-3.375274480771792,1.3513104717178521,181883.67815383,13.806009652444345,-12.454699180726493,1782336.8134326804,"[0.0028154149392495414, 0.0023117558776625607]","[-2.6497188451521176, -5.830493523046727]","[[181883.67815383, 402813.05293149373], [1782336.8134326804, 479943.2414161329], [1782336.8134326804, 252793.90169816272], [181883.67815383, 252793.90169816272]]",0.05127219017826738,17.13934199141753,0.5,1.5001254766957857,0.8211562591672267,0.003466514171471068,1200.0,35.0
3759.732506600403,1.9433741659028911,2.850622249700597,11284.084761623102,7692.776134719379,3958.4637223708887,23.67294457597236,1.9477909452968785,0.0006309570031238542,0.001465353972499431,1.1030802403771658,1.1024683947556602,37.65515550306486,-3.343159743495918,1.387311724497522,182077.30752731342,13.815634411794633,-12.428322687297111,1783455.2350049429,"[0.0028245315861455287, 0.0023186762917315755]","[-2.617377621665591, -5.800926868628548]","[[182077.30752731342, 402838.50001820707], [1783455.2350049429, 479953.4755166472], [1783455.2350049429, 252798.31386294874], [182077.30752731342, 252798.31386294874]]",0.05133197147227206,17.15474923983271,0.5,1.536236587806897,0.8218507036116711,0.003478514759802566,1200.0,35.0
3760.232506600403,1.9437810712042698,2.8512024024613556,11297.406146862202,7701.902959614649,3962.330467002096,23.67256072948009,1.9477760663941222,0.0006312042436149433,0.0014657097097522357,1.102683830908666,1.1022433708696668,37.65827045784624,-3.3109552542218865,1.4233223016693728,182272.98184799636,13.825012122342002,-12.40168982067263,1784574.9508860353,"[0.002833686466393882, 0.0023256334965578653]","[-2.584955964498851, -5.771233388656714]","[[182272.98184799636, 402863.90782065917], [1784574.9508860353, 479963.1630348086], [1784574.9508860353, 252802.73635535184], [182272.98184799636, 252802.73635535184]]",0.05139259070656912,17.1701844618086,0.5,1.5723476989180085,0.8225451480561156,0.0034905519269843722,1200.0,35.0
3760.732506600403,1.9442237772692341,2.8517632466933573,11310.779623821256,7711.25958986393,3966.240758918608,23.67217972134055,1.9477612412566123,0.0006314505670784847,0.001466063997944117,1.1022884901400352,1.1020191383952516,37.6613913857899,-3.278661557796724,1.4593392359828385,182471.00319062936,13.834099409461487,-12.374760173478649,1785702.0227419408,"[0.002842883596370749, 0.0023326359970096766]","[-2.5524275184712497, -5.741354034530606]","[[182471.00319062936, 402889.26618231926], [1785702.0227419408, 479972.35424563714], [1785702.0227419408, 252807.17043805527], [182471.00319062936, 252807.17043805527]]",0.05145409789058586,17.185641607376795,0.5,1.60845881002912,0.82323959250056,0.0035026257711771795,1200.0,35.0
3761.232506600403,1.9446531362464194,2.852339840478542,11324.190073917509,7720.546279295966,3970.1405538049876,23.671799463609556,1.9477464694142919,0.0006316959816252026,0.0014664168496542045,1.1018942287427416,1.1017957532218734,37.664518502357225,-3.2464107990028976,1.4953493143960372,182668.45306735154,13.843280216888843,-12.347930902492806,1786831.5160653212,"[0.0028521040602245452, 0.0023396530877017744]","[-2.5199224295820155, -5.71150619402645]","[[182668.45306735154, 402914.6384258895], [1786831.5160653212, 479981.8293738828], [1786831.5160653212, 252811.6110448015], [182668.45306735154, 252811.6110448015]]",0.05151531416895847,17.201114809919332,0.5,1.6445699211402314,0.8239340369450044,0.0035147363907754793,1200.0,35.0
3761.732506600403,1.9450971169768714,2.852922197534558,11337.620814169497,7729.889577106467,3974.037856331048,23.671420871497496,1.9477317506226894,0.0006319404915805464,0.0014667682729961465,1.1015010518599508,1.101573300922798,37.66765179370026,-3.214173092272189,1.5313565629092523,182865.79707663425,13.852495144942282,-12.32113858203303,1787961.4960017179,"[0.0028613503917983268, 0.002346687707198484]","[-2.487423787238378, -5.681669620008845]","[[182865.79707663425, 402940.01606393064], [1787961.4960017179, 479991.40022183076], [1787961.4960017179, 252816.05883584326], [182865.79707663425, 252816.05883584326]]",0.05157646289892883,17.216606998592002,0.5,1.6806810322513428,0.8246284813894489,0.0035268838844080296,1200.0,35.0
3762.232506600403,1.9455808281508955,2.853491778159544,11351.084706675905,7739.448542679729,3977.9629973201363,23.671044732621006,1.9477170852880756,0.0006321840904756531,0.0014671182612137742,1.1011089425430056,1.1013517061074358,37.670791210144785,-3.1818826632275425,1.5673680664157246,183064.6682075539,13.861529776285465,-12.29416170986974,1789095.2138505187,"[0.002870633105689885, 0.0023537570058845382]","[-2.454860739289272, -5.651724642748445]","[[183064.6682075539, 402965.3634632799], [1789095.2138505187, 480000.64378671534], [1789095.2138505187, 252820.51639348143], [183064.6682075539, 252820.51639348143]]",0.051638197208065104,17.232119350523682,0.5,1.7167921433624524,0.8253229258338933,0.003539068350938514,1200.0,35.0
3762.732506600403,1.9460602626265917,2.854085571483743,11364.55850681835,7748.932244143178,3981.8562626033313,23.670669024134483,1.9477024724985377,0.0006324267937192808,0.0014674668374095115,1.1007179059385903,1.1011310477987666,37.6739367903495,-3.149674658277555,1.6033706153774574,183261.8398266618,13.87080852066481,-12.267437905287352,1790227.2102803038,"[0.0028799315922365155, 0.002360828012225165]","[-2.422373630018324, -5.621902233391072]","[[183261.8398266618, 402990.7516964421], [1790227.2102803038, 480010.41958581435], [1790227.2102803038, 252824.97987496053], [183261.8398266618, 252824.97987496053]]",0.051699213612848835,17.247648455382393,0.5,1.7529032544735639,0.8260173702783378,0.0035512898894659514,1200.0,35.0
3763.232506600403,1.9465651165857505,2.8546702987959303,11378.039223968279,7758.5471982046,3985.762989430834,23.670295521358476,1.947687912277294,0.00063266860117993,0.0014678140035675775,1.1003279361490585,1.1009113204170724,37.67708842983467,-3.1174486701119903,1.6393858183113252,183459.4942252595,13.880056955800512,-12.240671137489187,1791361.4502051983,"[0.0028892601540909495, 0.0023679227284033803]","[-2.389865889111432, -5.592049006807342]","[[183459.4942252595, 403016.1433992239], [1791361.4502051983, 480020.16795962676], [1791361.4502051983, 252829.45375011003], [183459.4942252595, 252829.45375011003]]",0.05176045034249288,17.26320011144158,0.5,1.7890143655846753,0.8267118147227822,0.0035635485993252666,1200.0,35.0
3763.732506600403,1.9471048659486874,2.8552473282178754,11391.552976836905,7768.345674542861,3989.6904426654455,23.669924117444026,1.9476734047854822,0.0006329095104613807,0.0014681597581499984,1.09993902727992,1.1006924542205745,37.68024618590681,-3.085193758251663,1.6754117813091511,183658.12443385588,13.889206625702286,-12.213794844393135,1792499.7448702918,"[0.002898621746638574, 0.0023750467980852914]","[-2.3573182634956735, -5.562126176474717]","[[183658.12443385588, 403041.52443486976], [1792499.7448702918, 480029.7770371502], [1792499.7448702918, 252833.9375095226], [183658.12443385588, 252833.9375095226]]",0.051822067754623474,17.278773189584832,0.5,1.8251254766957867,0.8274062591672267,0.003575844580087822,1200.0,35.0
3764.232506600403,1.9476658359928125,2.8558126246049507,11405.115610776678,7778.295340273189,3993.649832805248,23.669555128912982,1.9476589505162927,0.0006331495136660138,0.0014685040920420856,1.099551184478926,1.1004743977734113,37.683410187881805,-3.0528799156846005,1.7114413651140126,183858.48602407475,13.89814857536868,-12.186707210254667,1793643.6191274642,"[0.002908022271282114, 0.002382209859609243]","[-2.3246919154407495, -5.532067843245649]","[[183858.48602407475, 403066.86956973514], [1793643.6191274642, 480039.04085942364], [1793643.6191274642, 252838.4311484198], [183858.48602407475, 252838.4311484198]]",0.051884333855867895,17.294365487411095,0.5,1.8612365878068982,0.8281007036116711,0.003588177931561872,1200.0,35.0
3764.732506600403,1.9482268014332045,2.856404975758757,11418.696631901652,7788.185150390491,3997.5762291439305,23.66918627811337,1.9476445484826939,0.0006333886274476896,0.0014688470297135746,1.0991644128913793,1.100257251304618,37.68658052589444,-3.020661092593821,1.7474617637579968,184057.07794954703,13.907343267407043,-12.159881503649046,1794786.265079843,"[0.0029174376244272444, 0.0023893730811036943]","[-2.2921493280094283, -5.502143472903497]","[[184057.07794954703, 403092.25708535913], [1794786.265079843, 480048.8674455071], [1794786.265079843, 252842.93006708953], [184057.07794954703, 252842.93006708953]]",0.05194584598302524,17.30997312338862,0.5,1.8973476989180078,0.8287951480561155,0.0036005487537932113,1200.0,35.0
3765.232506600403,1.9488053658556963,2.8569997410298025,11432.282943042377,7798.143634185626,4001.499467732406,23.668819324574336,1.9476301984995914,0.0006336268551157413,0.0014691885780417338,1.098778695587575,1.1000410533958638,37.68975706471804,-2.988445420710494,1.783480246226702,184255.5518125765,13.916574506224606,-12.133094259997904,1795927.377971595,"[0.0029268798911743937, 0.0023965544331691663]","[-2.259609630359153, -5.472228936032121]","[[184255.5518125765, 403117.6510750633], [1795927.377971595, 480058.7450763156], [1795927.377971595, 252847.4368754462], [184255.5518125765, 252847.4368754462]]",0.05200731182308477,17.325602268571085,0.5,1.9334588100291192,0.82948959250056,0.003612957147065582,1200.0,35.0
3765.732506600403,1.9494120913995818,2.857592304567322,11445.884387368065,7808.232611011126,4005.429455095459,23.66845798189475,1.9476159006048914,0.0006338641964455914,0.0014695287407736745,1.0983940321988843,1.0998263325721065,37.69293971959917,-2.9561282734301657,1.819499272528958,184454.43255917073,13.925773907152461,-12.106274634623503,1797068.7456015104,"[0.002936351685608624, 0.002403758843392398]","[-2.227055867732511, -5.442290489162839]","[[184454.43255917073, 403143.0402678533], [1797068.7456015104, 480068.55697563686], [1797068.7456015104, 252851.95291530783], [184454.43255917073, 252851.95291530783]]",0.05206893143546707,17.34125356962061,0.5,1.9695699211402307,0.8301840369450044,0.0036254032119013256,1200.0,35.0
3766.232506600403,1.9500540601152132,2.858178494893281,11459.514836612623,7818.501704499513,4009.3769010883625,23.668099093925072,1.9476016552644089,0.0006341006436395779,0.0014698675164019335,1.0980104223570337,1.0996125294676522,37.69612851534191,-2.9237735559927436,1.8555206446965258,184654.2856455573,13.934867209471747,-12.079346564775221,1798212.4986715629,"[0.0029458570714613434, 0.0024109931732724165]","[-2.194461615602537, -5.4122815410499205]","[[184654.2856455573, 403168.4118262449], [1798212.4986715629, 480078.18190972647], [1798212.4986715629, 252856.47903606278], [184654.2856455573, 252856.47903606278]]",0.05213091778504073,17.356926154098044,0.5,2.005681032251342,0.8308784813894489,0.0036378870490617475,1200.0,35.0
3766.732506600403,1.9507346638642367,2.8587427543401103,11473.202807747968,7829.027074450685,4013.373637879618,23.667743257852344,1.9475874634225951,0.0006343361812094891,0.0014702048878230613,1.0976278656941012,1.0993995236694727,37.69932357217948,-2.8913177738952105,1.8915488523534805,184856.8075769219,13.943630894454827,-12.052082042101347,1799363.7256349914,"[0.002955408051045444, 0.0024182771304656404]","[-2.1617480731895062, -5.38206810118638]","[[184856.8075769219, 403193.72647293296], [1799363.7256349914, 480087.2244518575], [1799363.7256349914, 252861.0170841352], [184856.8075769219, 252861.0170841352]]",0.05219392722879675,17.372617775007946,0.5,2.0417921433624535,0.8315729258338933,0.0036504087595478417,1200.0,35.0
3767.232506600403,1.9513448099297765,2.8593621458175167,11486.889871408357,7839.119981914359,4017.291020030677,23.667385897767097,1.9475733232095933,0.0006345708404160027,0.0014705408999658536,1.0972463839039015,1.099187453140602,37.702525066208466,-2.8590593356505365,1.9275550052200856,185055.05414912017,13.9529706173916,-12.025415612171514,1800509.1364468378,"[0.0029649589281922385, 0.0024255365070930657]","[-2.1292188746354173, -5.352158353006925]","[[185055.05414912017, 403219.13619346067], [1800509.1364468378, 480097.4730821754], [1800509.1364468378, 252865.55713102996], [185055.05414912017, 252865.55713102996]]",0.05225517593917136,17.388321985043184,0.5,2.077903254473565,0.8322673702783377,0.0036629684446006882,1200.0,35.0
3767.732506600403,1.9520523161019658,2.8599518258423813,11500.582740455733,7849.691373181251,4021.250510773309,23.667032351820605,1.9475592352741602,0.0006348046107189909,0.0014708755406309469,1.096865932493664,1.0989763774133006,37.70573271312935,-2.8267018503163803,1.9635718582266577,185255.62053501297,13.962031629401167,-11.99845977117451,1801658.1750870475,"[0.002974550484502254, 0.0024328359105630407]","[-2.096604040950922, -5.322110956724544]","[[185255.62053501297, 403244.5011432746], [1801658.1750870475, 480107.1601310616], [1801658.1750870475, 252870.11076031777], [185255.62053501297, 252870.11076031777]]",0.05231734842028116,17.40405200538875,0.5,2.1140143655846746,0.8329618147227822,0.0036755662057020282,1200.0,35.0
3768.232506600403,1.952761053896272,2.8605462650651012,11514.30813198013,7860.279261094285,4025.213041509078,23.66668014350097,1.9475451995151456,0.0006350374940815656,0.0014712088138552277,1.0964865221328097,1.0987661044586774,37.70894662419562,-2.794345335639675,1.9995860179041074,185456.3663605907,13.971088579842672,-11.971502561938564,1802809.3581010618,"[0.0029841724631473844, 0.0024401598615747424]","[-2.0639722086911436, -5.292032133843566]","[[185456.3663605907, 403269.864372467], [1802809.3581010618, 480116.8933433018], [1802809.3581010618, 252874.67275518936], [185456.3663605907, 252874.67275518936]]",0.05237955319049144,17.41980117639996,0.5,2.150125476695786,0.8336562591672266,0.0036882021445748025,1200.0,35.0
3768.732506600403,1.9535626366450174,2.8611161727583547,11528.09269642909,7871.351529851443,4029.2291540594965,23.666331249335606,1.9475312167622423,0.0006352694770255527,0.0014715407025018541,1.0961081634855232,1.098556661834924,37.71216687519569,-2.7618840319860736,2.035611255853439,185660.0122838755,13.979790376412325,-11.944179120558886,1803968.6364727516,"[0.0029938404839572903, 0.0024475342429588092]","[-2.031221438235428, -5.2617470328919325]","[[185660.0122838755, 403295.16851209506], [1803968.6364727516, 480125.99650317524], [1803968.6364727516, 252879.24723382152], [185660.0122838755, 252879.24723382152]]",0.05244287038696599,17.435569646986576,0.5,2.1862365878068974,0.8343507036116711,0.003700876363183694,1200.0,35.0
3769.232506600403,1.954332794051103,2.861703421726679,11541.920311106556,7882.281999966958,4033.234270007776,23.665982918650915,1.9475172865855563,0.0006355005669672336,0.0014718712180790364,1.095730867210761,1.09834801599369,37.71539367171715,-2.7294675252161817,2.0716273555055977,185863.0550655037,13.988587184172786,-11.916959828667189,1805130.6610606574,"[0.003003533705374589, 0.002454925153178022]","[-1.9984896032718644, -5.23148659863566]","[[185863.0550655037, 403320.4853778476], [1805130.6610606574, 480135.39336293936], [1805130.6610606574, 252883.828328895], [185863.0550655037, 252883.828328895]]",0.05250587907741226,17.451350303653896,0.5,2.222347698918009,0.8350451480561156,0.003713588963735665,1200.0,35.0
3769.732506600403,1.9550788215199404,2.862309572449593,11555.753500123687,7893.06969178108,4037.2130294188123,23.66563536496861,1.9475034082740994,0.0006357307759322778,0.0014722003790706459,1.0953546219148318,1.0981403123899367,37.71862694246414,-2.6971159583007482,2.1076334304399325,186064.71096855524,13.997582796370693,-11.889949365930761,1806290.1269439617,"[0.0030132460041078857, 0.00246232135191907]","[-1.9658170474586838, -5.2013270059290795]","[[186064.71096855524, 403345.83406814444], [1806290.1269439617, 480145.195960906], [1806290.1269439617, 252888.41517946552], [186064.71096855524, 252888.41517946552]]",0.05256831476095019,17.467146511405886,0.5,2.2584588100291203,0.83573959250056,0.0037263400486805135,1200.0,35.0
3770.232506600403,1.955859187956081,2.862913562230462,11569.59151454941,7904.008057791511,4041.194839824531,23.66528972869362,1.9474895816498994,0.000635960107111764,0.0014725281916501153,1.0949794162099817,1.0979335462603206,37.72186646331738,-2.664764207022576,2.1436390232968847,186266.58756033482,14.006571189316617,-11.862932166019732,1807448.5305370954,"[0.0030229864714174715, 0.002469737384729666]","[-1.9331445692129723, -5.171170091539736]","[[186266.58756033482, 403371.181876149], [1807448.5305370954, 480154.9589455772], [1807448.5305370954, 252893.0109589463], [186266.58756033482, 252893.0109589463]]",0.05263084200938002,17.482963141314393,0.5,2.2945699211402317,0.8364340369450045,0.0037391297207113273,1200.0,35.0
3770.732506600403,1.956693905923935,2.86350878112085,11583.453218613231,7915.209644841298,4045.19563375642,23.664153215442592,1.9474826944689625,0.0006360743322016118,0.0014726914227118119,1.0946052497353074,1.0977182374055916,37.7251121531948,-2.63236228158102,2.1796480894860792,186469.5279292849,14.015443660819699,-11.83579557133362,1808608.9601271474,"[0.0030327619729464714, 0.0024772061931859447]","[-1.9004280263450801, -5.140816296910937]","[[186469.5279292849, 403396.5107933593], [1808608.9601271474, 480164.5031290845], [1808608.9601271474, 252897.61733358217], [186469.5279292849, 252897.61733358217]]",0.05269377914777024,17.498799941733242,0.25,2.3306810322513414,0.8371284813894488,0.003751958082765124,1200.0,35.0
3770.982506600403,1.957288824901006,2.86370569418763,11590.401802805894,7921.8210065332505,4047.343910490018,23.663593837294535,1.9474792576102062,0.0006361313310117266,0.0014727728864744169,1.0944186883393463,1.0976112226413017,37.72673733664715,-2.6158713057895158,2.197711521209726,186579.2169657634,14.0188493666584,-11.821137845448675,1809187.4054913882,"[0.003037717638928407, 0.0024810331466751045]","[-1.883697893590014, -5.1250726938021405]","[[186579.2169657634, 403409.01884049637], [1809187.4054913882, 480166.8228943781], [1809187.4054913882, 252899.92212079358], [186579.2169657634, 252899.92212079358]]",0.05272876107358284,17.514654452848696,0.125,2.348736587806897,0.8374757036116711,0.0037583868047853172,1200.0,35.0
3771.107506600403,1.957462287645678,2.863808366035506,11593.897455327971,7924.628374157883,4048.4194378473394,23.663431968106103,1.9474765107280922,0.0006361768858423163,0.0014728379979968994,1.0943255311872655,1.0975591262375546,37.727550515687255,-2.6076883084369475,2.206713456706666,186634.07632582283,14.020522972750143,-11.813809516043477,1809482.166197578,"[0.003040201272650184, 0.002482948839535979]","[-1.8753128419716636, -5.117196666304525]","[[186634.07632582283, 403415.24779375416], [1809482.166197578, 480168.07852495706], [1809482.166197578, 252901.07905532268], [186634.07632582283, 252901.07905532268]]",0.0527461905870985,17.52257447732161,0.1,2.357764365584675,0.8376493147227823,0.0037616048066940037,1200.0,35.0
3771.207506600403,1.9577293519936882,2.8639152038449898,11596.706233668441,7927.333934196224,4049.2491600656053,23.663365561917594,1.947473766040972,0.0006362224034197449,0.0014729030553859957,1.0942510480111973,1.0975181781623515,37.72820140086179,-2.6011447854508982,2.2138903848775158,186676.21657824414,14.02207177892575,-11.808181394048233,1809722.1078795248,"[0.003042197305264817, 0.002484482937249669]","[-1.8685541040468274, -5.110892386264006]","[[186676.21657824414, 403420.2546138029], [1809722.1078795248, 480169.68486907857], [1809722.1078795248, 252902.00745494463], [186676.21657824414, 252902.00745494463]]",0.05275933836378236,17.52257447732161,0.1,2.364986587806891,0.8377882036116711,0.003764180957326243,1200.0,35.0
3771.307506600403,1.9578172575148267,2.8640069654798115,11599.522240125234,7929.36088995846,4050.102663832715,23.663299273786794,1.9474710235956265,0.0006362678829955806,0.0014729680561988182,1.0941766024057487,1.0974772347605688,37.728852555451965,-2.5945911970463724,2.221083171005432,186719.70018278906,14.023458066019657,-11.802374895014225,1809959.9429200941,"[0.003044187862600302, 0.0024860139065970314]","[-1.861838451557102, -5.104613368183738]","[[186719.70018278906, 403425.2410451878], [1809959.9429200941, 480170.8547111978], [1809959.9429200941, 252902.93371481253], [186719.70018278906, 252902.93371481253]]",0.052773083312075635,17.5296991410838,0.1,2.3722088100291074,0.8379270925005597,0.003766758663615893,1200.0,35.0
3771.407506600403,1.9580568507498686,2.864118333791401,11602.344073539194,7931.952053069449,4050.9304160559914,23.663232466155723,1.947468283356799,0.0006363133251685213,0.0014730330008395855,1.0941022053873863,1.0974362744195763,37.72950401447781,-2.588060348388043,2.228257558791597,186761.72706027335,14.025021476449126,-11.796763917657529,1810200.5152081808,"[0.003046169154521078, 0.002487536355714824]","[-1.8551903647877115, -5.0983954609407345]","[[186761.72706027335, 403430.24900800915], [1810200.5152081808, 480172.5120386739], [1810200.5152081808, 252903.8618560066], [186761.72706027335, 252903.8618560066]]",0.05278617356432812,17.5296991410838,0.1,2.379431032251322,0.8380659813894485,0.0037693379263913844,1200.0,35.0
3771.507506600403,1.9583434059335547,2.864240600227234,11605.167517443158,7934.704675555558,4051.743249684564,23.66316536056444,1.9474655452909697,0.0006363587305003724,0.0014730978898912254,1.094027856952696,1.0973953461280173,37.73015576122833,-2.5815503803601763,2.2354324945179087,186802.91332808597,14.026698617700845,-11.791266123182936,1810442.3594970992,"[0.003048154870001185, 0.0024890580967450136]","[-1.8485211105004191, -5.092189322934618]","[[186802.91332808597, 403435.2789291824], [1810442.3594970992, 480174.45784133504], [1810442.3594970992, 252904.7905254744], [186802.91332808597, 252904.7905254744]]",0.052798887180208254,17.5296991410838,0.1,2.386653254473538,0.8382048702783373,0.0037719187464816018,1200.0,35.0
3771.6075066004028,1.9583984543905566,2.864338676144198,11607.991434409952,7936.58678460788,4052.590404580208,23.663098519663485,1.9474628094095017,0.0006364040988052415,0.0014731627230598827,1.0939535460797767,1.0973544680389486,37.73080776346774,-2.5750314404795467,2.2426312385453,186846.04811960852,14.028140478125238,-11.785509239579937,1810680.324868849,"[0.003050147682163215, 0.002490585055518049]","[-1.8418134354839728, -5.085955046131181]","[[186846.04811960852, 403440.27987265744], [1810680.324868849, 480175.7514640393], [1810680.324868849, 252905.7158850682], [186846.04811960852, 252905.7158850682]]",0.05281247799140851,17.539198621191105,0.1,2.3938754766957544,0.838343759167226,0.003774501124715858,1200.0,35.0
3771.7075066004027,1.9586379789672892,2.8644553326928563,11610.816754761066,7939.166096657447,4053.4116982881387,23.663031455227866,1.947460075701432,0.0006364494302694638,0.0014732275005252197,1.0938792727660516,1.0973135975901482,37.73146010402593,-2.568521092663278,2.249805125107059,186887.72867040173,14.029752550841465,-11.779947425734406,1810920.3899766286,"[0.003052142226286008, 0.002492112454911169]","[-1.835102103872294, -5.079723762397475]","[[186887.72867040173, 403445.2968079263], [1810920.3899766286, 480177.5084363349], [1810920.3899766286, 252906.64316106896], [186887.72867040173, 252906.64316106896]]",0.05282542510201079,17.539198621191105,0.1,2.401097698917969,0.8384826480561148,0.003777085061923778,1200.0,35.0
3771.8075066004026,1.9589352497966457,2.864583560270618,11613.640979805072,7941.946958486969,4054.2161663135175,23.662964155626362,1.9474573441320515,0.0006364947254688328,0.0014732922231181734,1.093805048026875,1.0972727765583206,37.73211272980029,-2.562031792720148,2.256980381829351,186928.46517025813,14.031492900125215,-11.774512518295865,1811161.5375258224,"[0.003054145178495481, 0.0024936419028204924]","[-1.828343968657552, -5.073486634610636]","[[186928.46517025813, 403450.33901082556], [1811161.5375258224, 480179.58157023], [1811161.5375258224, 252907.57121808393], [186928.46517025813, 252907.57121808393]]",0.05283795370682445,17.539198621191105,0.1,2.408319921140185,0.8386215369450036,0.003779670558935466,1200.0,35.0
3771.9075066004025,1.9590051642366273,2.864685735890827,11616.464067438003,7943.877687233864,4055.0570423480144,23.662897413066702,1.9474546147242897,0.000636539984023117,0.001473356890380054,1.0937308718588354,1.097232030591114,37.732765603213124,-2.555525414875209,2.264180583595646,186971.26874777293,14.032983406325855,-11.768802822730208,1811398.5716733488,"[0.003056155252695889, 0.002495177912780354]","[-1.8215474236708893, -5.067212235930822]","[[186971.26874777293, 403455.35020677367], [1811398.5716733488, 480180.9628967906], [1811398.5716733488, 252908.49613447717], [186971.26874777293, 252908.49613447717]]",0.05285141297901469,17.548701037354828,0.1,2.4155421433624014,0.8387604258338923,0.003782257616581371,1200.0,35.0
3772.0075066004024,1.9592557087951659,2.8648051403050667,11619.287067357993,7946.493183276953,4055.873435817935,23.662830495705204,1.9474518874682787,0.0006365852061000583,0.0014734215024986158,1.0936567332411486,1.0971912946421831,37.73341877538513,-2.5490255515966402,2.271356383766431,187012.69289069838,14.034634486730397,-11.763278102963966,1811637.8131610423,"[0.0030581627591658314, 0.002496712217799309]","[-1.8147750994354093, -5.060954190090273]","[[187012.69289069838, 403460.3758769425], [1811637.8131610423, 480182.78748193366], [1811637.8131610423, 252909.42336691517], [187012.69289069838, 252909.42336691517]]",0.0528642589690713,17.548701037354828,0.1,2.422764365584616,0.8388993147227811,0.003784846235692319,1200.0,35.0
3772.1075066004023,1.959563047879756,2.8649339880434326,11622.108444448271,7949.312040430457,4056.675823230898,23.66276338940188,1.947449162340276,0.0006366303920947331,0.001473486060031182,1.0935826321712387,1.0971505958955983,37.73407220923019,-2.5425389454863527,2.2785344169483324,187053.32729467857,14.036394052907099,-11.757859635958766,1811878.270819462,"[0.003060173346341582, 0.0024982464746178185]","[-1.8079905005800843, -5.054702969978725]","[[187053.32729467857, 403465.4236337752], [1811878.270819462, 480184.88528300804], [1811878.270819462, 252910.35169795525], [187053.32729467857, 252910.35169795525]]",0.05287675038412451,17.548701037354828,0.1,2.429986587806832,0.8390382036116699,0.0037874364170995926,1200.0,35.0
3772.207506600402,1.9596373686671547,2.8650391097121557,11624.927991920124,7951.250376934723,4057.5111008128806,23.662696552842238,1.9474464393420958,0.0006366755419784866,0.001473550562958196,1.0935085796633492,1.097109957430305,37.73472588014988,-2.536048260111757,2.2857362195550763,187095.82942275173,14.03792931400693,-11.752193094451854,1812114.9972401108,"[0.0030621872847480746, 0.002499783255134253]","[-1.8011919133168854, -5.048441018319373]","[[187095.82942275173, 403470.44444562023], [1812114.9972401108, 480186.3598869261], [1812114.9972401108, 252911.27725862915], [187095.82942275173, 252911.27725862915]]",0.05289008255291198,17.558208230533207,0.1,2.4372088100290483,0.8391770925005586,0.003790028161634823,1200.0,35.0
3772.307506600402,1.9598851763421798,2.865159414901115,11627.74682167988,7953.850145841469,4058.324559955135,23.6626296747374,1.9474437184741675,0.0006367206557480878,0.0014736150112382653,1.093434564697533,1.097069333462289,37.73537986236727,-2.529557796949974,2.2929129178223207,187137.10419481117,14.039604065559217,-11.746691147736897,1812353.5674037898,"[0.0030641983748067253, 0.002501318863783423]","[-1.7944193278393101, -5.0421916367232935]","[[187137.10419481117, 403475.47527856956], [1812353.5674037898, 480188.2217788455], [1812353.5674037898, 252912.20501266688], [187137.10419481117, 252912.20501266688]]",0.0529028713623301,17.558208230533207,0.1,2.444431032251263,0.8393159813894474,0.0037926214701299904,1200.0,35.0
3772.407506600402,1.9601896557155216,2.8652895983347526,11630.563896510253,7956.651590585329,4059.12334420566,23.66256269805111,1.9474409997111775,0.0006367657338237588,0.0014736794054943567,1.0933605982874766,1.097028760982845,37.73603409417467,-2.523081479593993,2.300091596111713,187177.55188078934,14.041391964597494,-11.741300368485781,1812593.3729855507,"[0.0030662136947932866, 0.002502854874536255]","[-1.7876270984030687, -5.035946373255875]","[[187177.55188078934, 403480.52892470476], [1812593.3729855507, 480190.36811420973], [1812593.3729855507, 252913.1339797317], [187177.55188078934, 252913.1339797317]]",0.05291528944778452,17.558208230533207,0.1,2.451653254473479,0.8394548702783362,0.0037952163434176035,1200.0,35.0
3772.507506600402,1.960250651825368,2.8653901332480505,11633.38006487202,7958.546583409869,4059.963748002808,23.66249629778248,1.9474382830859973,0.0006368107756615619,0.001473743745020542,1.0932866694137904,1.0969882483508246,37.73668855694979,-2.5165812400086436,2.3072947524704546,187220.3583695714,14.042890953347012,-11.735596200876557,1812828.8587769726,"[0.0030682317322015987, 0.0025043957740890936]","[-1.780825003596412, -5.029673978573945]","[[187220.3583695714, 403485.5438094907], [1812828.8587769726, 480191.7299213459], [1812828.8587769726, 252914.0599289796], [187220.3583695714, 252914.0599289796]]",0.052928765641958135,17.567721688267937,0.1,2.4588754766956953,0.8395937591672249,0.003797812782330466,1200.0,35.0
