t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3772.607506600402,1.9605086637545153,2.8655118869933136,11636.196766293417,7961.183018300893,4060.7742090028078,23.662429526646555,1.9474355685733782,0.0006368557816863733,0.0014738080302935303,1.0932127835817544,1.0969477331011919,37.73734328953236,-2.5100973153551855,2.3144741367125334,187261.47278642646,14.044592602487455,-11.730118465774922,1813067.3330463436,"[0.003070242077087433, 0.0025059305066842254]","[-1.7740800621034785, -5.023446752485151]","[[187261.47278642646, 403490.5815952234], [1813067.3330463436, 480193.6480738595], [1813067.3330463436, 252914.9889444543], [187261.47278642646, 252914.9889444543]]",0.05294148455112735,17.567721688267937,0.1,2.4660976989179098,0.8397326480561137,0.0038004107877017404,1200.0,35.0
3772.7075066004018,1.9608130085936695,2.8656427687755164,11639.012149320208,7963.981651250478,4061.5712035500974,23.66236254762882,1.947432856146061,0.0006369007523524615,0.0014738722619177433,1.0931389407883794,1.0969072545790532,37.7379982667004,-2.503629255677052,2.321654557504985,187301.82776422487,14.046397379848372,-11.724742822343387,1813306.9889236444,"[0.0030722536416021903, 0.0025074635621317154]","[-1.7673348497987065, -5.017236849195211]","[[187301.82776422487, 403495.63967922825], [1813306.9889236444, 480195.8274927188], [1813306.9889236444, 252915.91909134368], [187301.82776422487, 252915.91909134368]]",0.05295386255671879,17.567721688267937,0.1,2.473319921140126,0.8398715369450025,0.0038030103603650996,1200.0,35.0
3772.8075066004017,1.9608831114228449,2.8657474067044024,11641.826319452482,7965.901168583716,4062.404904290059,23.662296005546608,1.947430145822562,0.0006369456873542256,0.001473936439500662,1.0930651410306766,1.096866835763075,37.73865345876794,-2.49714651305198,2.3288590780834397,187344.26471645472,14.047949892007182,-11.719090813923742,1813542.7118456839,"[0.0030742678779620853, 0.0025090000700535423]","[-1.7605800414316233, -5.011009638442376]","[[187344.26471645472, 403500.665698294], [1813542.7118456839, 480197.31550598296], [1813542.7118456839, 252916.84638961303], [187344.26471645472, 252916.84638961303]]",0.05296717541739088,17.57724152977886,0.1,2.4805421433623422,0.8400104258338912,0.003805611501154539,1200.0,35.0
3772.9075066004016,1.9611319431575387,2.865868613880723,11644.640851178308,7968.501078254047,4063.2151783853396,23.662229335802788,1.94742743759867,0.0006369905867661988,0.0014740005630880441,1.0929913787982242,1.0968264227153735,37.73930893072156,-2.4906670778106563,2.3360387166945316,187385.37988490428,14.049654515888278,-11.713615799193747,1813780.682089273,"[0.0030762775171467092, 0.0025105339464053904]","[-1.7538623644382452, -5.004804335591941]","[[187385.37988490428, 403505.7042999564], [1813780.682089273, 480199.22844185896], [1813780.682089273, 252917.77623359242], [187385.37988490428, 252917.77623359242]]",0.0529798992007116,17.57724152977886,0.1,2.4877643655845567,0.84014931472278,0.0038082142109044305,1200.0,35.0
3773.0075066004015,1.9614346881703242,2.8660000318086034,11647.454296115096,7971.291218326231,4064.0105257657356,23.662162519009037,1.9474247314468558,0.0006370354510456284,0.0014740646333401147,1.0929176651030434,1.0967860568474934,37.73996464367889,-2.4842037407919095,2.343219660752311,187425.65370415102,14.051473388369232,-11.70825372761692,1814019.905658063,"[0.0030782910353408127, 0.0025120677129977587]","[-1.747127324652093, -4.998606492952845]","[[187425.65370415102, 403510.765495708], [1814019.905658063, 480201.42924714857], [1814019.905658063, 252918.70730788802], [187425.65370415102, 252918.70730788802]]",0.05299224608274949,17.57724152977886,0.1,2.494986587806773,0.8402882036116688,0.0038108184904496146,1200.0,35.0
3773.1075066004014,1.961508638190882,2.8661050664091845,11650.266902066513,7973.224510664282,4064.8429251976495,23.66209614312397,1.947422027391366,0.000637080279790719,0.0014741286497684215,1.09284398342026,1.0967457477573581,37.74062056758089,-2.477722120162131,2.3504250603586456,187468.02927278992,14.053037857051322,-11.702612796692677,1814255.15931847,"[0.003080309452056144, 0.0025136067511985385]","[-1.740368412186698, -4.992379674946465]","[[187468.02927278992, 403515.794439229], [1814255.15931847, 480202.9328073297], [1814255.15931847, 252919.63554536438], [187468.02927278992, 252919.63554536438]]",0.05300553667404142,17.58676870294339,0.1,2.502208810028989,0.8404270925005575,0.003813424340625281,1200.0,35.0
3773.2075066004013,1.9617631406316678,2.866226747516236,11653.08028124192,7975.8460806955445,4065.6519207142424,23.6620297598811,1.9474193254282364,0.000637125073071184,0.0014741926124331361,1.0927703502687751,1.0967054603731095,37.74127675699316,-2.4712433053880223,2.3576058057249725,187509.08308079038,14.054754567638668,-11.697148761913695,1814492.7467896508,"[0.003082324177303346, 0.002515143789635248]","[-1.7336407821320854, -4.986170731944241]","[[187509.08308079038, 403520.83614919777], [1814492.7467896508, 480204.86320727714], [1814492.7467896508, 252920.5663989064], [187509.08308079038, 252920.5663989064]]",0.053018237000450906,17.58676870294339,0.1,2.5094310322512037,0.8405659813894463,0.003816031762267,1200.0,35.0
3773.307506600401,1.9620717792035627,2.866357926700709,11655.893004525018,7978.661182736061,4066.4471439341182,23.661963195127132,1.9474166255342475,0.0006371698312731512,0.001474256521885572,1.0926967546314301,1.096665209885989,37.74193318064869,-2.4647775960279232,2.3647883049131337,187549.35843337758,14.056577545106961,-11.691789240193827,1814731.6631161482,"[0.0030843414813166176, 0.002516680390008981]","[-1.7269041748913798, -4.979971055391577]","[[187549.35843337758, 403525.89923783834], [1814731.6631161482, 480207.06452282233], [1814731.6631161482, 252921.49854739188], [187549.35843337758, 252921.49854739188]]",0.0530305861787735,17.58676870294339,0.1,2.51665325447342,0.8407048702783351,0.0038186407562107914,1200.0,35.0
3773.407506600401,1.9621478767111669,2.86646373732642,11658.70503037679,7980.600983249275,4067.2780466607205,23.661897076226516,1.9474139277237699,0.0006372145541592728,0.0014743203778387487,1.092623207519134,1.0966250262207282,37.742589812835206,-2.4582996987724473,2.3719946725704517,187591.65768489658,14.058156031361932,-11.68616135879148,1814966.7727140347,"[0.003086362273565264, 0.0025182206238194955]","[-1.7201527881472092, -4.973753171784763]","[[187591.65768489658, 403530.93155802344], [1814966.7727140347, 480208.5958321747], [1814966.7727140347, 252922.42794944142], [187591.65768489658, 252922.42794944142]]",0.053043843799397486,17.59630347742179,0.1,2.523875476695636,0.8408437591672238,0.003821251323293008,1200.0,35.0
3773.507506600401,1.9624008052056223,2.8665860035672988,11661.518047661652,7983.215008436031,4068.085880957199,23.661830838863256,1.9474112319925656,0.0006372592418042122,0.0014743841803431504,1.0925496979152862,1.0965848502100206,37.74324672727727,-2.451825116753768,2.3791759825024315,187632.6550166047,14.059883621982806,-11.680707639480374,1815204.1100694018,"[0.0030883786644101394, 0.0025197583767789574]","[-1.7134371809856508, -4.967556170091262]","[[187632.6550166047, 403535.97579283867], [1815204.1100694018, 480210.54462124384], [1815204.1100694018, 252923.35990222942], [187632.6550166047, 252923.35990222942]]",0.05305652112712135,17.59630347742179,0.1,2.5310976989178506,0.8409826480561126,0.0038238634643504295,1200.0,35.0
3773.607506600401,1.9627036951808725,2.866718613133725,11664.330378493836,7986.003310821783,4068.878726029929,23.661764320461675,1.9474085383100423,0.0006373038947161879,0.0014744479301182954,1.0924762258173197,1.096544708195727,37.74390387863883,-2.445368651836122,2.38635834981568,187672.80737487794,14.061725572716512,-11.675367222900832,1815442.7029702105,"[0.003090398082880361, 0.002521295262888364]","[-1.7067097363588546, -4.961371489131067]","[[187672.80737487794, 403541.0424944333], [1815442.7029702105, 480212.78164091933], [1815442.7029702105, 252924.29308701522], [187672.80737487794, 252924.29308701522]]",0.05306882002840822,17.59630347742179,0.1,2.538319921140067,0.8411215369450014,0.0038264771802202727,1200.0,35.0
3773.707506600401,1.9627798280524738,2.8668232238465663,11667.142550677912,7987.947027566326,4069.7111888969207,23.661698486677516,1.947405846712289,0.0006373485122974432,0.001474511626400471,1.0924027967289904,1.0965046364331559,37.744561235243566,-2.438886115176979,2.3935657277665996,187715.20493485424,14.063294879110572,-11.669729151343972,1815677.2511782488,"[0.003092421210937875, 0.0025228378013038896]","[-1.6999661209251666, -4.955154942085957]","[[187715.20493485424, 403546.0738105637], [1815677.2511782488, 480214.278154495], [1815677.2511782488, 252925.22340940102], [187715.20493485424, 252925.22340940102]]",0.05308212477026744,17.605846302931134,0.1,2.545542143362283,0.84126042583389,0.00382909247174008,1200.0,35.0
3773.8075066004008,1.9630423317369554,2.8669448815651153,11669.956261886051,7990.602923309381,4070.519924162343,23.661632628349636,1.947403157197558,0.0006373930945811654,0.0014745752691967219,1.0923294106473151,1.0964645800630441,37.745218847112824,-2.4324046743713965,2.4007489167489666,187756.25864041093,14.065019648325745,-11.664270731576778,1815914.4408479338,"[0.0030944396551907723, 0.002524377982071547]","[-1.6932600391600097, -4.94895832134112]","[[187756.25864041093, 403551.11882947874], [1815914.4408479338, 480216.2152076755], [1815914.4408479338, 252926.1565560226], [187756.25864041093, 252926.1565560226]]",0.05309482563071536,17.605846302931134,0.1,2.5527643655844976,0.8413993147227788,0.0038317093397478054,1200.0,35.0
3773.9075066004007,1.9633502779160141,2.8670748498084793,11672.770144378299,7993.421067659183,4071.3168493518892,23.661566639428422,1.9474004697446305,0.0006374376419210511,0.0014746388589908922,1.0922560675693136,1.09642456153657,37.7458766648777,-2.425935179404762,2.4079334412995195,187796.64233336644,14.066835743096476,-11.658902301796957,1816152.976753701,"[0.0030964591660910933, 0.0025259170355928237]","[-1.686554675444693, -4.942775133453687]","[[187796.64233336644, 403556.18212358834], [1816152.976753701, 480218.3898777165], [1816152.976753701, 252927.09096048912], [187796.64233336644, 252927.09096048912]]",0.05310722151923227,17.605846302931134,0.1,2.559986587806714,0.8415382036116676,0.003834327785081861,1200.0,35.0
3774.0075066004006,1.963446102445849,2.8671853678395354,11675.583840875497,7995.429888588115,4072.1412615443187,23.661500648579334,1.947397784343541,0.000637482154484597,0.0014747023959988737,1.0921827619860969,1.0963845812749946,37.746534711579216,-2.419469651809652,2.415142107837312,187838.58652642142,14.06846948524037,-11.653327377403059,1816388.4764310103,"[0.0030984801121512343, 0.002527456348550162]","[-1.6798476814983672, -4.936596050959887]","[[187838.58652642142, 403561.22661883774], [1816388.4764310103, 480220.0539641052], [1816388.4764310103, 252928.023169693], [187838.58652642142, 252928.023169693]]",0.05312031767983616,17.615396482921646,0.1,2.56720881002893,0.8416770925005563,0.0038369478085810075,1200.0,35.0
3774.1075066004005,1.9636815857509393,2.867304538181065,11678.398580141049,7997.984147659009,4072.953683374521,23.661435059821578,1.947395101018996,0.000637526631864687,0.0014747658796723032,1.092109504906636,1.0963446428069488,37.74719300905002,-2.4129886470300823,2.422323767959881,187879.85681304717,14.07016673762547,-11.64784296966559,1816625.086180731,"[0.0031005005554504074, 0.002528997844437378]","[-1.6731514400699985, -4.930407356411217]","[[187879.85681304717, 403566.265486518], [1816625.086180731, 480221.9166494502], [1816625.086180731, 252928.95691543334], [187879.85681304717, 252928.95691543334]]",0.05313311701856689,17.615396482921646,0.1,2.5744310322511446,0.8418159813894451,0.003839569411084347,1200.0,35.0
3774.2075066004004,1.9639922571781054,2.867435168839359,11681.213775324066,8000.813290737716,4073.749914998855,23.66136927291882,1.947392419751059,0.0006375710743927855,0.001474829310505213,1.0920362798106487,1.0963047337467242,37.74785155209952,-2.406518727559509,2.429508632473812,187920.2081426384,14.07199022126548,-11.642481588791668,1816863.5125129896,"[0.0031025232933045554, 0.0025305391129541066]","[-1.6664480819144303, -4.92422636784193]","[[187920.2081426384, 403571.3305016368], [1816863.5125129896, 480224.1052067168], [1816863.5125129896, 252929.892395602], [187920.2081426384, 252929.892395602]]",0.053145498394187606,17.615396482921646,0.1,2.581653254473361,0.8419548702783339,0.003842192593431524,1200.0,35.0
3774.3075066004003,1.9640778183410055,2.867543863044174,11684.028907002077,8002.786740543877,4074.5772218453026,23.661303718774075,1.9473897405382394,0.0006376154820944873,0.0014748926885624215,1.091963103212457,1.0962648847396597,37.74851031227547,-2.400047126727014,2.436717691052934,187962.3240328533,14.073604401938098,-11.636886710885165,1817098.5023084872,"[0.0031045499711379806, 0.0025320828886758215]","[-1.6597271343634301, -4.918035060554741]","[[187962.3240328533, 403576.37161378434], [1817098.5023084872, 480225.7127593312], [1817098.5023084872, 252930.82536965638], [187962.3240328533, 252930.82536965638]]",0.053158672481061826,17.624954503765405,0.1,2.588875476695577,0.8420937591672226,0.003844817356462447,1200.0,35.0
3774.4075066004,1.9643206610395652,2.8676642099821024,11686.845401003973,8005.369597896751,4075.3883806629206,23.661238324849126,1.947387063394992,0.0006376598547329493,0.0014749560135172667,1.091889964097964,1.0962250593877685,37.749169306683996,-2.393566858512876,2.443899309467895,188003.53097877238,14.075312835442048,-11.631413525974153,1817334.9655607045,"[0.003106575435953019, 0.0025336276396592514]","[-1.653021475761999, -4.911842132967128]","[[188003.53097877238, 403581.4126664803], [1817334.9655607045, 480227.5976017724], [1817334.9655607045, 252931.76018592474], [188003.53097877238, 252931.76018592474]]",0.0531714446596857,17.624954503765405,0.1,2.5960976989177915,0.8422326480561114,0.003847443701017474,1200.0,35.0
3774.5075066004,1.9646397075681752,2.8677961216330354,11689.662609129753,8008.231532475043,4076.1832826781288,23.661172783709624,1.9473843883012936,0.0006377041926416999,0.0014750192858404597,1.091816862464609,1.0961852686685962,37.74982857510605,-2.387097416292936,2.451085256879537,188043.81283670498,14.07714937245919,-11.626064115579652,1817573.4230023725,"[0.003108601512955194, 0.0025351711595439637]","[-1.646319453274202, -4.905663165064274]","[[188043.81283670498, 403586.48096928536], [1817573.4230023725, 480229.81541543757], [1817573.4230023725, 252932.69689521106], [188043.81283670498, 252932.69689521106]]",0.053183793634943674,17.624954503765405,0.1,2.6033199211400078,0.8423715369450002,0.0038500716279373966,1200.0,35.0
3774.6075066004,1.9647041725279337,2.8678984712165922,11692.48043315938,8010.138896055265,4077.0203514907935,23.661107786393735,1.9473817152810935,0.000637748495425783,0.001475082504999452,1.0917438093199743,1.0961455401161697,37.750488067410686,-2.380609519556342,2.458293894549115,188086.48474333438,14.078692175399567,-11.620398280850452,1817807.6244172088,"[0.0031106286271741883, 0.002536717848565466]","[-1.639618362877414, -4.899468445101269]","[[188086.48474333438, 403591.50830019923], [1817807.6244172088, 480231.2431744889], [1817807.6244172088, 252933.63053946837], [188086.48474333438, 252933.63053946837]]",0.05319721366701272,17.634520264639185,0.1,2.610542143362224,0.8425104258338889,0.0038527011380633442,1200.0,35.0
3774.7075066004,1.9649685989995824,2.868021294311388,11695.300705722155,8012.806142054606,4077.829104309422,23.66104247050256,1.9473790443197652,0.0006377927633341724,0.0014751456712196343,1.0916707936507986,1.0961058003904989,37.7511478144811,-2.3741321545418548,2.465479460303868,188127.55197581023,14.080425914584168,-11.6149464542803,1818044.9430002535,"[0.0031126475061809757, 0.002538258944633495]","[-1.6329772187032037, -4.893314296627234]","[[188127.55197581023, 403596.55684633146], [1818044.9430002535, 480233.2014448346], [1818044.9430002535, 252934.5673028353], [188127.55197581023, 252934.5673028353]]",0.05320991185969891,17.634520264639185,0.1,2.6177643655844385,0.8426493147227777,0.0038553322322368386,1200.0,35.0
3774.8075066004,1.9652735186595511,2.8681536076188263,11698.121420591753,8015.61261742867,4078.624446583831,23.66097684784409,1.9473763753880424,0.0006378369968546221,0.0014752087851398086,1.0915978154545232,1.0960660856809374,37.75180780865452,-2.367672588856041,2.4726649686365363,188167.8594620388,14.082261356270408,-11.609596387633871,1818283.6856761086,"[0.003114666790625287, 0.002539797645790875]","[-1.626340959395633, -4.887181864166993]","[[188167.8594620388, 403601.62474484654], [1818283.6856761086, 480235.4239006029], [1818283.6856761086, 252935.50531051622], [188167.8594620388, 252935.50531051622]]",0.05322226604339587,17.634520264639185,0.1,2.6249865878066547,0.8427882036116665,0.003857964911299888,1200.0,35.0
3774.9075066003998,1.965348308292662,2.8682591444364944,11700.942391523487,8017.555658879811,4079.457887973468,23.660911801386742,1.947373708511954,0.0006378811955568893,0.0014752718462040639,1.091524885737898,1.0960264376197364,37.75246801531131,-2.361193736989594,2.479874667928982,188210.3274237001,14.083835191163018,-11.603960523234036,1818518.50007128,"[0.003116689433521046, 0.0025413408630302952]","[-1.6196908156897922, -4.88102531354825]","[[188210.3274237001, 403606.6587559988], [1818518.50007128, 480236.9355981886], [1818518.50007128, 252936.44040958962], [188210.3274237001, 252936.44040958962]]",0.05323558854386744,17.644092981310475,0.1,2.632208810028871,0.8429270925005552,0.0038605991760948108,1200.0,35.0
3775.0075066003997,1.9656035995036831,2.868381387502724,11703.765452759733,8020.189923809266,4080.2682320252015,23.660846658647152,1.9473710436903793,0.0006379253594637644,0.0014753348544044747,1.0914519934884992,1.0959867951324604,37.75312849151999,-2.354716633736828,2.48705913360709,188251.48820552177,14.085558211076489,-11.598499077469398,1818755.7880281785,"[0.003118708586668713, 0.002542882415658453]","[-1.6130703305076792, -4.874884234069977]","[[188251.48820552177, 403611.7046257494], [1818755.7880281785, 480238.87007320166], [1818755.7880281785, 252937.37811309425], [188251.48820552177, 252937.37811309425]]",0.05324832529298346,17.644092981310475,0.1,2.6394310322510854,0.843065981389444,0.0038632350274643602,1200.0,35.0
3775.1075066003996,1.9659128426491266,2.86851338592382,11706.588891683112,8023.01762254514,4081.0647595820587,23.66078140334482,1.9473683809027287,0.0006379694889171942,0.0014753978102462133,1.0913791442081442,1.0959471955108486,37.75378920783362,-2.348251621692824,2.4942450215701797,188291.86649569788,14.087387381838312,-11.593142360268132,1818994.500993327,"[0.0031207315480328546, 0.0025444243842807717]","[-1.6064331059617765, -4.868746957260129]","[[188291.86649569788, 403616.7716722357], [1818994.500993327, 480241.0772145661], [1818994.500993327, 252938.31708504158], [188291.86649569788, 252938.31708504158]]",0.05326070795287678,17.644092981310475,0.1,2.6466532544733017,0.8432048702783328,0.003865872466251688,1200.0,35.0
3775.2075066003995,1.9659928871107941,2.8686203810077844,11709.412429242584,8024.980126526953,4081.896826351388,23.660716518690606,1.9473657201606627,0.0006380135837284874,0.0014754607134425774,1.0913063323896202,1.0959076538947647,37.754450139429196,-2.341774046888464,2.5014545953658285,188334.26182725257,14.088973613297128,-11.5875190179313,1819229.425648361,"[0.0031227595753196657, 0.002545970992592054]","[-1.5997711919315039, -4.862585341108608]","[[188334.26182725257, 403621.8080389853], [1819229.425648361, 480242.62002116605], [1819229.425648361, 252939.25323964754], [188334.26182725257, 252939.25323964754]]",0.05327399593860596,17.653672781969547,0.1,2.653875476695518,0.8433437591672215,0.003868511493300345,1200.0,35.0
3775.3075066003994,1.96625121069531,2.8687440393647243,11712.237862534525,8027.625177134909,4082.7057770996425,23.660651587583725,1.9473630614422277,0.0006380576442888616,0.0014755235640374002,1.0912335635344705,1.095868128832843,37.75511136525131,-2.335298835007948,2.5086387928258205,188375.35122490537,14.090708628508594,-11.582069835682773,1819466.6332188323,"[0.0031247852541974983, 0.002547516489483014]","[-1.5931316758267386, -4.8564358298618]","[[188375.35122490537, 403626.8561035565], [1819466.6332188323, 480244.5802316031], [1819466.6332188323, 252940.19189465456], [188375.35122490537, 252940.19189465456]]",0.05328670126348913,17.653672781969547,0.1,2.6610976989177324,0.8434826480561103,0.003871152109454282,1200.0,35.0
3775.4075066003993,1.966557084366605,2.8688781015914717,11715.063179317505,8030.435478004099,4083.499808799381,23.660586440559054,1.9473604047214104,0.0006381016710255015,0.0014755863627419748,1.0911608376397208,1.0958286467705893,37.75577283795786,-2.3288415776217786,2.5158238794069803,188415.59852692418,14.092557106552874,-11.576733227145894,1819705.1422560797,"[0.0031268142446858257, 0.0025490613237950325]","[-1.586478627962601, -4.850297254868604]","[[188415.59852692418, 403631.9263942869], [1819705.1422560797, 480246.8272768142], [1819705.1422560797, 252941.13174796363], [188415.59852692418, 252941.13174796363]]",0.05329902880198934,17.653672781969547,0.1,2.6683199211399486,0.8436215369449991,0.0038737943155578293,1200.0,35.0
3775.507506600399,1.966638477589606,2.868983861486369,11717.888793146318,8032.408716575512,4084.334161111485,23.660521990128082,1.9473577500400963,0.0006381456632405724,0.00147564910874402,1.0910881491985762,1.0957892342020286,37.75643452337357,-2.3223561866389746,2.5230339374433584,188458.13171638543,14.094128422104347,-11.571094484660989,1819939.5706894493,"[0.003128847544480542, 0.002550612462387526]","[-1.5798057525638594, -4.844122897402083]","[[188458.13171638543, 403636.9603162149], [1819939.5706894493, 480248.3244455056], [1819939.5706894493, 252942.06865949335], [188458.13171638543, 252942.06865949335]]",0.05331238005654994,17.663260178101858,0.1,2.675542143362165,0.8437604258338878,0.0038764381124557616,1200.0,35.0
3775.607506600399,1.9669059774101079,2.8691073409774495,11720.71614665672,8035.093814416985,4085.1438282764625,23.66045744951099,1.947355097394546,0.0006381896209970081,0.0014757118021564717,1.0910155037121645,1.0957498344389947,37.757096482738916,-2.315875156715601,2.530219410669133,188499.26449315838,14.095861751571363,-11.56564234090223,1820176.8609230602,"[0.0031308761331944645, 0.0025521608777918504]","[-1.5731702304494017, -4.837970738448413]","[[188499.26449315838, 403642.0089846238], [1820176.8609230602, 480250.28152770275], [1820176.8609230602, 252943.00852107257], [188499.26449315838, 252943.00852107257]]",0.053325100444984896,17.663260178101858,0.1,2.6827643655843794,0.8438993147227766,0.003879083500993207,1200.0,35.0
3775.707506600399,1.9672173158404294,2.8692396325724823,11723.543345006972,8037.933538031504,4085.9408227593603,23.660392733997185,1.9473524467641898,0.0006382335446342725,0.0014757744435120964,1.09094289567397,1.09571047208143,37.75775868384716,-2.3094072258208773,2.537405771879662,188539.67595605034,14.097692480869341,-11.560286708989679,1820415.7489166893,"[0.0031329067992650634, 0.0025537085136423023]","[-1.56652901705411, -4.831829885541799]","[[188539.67595605034, 403647.07682437904], [1820415.7489166893, 480252.4958057995], [1820415.7489166893, 252943.9497879692], [188539.67595605034, 252943.9497879692]]",0.05333749070350162,17.663260178101858,0.1,2.6899865878065956,0.8440382036116654,0.0038817304820157068,1200.0,35.0
3775.807506600399,1.9672868808978432,2.8693418186849238,11726.371278550909,8039.870407424485,4086.7808785240295,23.6603287190434,1.9473497981860843,0.0006382774335375655,0.0014758370320408494,1.0908703360882483,1.095671178156487,37.75842111267025,-2.30291351604257,2.544616232265753,188582.52596757482,14.099225110441637,-11.554608878175884,1820650.5284411758,"[0.003134939417357703, 0.0025552608859820513]","[-1.5598829264007754, -4.825663104382827]","[[188582.52596757482, 403652.1037154694], [1820650.5284411758, 480253.91327178455], [1820650.5284411758, 252944.88809051595], [188582.52596757482, 252944.88809051595]]",0.05335097045611648,17.672854572697048,0.1,2.697208810028812,0.8441770925005541,0.003884379056369259,1200.0,35.0
3775.907506600399,1.9675523854784522,2.8694651539782376,11729.20189911178,8042.550767469888,4087.5916833666265,23.660264309506108,1.9473471516408982,0.0006383212880313951,0.0014758995681258692,1.0907978139450798,1.0956318722542249,37.75908381323268,-2.2964344561367804,2.5518022310471906,188623.71616335394,14.100954158462116,-11.549151927414925,1820888.6530531503,"[0.003136964715687946, 0.0025568076885262472]","[-1.5532906127768698, -4.819536795403973]","[[188623.71616335394, 403657.15199900744], [1820888.6530531503, 480255.8796158389], [1820888.6530531503, 252945.8295871847], [188623.71616335394, 252945.8295871847]]",0.053363702120666025,17.672854572697048,0.1,2.7044310322510263,0.8443159813894429,0.0038870292249001516,1200.0,35.0
3776.0075066003988,1.9678609201631685,2.869597805116354,11732.03305556427,8045.381594223551,4088.3893326955517,23.660199675311073,1.9473445071059294,0.0006383651084922931,0.001475962052305909,1.0907253292419095,1.0955925978730499,37.75974676408953,-2.2899700587808054,2.5589887329101657,188664.16040226526,14.102783437710173,-11.543794704800007,1821128.203714181,"[0.003138991890926226, 0.0025583533600984283]","[-1.5466938495781126, -4.813424055140007]","[[188664.16040226526, 403662.219746434], [1821128.203714181, 480258.10588329355], [1821128.203714181, 252946.772250132], [188664.16040226526, 252946.772250132]]",0.053376095491480105,17.672854572697048,0.1,2.7116532544732426,0.8444548702783317,0.0038896809884551467,1200.0,35.0
3776.1075066003987,1.9679403254287735,2.869704221550723,11734.864581020838,8047.349635899941,4089.2244200273653,23.66013554593506,1.947341864604748,0.0006384088945291073,0.0014760244841168087,1.0906528874791752,1.0955533869205756,37.760409937167424,-2.283488333958865,2.5661991839338043,188706.72855206867,14.104356299487904,-11.5381571155541,1821363.885260884,"[0.00314102316390641, 0.0025599037294212657]","[-1.5400786229979648, -4.807286375132792]","[[188706.72855206867, 403667.25437442673], [1821363.885260884, 480259.63585273945], [1821363.885260884, 252947.7119819873], [188706.72855206867, 252947.7119819873]]",0.05338944084386823,17.68245530237604,0.1,2.718875476695459,0.8445937591672203,0.003892334347881465,1200.0,35.0
3776.2075066003986,1.9682001246589904,2.8698273864604147,11737.69839997859,8050.010102712551,4090.0363747854617,23.660071332451558,1.947339224137203,0.0006384526461470244,0.0014760868635585996,1.0905804831510564,1.0955141841931908,37.761073400309954,-2.277008321250768,2.5733842824634507,188747.98702731312,14.106078202458548,-11.532693919995097,1821602.0461224804,"[0.003143051746814784, 0.002561452943804354]","[-1.5334878344070688, -4.8011609190269064]","[[188747.98702731312, 403672.3007910298], [1821602.0461224804, 480261.58786367], [1821602.0461224804, 252948.65427215482], [188747.98702731312, 252948.65427215482]]",0.05340219932986601,17.68245530237604,0.1,2.7260976989176733,0.8447326480561091,0.0038949893040265506,1200.0,35.0
3776.3075066003985,1.9685102144096502,2.869960629996135,11740.532643097371,8052.848596246502,4090.8340415503126,23.660007016189986,1.9473365856800608,0.0006384963637307408,0.001476149191211418,1.0905081272604258,1.0954750301285383,37.76173711783707,-2.27054257920065,2.5805705183393,188788.43651375643,14.107909266440231,-11.52733874810093,1821841.6397164792,"[0.003145083929296367, 0.002563002144883419]","[-1.5268817457061625, -4.79504208505945]","[[188788.43651375643, 403677.3687962466], [1821841.6397164792, 480263.8194434927], [1821841.6397164792, 252949.59779157082], [188788.43651375643, 252949.59779157082]]",0.05341459235906516,17.68245530237604,0.1,2.7333199211398895,0.844871536944998,0.003897645857738446,1200.0,35.0
3776.4075066003984,1.968593701326423,2.870067853084734,11743.36718413838,8054.83349329571,4091.668833375026,23.65994318306327,1.947333949256523,0.0006385400468950999,0.0014762114666254768,1.0904358087987522,1.0954359389630335,37.7624010599215,-2.2640592084502167,2.5877808442172068,188830.99318618936,14.109486410726163,-11.521705566508956,1822077.3284555967,"[0.0031471211512622893, 0.0025645566535068857]","[-1.5202513014409313, -4.788894575865517]","[[188830.99318618936, 403682.4042355957], [1822077.3284555967, 480265.3596704715], [1822077.3284555967, 252950.5383940474], [188830.99318618936, 252950.5383940474]]",0.053427930668652215,17.69206284592252,0.1,2.7405421433621058,0.8450104258338866,0.0039003040098654685,1200.0,35.0
3776.5075066003983,1.9688579030011575,2.87019173827633,11746.203891504732,8057.512692842094,4092.48055969906,23.659879273331562,1.9473313148652827,0.0006385836956646577,0.001476273689821911,1.0903635277634856,1.095396858593129,37.763065293280704,-2.257577700177406,2.5949660082304717,188872.24401896234,14.111212188834656,-11.516246180604185,1822315.4758707178,"[0.003149155491592521, 0.0025661098843977916]","[-1.5136464939474794, -4.782760051820147]","[[188872.24401896234, 403687.45152010105], [1822315.4758707178, 480267.3201718571], [1822315.4758707178, 252951.4815861407], [188872.24401896234, 252951.4815861407]]",0.053440683978049845,17.69206284592252,0.1,2.7477643655843202,0.8451493147227754,0.0039029637612564044,1200.0,35.0
3776.607506600398,1.9691708692822472,2.870325383885817,11749.040901311137,8060.364589587548,4093.2784022574488,23.659815210024117,1.9473286824825438,0.000638627310434259,0.0014763358613714037,1.090291289654371,1.095357819782486,37.7637297817688,-2.2511104353586573,2.6021524457210035,188912.70812045762,14.113044262853805,-11.510891817132801,1822555.0620610223,"[0.003151192063917586, 0.002567662310879352]","[-1.507035053676731, -4.776637013740715]","[[188912.70812045762, 403692.51994278043], [1822555.0620610223, 480269.55364760663], [1822555.0620610223, 252952.4260468247], [188912.70812045762, 252952.4260468247]]",0.053453081220609794,17.69206284592252,0.1,2.7549865878065365,0.8452882036116642,0.003905625112760367,1200.0,35.0
3776.707506600398,1.969256051045466,2.8704328624690865,11751.878114832632,8062.35790823419,4094.113563319475,23.65975165746542,1.9473260521303053,0.000638670890839514,0.001476397980829754,1.090219094468443,1.0953188464782022,37.7643944953378,-2.2446260026452216,2.609362950869013,188955.29012422133,14.114621119566436,-11.505258168697424,1822790.7606736221,"[0.0031532324119054786, 0.002569219245796491]","[-1.500407274310222, -4.770490302333295]","[[188955.29012422133, 403697.5555223409], [1822790.7606736221, 480271.0935149571], [1822790.7606736221, 252953.36762576783], [188955.29012422133, 252953.36762576783]]",0.053466428098362884,17.701677279410106,0.1,2.7622088100287527,0.8454270925005529,0.003908288065226965,1200.0,35.0
3776.807506600398,1.9695209441660124,2.870556859414452,11754.717461095846,8065.042208258042,4094.9258407978796,23.659688017254503,1.9473234238071073,0.0006387144369082588,0.001476460048202648,1.0901469367007164,1.0952798808679771,37.765059502110034,-2.238143434662552,2.616548213850251,188996.57598179294,14.116345159190928,-11.499796945340677,1823028.9407493463,"[0.0031552689256406606, 0.002570774343974306]","[-1.4938110986013964, -4.764359996188252]","[[188996.57598179294, 403702.6026263895], [1823028.9407493463, 480273.05081912986], [1823028.9407493463, 252954.3118358419], [188996.57598179294, 252954.3118358419]]",0.05347919383324333,17.701677279410106,0.1,2.769431032250967,0.8455659813894417,0.003910952619506154,1200.0,35.0
3776.907506600398,1.9698337412376035,2.8706906719935255,11757.55714421841,8067.895647261468,4095.724161061728,23.659624210660176,1.947320797488579,0.0006387579490452651,0.0014765220640638487,1.090074821850525,1.0952409550297388,37.765724764850575,-2.23167547813797,2.6237346671130126,189037.07075375863,14.118175934533383,-11.49444126742037,1823268.5770102022,"[0.003157307300699968, 0.002572328353346093]","[-1.487210635255683, -4.758242946791163]","[[189037.07075375863, 403707.67090410803], [1823268.5770102022, 480275.2824880015], [1823268.5770102022, 252955.25733870742], [189037.07075375863, 252955.25733870742]]",0.05349160142698367,17.701677279410106,0.1,2.7766532544731835,0.8457048702783305,0.003913618776448282,1200.0,35.0
3777.007506600398,1.9699197308168133,2.870798184458659,11760.397117071667,8069.894445585769,4096.560037113616,23.659560930731374,1.9473181731979914,0.000638801426865278,0.0014765840279359933,1.0900027499149019,1.0952020945113619,37.76639025315683,-2.2251894566462624,2.6309452646068507,189079.696913296,14.119749929864554,-11.488804665257703,1823504.315558512,"[0.003159349411601597, 0.0025738869605424655]","[-1.480594108604243, -4.752101649176313]","[[189079.696913296, 403712.70607557707], [1823504.315558512, 480276.8169551678], [1823504.315558512, 252956.19996311612], [189079.696913296, 252956.19996311612]]",0.053504964533005676,17.711298501048798,0.1,2.7838754766953997,0.8458437591672192,0.0039162865369041285,1200.0,35.0
3777.1075066003978,1.9701859611256325,2.8709222395428724,11763.239305254743,8072.586786699014,4097.3730124880585,23.659497561101887,1.9473155509338989,0.0006388448703960946,0.00147664593982163,1.0899307153892819,1.0951632409405794,37.76705603249053,-2.218705276421383,2.638130632584364,189121.02539854017,14.12147123583236,-11.483340603247996,1823742.5721425414,"[0.0031613877467478154, 0.0025754437724375694]","[-1.4740087700811468, -4.745976475755129]","[[189121.02539854017, 403717.7528128729], [1823742.5721425414, 480278.76982212195], [1823742.5721425414, 252957.14524861527], [189121.02539854017, 252957.14524861527]]",0.0535177453558783,17.711298501048798,0.1,2.791097698917614,0.845982648056108,0.003918955901724883,1200.0,35.0
3777.2075066003977,1.970500294085958,2.871055971049451,11766.081904098208,8075.449620646091,4098.172248379183,23.659433990571056,1.9473129306730848,0.0006388882800235035,0.001476707800264274,1.0898587182711177,1.0951244212004052,37.76772206762405,-2.21223499194991,2.645317285377132,189161.57445648633,14.123297778308938,-11.477980492931806,1823982.312105039,"[0.0031634278205358267, 0.002576999522608716]","[-1.467419920730924, -4.73986431784805]","[[189161.57445648633, 403722.8205060208], [1823982.312105039, 480280.9940936165], [1823982.312105039, 252958.09184819346], [189161.57445648633, 252958.09184819346]]",0.05353017262996968,17.711298501048798,0.1,2.7983199211398304,0.8461215369449968,0.003921626871762093,1200.0,35.0
3777.3075066003976,1.9705872575163317,2.8711637306483984,11768.924785925661,8077.454089522029,4099.008586761393,23.65937090726532,1.9473103124360565,0.0006389316554082575,0.0014767696088441,1.089786764059189,1.095085664851669,37.768388328989715,-2.2057484485214705,2.6525279115788862,189204.2295049309,14.124870872023905,-11.472342960445019,1824218.1918678728,"[0.0031654715043914167, 0.0025785595614144187]","[-1.460815822348296, -4.733729978594384]","[[189204.2295049309, 403727.8556010732], [1824218.1918678728, 480282.5300171279], [1824218.1918678728, 252959.0355860391], [189204.2295049309, 252959.0355860391]]",0.053543544114424,17.72092633225445,0.1,2.8055421433620467,0.8462604258338855,0.003924299447867773,1200.0,35.0
3777.4075066003975,1.9708540057872825,2.8712880175161897,11771.769919216844,8080.150705523549,4099.822047598006,23.659307776260007,1.9473076962212144,0.0006389749965808356,0.0014768313655630198,1.0897148527505331,1.095046920455852,37.76905488825116,-2.1992638944024834,2.659713226456347,189245.5883986222,14.126590906061892,-11.466877679605545,1824456.561942336,"[0.0031675115952747804, 0.0025801179048480054]","[-1.454241718088535, -4.727611134439544]","[[189245.5883986222, 403732.90214630537], [1824456.561942336, 480284.48278049723], [1824456.561942336, 252959.98196664898], [189245.5883986222, 252959.98196664898]]",0.05355633435172748,17.72092633225445,0.1,2.812764365584261,0.8463993147227743,0.003926973630894277,1200.0,35.0
3777.5075066003974,1.9711671115827856,2.8714222333578707,11774.615444337434,8083.010030980702,4100.62139505275,23.65924441729614,1.9473050820028481,0.0006390183039685635,0.001476893071015117,1.0896429788411408,1.0950082096640634,37.76972170595633,-2.1927947252330977,2.6668996408470207,189286.14732093958,14.128418652853668,-11.461519012006647,1824696.3952720608,"[0.003169553472136756, 0.0025816749992575608]","[-1.4476638119506615, -4.721506556559652]","[[189286.14732093958, 403737.97000461194], [1824696.3952720608, 480286.7121833188], [1824696.3952720608, 252960.92964417159], [189286.14732093958, 252960.92964417159]]",0.05356876257325881,17.72092633225445,0.1,2.8199865878064774,0.8465382036116631,0.003929649421694387,1200.0,35.0
3777.6075066003973,1.9712552683141793,2.8715298670445923,11777.461381496232,8085.022225290581,4101.458778702418,23.659181622228854,1.9473024698064776,0.0006390615771492943,0.0014769547246661315,1.0895711478293764,1.0949695654061307,37.77038875125487,-2.1863057252381357,2.674110378342334,189328.8651223872,14.129986456636914,-11.45587607829458,1824932.2954621236,"[0.0031715991354973904, 0.0025832369588017212]","[-1.4410695742810682, -4.715376037121346]","[[189328.8651223872, 403743.00423949934], [1824932.2954621236, 480288.23674164165], [1824932.2954621236, 252961.87442578582], [189328.8651223872, 252961.87442578582]]",0.05358215847848693,17.730560733445298,0.1,2.827208810028692,0.8466770925005518,0.0039323268211213505,1200.0,35.0
3777.707506600397,1.971524215615888,2.8716540668484773,11780.309620461334,8087.731023145487,4102.273235644202,23.659118785454616,1.947299859630411,0.0006391048161551271,0.0014770163265206487,1.0894993597122815,1.0949309336381365,37.771056084383986,-2.17981850405817,2.681295867028325,189370.28292927035,14.131701684312077,-11.450405817283752,1825170.7645412723,"[0.0031736412228934984, 0.0025847972642095256]","[-1.4345051808551463, -4.709260723814574]","[[189370.28292927035, 403748.0500665148], [1825170.7645412723, 480290.1808292908], [1825170.7645412723, 252962.8219005125], [189370.28292927035, 252962.8219005125]]",0.05359497043998181,17.730560733445298,0.1,2.834431032250908,0.8468159813894406,0.00393500583002869,1200.0,35.0
3777.807506600397,1.9718416855806848,2.8717876775917146,11783.158413421692,8090.613080027616,4103.074369099273,23.65905578405051,1.9472972514538127,0.000639148021332659,0.001477077877062041,1.0894276089862616,1.0948923368315315,37.7717236731815,-2.1733434335706336,2.6884828273576318,189410.9437684794,14.13351926594737,-11.445036438589739,1825410.7541456248,"[0.0031756849537951577, 0.0025863566785252956]","[-1.4279378858692624, -4.703157223912565]","[[189410.9437684794, 403753.1164338614], [1825410.7541456248, 480292.3902703277], [1825410.7541456248, 252963.77071503483], [189410.9437684794, 252963.77071503483]]",0.05360743789999752,17.730560733445298,0.1,2.8416532544731243,0.8469548702783294,0.003937686449270446,1200.0,35.0
3777.907506600397,1.9719312909851494,2.871896110958241,11786.007496890978,8092.631516239,4103.911507076919,23.658993195308234,1.9472946452912432,0.0006391911924416004,0.0014771393759936049,1.089355901149269,1.0948538008947515,37.772391490996256,-2.1668557569501297,2.6956934683540226,189453.64904439336,14.135091520420985,-11.439398052066963,1825646.9682578864,"[0.0031777319863428677, 0.0025879197072576016]","[-1.4213573208234562, -4.697036013057608]","[[189453.64904439336, 403758.1515313096], [1825646.9682578864, 480293.932527086], [1825646.9682578864, 252964.71671114347], [189453.64904439336, 252964.71671114347]]",0.053620822230890826,17.7402014078364,0.1,2.848875476695339,0.8470937591672181,0.003940368679701029,1200.0,35.0
3778.007506600397,1.972198789297421,2.872021055213959,11788.858806057156,8095.3351725243865,4104.725759114922,23.658930500498503,1.947292041140271,0.0006392343295262388,0.001477200823334396,1.089284230697989,1.094815271282868,37.77305962206202,-2.1603707809783654,2.702878480837171,189495.05861084675,14.136810163719986,-11.433931682882815,1825885.5834761385,"[0.0031797759553360014, 0.0025894812636107437]","[-1.4148033445237778, -4.690928937323669]","[[189495.05861084675, 403763.1977828624], [1825885.5834761385, 480295.88831311744], [1825885.5834761385, 252965.66528336314], [189495.05861084675, 252965.66528336314]]",0.05363362676361463,17.7402014078364,0.1,2.856097698917555,0.8472326480561069,0.003943052522175197,1200.0,35.0
3778.107506600397,1.9725093521839896,2.8721563476621594,11791.710289811714,8098.186870582466,4105.525209102832,23.658867526315078,1.9472894389713553,0.000639277433077114,0.0014772622197681653,1.08921259762988,1.0947767744432961,37.773728015338236,-2.1539039360912877,2.7100642976946006,189535.63073750216,14.13864106126232,-11.428576763567719,1826125.5930368365,"[0.003181821933221633, 0.0025910413232088734]","[-1.408244187209671, -4.684837816090419]","[[189535.63073750216, 403768.2660339287], [1826125.5930368365, 480298.12952719105], [1826125.5930368365, 252966.61510012017], [189535.63073750216, 252966.61510012017]]",0.05364605425520303,17.7402014078364,0.1,2.8633199211397713,0.8473715369449957,0.003945737977548222,1200.0,35.0
3778.2075066003968,1.9725996767623335,2.872263318457465,11794.562363580571,8100.214822381635,4106.36527918157,23.658805354118478,1.947286838823488,0.0006393205024485413,0.0014773235644711872,1.0891410129425574,1.0947383569755473,37.77439663395768,-2.147408178477324,2.717275055433049,189578.50758550462,14.140193680135951,-11.422918624702902,1826361.5028930309,"[0.003183872348370916, 0.0025926078548922957]","[-1.4016646852946155, -4.678710345190016]","[[189578.50758550462, 403773.29753347975], [1826361.5028930309, 480299.6204481783], [1826361.5028930309, 252967.56193652598], [189578.50758550462, 252967.56193652598]]",0.053659513782712435,17.74984865105814,0.1,2.8705421433619858,0.8475104258338844,0.0039484250466757026,1200.0,35.0
3778.3075066003967,1.9728771733327473,2.872388330931182,11797.416818973248,8102.962296500773,4107.180318180974,23.658743016754926,1.9472842406893178,0.0006393635377663973,0.001477384857578191,1.0890694656327682,1.094699943212731,37.775065545172254,-2.14091781515024,2.7244610217714467,189619.96360576936,14.141909950614263,-11.417448928842816,1826600.2804530014,"[0.0031859188894380764, 0.0025941721034488975]","[-1.3951168087476513, -4.672602135334573]","[[189619.96360576936, 403778.34404299443], [1826600.2804530014, 480301.5737224722], [1826600.2804530014, 252968.51169648045], [189619.96360576936, 252968.51169648045]]",0.05367233368722348,17.74984865105814,0.1,2.877764365584202,0.8476493147227732,0.0039511137304136384,1200.0,35.0
3778.4075066003966,1.9731956124700172,2.8725219931564245,11800.271779148066,8105.854213141536,4107.983091952423,23.65868053686125,1.9472816445488645,0.0006394065393629407,0.0014774460995525564,1.0889979556979723,1.0946615670001578,37.77573470932731,-2.1344389696281376,2.731647946721239,189660.7216288703,14.143720180493858,-11.41207223377262,1826840.5533821613,"[0.003187967236495413, 0.00259573559959885]","[-1.3885650312827895, -4.666504843746179]","[[189660.7216288703, 403783.4091641457], [1826840.5533821613, 480303.7731189813], [1826840.5533821613, 252969.4627582244], [189660.7216288703, 252969.4627582244]]",0.05368483472421887,17.74984865105814,0.1,2.8849865878064183,0.847788203611662,0.003953804029618479,1200.0,35.0
3778.5075066003965,1.973277385519065,2.872625994948387,11803.127812384591,8107.85853484839,4108.828588594827,23.658618687816453,1.9472790504347515,0.0006394495066991386,0.001477507289685813,1.0889264886352932,1.0946232527201902,37.776404114325885,-2.127935636058704,2.738858803692608,189703.9031010127,14.145235628104842,-11.406376824412234,1827076.593640589,"[0.003190018215900068, 0.0025973041162726234]","[-1.382004209841426, -4.66038032832545]","[[189703.9031010127, 403788.4336999779], [1827076.593640589, 480305.18315859797], [1827076.593640589, 252970.4107523333], [189703.9031010127, 252970.4107523333]]",0.053698420511405325,17.75950186002998,0.1,2.8922088100286327,0.8479270925005506,0.003956495945147052,1200.0,35.0
3778.6075066003964,1.9735548926556838,2.8727514817982898,11805.986720228357,8110.608593176838,4109.6442887701605,23.658556406671714,1.947276458324702,0.0006394924401497765,0.0014775684283975209,1.0888550589422505,1.0945849236295957,37.777073815784206,-2.1214486235996075,2.746044910590399,189745.3935899212,14.146950307843781,-11.400905397253382,1827315.9416155783,"[0.003192063124371952, 0.0025988676986500652]","[-1.3754886657455525, -4.654291951057915]","[[189745.3935899212, 403793.48008137365], [1827315.9416155783, 480307.1459734843], [1827315.9416155783, 252971.36193942328], [189745.3935899212, 252971.36193942328]]",0.053711245446859526,17.75950186002998,0.1,2.899431032250849,0.8480659813894394,0.003959189477856587,1200.0,35.0
3778.7075066003963,1.9738675118561901,2.8728866615736757,11808.845993863873,8113.476167219575,4110.44617659764,23.658493927425447,1.947273868190186,0.0006395353401892614,0.001477629516322795,1.088783677615078,1.0945466350429058,37.777743781884965,-2.114979707178276,2.753231026601611,189786.10224552665,14.148769003386462,-11.395537976784851,1827556.6254046806,"[0.003194109637698963, 0.0026004295162367456]","[-1.368970462051857, -4.648221130041026]","[[189786.10224552665, 403798.54637864965], [1827556.6254046806, 480309.37485230213], [1827556.6254046806, 252972.31424612887], [189786.10224552665, 252972.31424612887]]",0.053723718048787394,17.75950186002998,0.1,2.906653254473065,0.8482048702783282,0.003961884628604759,1200.0,35.0
3778.807506600396,1.9739594042366664,2.872994018443881,11811.705869151516,8115.515636582415,4111.288012896445,23.658432047481114,1.947271280066511,0.0006395782062331693,0.0014776905527181684,1.0887123281526636,1.094508405259436,37.77841397946327,-2.1084846314459083,2.7604418692833974,189829.0787447901,14.150314383480406,-11.389872514197009,1827793.215217393,"[0.0031961608211919876, 0.0026019975884133376]","[-1.3624305003279873, -4.642115575601021]","[[189829.0787447901, 403803.57669857354], [1827793.215217393, 480310.8655752951], [1827793.215217393, 252973.26352511244], [189829.0787447901, 252973.26352511244]]",0.05373720691529252,17.769160667130624,0.1,2.9138754766952797,0.8483437591672169,0.003964581398249608,1200.0,35.0
3778.907506600396,1.9742393893923482,2.873117992320461,11814.568119085845,8118.2832768104245,4112.1068298151795,23.658370233493866,1.947268693958633,0.000639621038202394,0.0014777515374755868,1.0886410215511035,1.094470195055982,37.77908445803814,-2.1019868375170563,2.767627986892876,189870.74742392296,14.152008397532995,-11.38438041064012,1828032.5447948072,"[0.003198210611026253, 0.0026035658946409216]","[-1.3559066021330333, -4.636013326854227]","[[189870.74742392296, 403808.61922036676], [1828032.5447948072, 480312.7813144698], [1828032.5447948072, 252974.21558288892], [189870.74742392296, 252974.21558288892]]",0.05375010610216383,17.769160667130624,0.1,2.921097698917496,0.8484826480561057,0.0039672797876495755,1200.0,35.0
3779.007506600396,1.9745601498683072,2.873251150384678,11817.43112619445,8121.1935032107685,4112.912692860944,23.658308269597143,1.9472661098434874,0.000639663836480183,0.0014778124711340363,1.0885697578074445,1.0944320246209955,37.779755187234,-2.095502803397494,2.774815033469224,189911.67919677845,14.15380138104075,-11.378986347571526,1828273.4148284511,"[0.0032002622396833697, 0.0026051332676207406]","[-1.349378613275312, -4.6299231906084]","[[189911.67919677845, 403813.6813026161], [1828273.4148284511, 480314.9553974436], [1828273.4148284511, 252975.16896094318], [189911.67919677845, 252975.16896094318]]",0.053762669204211716,17.769160667130624,0.1,2.928319921139712,0.8486215369449945,0.0039699797976635075,1200.0,35.0
