t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3779.107506600396,1.974659598947692,2.8733627709516893,11820.294392377788,8123.254752328248,4113.749406053164,23.658246416885902,1.9472635277177512,0.0006397066011227688,0.0014778733537848766,1.0884985314199018,1.094393900495528,37.78042616213611,-2.0890184927900584,2.7820263736782067,189954.36595522548,14.155388346720656,-11.37336197304245,1828510.8311754812,"[0.0032023166429902975, 0.002606702328593018]","[-1.3428407198108254, -4.623828069292907]","[[189954.36595522548, 403818.71997420385], [1828510.8311754812, 480316.55894651555], [1828510.8311754812, 252976.11972305286], [189954.36595522548, 252976.11972305286]]",0.05377602114410227,17.778824931100008,0.1,2.9355421433619266,0.8487604258338832,0.0039726814291507215,1200.0,35.0
3779.207506600396,1.9749187608716634,2.8734856949726537,11823.15932058767,8125.942368829324,4114.570447061226,23.65818483604719,1.94726094759965,0.000639749331830301,0.0014779341850360219,1.088427347884635,1.0943558090266294,37.78109740009046,-2.082522915660415,2.7892094637873015,189996.1688730678,14.157064469675163,-11.367855005887861,1828749.7251299785,"[0.0032043717119299505, 0.002608273877283891]","[-1.336306063153963, -4.617721980406231]","[[189996.1688730678, 403823.7571694042], [1828749.7251299785, 480318.4274235978], [1828749.7251299785, 252977.07225899227], [189996.1688730678, 252977.07225899227]]",0.0537889820740244,17.778824931100008,0.1,2.942764365584143,0.848899314722772,0.003975384682970868,1200.0,35.0
3779.3075066003958,1.9751526910356099,2.8736126685837142,11826.025484753325,8128.515828119082,4115.386048385529,23.658122965008182,1.9472583694483776,0.0006397920292785827,0.001477994965860911,1.0883562071986923,1.0943177674468694,37.78176894453338,-2.076051229692129,2.7964020253262447,190037.4732527591,14.158816665763311,-11.362414640437066,1828991.0351478937,"[0.0032064307505677097, 0.002609843972958782]","[-1.329754095898195, -4.611632147718938]","[[190037.4732527591, 403828.81516045186], [1828991.0351478937, 480320.5137845743], [1828991.0351478937, 252978.02693608703], [190037.4732527591, 252978.02693608703]]",0.05380173433732194,17.778824931100008,0.1,2.949986587806359,0.8490382036116608,0.0039780895599840285,1200.0,35.0
3779.4075066003957,1.975068940120038,2.8737039755560665,11828.893380859081,8129.883979439992,4116.253268073713,23.658061635759317,1.9472557932856311,0.0006398346931062802,0.0014780556958751158,1.0882850983622874,1.0942798037640549,37.782440725114895,-2.0695608691956293,2.803614902406025,190081.66159280972,14.160210338164518,-11.356595435758493,1829228.4835800682,"[0.003208499457145546, 0.002611421944897887]","[-1.3231494331420928, -4.605498628060665]","[[190081.66159280972, 403833.8179432733], [1829228.4835800682, 480321.6799661288], [1829228.4835800682, 252978.97874132887], [190081.66159280972, 252978.97874132887]]",0.053815771015324324,17.788497195398133,0.1,2.9572088100285736,0.8491770925005495,0.003980796061050728,1200.0,35.0
3779.5075066003956,1.9751839597053835,2.8738199801376236,11831.766424398784,8132.00388958742,4117.086841268386,23.657999908662724,1.9472532190779108,0.0006398773238705202,0.0014781163758373667,1.0882140378681393,1.0942418550962443,37.783112816425955,-2.0630942232340916,2.8108032940697854,190123.9400039899,14.161832030932885,-11.3510287368631,1829470.2974056422,"[0.0032105682346741937, 0.0026129974393392817]","[-1.3165517819714898, -4.59938688777939]","[[190123.9400039899, 403838.8482838218], [1829470.2974056422, 480323.48748173757], [1829470.2974056422, 252979.93443312196], [190123.9400039899, 252979.93443312196]]",0.05382893721463193,17.788497195398133,0.1,2.96443103225079,0.8493159813894383,0.003983504187031804,1200.0,35.0
3779.6075066003955,1.975336570584705,2.8739447059332863,11834.642103439124,8134.255783850654,4117.9087680449775,23.657938236920018,1.9472506468128943,0.0006399199217738727,0.0014781770061041036,1.0881430147166025,1.0942039687550755,37.783785162430604,-2.056633652704422,2.817991295929346,190165.55464949226,14.163541671065332,-11.345550375135986,1829713.8505256763,"[0.003212643225261, 0.002614575269265372]","[-1.309922991346211, -4.593267060544751]","[[190165.55464949226, 403843.89521930774], [1829713.8505256763, 480325.5342051478], [1829713.8505256763, 252980.89133142907], [190165.55464949226, 252980.89133142907]]",0.05384179552960904,17.788497195398133,0.1,2.971653254473006,0.8494548702783271,0.0039862139387886195,1200.0,35.0
3779.7075066003954,1.9752445808610404,2.8740424835093368,11837.520393683644,8135.5784205058735,4118.770150965024,23.657877029593624,1.9472480765061961,0.0006399624865561914,0.0014782375864247485,1.0880720289051427,1.0941661539863463,37.78445777415101,-2.0501588394391153,2.825202245207606,190209.40059862574,14.16498152781179,-11.339779282604184,1829953.328322328,"[0.003214724448391083, 0.0026161586466502632]","[-1.3032629969082472, -4.587117929779349]","[[190209.40059862574, 403848.9056303105], [1829953.328322328, 480326.8538828525], [1829953.328322328, 252981.84498879898], [190209.40059862574, 252981.84498879898]]",0.05385565702369798,17.798179811460226,0.1,2.9788754766952206,0.8495937591672158,0.003988925317182866,1200.0,35.0
3779.8075066003953,1.975355233586863,2.8741622578571224,11840.402501205355,8137.675938298982,4119.601274714795,23.65781569883318,1.9472455081460185,0.0006400050184139129,0.0014782981171008113,1.0880010804312277,1.0941283645581275,37.785130690899564,-2.0436920316128644,2.832388150987356,190251.53746272172,14.16662226973716,-11.334234118749805,1830196.0722017586,"[0.0032168059990056253, 0.0026177415370261113]","[-1.2966084750409121, -4.580977490940056]","[[190251.53746272172, 403853.93805611256], [1830196.0722017586, 480328.72855465935], [1830196.0722017586, 252982.80157562], [190251.53746272172, 252982.80157562]]",0.05386874874528852,17.798179811460226,0.1,2.986097698917437,0.8497326480561046,0.0039916383230766276,1200.0,35.0
3779.907506600395,1.9755076879056148,2.8742914831354587,11843.285640917067,8139.919688371849,4120.419139953636,23.657754348101527,1.9472429417121508,0.0006400475176809413,0.0014783585986505193,1.0879301747900507,1.0940906340138334,37.78580384741883,-2.03723629111488,2.8395745444203158,190292.92532957243,14.168362996852238,-11.328788452431922,1830440.230324996,"[0.00321889118613567, 0.0026193246373403295]","[-1.2899389058349247, -4.574842217889733]","[[190292.92532957243, 403858.9899630371], [1830440.230324996, 480330.8611140893], [1830440.230324996, 252983.75920051656], [190292.92532957243, 252983.75920051656]]",0.053881500189981155,17.798179811460226,0.1,2.993319921139653,0.8498715369449934,0.0039943529573324916,1200.0,35.0
3780.007506600395,1.975421711592934,2.8743927077041596,11846.170208405647,8141.261201431639,4121.277575139496,23.657702201080415,1.947240377273229,0.0006400899831820611,0.0014784190306461687,1.0878609046848882,1.0940538182723487,37.78647730565507,-2.030866121241019,2.8467848403567473,190336.60705497087,14.169826808496907,-11.32304196814016,1830680.2434649104,"[0.0032208502147597637, 0.0026208340407724217]","[-1.2835874767020985, -4.568881320960833]","[[190336.60705497087, 403864.0045920678], [1830680.2434649104, 480332.24818705115], [1830680.2434649104, 252984.71364213704], [190336.60705497087, 252984.71364213704]]",0.05389528229480439,17.80787355594326,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.107506600395,1.975528569843627,2.8745162943395144,11849.05727316855,8143.335703107033,4122.104750806828,23.65775513113323,1.9472378153596253,0.0006401324056881063,0.0014784794135376035,1.0878113768264954,1.0940272301766807,37.78715105695471,-2.0258324174165936,2.853944266773226,190378.52899967262,14.171472220976057,-11.31752795420283,1830923.362192732,"[0.0032211822288384633, 0.002621358333755525]","[-1.2815169158155344, -4.565491387964896]","[[190378.52899967262, 403869.02059986605], [1830923.362192732, 480334.16944755934], [1830923.362192732, 252985.67095695736], [190378.52899967262, 252985.67095695736]]",0.05390828126179969,17.80787355594326,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.207506600395,1.9756006300897075,2.8746561083155693,11851.944236565327,8145.220721815869,4122.908546271325,23.65779905518435,1.9472352558961796,0.0006401747865163396,0.0014785397470360605,1.087761887451287,1.0939995430509581,37.78782507700623,-2.021040981522558,2.8607534202635065,190419.18645471174,14.172934581968207,-11.3121811617047,1831167.3857234411,"[0.003221479796813572, 0.0026218375604079177]","[-1.279660446791774, -4.562388985310095]","[[190419.18645471174, 403873.7715922278], [1831167.3857234411, 480336.059803001], [1831167.3857234411, 252986.62898651572], [190419.18645471174, 252986.62898651572]]",0.053920810411876026,17.80787355594326,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.307506600395,1.9754218443913294,2.8747786657931536,11854.8296905238,8146.119146789513,4123.736491989391,23.65783535068163,1.9472326988347866,0.0006402171265172757,0.001478600030770234,1.0877124310616653,1.0939708909661967,37.78849934547088,-2.0164450921346377,2.8672722174495107,190461.27016716986,14.173919957592716,-11.306647740143205,1831406.7675158728,"[0.0032217456496579553, 0.0026222834408959296]","[-1.2780010540483873, -4.55949736753425]","[[190461.27016716986, 403878.2406242597], [1831406.7675158728, 480337.0661149922], [1831406.7675158728, 252987.58348782992], [190461.27016716986, 252987.58348782992]]",0.05393408106287514,17.81757452752655,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.4075066003948,1.9753810047228082,2.8749217638190006,11857.71319935162,8147.526554717335,4124.534221620007,23.65786115368315,1.947230144123625,0.0006402594266142483,0.001478660264299289,1.0876630076576301,1.093940859692068,37.78917391706153,-2.012108935361753,2.873346347887434,190501.727727763,14.174675379710948,-11.301329031823514,1831646.5529704534,"[0.003221961317846711, 0.002622685148592413]","[-1.2766526765510668, -4.556881691617888]","[[190501.727727763, 403882.373648556], [1831646.5529704534, 480338.0214536219], [1831646.5529704534, 252988.5392050237], [190501.727727763, 252988.5392050237]]",0.05394675658410572,17.81757452752655,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.5075066003947,1.9753559167140375,2.8750800885198284,11860.5924989832,8148.95267166712,4125.308559696285,23.657878595986244,1.9472275916923272,0.0006403016880141887,0.0014787204482325145,1.0876136227367796,1.0939097788438663,37.7898487369543,-2.0079913307011275,2.8791063591671673,190540.9270132867,14.175282938759437,-11.29617657959227,1831886.3595006592,"[0.003222140207061205, 0.0026230535286861263]","[-1.275532173890465, -4.554474563006368]","[[190540.9270132867, 403886.2720951829], [1831886.3595006592, 480338.9674789126], [1831886.3595006592, 252989.4955031608], [190540.9270132867, 252989.4955031608]]",0.05395896820891174,17.81757452752655,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.6075066003946,1.9750954818000652,2.875221695984861,11863.466073983065,8149.450970662015,4126.104811517647,23.657889304555432,1.9472250415014083,0.0006403439113993805,0.001478780582898731,1.0875642708015156,1.0938778276013712,37.790523791930525,-2.0040421015125194,2.884631697897305,190581.42850138812,14.175485526842465,-11.29085382894516,1832121.0723692721,"[0.003222292064818427, 0.0026234004155014272]","[-1.2745791723696256, -4.552201056036145]","[[190581.42850138812, 403889.93887947634], [1832121.0723692721, 480339.12428895186], [1832121.0723692721, 252990.44847332838], [190581.42850138812, 252990.44847332838]]",0.053971861039689185,17.8272530448287,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.7075066003945,1.9749622705526573,2.8753805353177433,11866.33378756342,8150.420868600693,4126.874214321039,23.657891991769908,1.9472224935176374,0.0006403860973585515,0.0014788406682476535,1.0875149518518383,1.093844816890295,37.79119908653041,-2.000289056612135,2.889815289053331,190620.49051457332,14.17553637855525,-11.28572108950192,1832355.2362857114,"[0.0032224135962069765, 0.0026237225522519553]","[-1.2738138303118505, -4.550081385819557]","[[190620.49051457332, 403893.3521803458], [1832355.2362857114, 480339.2783904599], [1832355.2362857114, 252991.40239733594], [190620.49051457332, 252991.40239733594]]",0.05398422674582021,17.8272530448287,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.8075066003944,1.9748792050788864,2.875559515382,11869.191424763227,8151.533362630351,4127.611117513761,23.657885550480565,1.9472199476605434,0.0006404282472577083,0.001478900705490491,1.0874656658877477,1.0938106643892562,37.79187465211032,-1.9967750754093612,2.894673866408766,190657.80026613735,14.175493227411266,-11.2808193610025,1832588.7187970204,"[0.0032225056913205022, 0.0026240174052832538]","[-1.27323060833795, -4.54813245775251]","[[190657.80026613735, 403896.53404110915], [1832588.7187970204, 480339.5396367686], [1832588.7187970204, 252992.3572164111], [190657.80026613735, 252992.3572164111]]",0.05399592919392136,17.8272530448287,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3780.9075066003943,1.9745352889486716,2.87571414488,11872.041036805793,8151.632185262979,4128.380095755727,23.65787245278957,1.947217403913709,0.0006404703614014167,0.0014789606942825805,1.0874164184068418,1.0937756279636142,37.79255040834897,-1.9934231054289384,2.8992823054625205,190696.99515611323,14.174953073717347,-11.275670768254827,1832815.5597259558,"[0.0032225772423710476, 0.002624295350617394]","[-1.272774455580753, -4.546288743894484]","[[190696.99515611323, 403899.45640888164], [1832815.5597259558, 480338.78451484814], [1832815.5597259558, 252993.30817074224], [190696.99515611323, 252993.30817074224]]",0.054008586915267304,17.836883987334723,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.007506600394,1.9743848207863381,2.875893996231454,11874.881435094503,8152.451267261924,4129.109574502831,23.657852319136317,1.9472148622266252,0.0006405124406511506,0.0014790206353985694,1.0873671984139244,1.0937396862420208,37.79322637088785,-1.990247862598094,2.903626577968282,190734.02755767896,14.174433571816678,-11.270806993848396,1833043.0331133879,"[0.0032226228126335946, 0.0026245535849803324]","[-1.2724789076010707, -4.544566854298338]","[[190734.02755767896, 403902.20923866605], [1833043.0331133879, 480338.3626601426], [1833043.0331133879, 252994.2616226542], [190734.02755767896, 252994.2616226542]]",0.05402037373249947,17.836883987334723,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.107506600394,1.9743938022613323,2.8760891583391985,11877.710683543588,8153.877389595128,4129.8131002317,23.65782545594869,1.9472123225463616,0.0006405544858988421,0.0014790805298956948,1.087318011406594,1.0937029324977217,37.79390251405317,-1.9872539982491286,2.9077322940867703,190769.66645176295,14.173859228334493,-11.266126934247723,1833269.3189960397,"[0.003222697643800867, 0.00262482223547897]","[-1.272002636580511, -4.5427864478608]","[[190769.66645176295, 403904.794884606], [1833269.3189960397, 480338.0354025557], [1833269.3189960397, 252995.2156655119], [190769.66645176295, 252995.2156655119]]",0.05403163691930406,17.836883987334723,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.207506600394,1.974228712042959,2.876259369399647,11880.529908743109,8154.648189819343,4130.5488771768505,23.657792995088432,1.9472097848748677,0.0006405964971251349,0.0014791403776743355,1.0872688628824478,1.0936654473147,37.79457880991981,-1.984398571011155,2.9116402418644043,190807.19677030825,14.172839472182943,-11.261199230318539,1833488.792773554,"[0.0032228242096862553, 0.002625120972484305]","[-1.2712067855361018, -4.5408255302738425]","[[190807.19677030825, 403907.16526720184], [1833488.792773554, 480336.7504902785], [1833488.792773554, 252996.1660088143], [190807.19677030825, 252996.1660088143]]",0.05404384787802957,17.84644898688289,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.307506600394,1.9742661437265945,2.876452313733141,11883.338001115406,8156.183148961586,4131.248046206222,23.657754197372434,1.947207249188776,0.00064063847472777,0.0014792001794003778,1.087219741846291,1.0936271367210764,37.7952552734327,-1.9817000895597847,2.9153213615707045,190842.72306373526,14.171856709853785,-11.25653534828308,1833708.669264971,"[0.0032229873719543584, 0.0026254422964245615]","[-1.2701850476251209, -4.538728551933366]","[[190842.72306373526, 403909.3937555311], [1833708.669264971, 480335.7917659587], [1833708.669264971, 252997.11911552254], [190842.72306373526, 252997.11911552254]]",0.05405524993658023,17.84644898688289,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.407506600394,1.9743171904882992,2.876657596706091,11886.134219585048,8157.731092170584,4131.925270909974,23.657709466550386,1.9472047154350391,0.0006406804196033315,0.0014792599360297389,1.0871706537957202,1.093588109963908,37.79593187940145,-1.9791618047549964,2.918805987452231,190877.0714109949,14.170832736464718,-11.252026749012487,1833927.470678102,"[0.003223164447656132, 0.0026257679509239843]","[-1.269077629921797, -4.5366082683707365]","[[190877.0714109949, 403911.48528062477], [1833927.470678102, 480334.9175433534], [1833927.470678102, 252998.07318660305], [190877.0714109949, 252998.07318660305]]",0.05406620912687136,17.84644898688289,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.5075066003938,1.9741391430366515,2.8768403729882133,11888.920305217858,8158.389031016976,4132.631207781847,23.65766014918795,1.9472021835974929,0.00064072233203833,0.0014793196475985418,1.0871215987307363,1.0935485021578,37.79660860015019,-1.9767394486898453,2.922136592016841,190913.10312249808,14.169434460084574,-11.247297868067733,1834140.0744796721,"[0.003223349501122481, 0.002626097338497682]","[-1.2679212692850057, -4.534466707948864]","[[190913.10312249808, 403913.40386157983], [1834140.0744796721, 480333.2153177082], [1834140.0744796721, 252999.02399945183], [190913.10312249808, 252999.02399945183]]",0.05407800842526727,17.85593771699197,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.6075066003937,1.9741719834928562,2.877042047262202,11891.696054545457,8159.857520829846,4133.306312245806,23.65760550404344,1.9471996536594898,0.0006407642123252078,0.0014793793143574696,1.0870725711537415,1.0935081919604013,37.7972854481053,-1.9744460628481015,2.9252675738986795,190947.45468712223,14.168057713810299,-11.24279013991162,1834352.471889202,"[0.003223541498930079, 0.0026264311245131453]","[-1.2667224362204867, -4.532299214864384]","[[190947.45468712223, 403915.1954452215], [1834352.471889202, 480331.7622548181], [1834352.471889202, 252999.9771912288], [190947.45468712223, 252999.9771912288]]",0.05408913910702847,17.85593771699197,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.7075066003936,1.974237670744457,2.8772569348689174,11894.458618435461,8161.415128780001,4133.9577547937515,23.657544688889214,1.9471971255608413,0.0006408060614811358,0.001479438937414508,1.0870235765623333,1.0934671243137626,37.79796243178623,-1.9723176471130262,2.9282103341500374,190980.5313176805,14.166660643341174,-11.238450309191137,1834563.8672716513,"[0.0032237331065614865, 0.0026267600989804815]","[-1.2655263034242938, -4.530163865917965]","[[190980.5313176805, 403916.8594966767], [1834563.8672716513, 480330.4338785794], [1834563.8672716513, 253000.93221202388], [190980.5313176805, 253000.93221202388]]",0.05409978250896757,17.85593771699197,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.8075066003935,1.974094515077021,2.877448338387677,11897.210778225306,8162.168623041151,4134.639228620063,23.657479442744712,1.947194599291753,0.0006408478796882071,0.0014794985166779668,1.0869746094589137,1.0934254719971928,37.79863951932231,-1.9702956046119517,2.9310216020843427,191015.36157857763,14.164902627037065,-11.233881024952723,1834769.0936853685,"[0.0032239260620242982, 0.0026270896780724432]","[-1.2643221969320044, -4.528025650159413]","[[191015.36157857763, 403918.36792671157], [1834769.0936853685, 480328.2852908082], [1834769.0936853685, 253001.8847856151], [191015.36157857763, 253001.8847856151]]",0.054111290409048926,17.865344216455025,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3781.9075066003934,1.9741227762318176,2.8776569967476413,11899.95369233511,8163.575313768642,4135.292602900403,23.65740937935554,1.9471920748239169,0.0006408896674367044,0.0014795580524685887,1.086925675341081,1.0933832007982007,37.799316706518596,-1.9683951199928553,2.9336554533681465,191048.65597498624,14.16316928586167,-11.229513832493524,1834974.457238829,"[0.003224118226088321, 0.0026274169788848482]","[-1.26312332272157, -4.525902815245752]","[[191048.65597498624, 403919.76454172994], [1834974.457238829, 480326.3778697693], [1834974.457238829, 253002.84014074114], [191048.65597498624, 253002.84014074114]]",0.054122181612031375,17.865344216455025,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.0075066003933,1.9741818611613078,2.877876915736146,11902.686878912918,8165.070718259644,4135.9263190963375,23.65733454979771,1.9471895521038842,0.000640931425634085,0.001479617545569512,1.0868767687112375,1.0933403653786475,37.799993988762196,-1.9666242722858087,2.93614445327637,191080.88734050014,14.161431094118996,-11.225286640842626,1835179.1989351579,"[0.0032243062388154753, 0.0026277370257616977]","[-1.2619503938414913, -4.523826913027881]","[[191080.88734050014, 403921.06506290997], [1835179.1989351579, 480324.59405149356], [1835179.1989351579, 253003.7971156694], [191080.88734050014, 253003.7971156694]]",0.054132660805685275,17.865344216455025,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.107506600393,1.9740446326791794,2.878075559753523,11905.41107619594,8165.808140498066,4136.587392867306,23.657256138082143,1.947187031121482,0.0006409731544643881,0.0014796769960298286,1.0868278895693824,1.0932970568953908,37.80067135943273,-1.9649387492544677,2.9385424747475213,191114.71067686775,14.15939373115856,-11.220851256411038,1835378.5305769015,"[0.003224494639394189, 0.0026280571175012323]","[-1.2607753996677546, -4.521751473100112]","[[191114.71067686775, 403922.2483837353], [1835378.5305769015, 480322.1052130337], [1835378.5305769015, 253004.75174184475], [191114.71067686775, 253004.75174184475]]",0.05414391550640941,17.874664273460965,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.207506600393,1.9740728838181902,2.8782895667271187,11908.126533970168,8167.180244660586,4137.223256349016,23.657172976349145,1.9471845118505824,0.0006410148543856778,0.0014797364039904075,1.086779043413114,1.0932531380412913,37.80134883314008,-1.9633728910389734,2.9407598718535155,191147.16519218817,14.15735581679479,-11.216595944941275,1835577.4370624598,"[0.0032246813760867833, 0.002628374470290517]","[-1.2596109957988098, -4.519694106216967]","[[191147.16519218817, 403923.3129457017], [1835577.4370624598, 480319.7909807196], [1835577.4370624598, 253005.70879067914], [191147.16519218817, 253005.70879067914]]",0.05415463333862896,17.874664273460965,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.307506600393,1.974148302011309,2.878514297764715,11910.83221362019,8168.7102295511595,4137.840212525413,23.657085168493158,1.947181994253292,0.0006410565260422092,0.0014797957701946905,1.086730224744835,1.0932086237364174,37.80202641569912,-1.9619246592956538,2.942863067830899,191178.5930992082,14.155338842001981,-11.212475774171082,1835775.8557928444,"[0.003224866158138979, 0.0026286878565929903]","[-1.2584588993211607, -4.517662710635165]","[[191178.5930992082, 403924.3064834139], [1835775.8557928444, 480317.6299829071], [1835775.8557928444, 253006.66772352727], [191178.5930992082, 253006.66772352727]]",0.05416494561272576,17.874664273460965,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.407506600393,1.974022311181063,2.8787154084201974,11913.530982176964,8169.468887051366,4138.488628410461,23.656994046670455,1.9471794783234064,0.0006410981695574396,0.0014798550944167255,1.0866814335645445,1.093163669401755,37.80270408815579,-1.9605544141640945,2.944881157024952,191211.84019549983,14.152998839952602,-11.20811768292765,1835968.8022709964,"[0.00322505119054102, 0.002629001684840592]","[-1.2573056411639754, -4.515629146174067]","[[191211.84019549983, 403925.18207180104], [1835968.8022709964, 480314.7029380783], [1835968.8022709964, 253007.6242914849], [191211.84019549983, 253007.6242914849]]",0.054176130200568225,17.88389661403472,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.507506600393,1.9740624444683703,2.8789324590454055,11916.223864300013,8170.865536106489,4139.111991620389,23.656899013904926,1.947176964036234,0.000641139785363025,0.0014799143768410065,1.086632669872243,1.093118212686812,37.80338185652113,-1.9592813039344819,2.9467641630529897,191243.70958257592,14.15070490086822,-11.20394073781523,1836162.328035259,"[0.003225234973937283, 0.0026293134678077035]","[-1.2561603979225147, -4.513609202750481]","[[191243.70958257592, 403925.97774549917], [1836162.328035259, 480312.0316757435], [1836162.328035259, 253008.58358251653], [191243.70958257592, 253008.58358251653]]",0.05418674978812521,17.88389661403472,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.6075066003928,1.9741358315781377,2.87915976819693,11918.910227222968,8172.366123210776,4139.718246579685,23.656800186674573,1.9471744513438811,0.0006411813742742373,0.0014799736181284398,1.086583939165528,1.0930723104614346,37.804059722125544,-1.9581130191563278,2.9485450086580727,191274.6462016796,14.148431572149832,-11.19988656349176,1836355.7099158368,"[0.0032254150956374304, 0.002629619241800564]","[-1.255038021001262, -4.5116280645884315]","[[191274.6462016796, 403926.71023657284], [1836355.7099158368, 480309.50835785776], [1836355.7099158368, 253009.54451362407], [191274.6462016796, 253009.54451362407]]",0.0541969965542033,17.88389661403472,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.7075066003927,1.9740080608517883,2.879364641171314,11921.590875907661,8173.093518869355,4140.354682919911,23.656698502517113,1.9471719402377319,0.000641222936451955,0.0014800328181840273,1.0865352304492042,1.093026033289545,37.804737677970365,-1.9570111143374493,2.950263263424233,191307.3235243901,14.145868091347495,-11.195604827923262,1836544.0567688176,"[0.0032255954104427756, 0.002629925220154106]","[-1.2539147537193744, -4.509646227543238]","[[191307.3235243901, 403927.3458449991], [1836544.0567688176, 480306.28015315207], [1836544.0567688176, 253010.50301493463], [191307.3235243901, 253010.50301493463]]",0.05420807085649469,17.893040622360314,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.8075066003926,1.9740633091828426,2.879584275278175,11924.266393735608,8174.533032036899,4140.968019622796,23.65659293033816,1.9471694307082372,0.0006412644720773528,0.0014800919769300176,1.0864865547184674,1.0929792194046783,37.80541575225362,-1.955999392938385,2.951855959739362,191338.7321827778,14.143345822515755,-11.191489862776393,1836732.8118458819,"[0.003225776308557254, 0.002630231948652236]","[-1.2527882037505318, -4.507660257784158]","[[191338.7321827778, 403927.90686383826], [1836732.8118458819, 480303.2830074415], [1836732.8118458819, 253011.46427358236], [191338.7321827778, 253011.46427358236]]",0.05421862684953363,17.893040622360314,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3782.9075066003925,1.9741487496984504,2.879813798886426,11926.93668604301,8176.065812167801,4141.5652257291595,23.656483756485606,1.9471669227135473,0.0006413059818644888,0.0014801510949681317,1.0864379064757193,1.0929319707532223,37.80609393737683,-1.9550834457907296,2.9533633462188504,191369.25736865966,14.140854494453947,-11.187491148235097,1836921.6543721654,"[0.003225954391775476, 0.0026305339254471716]","[-1.2516792846593299, -4.505705086664038]","[[191369.25736865966, 403928.41774616874], [1836921.6543721654, 480300.4450189011], [1836921.6543721654, 253012.42724784077], [191369.25736865966, 253012.42724784077]]",0.0542288240030503,17.893040622360314,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.0075066003924,1.9740056689242642,2.880019898336259,11929.60301538028,8176.715721297831,4142.194650207736,23.65637221563482,1.9471644162344421,0.0006413474661532744,0.0014802101722333144,1.0863892802233621,1.0928844458966238,37.80677221518056,-1.9542283256547996,2.954813978038487,191401.63601190364,14.138064156336554,-11.183250178298067,1837105.4206868315,"[0.0032261315952923594, 0.0026308347991885594]","[-1.2505760710171354, -4.503757418562053]","[[191401.63601190364, 403928.8338510097], [1837105.4206868315, 480296.8754576263], [1837105.4206868315, 253013.3875382071], [191401.63601190364, 253013.3875382071]]",0.054239896206122615,17.902097533562166,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.1075066003923,1.9740809865580835,2.8802418442762097,11932.266646949585,8178.223214517484,4142.800255007094,23.656257683793392,1.9471619112710694,0.0006413889249609641,0.001480269208510036,1.086340686956592,1.0928364938832236,37.80745060415296,-1.9534384427933869,2.956169770878148,191432.69587838493,14.135352237786265,-11.179182466908117,1837290.1416839047,"[0.003226310315985241, 0.0026311378589475264]","[-1.2494638216132068, -4.501796504873406]","[[191432.69587838493, 403929.20268163603], [1837290.1416839047, 480293.60165167105], [1837290.1416839047, 253014.3506131558], [191432.69587838493, 253014.3506131558]]",0.05425041394790139,17.902097533562166,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.207506600392,1.9741836818084073,2.8804738922832924,11934.926157390077,8179.812539398127,4143.3898044913385,23.65613930527371,1.9471594077750733,0.0006414303591130547,0.0014803282044763902,1.0862921211778103,1.0927880743039442,37.808129129827705,-1.9527509346232743,2.9574409948779703,191462.8727373313,14.132671884027218,-11.175230889149248,1837475.2336142967,"[0.0032264859241270937, 0.002631435695240947]","[-1.24837101544398, -4.49986934595591]","[[191462.8727373313, 403929.52198459033], [1837475.2336142967, 480290.4940817007], [1837475.2336142967, 253015.31566169215], [191462.8727373313, 253015.31566169215]]",0.05426056911928879,17.902097533562166,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.307506600392,1.9740650537032502,2.880680066489001,11937.582908816554,8180.556223552405,4144.015521781351,23.656018654295334,1.947156905737714,0.0006414717687775673,0.0014803871598291763,1.0862435828870176,1.0927393648198123,37.80880776925528,-1.9521177312974427,2.9586624699554136,191495.12338312808,14.129670760248246,-11.171008290292832,1837655.0611667784,"[0.0032266620973499228, 0.0026317346953754284]","[-1.2472750214862383, -4.497935308956831]","[[191495.12338312808, 403929.7469016789], [1837655.0611667784, 480286.5946514033], [1837655.0611667784, 253016.27795562823], [191495.12338312808, 253016.27795562823]]",0.05427169460117358,17.911069154210463,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.407506600392,1.9741538266304746,2.8809035003043206,11940.238190556394,8182.109158559547,4144.615808649995,23.655894791515625,1.9471544051559877,0.0006415131540259614,0.0014804460744340033,1.0861950665866162,1.0926901899049153,37.809486541552076,-1.9515515413439395,2.9598014385205147,191525.95345502236,14.12677364393096,-11.166972205410445,1837836.7405919451,"[0.0032268397006498775, 0.0026320356260153732]","[-1.2461705293354295, -4.495989669724416]","[[191525.95345502236, 403929.9375623824], [1837836.7405919451, 480283.0563721191], [1837836.7405919451, 253017.2435240105], [191525.95345502236, 253017.2435240105]]",0.054282207109023345,17.911069154210463,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.507506600392,1.9742457216616964,2.8811355887034105,11942.890917589433,8183.648624788986,4145.20266398294,23.655768120423573,1.947151905981499,0.0006415545156834514,0.001480504948885233,1.0861465832718014,1.0926407061775523,37.81016544274661,-1.9510666331678905,2.960876898193419,191556.0430006794,14.123910451307097,-11.163033553113678,1838018.8213628395,"[0.0032270141972546495, 0.002632331602850626]","[-1.2450854283255564, -4.494075993184508]","[[191556.0430006794, 403930.0929728375], [1838018.8213628395, 480279.6686765579], [1838018.8213628395, 253018.21057164462], [191556.0430006794, 253018.21057164462]]",0.054292412574349795,17.911069154210463,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.607506600392,1.9741356228946454,2.881345920050525,11945.541299804168,8184.410781989374,4145.819915851929,23.655639508688544,1.9471494082054797,0.0006415958539150396,0.001480563783017727,1.0860981274449755,1.092590975503184,37.81084446381823,-1.9506274632593392,2.9619215724289916,191587.87512371648,14.120788897841862,-11.15886732541287,1838196.4309786265,"[0.0032271891800169103, 0.0026326283988750867]","[-1.2439976230099397, -4.492157664423699]","[[191587.87512371648, 403930.1784151027], [1838196.4309786265, 480275.62854111515], [1838196.4309786265, 253019.17512443743], [191587.87512371648, 253019.17512443743]]",0.05430343142923411,17.919957304409934,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.7075066003918,1.974205365724395,2.8815710497460496,11948.190579173746,8185.875532786631,4146.415400802534,23.655508023609837,1.9471469118212719,0.0006416371688541936,0.0014806225766563759,1.0860496936085404,1.092540847974782,37.81152364222953,-1.950251093047314,2.962882265985172,191618.5007227387,14.117741783377483,-11.15485951739231,1838374.9924122996,"[0.003227365128562998, 0.0026329266717459807]","[-1.2429041732928026, -4.49023054894531]","[[191618.5007227387, 403930.2229580818], [1838374.9924122996, 480271.8638072107], [1838374.9924122996, 253020.14220594807], [191618.5007227387, 253020.14220594807]]",0.05431394131280122,17.919957304409934,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.8075066003917,1.974302518946068,2.881806103742611,11950.837810281915,8187.424255127072,4146.995800571497,23.655373884946755,1.9471444167872392,0.0006416784612117294,0.0014806813303637541,1.0860012927576927,1.0924904186094302,37.81220296926682,-1.949949066215289,2.963790213083371,191648.29166331943,14.114751627902763,-11.150961414819392,1838554.0646137702,"[0.003227538489104998, 0.0026332206398125726]","[-1.2418269099589254, -4.4883312886242654]","[[191648.29166331943, 403930.2437466821], [1838554.0646137702, 480268.29293282056], [1838554.0646137702, 253021.1108304546], [191648.29166331943, 253021.1108304546]]",0.054324099774408614,17.919957304409934,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3783.9075066003916,1.9741816989585432,2.882018999383847,11953.48325490174,8188.130572934999,4147.607374364048,23.655238163274074,1.9471419230844973,0.0006417197313210605,0.0014807400440851395,1.0859529138972355,1.0924398210766617,37.8128824215766,-1.949688731527043,2.964671981934316,191679.86926461718,14.111502026830692,-11.146830044896376,1838728.5538125385,"[0.003227711520508405, 0.0026335143132132123]","[-1.2407519452674936, -4.486434383327544]","[[191679.86926461718, 403930.1973607864], [1838728.5538125385, 480264.06008876796], [1838728.5538125385, 253022.07677728945], [191679.86926461718, 253022.07677728945]]",0.0543350909562142,17.928765845033915,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.0075066003915,1.9742647701194493,2.882247207522293,11956.128306946213,8189.638571537842,4148.196683387276,23.655100201108034,1.9471394307098022,0.0006417609792573657,0.001480798717603935,1.0859045680223651,1.0923889082322844,37.8135620251843,-1.949476973535998,2.9654857864717883,191710.2081231841,14.10834702776134,-11.142861241289552,1838904.2199686442,"[0.0032278858046421695, 0.0026338098653059657]","[-1.2396695745100184, -4.484526159276962]","[[191710.2081231841, 403930.1244724012], [1838904.2199686442, 480260.13666851434], [1838904.2199686442, 253023.04525121654], [191710.2081231841, 253023.04525121654]]",0.054345552477175034,17.928765845033915,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.1075066003914,1.9743792531142985,2.882484705417452,11958.771568283279,8191.249179146016,4148.771907031287,23.654959321970107,1.9471369396231932,0.0006418022057055241,0.0014808573514659394,1.085856244137886,1.092337642697573,37.814241802759966,-1.9493406178029904,2.966251347857906,191739.7648298391,14.105246573322631,-11.138995225464726,1839080.5788903986,"[0.0032280578281395455, 0.002634101501928333]","[-1.2386013622679115, -4.482643318337965]","[[191739.7648298391, 403930.0303257457], [1839080.5788903986, 480256.4011579805], [1839080.5788903986, 253024.01545934202], [191739.7648298391, 253024.01545934202]]",0.05435568155271366,17.928765845033915,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.2075066003913,1.9742824602119948,2.882698017771229,11961.413589267357,8192.050954712957,4149.381418215765,23.654816755794293,1.947134449818515,0.0006418434107906457,0.0014809159453587862,1.0858079532389935,1.092286156378814,37.814921733565484,-1.9492432433219313,2.9669964739850343,191771.2790257526,14.101870154843596,-11.134873680858561,1839252.4401202495,"[0.003228231022265982, 0.002634395155064812]","[-1.237526245022824, -4.480748226386249]","[[191771.2790257526, 403929.86957309186], [1839252.4401202495, 480251.9627639563], [1839252.4401202495, 253024.98320325688], [191771.2790257526, 253024.98320325688]]",0.054366714076343435,17.937498737057986,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.307506600391,1.9743507139261,2.8829267718334455,11964.055872837023,8193.493669270414,4149.96870185096,23.654672454149072,1.947131961275023,0.0006418845948792573,0.001480974499273513,1.0857596843304922,1.0922344703319378,37.81560179803489,-1.9491890895649822,2.967679996270249,191801.5518274025,14.098594982928262,-11.130914986658013,1839425.792262992,"[0.0032284041582300513, 0.002634688875757863]","[-1.2364517669137671, -4.478853217417268]","[[191801.5518274025, 403929.68777832756], [1839425.792262992, 480247.84930893936], [1839425.792262992, 253025.95335466665], [191801.5518274025, 253025.95335466665]]",0.05437721007189587,17.937498737057986,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.407506600391,1.9744677441206469,2.883165987517192,11966.69683687771,8195.108089642974,4150.540374258058,23.654525474253298,1.947129473955551,0.0006419257586100928,0.0014810330137047184,1.0857114429099795,1.0921824578006096,37.81628204682977,-1.9492042826373641,2.9683242005667694,191830.95497818108,14.095394680326649,-11.12707047975988,1839599.996540644,"[0.003228575275748024, 0.0026349790228099488]","[-1.2353899481137458, -4.476981414090176]","[[191830.95497818108, 403929.49449798925], [1839599.996540644, 480243.9639396237], [1839599.996540644, 253026.92524097618], [191830.95497818108, 253026.92524097618]]",0.05438733184710674,17.937498737057986,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.507506600391,1.9743807402743616,2.883381551840499,11969.336929100516,8195.942119275234,4151.145699555557,23.654376912319496,1.9471269878566142,0.0006419669020638173,0.0014810914883050133,1.085663228977456,1.0921302324871327,37.81696245554252,-1.9492531465815266,2.9689548369365752,191862.2777640629,14.091930318893446,-11.122975481956871,1839769.8748023843,"[0.0032287478532688667, 0.002635271589020735]","[-1.2343194508946587, -4.475094827865209]","[[191862.2777640629, 403929.24138644186], [1839769.8748023843, 480239.39956218714], [1839769.8748023843, 253027.8946957248], [191862.2777640629, 253027.8946957248]]",0.05439833698149736,17.946159360296235,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.607506600391,1.9744432035758344,2.8836124597795023,11971.977438739097,8197.353082976044,4151.728987762296,23.654226895595905,1.9471245029503932,0.0006420080257246583,0.0014811499231640755,1.0856150425329212,1.0920778633021242,37.81764300300546,-1.9493431953513962,2.969527720989049,191892.37011495384,14.088569556454388,-11.119041835465339,1839941.1685616968,"[0.003228919883406403, 0.002635563513043411]","[-1.233252590770469, -4.47321279423485]","[[191892.37011495384, 403928.9702226478], [1839941.1685616968, 480235.1596500976], [1839941.1685616968, 253028.86639397783], [191892.37011495384, 253028.86639397783]]",0.054408810332609615,17.946159360296235,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.707506600391,1.9745597659709544,2.8838538513241923,11974.616674882132,8198.957893892632,4152.296646164539,23.65407455964572,1.9471220192005236,0.0006420491302172213,0.0014812083187596076,1.0855668835763754,1.092025219503428,37.81832373084751,-1.9494940946789865,2.9700690505049465,191921.59056146373,14.085291673336997,-11.11522262283205,1840113.3385290971,"[0.0032290899305383496, 0.00263585191995529]","[-1.2321981597591793, -4.471353584378744]","[[191921.59056146373, 403928.6942161343], [1840113.3385290971, 480231.1583790128], [1840113.3385290971, 253029.83971922917], [191921.59056146373, 253029.83971922917]]",0.05441890627936827,17.946159360296235,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.8075066003908,1.9744627049767893,2.884071349714496,11977.254715911233,8199.742612787702,4152.89819965685,23.653920933851403,1.9471195365957823,0.0006420902157507553,0.001481266674848094,1.0855187521078182,1.0919724226510377,37.819004618121255,-1.9496755351740838,2.9706004091714817,191952.74369275087,14.081751709088849,-11.111151299917367,1840281.1934759459,"[0.003229260901874736, 0.002636141965177955]","[-1.231138335581846, -4.46948451313233]","[[191952.74369275087, 403928.36109747423], [1840281.1934759459, 480226.4793164973], [1840281.1934759459, 253030.81054053828], [191952.74369275087, 253030.81054053828]]",0.05442989023314375,17.95475184735097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3784.9075066003907,1.974539413830171,2.8843041768263284,11979.893145091515,8201.205468725915,4153.47772309968,23.653765852529677,1.9471170551203847,0.0006421312826095665,0.0014813249913512192,1.0854706426296525,1.0919194508658112,37.81968564498135,-1.9498903265742746,2.971082116682851,191982.6623840369,14.078323903392231,-11.10724178670938,1840450.736397646,"[0.0032294323466473115, 0.0026364328099251193]","[-1.2300758860388799, -4.467610912572627]","[[191982.6623840369, 403928.0169004489], [1840450.736397646, 480222.14179440046], [1840450.736397646, 253031.78378711027], [191982.6623840369, 253031.78378711027]]",0.054440335070006916,17.95475184735097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.0075066003906,1.974655161307286,2.884548095420581,11982.530686440172,8202.79824873299,4154.040872281958,23.65360870844687,1.9471145747238698,0.0006421723316538371,0.0014813832689056451,1.0854225606394756,1.091866272231319,37.82036685337346,-1.9501665461380984,2.9715341769415318,192011.66605079715,14.074986470321846,-11.103452293380315,1840621.284461625,"[0.0032296008901455124, 0.00263671885108044]","[-1.2290314799920674, -4.465768202259283]","[[192011.66605079715, 403927.6705630809], [1840621.284461625, 480218.06068417116], [1840621.284461625, 253032.7586790338], [192011.66605079715, 253032.7586790338]]",0.0544503818330008,17.95475184735097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.1075066003905,1.9745660602059116,2.8847677245569527,11985.167419066773,8203.608425773524,4154.638627242502,23.653450553181287,1.947112095396682,0.0006422133630649231,0.0014814415072324527,1.0853745116348854,1.0918129748246956,37.821048216295594,-1.9504668597766273,2.971980249363355,192042.6443882075,14.07138553933595,-11.099405289972594,1840787.2852942361,"[0.003229770553358696, 0.002637006795252423]","[-1.227980482879455, -4.463913969351482]","[[192042.6443882075, 403927.2694322607], [1840787.2852942361, 480213.28942567756], [1840787.2852942361, 253033.73078484958], [192042.6443882075, 253033.73078484958]]",0.054461336790161935,17.963280390437212,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.2075066003904,1.9746615592041936,2.8850040494902873,11987.80466035403,8205.138237581417,4155.212420749286,23.653290618922096,1.9471096171220454,0.0006422543771457696,0.0014814997062848872,1.0853264846206863,1.0917594452047275,37.82172974273533,-1.9508061646190378,2.97238044491138,192072.2764618011,14.067915082341756,-11.095534637430376,1840955.3221990515,"[0.0032299406843716055, 0.0026372953926892097]","[-1.2269268929300419, -4.462056153700193]","[[192072.2764618011, 403926.86323950323], [1840955.3221990515, 480208.90485788096], [1840955.3221990515, 253034.70565374848], [192072.2764618011, 253034.70565374848]]",0.05447169913905687,17.963280390437212,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.3075066003903,1.9747714348580603,2.8852490843393013,11990.441000941577,8206.70232893687,4155.773262705078,23.653129101650112,1.9471071398514264,0.0006422953747234349,0.0014815578666269803,1.085278485094476,1.091705779354212,37.822411423199355,-1.9511959700431294,2.972756655131093,192101.18572982974,14.06451550329308,-11.091758848161987,1841124.0932520174,"[0.0032301082071986903, 0.0026375797418423776]","[-1.225889536547932, -4.4602256772546705]","[[192101.18572982974, 403926.45487245097], [1841124.0932520174, 480204.7208292781], [1841124.0932520174, 253035.68176084256], [192101.18572982974, 253035.68176084256]]",0.054481747986473775,17.963280390437212,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.40750660039,1.9746679870178028,2.8854691080113746,11993.076439099708,8207.450235524859,4156.3697236617345,23.652966568759684,1.9471046635775278,0.0006423363559417497,0.0014816159879519524,1.085230507558657,1.0916519897182426,37.823093254788205,-1.9516064480788553,2.973130498511125,192132.12589990415,14.060848794538856,-11.087718296027731,1841288.2899050757,"[0.0032302770822333613, 0.002637866338551077]","[-1.2248441655028282, -4.458381508231941]","[[192132.12589990415, 403925.9933649869], [1841288.2899050757, 480199.83437419846], [1841288.2899050757, 253036.65500339866], [192132.12589990415, 253036.65500339866]]",0.05449272868216735,17.971749078045285,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.50750660039,1.9747816242371932,2.885706156194105,11995.712663883618,8209.052362250754,4156.941841820964,23.652802408758642,1.947102188300446,0.0006423773208236404,0.0014816740699586121,1.0851825630084246,1.0915979475125552,37.82377523828194,-1.952045889744537,2.973466956432844,192161.69460227198,14.057324276671352,-11.083857320238508,1841454.766233555,"[0.003230447811037379, 0.002638155672924081]","[-1.2237877260817267, -4.456520643144658]","[[192161.69460227198, 403925.5346362007], [1841454.766233555, 480195.3577084966], [1841454.766233555, 253037.6311832901], [192161.69460227198, 253037.6311832901]]",0.054503100628417775,17.971749078045285,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.60750660039,1.9749043160292137,2.885951400407921,11998.348144499096,8210.668250492045,4157.501800897674,23.65263636361408,1.9470997139763104,0.0006424182701197936,0.0014817321131680807,1.085134640448583,1.0915437101447991,37.824457386864026,-1.9525383426905614,2.973781306866613,192190.58134926073,14.05386714494,-11.080085838073387,1841622.1987233607,"[0.0032306163212159713, 0.002638441303156772]","[-1.2227451288451705, -4.454683684488184]","[[192190.58134926073, 403925.0742977074], [1841622.1987233607, 480191.0768157516], [1841622.1987233607, 253038.60878325303], [192190.58134926073, 253038.60878325303]]",0.05451317315227093,17.971749078045285,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.70750660039,1.9748087183552305,2.8861737272901595,12000.98311349002,8211.441278555913,4158.094504157861,23.652469572825186,1.9470972405860891,0.0006424592041685774,0.001481790117410779,1.085086745376731,1.0914894209635282,37.82513967834444,-1.953053353198667,2.9740959535897105,192221.33545146754,14.050166990432956,-11.076071036843246,1841785.3945189563,"[0.0032307853655575126, 0.0026387280854830294]","[-1.2216995284307102, -4.452839911590179]","[[192221.33545146754, 403924.56719150854], [1841785.3945189563, 480186.152858355], [1841785.3945189563, 253039.58371892737], [192221.33545146754, 253039.58371892737]]",0.054524102374723195,17.980161287503673,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
