t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3785.80750660039,1.9748953141099168,2.8864113300520526,12003.618882274792,8212.928779814032,4158.665384000666,23.65230166658453,1.9470947681182622,0.0006425001231830294,0.0014818480825419447,1.0850388777928672,1.0914349936362382,37.82582209518938,-1.953592403551971,2.9743720791583996,192250.86437163598,14.04658872668216,-11.07221664752376,1841950.329915556,"[0.0032309552701929936, 0.0026390162260876296]","[-1.2206489374740277, -4.450988099901555]","[[192250.86437163598, 403924.0582173448], [1841950.329915556, 480181.581806942], [1841950.329915556, 253040.5609641465], [192250.86437163598, 253040.5609641465]]",0.054534492968612173,17.980161287503673,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3785.9075066003898,1.9750096696663686,2.8866612167074424,12006.254221978359,8214.496404232232,4159.218322014533,23.652132401492487,1.94709229650873,0.0006425410282466706,0.0014819060093777478,1.0849910321993947,1.091380503996912,37.82650466385269,-1.9541841038702532,2.9746288259182165,192279.389846014,14.0431225005496,-11.068493674631384,1842116.2883986426,"[0.003231121282098291, 0.002639298188365246]","[-1.2196224063423304, -4.449175716361711]","[[192279.389846014, 403923.5580420234], [1842116.2883986426, 480177.30556022155], [1842116.2883986426, 253041.53967521252], [192279.389846014, 253041.53967521252]]",0.05454444479626297,17.980161287503673,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.0075066003897,1.9749331056381767,2.886886595621077,12008.888651127652,8215.338903512498,4159.806162577748,23.65196232721225,1.9470898257568998,0.0006425819193899664,0.0014819638975583946,1.0849432195915092,1.0913259010198895,37.827187367041915,-1.954790162455924,2.9748900301112826,192309.90495815652,14.039401531997555,-11.064511501886273,1842277.7668563582,"[0.0032312889447270133, 0.0026395827110684686]","[-1.2185860433181703, -4.4473477161337716]","[[192309.90495815652, 403923.01154861774], [1842277.7668563582, 480172.3503099758], [1842277.7668563582, 253042.51553624123], [192309.90495815652, 253042.51553624123]]",0.054555308021711935,17.98852098564456,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.1075066003896,1.9750317620598228,2.88712813288991,12011.523442714351,8216.864378076978,4160.370752472027,23.65179085551865,1.9470873558462891,0.0006426227969084663,0.0014820217470463792,1.0848954289740145,1.0912711230895389,37.827870202085535,-1.9554267074211473,2.9751147887686216,192339.1112556616,14.03581537649228,-11.060700587723659,1842441.3236992424,"[0.003231457057090309, 0.0026398678715702792]","[-1.2175471972189849, -4.4455162235819]","[[192339.1112556616, 403922.4670544609], [1842441.3236992424, 480167.78248035104], [1842441.3236992424, 253043.49406420553], [192339.1112556616, 253043.49406420553]]",0.05456559172498768,17.98852098564456,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.2075066003895,1.9751537021110661,2.8873768832153863,12014.15700760352,8218.4652891195,4160.924428481446,23.65161781347442,1.9470848867480062,0.0006426636612990979,0.001482079558193936,1.0848476658445088,1.091216168075535,37.82855316466316,-1.9561043482048324,2.975325735735396,192367.70473998453,14.032295806872014,-11.056970071136618,1842605.7399505796,"[0.0032316237703017524, 0.002640150503270643]","[-1.216517161143399, -4.443701216439802]","[[192367.70473998453, 403921.92625047057], [1842605.7399505796, 480163.39784291375], [1842605.7399505796, 253044.47384007342], [192367.70473998453, 253044.47384007342]]",0.05457560487190102,17.98852098564456,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.3075066003894,1.9750631389202937,2.8876031681310352,12016.78979534841,8219.245232476893,4161.510116061455,23.651444220072296,1.9470824184499822,0.0006427045127775924,0.0014821373308175484,1.0847999302029916,1.0911611850716476,37.829236241319734,-1.9567991109717944,2.975541996253014,192398.12307274525,14.028543941171108,-11.053001944918094,1842766.055086939,"[0.0032317912383222425, 0.0026404346047771868]","[-1.215482774201829, -4.441877403242485]","[[192398.12307274525, 403921.34399960685], [1842766.055086939, 480158.39258269285], [1842766.055086939, 253045.45102615273], [192398.12307274525, 253045.45102615273]]",0.054586453612853136,17.996831793453048,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.4075066003893,1.9751453957725338,2.887844862071355,12019.423154365591,8220.700708333408,4162.073701474552,23.651269747579192,1.9470799509430903,0.000642745351507978,0.001482195064838023,1.084752216551866,1.0911061132075355,37.82991941314151,-1.957514248289155,2.9757234249229896,192427.3003989795,14.024919593741686,-11.049196168818696,1842928.0901404282,"[0.0032319592211126026, 0.0026407195724428923]","[-1.2144455065829876, -4.440048635071894]","[[192427.3003989795, 403920.76341076277], [1842928.0901404282, 480153.74844667304], [1842928.0901404282, 253046.43045214663], [192427.3003989795, 253046.43045214663]]",0.054596756240280604,17.996831793453048,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.507506600389,1.9752637964869029,2.8880980853670457,12022.055665834298,8222.273141064315,4162.620281750724,23.651094062893623,1.947077484131747,0.0006427861791434826,0.0014822527609758887,1.0847045303887293,1.0910509777587234,37.83060270069916,-1.9582744690772995,2.975891746406205,192455.52526836426,14.021406801035539,-11.045515054629334,1843091.1500291796,"[0.0032321238764830263, 0.002640999127448349]","[-1.2134288112235492, -4.438254440323346]","[[192455.52526836426, 403920.19566131494], [1843091.1500291796, 480149.391511938], [1843091.1500291796, 253047.4113032715], [192455.52526836426, 253047.4113032715]]",0.054606640346930795,17.996831793453048,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.607506600389,1.9751699918466408,2.8883269981780346,12024.686941344296,8223.030433491602,4163.201378836089,23.650917981551594,1.9470750179916287,0.0006428269961190126,0.0014823104190337694,1.0846568717135814,1.0909958277664191,37.83128608001448,-1.959046333823069,2.9760663803701846,192485.71856768697,14.017644061236467,-11.041577680866283,1843249.727746842,"[0.003232289319875679, 0.002641280056597173]","[-1.2124075562920076, -4.436452062751831]","[[192485.71856768697, 403919.58369430085], [1843249.727746842, 480144.3648054917], [1843249.727746842, 253048.38921355736], [192485.71856768697, 253048.38921355736]]",0.05461742648710439,18.005097104939264,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.707506600389,1.975286393167971,2.888571838183664,12027.318353365565,8224.617430543487,4163.759472545557,23.650736572418243,1.947072552441134,0.0006428678038653917,0.0014823680387523448,1.0846092405264225,1.0909398541749498,37.83196954722757,-1.9599384002547524,2.976212517689362,192514.61425454536,14.014022490586171,-11.03780997289681,1843410.4947771546,"[0.0032324563387005844, 0.00264156324541789]","[-1.211376947455698, -4.434636024350211]","[[192514.61425454536, 403918.9801928908], [1843410.4947771546, 480139.73397871497], [1843410.4947771546, 253049.36985076626], [192514.61425454536, 253049.36985076626]]",0.05462763441365952,18.005097104939264,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.807506600389,1.9758625070374443,2.888826263599285,12029.948460288386,8228.09056528772,4164.303202263148,23.650548396661872,1.9470700873287983,0.0006429086049787598,0.001482425620772445,1.0845616313296544,1.0908829541869052,37.83265309658515,-1.96101162534969,2.9763440515059756,192542.70625720135,14.010491530542822,-11.034147479036847,1843572.0963875398,"[0.0032326204870945243, 0.0026418417769343526]","[-1.2103641072657503, -4.432849774956666]","[[192542.70625720135, 403918.38451547036], [1843572.0963875398, 480135.3404402664], [1843572.0963875398, 253050.3516646482], [192542.70625720135, 253050.3516646482]]",0.05463749046041805,18.005097104939264,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3786.907506600389,1.976361016323066,2.8890601281858297,12032.576980009195,8231.29842026842,4164.875927163547,23.650359782310403,1.9470676226457821,0.0006429493996217325,0.0014824831649683282,1.0845140496208756,1.0908260301462431,37.83333671068198,-1.9620976641878212,2.976487751101274,192572.45148320237,14.006757650440875,-11.0302698993396,1843729.920440694,"[0.0032327851853410023, 0.002642121176838888]","[-1.2093481618551905, -4.43105854895139]","[[192572.45148320237, 403917.7575224346], [1843729.920440694, 480130.3929646726], [1843729.920440694, 253051.33095901503], [192572.45148320237, 253051.33095901503]]",0.05464810268003566,18.013320334145078,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.0075066003888,1.977010765425182,2.8893081316426428,12035.204966054807,8235.095980732814,4165.427990960762,23.650170664061918,1.9470651583707321,0.0006429901881636674,0.0014825406714071535,1.0844664954000853,1.0907691068155798,37.834020392648085,-1.9632050240783534,2.9765964314182156,192601.04286003424,14.003139605693093,-11.026543174274877,1843888.8606897756,"[0.003232949585779867, 0.002642400261682553]","[-1.20833428633109, -4.42926975918376]","[[192601.04286003424, 403917.1298390014], [1843888.8606897756, 480125.7666355822], [1843888.8606897756, 253052.31216229603], [192601.04286003424, 253052.31216229603]]",0.05465821416120186,18.013320334145078,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.1075066003887,1.9777006700425013,2.8895653922176607,12037.831399307692,8239.033900526509,4165.966076327137,23.649980681380576,1.947062694462156,0.000643030971308112,0.0014825981406524694,1.0844189631696861,1.0907121508216235,37.83470412609216,-1.964345504802143,2.9766966568686257,192628.85196932842,13.999615483110574,-11.022918826241948,1844048.5700072828,"[0.003233111436697326, 0.0026426751028953335]","[-1.207336201482835, -4.427508141914182]","[[192628.85196932842, 403916.51466057403], [1844048.5700072828, 480121.3772132016], [1844048.5700072828, 253053.29452850015], [192628.85196932842, 253053.29452850015]]",0.054667982288533014,18.013320334145078,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.2075066003886,1.978213733306423,2.889798327736229,12040.45627524388,8242.303876485952,4166.538598794183,23.649790238500096,1.9470602309177882,0.0006430717491121448,0.0014826555723853661,1.0843714529296786,1.0906551422252917,37.83538790111618,-1.9654928030313268,2.976807353851882,192658.6223670958,13.995846669359992,-11.01903931550811,1844204.004401716,"[0.003233274815824268, 0.002642952374821835]","[-1.2063290440410805, -4.4257317266664815]","[[192658.6223670958, 403915.85896762816], [1844204.004401716, 480116.3306767962], [1844204.004401716, 253054.27415825523], [192658.6223670958, 253054.27415825523]]",0.05467864575296173,18.021505305651765,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.3075066003885,1.9789395080503798,2.8900467125104297,12043.08105381545,8246.416500080148,4167.088719252661,23.64959859254908,1.947057767733894,0.0006431125216626351,0.001482712966359573,1.0843239756752574,1.090597946466944,37.83607170652476,-1.9666613411201517,2.9768908602688953,192687.12694762147,13.992216056239329,-11.015325195970433,1844361.719483161,"[0.0032334397105516213, 0.0026432318654590558]","[-1.2053129057636558, -4.4239419078258235]","[[192687.12694762147, 403915.2120503684], [1844361.719483161, 480111.67386913474], [1844361.719483161, 253055.2565877095], [192687.12694762147, 253055.2565877095]]",0.05468874301754461,18.021505305651765,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.4075066003884,1.9796666461362162,2.8903039333959564,12045.704412077264,8250.509220940945,4167.625512630497,23.649406328630935,1.947055304852594,0.0006431532899366891,0.001482770323286109,1.084276520411227,1.090540792795287,37.83675553211833,-1.967865650630183,2.97696369242675,192714.8845875279,13.988672505261377,-11.011708812834627,1844520.2789648206,"[0.003233601312708626, 0.002643506179895336]","[-1.2043170777881775, -4.422185049786926]","[[192714.8845875279, 403914.5748650183], [1844520.2789648206, 480107.2424805991], [1844520.2789648206, 253056.24014016043], [192714.8845875279, 253056.24014016043]]",0.05469851158982457,18.021505305651765,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.5075066003883,1.9802452986965404,2.8905376922772446,12048.326698742954,8254.049883552721,4168.195672013864,23.64921341663513,1.9470528422774376,0.0006431940538995809,0.0014828276426879779,1.0842290871375881,1.090483533010436,37.8374393680337,-1.9690757025170864,2.9770507486113615,192744.53870752684,13.984896544499122,-11.00784579588776,1844674.9805320166,"[0.003233765184961898, 0.002643784041289543]","[-1.2033076629256279, -4.420406409181866]","[[192744.53870752684, 403913.90197928034], [1844674.9805320166, 480102.1873763497], [1844674.9805320166, 253057.2212183295], [192744.53870752684, 253057.2212183295]]",0.054709141310774236,18.0296539625995,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.607506600388,1.98097119564947,2.890785734700003,12050.949310748669,8258.164269411815,4168.745253615028,23.649020288468805,1.9470503799785361,0.0006432348140683535,0.0014828849246348156,1.084181686849536,1.090426311469405,37.838123202650195,-1.9703011018637788,2.9771064239818656,192773.03566342563,13.981240381322834,-11.004133957340969,1844831.3855311323,"[0.0032339289066352066, 0.0026440618865698684]","[-1.2022994199454868, -4.418628313612777]","[[192773.03566342563, 403913.2315765015], [1844831.3855311323, 480097.4717567363], [1844831.3855311323, 253058.20439862122], [192773.03566342563, 253058.20439862122]]",0.0547192600956932,18.0296539625995,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.707506600388,1.9817564402401195,2.8910433165587315,12053.570770357948,8262.498650653357,4169.2805850815,23.648825989919704,1.9470479179178504,0.0006432755710958614,0.0014829421695607568,1.0841343085518746,1.0903689823521998,37.83880702601596,-1.971560586090122,2.9771567459265498,192800.72977802478,13.977683846867592,-11.000527100941042,1844988.9627206887,"[0.0032340907298889035, 0.0026443364107149865]","[-1.2013029813605622, -4.416871584733004]","[[192800.72977802478, 403912.5768313156], [1844988.9627206887, 480093.0117218517], [1844988.9627206887, 253059.18897928836], [192800.72977802478, 253059.18897928836]]",0.054729020529645844,18.0296539625995,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.807506600388,1.9823678229535762,2.8912782534592747,12056.191383204608,8266.17287244492,4169.848186967117,23.648631407552205,1.9470454560837676,0.0006433163251976796,0.001482999377183449,1.0840869522446046,1.0903116423857668,37.83949082863302,-1.97282627305504,2.9772197487508834,192830.25937741395,13.973901385383158,-10.996681636632275,1845142.7309050963,"[0.003234253886557305, 0.0026446131918985713]","[-1.200298667758467, -4.415101139335619]","[[192830.25937741395, 403911.88660835923], [1845142.7309050963, 480087.9453809339], [1845142.7309050963, 253060.17104196284], [192830.25937741395, 253060.17104196284]]",0.05473961575534241,18.03776826131112,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3787.907506600388,1.9831322606686,2.891527774632998,12058.812367070499,8270.44444818527,4170.394790207762,23.648436682303327,1.9470429944455643,0.0006433570769047877,0.0014830565475819181,1.0840396234253233,1.0902543535006883,37.840174602551144,-1.974104733654385,2.977252762866499,192858.60895546508,13.970243033352403,-10.992990270485905,1845298.1443905616,"[0.0032344167926900372, 0.002644889765108598]","[-1.199296128452751, -4.413332439439259]","[[192858.60895546508, 403911.20062676555], [1845298.1443905616, 480083.2253655013], [1845298.1443905616, 253061.15509493582], [192858.60895546508, 253061.15509493582]]",0.054749690644457706,18.03776826131112,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.007506600388,1.9839594702959034,2.8917865694918032,12061.432154503706,8274.951132532735,4170.927509571828,23.64824088593545,1.9470405329647307,0.0006433978268789651,0.0014831136811822721,1.0839923165964334,1.0901969675454128,37.84085832855948,-1.9754141555505833,2.9772816692047854,192886.17628685915,13.966682833771756,-10.98940116456697,1845454.6891580594,"[0.0032345778460006916, 0.0026451630537590405]","[-1.1983051058484313, -4.411584864515823]","[[192886.17628685915, 403910.53084266913], [1845454.6891580594, 480078.75535959756], [1845454.6891580594, 253062.14044934744], [192886.17628685915, 253062.14044934744]]",0.054759416226707984,18.03776826131112,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.1075066003878,1.9820976084510102,2.892022546960828,12064.0509874096,8268.305734858264,4171.492715396525,23.648044957175358,1.9470380716277684,0.0006434385753677726,0.0014831707777129613,1.0839450372555322,1.09013959341373,37.841542001064056,-1.9767277827826724,2.977323796814744,192915.59135545313,13.962895730874322,-10.985571934059578,1845607.4100834348,"[0.003234740194369403, 0.002645438538542497]","[-1.1973064456470366, -4.4098239625419655]","[[192915.59135545313, 403909.8257276949], [1845607.4100834348, 480073.6761468459], [1845607.4100834348, 253063.1232249606], [192915.59135545313, 253063.1232249606]]",0.054769981985412136,18.04585033180411,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.2075066003877,1.9805376861662267,2.8922928896021793,12066.669767313317,8262.81954590491,4172.008239792419,23.647855870424046,1.9470356105256714,0.0006434793207825579,0.0014832278376300412,1.08389778540262,1.0900833874185474,37.84222561682128,-1.9778985302566288,2.977317817666801,192942.2470418883,13.959420127687793,-10.982102310020991,1845761.091993175,"[0.003234900463234756, 0.0026457107820623414]","[-1.196320677600802, -4.408083826732703]","[[192942.2470418883, 403909.14925310115], [1845761.091993175, 480069.36646161496], [1845761.091993175, 253064.1074025837], [192942.2470418883, 253064.1074025837]]",0.05477936372437286,18.04585033180411,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.3075066003876,1.9798011483646556,2.892563457047439,12069.285580746346,8260.764476743063,4172.522317994701,23.647670143765502,1.9470331498569604,0.0006435200596522984,0.0014832848620902294,1.0838505555400988,1.0900278434605162,37.84290915481944,-1.9790103350972923,2.9773339760924955,192968.8244792991,13.955977218547503,-10.978643242455007,1845914.4898696488,"[0.0032350552359347536, 0.0026459737953766233]","[-1.1953685585526574, -4.406401982604758]","[[192968.8244792991, 403908.4935295657], [1845914.4898696488, 480065.10109015426], [1845914.4898696488, 253065.09187154254], [192968.8244792991, 253065.09187154254]]",0.05478871041721667,18.04585033180411,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.4075066003875,1.9789641157628552,2.8928056976549694,12071.89713877641,8258.367046976202,4173.075692073754,23.64748429820914,1.9470306898166174,0.0006435607886199009,0.0014833418506840035,1.0838033531655666,1.0899722863701422,37.843592590591925,-1.9801172467799275,2.977358462950292,192997.63203751057,13.952252804970897,-10.974894342020605,1846063.7199086929,"[0.0032352118003713386, 0.0026462396410007498]","[-1.1944057656120795, -4.404702896779203]","[[192997.63203751057, 403907.7886868059], [1846063.7199086929, 480060.10137331416], [1846063.7199086929, 253066.0737941953], [192997.63203751057, 253066.0737941953]]",0.0547990670914068,18.05390606545588,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.5075066003874,1.9783747360658885,2.893060356735413,12074.506996993887,8256.96551324601,4173.610470615622,23.64729789813084,1.9470282305319877,0.000643601505500945,0.001483398803095078,1.0837561727814253,1.0899166477645175,37.84427590488326,-1.981227130904855,2.9773564174442413,193025.38263456288,13.948639819342247,-10.971283401898006,1846215.358254672,"[0.003235370185605671, 0.0026465083341484594]","[-1.193432138870419, -4.40298643848079]","[[193025.38263456288, 403907.0879228331], [1846215.358254672, 480055.43310577486], [1846215.358254672, 253067.05857349583], [193025.38263456288, 253067.05857349583]]",0.05480894510036662,18.05390606545588,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.6075066003873,1.977866879700646,2.8933212096549012,12077.114653349052,8255.884274271619,4174.135458257516,23.64711099081851,1.9470257720654358,0.0006436422092136384,0.0014834557195622133,1.0837090143876753,1.0898609923778355,37.84495909018676,-1.98235162842061,2.9773483906499223,193052.57695531886,13.945093627501592,-10.96774523685167,1846368.2047047804,"[0.0032355276643143797, 0.0026467754525063467]","[-1.1924642557279626, -4.401280315912016]","[[193052.57695531886, 403906.39607591415], [1846368.2047047804, 480050.9480362057], [1846368.2047047804, 253068.04469515392], [193052.57695531886, 253068.04469515392]]",0.05481857008541169,18.05390606545588,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.707506600387,1.9771830806071773,2.8935603938797785,12079.721010363159,8254.128737268513,4174.691164529759,23.646924798759308,1.9470233144684121,0.0006436828988736191,0.0014835125998451208,1.0836618834819143,1.0898054980280012,37.84564214168654,-1.9834632291062495,2.977352662524879,193081.5231612707,13.9413322281722,-10.963979565647321,1846517.0867333224,"[0.0032356863274217917, 0.002647044795813712]","[-1.1914894084284893, -4.399560645803204]","[[193081.5231612707, 403905.67052304646], [1846517.0867333224, 480045.878092858], [1846517.0867333224, 253069.0281222042], [193081.5231612707, 253069.0281222042]]",0.05482899637096552,18.06193443055444,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.807506600387,1.9767323756288797,2.893814357184775,12082.327409627187,8253.303362138677,4175.225470019917,23.646738064085216,1.9470208578010813,0.0006437235734627974,0.001483569443672221,1.0836147745665443,1.0897499116610978,37.84632502892134,-1.984574814959845,2.9773345631583084,193109.25605760506,13.93770671144108,-10.960372148282772,1846668.4005525564,"[0.003235846587303563, 0.0026473164797396267]","[-1.190505098870124, -4.397826895303776]","[[193109.25605760506, 403904.9565214752], [1846668.4005525564, 480041.19064491463], [1846668.4005525564, 253070.01413718233], [193109.25605760506, 253070.01413718233]]",0.054838875577305796,18.06193443055444,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3788.907506600387,1.9763156387858156,2.8940748954991284,12084.932577427991,8252.599572867655,4175.749769372764,23.646551146036085,1.947018402063258,0.0006437642329728567,0.0014836262514786598,1.0835676931391631,1.0896943865270756,37.84700775318237,-1.985701501095522,2.977310882904021,193136.42225764916,13.934149718802473,-10.956838835898452,1846820.7940193217,"[0.003236004924607698, 0.0026475850398918416]","[-1.1895327040278303, -4.396113016952567]","[[193136.42225764916, 403904.2520400073], [1846820.7940193217, 480036.68691033474], [1846820.7940193217, 253071.00118803405], [193136.42225764916, 253071.00118803405]]",0.054848498888615746,18.06193443055444,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.007506600387,1.976017400682508,2.894318752475193,12087.536845479668,8252.436991479395,4176.297733324129,23.646365294191686,1.9470159472859354,0.0006438048768590176,0.0014836830233042368,1.083520633702173,1.0896391175292988,37.84769031595778,-1.9868147113728434,2.977294277257897,193164.9522807593,13.930422834289743,-10.953128557031846,1846969.0400372727,"[0.0032361629617942726, 0.0026478535091543918]","[-1.1885623602673112, -4.394400142073133]","[[193164.9522807593, 403903.5191899606], [1846969.0400372727, 480031.70123225905], [1846969.0400372727, 253071.9852242807], [193164.9522807593, 253071.9852242807]]",0.05485876085946318,18.069936037807313,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.107506600387,1.9761742754480367,2.894577533513209,12090.14085368807,8254.132102173555,4176.823979910469,23.646179257318856,1.9470134935549657,0.0006438455036442972,0.0014837397591602932,1.0834735962555744,1.089583849767233,37.84837268146839,-1.9879276120537734,2.9772631552317534,193192.25788520646,13.926841066084762,-10.949577910853009,1847119.1215796594,"[0.003236321112269612, 0.0026481219480834384]","[-1.1875915596883986, -4.392687943992065]","[[193192.25788520646, 403902.80484264187], [1847119.1215796594, 480027.0971647889], [1847119.1215796594, 253072.9713382702], [193192.25788520646, 253072.9713382702]]",0.05486847696704687,18.069936037807313,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.2075066003868,1.9763111793750734,2.89484096416692,12092.743098346496,8255.729302715125,4177.342813658352,23.64599300699539,1.9470110408880164,0.0006438861130118261,0.0014837964595093365,1.0834265862969643,1.0895286350915194,37.84905484438036,-1.9890553750693403,2.9772258159332523,193219.14190215716,13.923308282514427,-10.946082466581174,1847270.176411892,"[0.003236477171168945, 0.0026483869222006587]","[-1.1866336837511937, -4.390997878019222]","[[193219.14190215716, 403902.0958202863], [1847270.176411892, 480022.6311915184], [1847270.176411892, 253073.95842235218], [193219.14190215716, 253073.95842235218]]",0.05487800096630793,18.069936037807313,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.3075066003867,1.9762511116948938,2.8950815159003365,12095.34392064423,8256.567816216238,4177.894078012764,23.645807109978367,1.9470085893257438,0.0006439267042771421,0.001483853123962849,1.0833795983287455,1.089473488377608,37.84973679565729,-1.990168691750347,2.977202573178033,193247.8709837677,13.919550119387509,-10.942347546209476,1847417.4127318852,"[0.0032366351051109263, 0.0026486549862014866]","[-1.1856646550011827, -4.389288910741756]","[[193247.8709837677, 403901.35226494545], [1847417.4127318852, 480017.55934782326], [1847417.4127318852, 253074.94278062956], [193247.8709837677, 253074.94278062956]]",0.054888363965163646,18.077913546375097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.4075066003866,1.9763655259993202,2.8953356457132275,12097.944652076238,8258.096356189963,4178.425623981868,23.645620862917948,1.9470061389007358,0.0006439672768971544,0.0014839097522994535,1.0833326378485155,1.0894182918115596,37.85041849710137,-1.9912817983570998,2.9771558308532917,193275.48140850003,13.915914294525237,-10.938758463671945,1847566.9642427654,"[0.0032367943849608803, 0.002648925091865179]","[-1.1846876973902356, -4.387567658424743]","[[193275.48140850003, 403900.6169208442], [1847566.9642427654, 480012.83793212124], [1847566.9642427654, 253075.92948291617], [193275.48140850003, 253075.92948291617]]",0.05489822223638406,18.077913546375097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.5075066003865,1.976483816602095,2.8955969589919017,12100.544112151118,8259.619673752164,4178.946270327589,23.645434443600568,1.947003689593018,0.0006440078312063122,0.0014839663449722745,1.0832856993586768,1.0893631621378819,37.85109995840253,-1.9924092833502065,2.9771043192042157,193302.47487584726,13.912354284251137,-10.935249965046921,1847717.6375744024,"[0.003236951674475679, 0.0026491920170239516]","[-1.183723045583878, -4.38586672799714]","[[193302.47487584726, 403899.8930537683], [1847717.6375744024, 480008.3166039101], [1847717.6375744024, 253076.9171282577], [193302.47487584726, 253076.9171282577]]",0.05490780225626948,18.077913546375097,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.6075066003864,1.9764114788859137,2.8958395325293522,12103.142424215646,8260.398875388455,4179.493472707804,23.645248612374367,1.9470012414000915,0.0006440483672523441,0.0014840229018900973,1.0832387883568266,1.0893081758913303,37.851781199338745,-1.9935274143554331,2.977067524473398,193330.98463626226,13.9086123232305,-10.931544798757102,1847864.7423416793,"[0.003237109371005106, 0.002649459781549228]","[-1.1827561528402792, -4.384160954616289]","[[193330.98463626226, 403899.1434610169], [1847864.7423416793, 480003.29192337906], [1847864.7423416793, 253077.90203580703], [193330.98463626226, 253077.90203580703]]",0.0549180768348627,18.08586646252493,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.7075066003863,1.9765206388352383,2.896095281250427,12105.740503418889,8261.89873941586,4180.021486790337,23.645062629493175,1.946998794338048,0.0006440888847737614,0.0014840794228866295,1.083191899345368,1.0892531821045603,37.85246212917036,-1.9946422285207457,2.97700760476323,193358.4132432863,13.904988146487142,-10.927980541723912,1848013.5010212187,"[0.0032372680483784156, 0.0026497290212182494]","[-1.1817835446023952, -4.382446430911738]","[[193358.4132432863, 403898.4014540304], [1848013.5010212187, 479998.59203508333], [1848013.5010212187, 253078.88872258188], [193358.4132432863, 253078.88872258188]]",0.05492787146621233,18.08586646252493,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.807506600386,1.9766367608949778,2.8963591500808863,12108.336940792702,8263.403352379519,4180.537120354896,23.64487657908849,1.9469963483685908,0.0006441293844145048,0.0014841359085681638,1.0831450323243001,1.0891982890941245,37.85314276975936,-1.995773288811789,2.976943492702958,193385.14445225522,13.901450780372897,-10.92450728766994,1848163.2367684608,"[0.003237423944714925, 0.0026499938125733565]","[-1.1808280240027544, -4.3807601272119365]","[[193385.14445225522, 403897.6734419881], [1848163.2367684608, 479994.1129612166], [1848163.2367684608, 253079.87620856593], [193385.14445225522, 253079.87620856593]]",0.05493735510842836,18.08586646252493,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3789.907506600386,1.9765959739481718,2.896600796821994,12110.932148877495,8264.314417262736,4181.084311709437,23.644690475126357,1.9469939035187407,0.0006441698657381452,0.0014841923584273655,1.0830981927912215,1.0891433648508888,37.85382310860405,-1.9968925819074879,2.9768972195178094,193413.66877279078,13.89769868142912,-10.92080146191131,1848309.4294273194,"[0.003237582316644749, 0.0026502624486595553]","[-1.1798577249039675, -4.379050275489602]","[[193413.66877279078, 403896.9153776331], [1848309.4294273194, 479989.05463739776], [1848309.4294273194, 253080.86103950877], [193413.66877279078, 253080.86103950877]]",0.054947650997640915,18.0937964782902,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3790.007506600386,1.9766776746228887,2.896855907340497,12113.527280330916,8265.698986025194,4181.611950265046,23.64450463188961,1.9469914597612656,0.0006442103292102128,0.0014842487726302173,1.0830513752485336,1.0890885653553775,37.854503170547616,-1.9980153262527367,2.976824004162836,193441.0921363523,13.894063075370866,-10.91723907120803,1848457.2702954237,"[0.003237740102006837, 0.0026505304280267]","[-1.178891213753627, -4.377344916212965]","[[193441.0921363523, 403896.1621575676], [1848457.2702954237, 479984.3218685132], [1848457.2702954237, 253081.8475264149], [193441.0921363523, 253081.8475264149]]",0.05495745942799437,18.0937964782902,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
3790.107506600386,1.976820240204134,2.897119608307964,12116.120813516478,8267.312398229406,4182.126543471495,23.644459176624157,1.9469877957177355,0.0006442709981511199,0.001484333340996535,1.0830045796962369,1.0890366888744283,37.85518287416221,-1.999156150379444,2.976750673038339,193467.77782704972,13.890523556936785,-10.913772883898446,1848606.3195421791,"[0.0032378962377222252, 0.0026507915792557224]","[-1.1779349221371076, -4.375679116840928]","[[193467.77782704972, 403895.4274103062], [1848606.3195421791, 479979.83173378115], [1848606.3195421791, 253082.83495880757], [193467.77782704972, 253082.83495880757]]",0.05496693547985297,18.0937964782902,0.15000000000000002,3.0,0.85,0.003996865265189524,1200.0,35.0
3790.257506600386,1.9768414596116806,2.897486424220777,12120.008929607728,8269.007213504285,4182.938987494021,23.644373059877456,1.9469824444631543,0.0006443596042761898,0.0014844568112741617,1.0829344248509767,1.0889583022853597,37.85620181573904,-2.000873084519486,2.9766525217602293,193510.11864909256,13.88492654641874,-10.90827402465851,1848824.8565550337,"[0.0032381345837799135, 0.002651190481159296]","[-1.176475832849041, -4.373136895475879]","[[193510.11864909256, 403894.2770447307], [1848824.8565550337, 479972.32628093514], [1848824.8565550337, 253084.31237883784], [193510.11864909256, 253084.31237883784]]",0.054982206161819175,18.101704099119708,0.21921638274328883,3.0,0.85,0.003996865265189524,1200.0,35.0
3790.476722983129,1.9772479786151684,2.8980482641038385,12125.68762308419,8272.97862462484,4184.087536869855,23.64415200141717,1.9469753903732363,0.0006444764075447577,0.001484619494242129,1.0828319771163613,1.0888407867394612,37.85768942337779,-2.0034869339130177,2.976472483486475,193569.76350368845,13.87700193859331,-10.900529455106835,1849151.4565895277,"[0.0032384882271189372, 0.00265178328898554]","[-1.1743122421878842, -4.369364501263341]","[[193569.76350368845, 403892.62099189835], [1849151.4565895277, 479962.1289216442], [1849151.4565895277, 253086.47738468734], [193569.76350368845, 253086.47738468734]]",0.05500347840732819,18.101704099119708,0.28925775120078817,3.0,0.85,0.003996865265189524,1200.0,35.0
3790.76598073433,1.9774737669366427,2.898768075798693,12133.173253446861,8276.975318826679,4185.63090808975,23.643737220437867,1.9469671248570106,0.0006446132734036567,0.001484809984767595,1.082696950617306,1.0886832746243675,37.85964952581071,-2.0070704089620377,2.976225529840349,193650.1190898915,13.866324170599796,-10.890098640759447,1849574.2833036832,"[0.0032389527044640763, 0.0026525667599336137]","[-1.17147212785382, -4.364384933846726]","[[193650.1190898915, 403890.386025907], [1849574.2833036832, 479948.0043076501], [1849574.2833036832, 253089.32745536484], [193650.1190898915, 253089.32745536484]]",0.05503236891516587,18.111402458486193,0.3393458190271589,3.0,0.85,0.003996865265189524,1200.0,35.0
3791.105326553357,1.9777934645752002,2.899616103630729,12141.950011540324,8281.878883881895,4187.433638658886,23.643268805600037,1.9469572104226998,0.0006447774489068777,0.0014850382807452276,1.0825387847291985,1.0884984553553252,37.86194435953121,-2.0114694473794232,2.97588447614271,193743.9286382793,13.8538101264636,-10.87792565032089,1850073.3727017648,"[0.00323950047350915, 0.002653489495337175]","[-1.1681254612471899, -4.358524991545726]","[[193743.9286382793, 403887.7318530808], [1850073.3727017648, 479931.5830490264], [1850073.3727017648, 253092.67252125614], [193743.9286382793, 253092.67252125614]]",0.055066038513343296,18.118979379211073,0.4075965548029614,3.0,0.85,0.003996865265189524,1200.0,35.0
3791.51292310816,1.9781443987873835,2.9006450767259246,12152.461516567562,8287.57846775639,4189.572041776492,23.64255263048216,1.946946578347809,0.0006449535179349421,0.001485282815878007,1.0823491505914025,1.0882731754455572,37.864693255203804,-2.017006941720029,2.9754158637161936,193855.18588147874,13.838910403210605,-10.863494539494411,1850668.6308520003,"[0.0032401451909735888, 0.002654580480722044]","[-1.164189056319062, -4.351604711240296]","[[193855.18588147874, 403884.52927635715], [1850668.6308520003, 479912.1175586952], [1850668.6308520003, 253096.6847473008], [193855.18588147874, 253096.6847473008]]",0.05510594425562977,18.12784051177341,0.4377346205969934,3.0,0.85,0.003996865265189524,1200.0,35.0
3791.950657728757,1.9783953633053066,2.901773331381643,12163.698379664673,8293.0683160958,4191.8154833524095,23.6418598734685,1.9469344505644564,0.0006451543694799781,0.0014855613692059306,1.0821459263918964,1.0880334734544395,37.86763516224295,-2.0232344304348624,2.9748353204518594,193971.82208604674,13.823207962415665,-10.848372641963806,1851302.0719006665,"[0.0032408268702186285, 0.0026557319956220502]","[-1.1600305003704967, -4.344304081899051]","[[193971.82208604674, 403881.09569424496], [1851302.0719006665, 479891.8284399812], [1851302.0719006665, 253100.984789753], [193971.82208604674, 253100.984789753]]",0.055147678912324985,18.138447489056944,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3792.450657728757,1.978767738715362,2.9030723036380883,12176.436909306969,8299.60056401108,4194.327814036059,23.640860315149826,1.9469223391947355,0.0006453549677232228,0.001485839067246849,1.0819143070998605,1.0877551760702096,37.870980752304774,-2.030655357161618,2.974086336323694,194102.46319356916,13.805529738422706,-10.831443402099012,1852011.8213248267,"[0.0032415833856288935, 0.002657015794598749]","[-1.1554188523858302, -4.336175535733568]","[[194102.46319356916, 403877.1655393575], [1852011.8213248267, 479869.00591073616], [1852011.8213248267, 253105.88268200046], [194102.46319356916, 253105.88268200046]]",0.05519444974010393,18.149803431399402,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3792.950657728757,1.979563023319611,2.9043858051525575,12189.066927216121,8307.789597056515,4196.779541337784,23.63982304555544,1.9469102354421735,0.0006455554639296047,0.001486115947040428,1.0816832705531896,1.087473087181299,37.87430845324957,-2.039263122606077,2.973251120146699,194229.9793292156,13.788178779296913,-10.814927659150214,1852704.8420353087,"[0.003242316878027801, 0.0026582616464205103]","[-1.1509510809855588, -4.328292489200623]","[[194229.9793292156, 403873.2404820528], [1852704.8420353087, 479846.62570289284], [1852704.8420353087, 253110.76430994892], [194229.9793292156, 253110.76430994892]]",0.055240128225674714,18.1627339758885,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3793.450657728757,1.9852714553049933,2.9056823916465193,12201.598107806141,8336.590572380002,4199.219482103151,23.638763938386784,1.9468981350015175,0.0006457559321862963,0.0014863920191304065,1.0814527782686987,1.0871889391868605,37.87761621728589,-2.048537032475667,2.9723515922538013,194357.0156970168,13.770834031166885,-10.798482438913084,1853386.0119678094,"[0.003243040755768694, 0.0026594915082091466]","[-1.1465460775771446, -4.320518091120754]","[[194357.0156970168, 403869.27244634385], [1853386.0119678094, 479824.05770696583], [1853386.0119678094, 253115.6315593395], [194357.0156970168, 253115.6315593395]]",0.055285779134184386,18.17562964007377,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3793.950657728757,1.9894274352729504,2.9069481169893447,12214.063634592881,8358.93600880452,4201.679267410761,23.637726813535274,1.9468860373296064,0.0006459563827698664,0.0014866672757823617,1.0812228302463878,1.0869091134724973,37.880902396643194,-2.0573464203143597,2.971377343773838,194485.2161624648,13.753272339943692,-10.781894996169854,1854064.4052888018,"[0.0032437740594838524, 0.0026607366457241438]","[-1.1420892560233105, -4.312658440352296]","[[194485.2161624648, 403865.21111811], [1854064.4052888018, 479801.01784747286], [1854064.4052888018, 253120.4845414645], [194485.2161624648, 253120.4845414645]]",0.055331989589386364,18.188488701722235,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3794.450657728757,1.9819393400172227,2.908217851826472,12226.474136296738,8332.29534892336,4204.112194902471,23.636745838455067,1.9468739464845761,0.0006461567453084513,0.0014869417239865752,1.0809934264862575,1.086639031398124,37.88416563873568,-2.064921534790781,2.9703247776827197,194612.01996028904,13.735821404822559,-10.76549662713984,1854737.4948028408,"[0.0032445037918940075, 0.002661976439540698]","[-1.137658791772588, -4.304841195512738]","[[194612.01996028904, 403861.1180222827], [1854737.4948028408, 479778.18541151856], [1854737.4948028408, 253125.3157671582], [194612.01996028904, 253125.3157671582]]",0.0553776948910248,18.20130521740792,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3794.950657728757,1.980115978484174,2.9094301878465516,12238.822983753147,8329.56537304174,4206.604796663588,23.635770970290075,1.9468618774498747,0.0006463567594060478,0.0014872153521082049,1.0807645724859045,1.0863705573414544,37.88740458216449,-2.072276567135199,2.9692103352179515,194742.1428085353,13.717888007793931,-10.74867767257598,1855412.2853046136,"[0.0032452476278809466, 0.0026632396491701625]","[-1.133148607418543, -4.296888585823042]","[[194742.1428085353, 403856.88814777567], [1855412.2853046136, 479754.3762227902], [1855412.2853046136, 253130.12718129504], [194742.1428085353, 253130.12718129504]]",0.05542482239340937,18.214081024043416,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3795.450657728757,1.9804702989818215,2.9106383448170923,12251.116720280377,8335.962740640518,4209.082431039797,23.634815303514113,1.9468498330931965,0.0006465563747314492,0.0014874881682708765,1.0805362737429278,1.0861063152825072,37.89061802413596,-2.0792673738421614,2.9680459256128984,194871.5027848691,13.700011909377679,-10.73196598376478,1856083.665005845,"[0.003245987101038765, 0.0026644968884558845]","[-1.1286695762726295, -4.288982230790527]","[[194871.5027848691, 403852.6345784738], [1856083.665005845, 479730.6694055913], [1856083.665005845, 253134.91075891908], [194871.5027848691, 253134.91075891908]]",0.055471684798240745,18.226805497611796,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3795.950657728757,1.9808769989361417,2.9118180960830915,12263.358278915157,8342.624279000614,4211.581175146735,23.63386988218073,1.9468378144543266,0.000646755574484937,0.0014877601619647661,1.080308519262131,1.0858443590392346,37.893804845611726,-2.0859642907567446,2.9668269213394183,195002.0125479049,13.681941418910071,-10.715114497570653,1856758.981497818,"[0.003246739586332243, 0.002665775665491924]","[-1.12411760288327, -4.280952566565781]","[[195002.0125479049, 403848.30511050904], [1856758.981497818, 479706.6722597021], [1856758.981497818, 253139.66733355264], [195002.0125479049, 253139.66733355264]]",0.05551900645137384,18.239480942044683,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3796.450657728757,1.9812642291629232,2.912981613326039,12275.537303580397,8349.205790409758,4214.079912974185,23.632928931922113,1.9468258202113693,0.0006469543825165274,0.0014880313335112233,1.080081331033905,1.085584063011757,37.896964065523946,-2.092569504389493,2.965557977887727,195132.53131002976,13.663828596966141,-10.698270619078414,1857435.6416057462,"[0.0032474955226175187, 0.0026670607179769884]","[-1.119550080754911, -4.272893912723563]","[[195132.53131002976, 403843.93247580156], [1857435.6416057462, 479682.6614082094], [1857435.6416057462, 253144.3920561459], [195132.53131002976, 253144.3920561459]]",0.05556633098017812,18.252104067407448,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3796.950657728757,1.981655907620963,2.9141422245808712,12287.636444157979,8355.758049443328,4216.553447704584,23.631987779879687,1.9468138480674697,0.0006471528391509691,0.0014883016922276257,1.0798547035606532,1.0853249320565923,37.90009470558675,-2.099246397248153,2.96424491771819,195261.70489736038,13.64585388203983,-10.68160896432164,1858109.9154031954,"[0.0032482452613147, 0.0026683361670781017]","[-1.1150246863243363, -4.264904048069559]","[[195261.70489736038, 403839.55580129457], [1858109.9154031954, 479658.9499299286], [1858109.9154031954, 253149.0805747968], [195261.70489736038, 253149.0805747968]]",0.055613125060731086,18.26467525516256,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3797.450657728757,1.9820463309860137,2.9152852620137453,12299.630474423016,8362.281994138164,4219.014391040071,23.631043579915666,1.9468018950708708,0.000647350996147192,0.001488571246997435,1.079628620349581,1.085066495682102,37.90319572847642,-2.1060611398860933,2.962899936884753,195390.26513434836,13.627934868992611,-10.665034932107858,1858779.1681709227,"[0.0032489887161114804, 0.002669600989688232]","[-1.1105418036670331, -4.256989193684245]","[[195390.26513434836, 403835.1669827789], [1858779.1681709227, 479635.2829554145], [1858779.1681709227, 253153.7320594875], [195390.26513434836, 253153.7320594875]]",0.055659735303876905,18.277198488575753,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3797.950657728757,1.9824997790416172,2.9164031579806884,12311.511260113652,8369.065259737083,4221.4709672163835,23.630097944938363,1.9467899577133874,0.000647548914732239,0.0014888400065988963,1.0794030923958848,1.0848090230663732,37.9062661712469,-2.1130016706958603,2.9615452835697056,195518.68212859597,13.610033114469786,-10.64848783090008,1859442.132370095,"[0.0032497260367537464, 0.0026708557039098017]","[-1.1061004176762486, -4.249145884415042]","[[195518.68212859597, 403830.77306132816], [1859442.132370095, 479611.5244380743], [1859442.132370095, 253158.3458770997], [195518.68212859597, 253158.3458770997]]",0.0557063751747356,18.289675332111067,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3798.450657728757,1.9828864609254997,2.917495464664442,12323.314222358182,8375.585573722627,4223.93603404472,23.629129855651573,1.9467780331819435,0.0006477466455028689,0.0014891079555810218,1.0791781032067707,1.0845488108587515,37.90930553795886,-2.120438192485161,2.9601216786460895,195647.5223256128,13.592016367935457,-10.631894689289368,1860111.2405409862,"[0.003250481100602229, 0.002672139215992912]","[-1.1015581834042365, -4.241135326483647]","[[195647.5223256128, 403826.30934221146], [1860111.2405409862, 479587.71605277574], [1860111.2405409862, 253162.92389034407], [195647.5223256128, 253162.92389034407]]",0.0557531362924882,18.302106272875893,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3798.950657728757,1.985108748428846,2.918595361947794,12335.006155186718,8389.764799133816,4226.3502217569,23.62811826433408,1.946766112615223,0.0006479443408897132,0.00148937511932677,1.0789536692750328,1.084283565512385,37.91231344792806,-2.1291597702770804,2.958654703306479,195773.66195434702,13.574312283122367,-10.615657579815888,1860772.0845781146,"[0.0032512145861999424, 0.0026733883330648835]","[-1.0971493869128115, -4.2333449707588375]","[[195773.66195434702, 403821.8764588244], [1860772.0845781146, 479564.46363561903], [1860772.0845781146, 253167.45695362275], [195773.66195434702, 253167.45695362275]]",0.05579886269123551,18.314488990225833,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3799.450657728757,1.992931053409253,2.919673841012031,12346.575938408443,8427.610730108358,4228.751775276657,23.62711301994821,1.946754196424332,0.0006481419938004785,0.0014896415024237095,1.0787297741078767,1.0840203437985088,37.91528940826947,-2.1378129736163647,2.957128592494314,195899.18721156826,13.556636220636108,-10.599507628141794,1861427.9645359083,"[0.0032519445894744607, 0.0026746305330418905]","[-1.0927660492962201, -4.225606343327313]","[[195899.18721156826, 403817.40832906193], [1861427.9645359083, 479541.2224578498], [1861427.9645359083, 253171.9475927145], [195899.18721156826, 253171.9475927145]]",0.05584441069073162,18.326830358408888,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3799.950657728757,1.9894932065076794,2.9207280064012653,12358.019379300065,8417.831289706866,4231.143520456336,23.62617471239572,1.9467422851470713,0.000648339594977419,0.0014899071164406873,1.0785064067101076,1.083768555011579,37.91823306631767,-2.145028987973455,2.9555738679692922,196024.29114267227,13.53899375621188,-10.583419888242588,1862075.699808357,"[0.003252665525868223, 0.0026758580893376047]","[-1.0884412702771913, -4.217966262992652]","[[196024.29114267227, 403812.9260220489], [1862075.699808357, 479517.9039601391], [1862075.699808357, 253176.39476912262], [196024.29114267227, 253176.39476912262]]",0.05588989833556877,18.339130184463187,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3800.450657728757,1.985606801804232,2.9217610668575267,12369.369369690306,8406.13020451465,4233.532135806734,23.62524059410448,1.9467303869385233,0.0006485370027730446,0.001490171951542807,1.0782835615841275,1.08351790419349,37.92114443637291,-2.152069583446814,2.9539431145408344,196149.22382715048,13.52130524968652,-10.567362135145686,1862725.4487724262,"[0.003253398270693915, 0.0026771044520644627]","[-1.0840510105597057, -4.210220253706043]","[[196149.22382715048, 403808.38290584704], [1862725.4487724262, 479494.6038656262], [1862725.4487724262, 253180.8005537746], [196149.22382715048, 253180.8005537746]]",0.05593530872754895,18.351388438985282,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
