t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3800.950657728757,1.984703837939581,2.922769414140441,12380.613860844396,8407.044266573523,4235.918783379434,23.62432026524992,1.9467185115663288,0.0006487340451406009,0.0014904360192171064,1.07806125522273,1.0832706247918416,37.924023678426636,-2.158876689824684,2.9522823238070828,196274.13558174204,13.503597344740001,-10.551315020932918,1863369.9136306734,"[0.0032541230444382715, 0.002678338763810321]","[-1.0797127215042253, -4.202556647169035]","[[196274.13558174204, 403803.8142774283], [1863369.9136306734, 479471.17371609574], [1863369.9136306734, 253185.160592929], [196274.13558174204, 253185.160592929]]",0.05598079297075089,18.36360347724159,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3801.450657728757,1.9852084027963721,2.923755862882026,12391.755733611813,8413.909629074566,4238.300430938485,23.62341332972607,1.9467066606905774,0.0006489306934219754,0.0014906993216067099,1.0778394656355232,1.0830262965884487,37.92687096023684,-2.1653803887998277,2.9505942230766777,196398.82944764502,13.485898039628353,-10.535303816551675,1864011.3317918936,"[0.003254847757994183, 0.0026795726868096533]","[-1.075379391284207, -4.194904325476857]","[[196398.82944764502, 403799.2274299348], [1864011.3317918936, 479447.7228149564], [1864011.3317918936, 253189.4756988304], [196398.82944764502, 253189.4756988304]]",0.05602623567550384,18.375774501644607,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3801.950657728757,1.9856648185214296,2.924719588404446,12402.810452064914,8420.576271002668,4240.683620145326,23.622511568672785,1.9466948344769628,0.0006491269459021964,0.0014909618533024242,1.0776182038177038,1.082783521129041,37.92968670025715,-2.171734987388551,2.9488539871276203,196523.609466476,13.468143447312514,-10.519289460184893,1864654.7380517465,"[0.0032555806263692842, 0.002680820099389437]","[-1.0710023998486724, -4.187178670210064]","[[196523.609466476, 403794.5935657306], [1864654.7380517465, 479424.2453744069], [1864654.7380517465, 253193.74659558618], [196523.609466476, 253193.74659558618]]",0.056071706251843816,18.38790143769527,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3802.450657728757,1.986160959207824,2.9256734177098256,12413.754354289973,8427.363801591706,4243.041714480654,23.6216161545998,1.9466830303047047,0.0006493228478164256,0.001491223633445732,1.077397469769271,1.0825430072262212,37.93247128281979,-2.1780570084366757,2.947106923843023,196647.11974124523,13.45055277138465,-10.503445847541627,1865289.5730265116,"[0.0032562972825036307, 0.002682041519231639]","[-1.0667259210151083, -4.179620009658051]","[[196647.11974124523, 403789.98548645235], [1865289.5730265116, 479400.9496604759], [1865289.5730265116, 253197.96847325985], [196647.11974124523, 253197.96847325985]]",0.056116751860418264,18.399982912466246,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3802.950657728757,1.986613908558986,2.9266021347931646,12424.612603862672,8433.981481065006,4245.405433198993,23.62071102026626,1.9466712473211831,0.0006495184161583005,0.001491484645417524,1.0771772469974317,1.082301549956399,37.93522521867101,-2.184523511405164,2.945282129482962,196770.90090003837,13.432857376721245,-10.487575247238283,1865930.0276184436,"[0.003257032262070062, 0.002683292218371976]","[-1.062345687931377, -4.171892155301261]","[[196770.90090003837, 403785.30394875514], [1865930.0276184436, 479377.6231790767], [1865930.0276184436, 253202.14813545547], [196770.90090003837, 253202.14813545547]]",0.05616186242763242,18.412022313755898,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3803.450657728757,1.987073855391785,2.9275295949713147,12435.346767141711,8440.547445246295,4247.7270899335035,23.6198080806588,1.946659481297932,0.0006497137232412767,0.0014917449222172174,1.0769575574925767,1.0820620961549463,37.937949029912204,-2.191153942585708,2.9434404264075056,196892.53842892576,13.41542747886399,-10.471987052456484,1866556.299676797,"[0.0032577371843291224, 0.0026844945455213203]","[-1.0581474853173443, -4.164466784873548]","[[196892.53842892576, 403780.66172896116], [1866556.299676797, 479354.58993205184], [1866556.299676797, 253206.27622001414], [196892.53842892576, 253206.27622001414]]",0.05620624983947557,18.424016898853196,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3803.950657728757,1.9875852498555395,2.9284249619471296,12445.972316541915,8447.35013459966,4250.05676371045,23.6188991692026,1.9466477302397431,0.0006499088051769096,0.0014920044553525475,1.0767383682691198,1.081822436093876,37.940643117904756,-2.197906210836977,2.9415433219502916,197014.66107188052,13.397887541304385,-10.456344219354094,1867181.460571412,"[0.003258451271369845, 0.002685710777931819]","[-1.0538995601113275, -4.156965590793066]","[[197014.66107188052, 403775.9596194101], [1867181.460571412, 479331.3433054009], [1867181.460571412, 253210.3622814122], [197014.66107188052, 253210.3622814122]]",0.05625087924076651,18.43597205503863,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3804.450657728757,1.9880548085291603,2.929302208234943,12456.516486428138,8453.971539279302,4252.383537420619,23.617949286962293,1.946635988714186,0.0006501037569603345,0.0014922632400848998,1.0765196848246585,1.081577424600594,37.94330833550464,-2.205679533330868,2.9395468299425715,197136.6294386877,13.380275500320295,-10.440728670377723,1867808.475026724,"[0.0032591730564002883, 0.0026869398696584426]","[-1.0496107014231393, -4.149394904556122]","[[197136.6294386877, 403771.1763683847], [1867808.475026724, 479308.07646492356], [1867808.475026724, 253214.4050146119], [197136.6294386877, 253214.4050146119]]",0.05629544675497564,18.447884475096274,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3804.950657728757,1.990010452401921,2.9301878682062217,12466.952509640823,8466.817460059718,4254.659793289206,23.616981004829046,1.9466242502085747,0.0006502986906163615,0.0014925212992675813,1.0763015236519862,1.0813310908508147,37.94594543125123,-2.2141144158434267,2.937475564402405,197255.94039811214,13.362936178322684,-10.42546061392028,1868425.188725817,"[0.0032598738744644687, 0.0026881351053403653]","[-1.0454497057843348, -4.1420376825654746]","[[197255.94039811214, 403766.39622991666], [1868425.188725817, 479285.26176138205], [1868425.188725817, 253218.39919314647], [197255.94039811214, 253218.39919314647]]",0.05633903215238949,18.45975224471667,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3805.450657728757,2.000176506964408,2.9310528471637003,12477.269339582746,8514.599464916057,4256.924044087659,23.616054490677477,1.9466125165370642,0.0006504935745671316,0.001492778640305648,1.0760838517655167,1.0810920919419975,37.948554951061226,-2.221652846230657,2.9353393847138705,197374.70703741547,13.345608727081697,-10.410269342367826,1869033.9898666278,"[0.0032605676510694312, 0.002689317664179915]","[-1.0413343375295725, -4.1347654189579774]","[[197374.70703741547, 403761.5741406078], [1869033.9898666278, 479262.363641138], [1869033.9898666278, 253222.3495374727], [197374.70703741547, 253222.3495374727]]",0.056382510331998106,18.471580922656486,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3805.950657728757,1.9940488913258916,2.9318777803317095,12487.508482200546,8493.090200212038,4259.2186365925945,23.61515100455278,1.9466007912771697,0.000650688348039515,0.0014930352445745943,1.0758666801604446,1.0808569982133054,37.951137749942404,-2.2285807207038655,2.9330914764872205,197495.12321837732,13.32796581043965,-10.39487433395243,1869648.54585378,"[0.0032612826403624613, 0.002690534951490275]","[-1.0370985090280407, -4.127291452283796]","[[197495.12321837732, 403756.6147528395], [1869648.54585378, 479239.00377735624], [1869648.54585378, 253226.26270162294], [197495.12321837732, 253226.26270162294]]",0.05642665384119197,18.483369699347143,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3806.450657728757,1.990714500341205,2.9327204892043586,12497.656445584431,8483.34029720553,4261.455018161319,23.614262151338856,1.9465890792534553,0.0006508829244755279,0.0014932911386034901,1.0756500088367706,1.080625513834811,37.9536948184122,-2.2353187004050663,2.9307789394937913,197612.44994799758,13.31066026362879,-10.379881324134999,1870252.8667133695,"[0.0032619734296038955, 0.0026917133813819686]","[-1.033009077442827, -4.120060137127812]","[[197612.44994799758, 403751.67804997915], [1870252.8667133695, 479216.2305296508], [1870252.8667133695, 253230.1285511023], [197612.44994799758, 253230.1285511023]]",0.05646962551469781,18.495111163308337,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3806.950657728757,1.9903979904056066,2.9335269319898782,12507.694683080732,8486.470701983206,4263.705421172485,23.613385329178072,1.9465773896605847,0.0006510771421409944,0.0014935463243587086,1.0754338267992989,1.0803966832808336,37.95622675793362,-2.2417814948410517,2.9284454587885307,197730.634691017,13.29323112361061,-10.36478566482208,1870852.636460227,"[0.0032626631441757753, 0.002692889385506256]","[-1.0289300322798116, -4.1128515160997035]","[[197730.634691017, 403746.7012968486], [1870852.636460227, 479193.1045883775], [1870852.636460227, 253233.95588783725], [197730.634691017, 253233.95588783725]]",0.056513037536028064,18.506812731799876,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3807.450657728757,1.99087007039758,2.9343175109929382,12517.658721066397,8492.956882089204,4265.952363427286,23.612519665936674,1.9465657232627145,0.0006512709881474419,0.0014938008004849851,1.0752181285504319,1.0801703334846113,37.95873445744127,-2.247985293790558,2.9260821929650547,197848.66256799016,13.275799233622877,-10.349717040657822,1871451.2206463527,"[0.003263356609364868, 0.002694071546990548]","[-1.0248330825438543, -4.105613696206933]","[[197848.66256799016, 403741.70265307726], [1871451.2206463527, 479169.9764086693], [1871451.2206463527, 253237.7446329179], [197848.66256799016, 253237.7446329179]]",0.056556409831810844,18.518470953359284,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3807.950657728757,1.9914237375386588,2.9350870337022172,12527.555834319883,8499.806573141854,4268.205913648175,23.61165979084997,1.9465540797081444,0.0006514644694172062,0.0014940545656363933,1.0750029195877673,1.079945621703805,37.96121887751036,-2.254050346464651,2.9236917877979636,197967.08143835017,13.258297307470173,-10.334605519672209,1872049.6599347312,"[0.0032640543209255944, 0.0026952610525850023]","[-1.0207153751765263, -4.09833941605934]","[[197967.08143835017, 403736.6704950377], [1872049.6599347312, 479146.7173008764], [1872049.6599347312, 253241.49571978947], [197967.08143835017, 253241.49571978947]]",0.056599963724166584,18.530085505852764,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3808.450657728757,1.9919751177693164,2.9358451051765395,12537.390578327355,8506.637502689977,4270.453695333307,23.61079939164304,1.946542457575732,0.000651657611546575,0.0014943076205106208,1.0747882054089026,1.0797216718707316,37.96368096330144,-2.2601428063421443,2.9212553063956648,198085.20343222946,13.240794188674045,-10.31953888227838,1872647.9899488231,"[0.0032647538500601395, 0.0026964539056263]","[-1.0165911694506133, -4.091052884192058]","[[198085.20343222946, 403731.6061212206], [1872647.9899488231, 479123.4990496256], [1872647.9899488231, 253245.20913744747], [198085.20343222946, 253245.20913744747]]",0.05664340726115862,18.541654730999767,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3808.950657728757,1.992490904992747,2.936599823684494,12547.158557449822,8513.280940626617,4272.682459575697,23.609934410161287,1.9465308549825024,0.0006518504480704018,0.0014945599684972044,1.0745739750186425,1.079497970227291,37.96612158885864,-2.266375957917992,2.9187398051881814,198202.30771265447,13.223348753640039,-10.304608948451857,1873245.1005260106,"[0.0032654518875794994, 0.002697644453237126]","[-1.012479815111567, -4.083788131118169]","[[198202.30771265447, 403726.4997527278], [1873245.1005260106, 479100.4598381044], [1873245.1005260106, 253248.88509016458], [198202.30771265447, 253248.88509016458]]",0.056686453182717235,18.553178695753225,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3809.450657728757,1.993027379638142,2.9373516695543445,12556.832738867513,8519.957521428314,4274.882326491277,23.609068170932357,1.946519268870292,0.0006520430319449407,0.0014948116276971594,1.0743602339145848,1.0792753134667288,37.9685414037848,-2.2727584886455485,2.916168185867832,198317.94495193913,13.206040964716692,-10.28987277884886,1873832.6045487723,"[0.003266132660343299, 0.002698806490454227]","[-1.0084733615577017, -4.076702375406077]","[[198317.94495193913, 403721.38226183003], [1873832.6045487723, 479077.5703097148], [1873832.6045487723, 253252.5224046754], [198317.94495193913, 253252.5224046754]]",0.05672901505812396,18.564658682271457,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3809.950657728757,1.9935827150629057,2.938083972136023,12566.42517263502,8526.716136054922,4277.08169399225,23.60819632187269,1.946507697314112,0.0006522353977196917,0.0014950625947020455,1.0741469656039362,1.0790525979408458,37.97094101295261,-2.2792838482537876,2.9134948662807574,198433.61048348644,13.188634550378765,-10.275139684098008,1874417.982135011,"[0.0032668176638469076, 0.002699974739313161]","[-1.004446142282859, -4.069587110099355]","[[198433.61048348644, 403716.1769798009], [1874417.982135011, 479054.5165501707], [1874417.982135011, 253256.12744423078], [198433.61048348644, 253256.12744423078]]",0.056771647986709875,18.57609740129324,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3810.450657728757,1.9941038693035593,2.938813348032831,12575.952705118216,8533.293196807217,4279.262142842875,23.607280711825936,1.9464961344054454,0.0006524276478143991,0.0014953128716552334,1.0739341755842944,1.078824213683038,37.973321233764466,-2.2869394750739573,2.910689679049028,198548.27574984642,13.171230266633131,-10.260540587584103,1875001.6361696292,"[0.0032675023308858003, 0.0027011427218155575]","[-1.0004248363971906, -4.062480989544528]","[[198548.27574984642, 403710.8842812676], [1875001.6361696292, 479031.5596199945], [1875001.6361696292, 253259.69958382065], [198548.27574984642, 253259.69958382065]]",0.05681391096931188,18.58749219570825,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3810.950657728757,1.9945979439217252,2.9395430902462043,12585.403527720791,8539.701317225667,4281.414880251573,23.606349332009273,1.9464845750855064,0.00065261986996434,0.001495562468765744,1.0737218638556592,1.078594569804501,37.975682785239655,-2.2951089648756637,2.9077540649035427,198661.5037974812,13.153884971234277,-10.246130906330734,1875579.2426699288,"[0.0032681775296437322, 0.0027022950335054232]","[-0.9964626011102597, -4.055476268201234]","[[198661.5037974812, 403705.5164604441], [1875579.2426699288, 479008.72913646145], [1875579.2426699288, 253263.2380958739], [198661.5037974812, 253263.2380958739]]",0.05685567359087087,18.598842991018074,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3811.450657728757,2.004726856585003,2.9402821607282923,12594.748194107286,8587.281279970182,4283.5168550584385,23.605484436866913,1.9464730190185127,0.0006528120691914595,0.0014958114126142799,1.073510024920433,1.0783762902874163,37.97802611379666,-2.301911679882145,2.904764195266125,198772.12499528145,13.136823338317015,-10.23205914305089,1876140.6861232473,"[0.003268825360384588, 0.002703401661514191]","[-0.9926634260002676, -4.048752265873672]","[[198772.12499528145, 403700.1679971869], [1876140.6861232473, 478986.2259355103], [1876140.6861232473, 253266.7413757456], [198772.12499528145, 253266.7413757456]]",0.05689654860887554,18.61015091233467,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3811.950657728757,2.0016464128535487,2.9409528924155306,12604.043021594744,8578.456855494002,4285.700411624922,23.604619325078016,1.9464614727080725,0.0006530041341968716,0.0014960596658803499,1.0732986257930293,1.0781578258007964,37.9803518317313,-2.3085188126079106,2.901628975540291,198887.18944255522,13.119057601345219,-10.217428625804928,1876713.5681219038,"[0.0032695132790876084, 0.0027045734864756324]","[-0.9886347414473862, -4.041645701160109]","[[198887.18944255522, 403694.58265164593], [1876713.5681219038, 478962.5602851642], [1876713.5681219038, 253270.2257648176], [198887.18944255522, 253270.2257648176]]",0.056939226300088824,18.621421544761912,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3812.450657728757,1.996730488007906,2.9416604861547815,12613.305860240052,8561.617659225994,4287.818366397426,23.603768825511036,1.946449937974358,0.000653196031226719,0.0014963072489262617,1.07308771045423,1.0779429038917627,37.98266098099924,-2.314947072899252,2.8984206395614365,198998.6810504114,13.101679311502608,-10.203258671941171,1877281.5047715893,"[0.003270184151813603, 0.002705719232964624]","[-0.9847090172340213, -4.034701909658199]","[[198998.6810504114, 403689.0250848485], [1877281.5047715893, 478939.7140520618], [1877281.5047715893, 253273.67661694266], [198998.6810504114, 253273.67661694266]]",0.05698045327220364,18.632638969957142,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3812.950657728757,1.9969565602654924,2.9423451653939066,12622.478980321952,8566.820270793307,4289.938219614733,23.602931501304962,1.9464384240757011,0.000653387596205368,0.001496554179156783,1.0728772569136442,1.07773094228013,37.98495397831806,-2.3211263089959226,2.8952096903438473,199110.44079751425,13.084270521036785,-10.189060830692938,1877837.7909542345,"[0.0032708369262525075, 0.0027068342047930267]","[-0.9808920759427768, -4.027949152470307]","[[199110.44079751425, 403683.4579469454], [1877837.7909542345, 478916.5498286649], [1877837.7909542345, 253277.09697026428], [199110.44079751425, 253277.09697026428]]",0.05702195818775223,18.643812791409204,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3813.450657728757,1.9973330329497603,2.9430193396841036,12631.606759067474,8572.667226109701,4292.057000353698,23.60210042662419,1.94642693306572,0.0006535787946266279,0.0014968004402793839,1.0726672541760767,1.0775203676434726,37.987231323936726,-2.327084808839838,2.8919239630197353,199222.11198505003,13.066804388387368,-10.174880425367633,1878398.4341378622,"[0.0032715080827478878, 0.0027079789253615276]","[-0.9769721013908694, -4.021026058837459]","[[199222.11198505003, 403677.82884514064], [1878398.4341378622, 478893.4274515823], [1878398.4341378622, 253280.49538726817], [199222.11198505003, 253280.49538726817]]",0.05706338950795928,18.654942165310597,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3813.950657728757,1.9979254748327628,2.94369659804423,12640.67602900529,8579.392548211945,4294.150435681334,23.60127936987763,1.9464154637042632,0.0006537696475357695,0.0014970460507334241,1.0724577077391244,1.0773124365022113,37.989493663592384,-2.3329084318940017,2.8886304053391996,199332.48318677393,13.049501571501764,-10.160871166162565,1878951.264729614,"[0.003272162889129475, 0.0027090975700653367]","[-0.9731506008167357, -4.014265264881588]","[[199332.48318677393, 403672.2254962693], [1878951.264729614, 478870.50346350996], [1878951.264729614, 253283.864909502], [199332.48318677393, 253283.864909502]]",0.057104371958517926,18.66602586257387,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3814.450657728757,1.9985782281578328,2.944358230966575,12649.679677683014,8586.37856327981,4296.2434206011585,23.60046053162078,1.9464040144920263,0.0006539601816200077,0.0014972910139713941,1.072248617602788,1.0771056009412248,37.99174136130313,-2.3387009297344745,2.8853161468855433,199442.9121939074,13.032176749126108,-10.146860602240565,1879498.9502293647,"[0.0032728147793747043, 0.0027102108226508444]","[-0.9693495445575825, -4.007543520463847]","[[199442.9121939074, 403666.6025098379], [1879498.9502293647, 478847.4399028629], [1879498.9502293647, 253287.21025745658], [199442.9121939074, 253287.21025745658]]",0.057145458464921924,18.67706744718402,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3814.950657728757,1.9991296719821958,2.945006069583797,12658.652874976166,8592.949546370202,4298.3452583393655,23.599633620037906,1.9463925844405026,0.0006541504158925547,0.0014975353151817153,1.0720399727718717,1.0768980752596367,37.99397499936725,-2.344628044450072,2.8818632301916978,199553.8005071613,13.014661060177616,-10.132797829985918,1880052.130335083,"[0.003273484032106912, 0.002711352721510511]","[-0.9654515830203235, -4.000658288275359]","[[199553.8005071613, 403660.8492611445], [1880052.130335083, 478824.2106645453], [1880052.130335083, 253290.53563113205], [199553.8005071613, 253290.53563113205]]",0.0571867087645296,18.68806599272662,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3815.450657728757,1.9997412182765306,2.9456650543286376,12667.568603338215,8599.707911195155,4300.410389403675,23.598805744087944,1.9463811706974767,0.0006543403994040799,0.0014977789760698516,1.071831789739169,1.0766916731262437,37.996195117922696,-2.3507153579819313,2.878313075098845,199662.77224830288,12.997297106728126,-10.118984031629282,1880596.9168463484,"[0.003274132099257544, 0.0027124602509701968]","[-0.9616797611619308, -3.9939841642351563]","[[199662.77224830288, 403655.06128858187], [1880596.9168463484, 478801.228843766], [1880596.9168463484, 253293.83362093513], [199662.77224830288, 253293.83362093513]]",0.05722727491386223,18.699017262980565,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3815.950657728757,2.000331239157422,2.94631669750365,12676.42381960241,8606.354703360445,4302.46477927606,23.59797368959706,1.9463697713536654,0.0006545301662039097,0.0014980219961601513,1.071624046514288,1.0764854379055664,37.99840197533871,-2.356925522382242,2.8746130267214767,199771.2159387859,12.979856014103916,-10.10524298738244,1881138.7380446806,"[0.0032747803517018184, 0.002713567411332905]","[-0.9579103346610297, -3.9873190302397017]","[[199771.2159387859, 403649.1585240634], [1881138.7380446806, 478778.1591544588], [1881138.7380446806, 253297.1101807662], [199771.2159387859, 253297.1101807662]]",0.0572676961383057,18.709924907557877,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3816.450657728757,2.0009622820173902,2.9469633374082185,12685.218531688468,8613.152223122008,4304.505037665248,23.59711443190468,1.946358381846032,0.0006547197949030709,0.00149826438380716,1.0714167485948276,1.0762760699357108,38.00059587402575,-2.363887397009412,2.870790605999275,199878.98087625855,12.962384296515722,-10.091593690516447,1881674.2110876378,"[0.0032754208248308133, 0.0027146616133210256]","[-0.9541892644789256, -3.9807374158367193]","[[199878.98087625855, 403643.1682171085], [1881674.2110876378, 478755.0039880304], [1881674.2110876378, 253300.36429961518], [199878.98087625855, 253300.36429961518]]",0.05730794612440633,18.720787166684115,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3816.950657728757,2.001573061146101,2.9476022277714526,12693.964627603425,8619.852909041349,4306.539229752432,23.596227711362193,1.9463469968313092,0.000654909378582628,0.0014985061374196277,1.07120989048319,1.076063340211046,38.0027771348104,-2.37157876187061,2.8668254057574245,199986.46620830218,12.94481090953741,-10.077985503779985,1882207.6486637252,"[0.003276063719680518, 0.002715759617114841]","[-0.950457612187416, -3.9741398268567805]","[[199986.46620830218, 403637.06284863304], [1882207.6486637252, 478731.72019788553], [1882207.6486637252, 253303.5988701024], [199986.46620830218, 253303.5988701024]]",0.05734814408598271,18.731603554805055,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3817.450657728757,2.0025658894473306,2.948216433902609,12702.675201102847,8628.248513215292,4308.596565377692,23.595394718910683,1.9463356141274235,0.0006550989562422969,0.0014987472667347776,1.071003466681776,1.0758596674022933,38.00494616377864,-2.3781224923908204,2.8627257442140603,200094.83646345872,12.926996778806938,-10.064271034592878,1882742.3611906767,"[0.0032766969830154797, 0.002716841613536832]","[-0.9467848472318503, -3.9676435362278353]","[[200094.83646345872, 403630.8199187689], [1882742.3611906767, 478708.06528087216], [1882742.3611906767, 253306.815517509], [200094.83646345872, 253306.815517509]]",0.05738884724122472,18.742372191311585,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3817.950657728757,2.0109167057260042,2.9488270140966724,12711.36515318076,8668.360814967966,4310.651351338997,23.59456950125385,1.946324238093821,0.0006552884511549716,0.0014989877781523336,1.070797477190587,1.0756578424474976,38.00710344031961,-2.384507200459955,2.858479171317299,200203.00189580186,12.909067412355512,-10.050588241038213,1883280.0644232014,"[0.0032773232001682786, 0.0027179114798086914]","[-0.9431559415480797, -3.9612254154931423]","[[200203.00189580186, 403624.45647333056], [1883280.0644232014, 478684.3645413246], [1883280.0644232014, 253310.0133611138], [200203.00189580186, 253310.0133611138]]",0.057429478163417605,18.753098186312442,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3818.450657728757,2.0043876740034126,2.9494444905161266,12720.000418067559,8644.27594188468,4312.676661306371,23.593759758403717,1.9463128723710137,0.0006554777972787657,0.0014992276924225938,1.070591916512025,1.075459448537854,38.00924918794425,-2.3906672025116804,2.854245804230686,200309.67301356542,12.891345906060394,-10.037100101829708,1883807.1954465776,"[0.0032779283389748233, 0.002718946177308593]","[-0.9396515106705754, -3.9550213762086255]","[[200309.67301356542, 403618.1416255412], [1883807.1954465776, 478660.8802112418], [1883807.1954465776, 253313.18715455744], [200309.67301356542, 253313.18715455744]]",0.05746960655468607,18.763780133118026,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3818.950657728757,2.0018076399341638,2.950060570100715,12728.59786321084,8637.18009944292,4314.690346434577,23.59295718431867,1.9463015208720935,0.0006556669267882355,0.0014994669972939693,1.0703867626556982,1.07526254355012,38.011383545812976,-2.3966073720846985,2.849911701918245,200415.68963228705,12.87361195297558,-10.023700251057335,1884337.2225198534,"[0.0032785465337717007, 0.0027200015381566496]","[-0.9360750547962159, -3.9487013242121263]","[[200415.68963228705, 403611.75700988364], [1884337.2225198534, 478637.5290051577], [1884337.2225198534, 253316.34549918192], [200415.68963228705, 253316.34549918192]]",0.057509442844604956,18.77442207725597,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3819.450657728757,2.001893269673255,2.950674004158957,12737.136224437094,8641.54672684011,4316.687037091925,23.59216582650274,1.9462901899129015,0.0006558557273428714,0.0014997057092505349,1.0701820376119984,1.0750683022557348,38.013506718532994,-2.402361297214429,2.8455827602690533,200520.87663139877,12.855993462269169,-10.010410702000115,1884859.0980601348,"[0.00327914943108882, 0.002721032014753416]","[-0.9325896059164809, -3.9425340479452964]","[[200520.87663139877, 403605.39727315056], [1884859.0980601348, 478614.25106038875], [1884859.0980601348, 253319.4830633727], [200520.87663139877, 253319.4830633727]]",0.057549033469251,18.785022880661202,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3819.950657728757,2.0019172525200974,2.9512846064121665,12745.626034942085,8645.621163774824,4318.670590850523,23.591381408042142,1.946278879576265,0.0006560441981377726,0.0014999438273952715,1.0699777138929363,1.0748757621787641,38.01561881428853,-2.4079473691284266,2.8411906133035245,200625.3833147301,12.83840308272437,-9.997212469420845,1885378.7587942267,"[0.0032797535226036156, 0.0027220640119838577]","[-0.9291002914190379, -3.9363636462134335]","[[200625.3833147301, 403599.0003954238], [1885378.7587942267, 478591.048641565], [1885378.7587942267, 253322.6041301553], [200625.3833147301, 253322.6041301553]]",0.057588380259672965,18.79558423996979,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3820.450657728757,2.002044252211563,2.951899000620555,12754.055629518452,8650.087201525555,4320.627374729713,23.59060383939869,1.9462675883029217,0.0006562323660329634,0.0015001813665525916,1.0697738024937082,1.0746852099530808,38.017719954048346,-2.413452577065398,2.83677118110802,200728.5345645588,12.820961834782963,-9.984190653674943,1885889.0774267728,"[0.0032803427035765684, 0.0027230712450587793]","[-0.9256994891218522, -3.9303448983579914]","[[200728.5345645588, 403592.6141360453], [1885889.0774267728, 478567.9993269412], [1885889.0774267728, 253325.70562698468], [200728.5345645588, 253325.70562698468]]",0.05762727812239843,18.806105784924018,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3820.950657728757,2.0020332928407467,2.95249177124813,12762.453324653043,8653.997515962645,4322.60419789684,23.589819286323927,1.9462563156117187,0.000656420241299874,0.0015004183099480224,1.0695702869215198,1.0744940189965562,38.019810328401206,-2.419047584082067,2.8321433030258163,200832.7827079484,12.803178951313953,-9.971035648288137,1886404.2680241233,"[0.00328094999244414, 0.0027241080292554035]","[-0.9221977678527379, -3.924157801929246]","[[200832.7827079484, 403586.02183636575], [1886404.2680241233, 478544.5063959182], [1886404.2680241233, 253328.79533333157], [200832.7827079484, 253328.79533333157]]",0.057666643386615556,18.816589685030557,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3821.450657728757,2.002096380290229,2.953104692147155,12770.806512279381,8658.13716649208,4324.535647598032,23.58903294416147,1.9462450593565057,0.0006566078608714895,0.001500654674951188,1.0693671891667627,1.074303690728788,38.021890237443415,-2.424794522890121,2.827323858960426,200934.64933477226,12.785510148720846,-9.95818628976042,1886911.00869376,"[0.0032815390891430193, 0.0027251150775623252]","[-0.9188032434642028, -3.918151310910708]","[[200934.64933477226, 403579.3262794894], [1886911.00869376, 478521.26752886927], [1886911.00869376, 253331.86409180178], [200934.64933477226, 253331.86409180178]]",0.05770514581691351,18.82702778952775,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3821.950657728757,2.002183579881504,2.953726124513257,12779.090995488155,8662.308243352889,4326.43056830261,23.588245718368242,1.9462338172595242,0.0006567952641803896,0.0015008904741685293,1.0691644817414476,1.0741142238596848,38.02395963592744,-2.4306504991498,2.822323024167872,201034.64771499482,12.767900536835782,-9.94557751266791,1887407.4713123734,"[0.0032821131958630126, 0.002726096862005012]","[-0.915497277619396, -3.9122987943104635]","[[201034.64771499482, 403572.52309079026], [1887407.4713123734, 478498.11297081574], [1887407.4713123734, 253334.9145715919], [201034.64771499482, 253334.9145715919]]",0.05774302978769072,18.837422606635762,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3822.450657728757,2.002457649015061,2.9543390190063588,12787.308879601173,8667.266793533983,4328.314657639381,23.587457944293188,1.9462225872457324,0.0006569824874889885,0.0015011257127061763,1.0689621701431729,1.0739254741882966,38.02601846025078,-2.4365787103952834,2.817176956530318,201134.17548548282,12.750209869503976,-9.933032912973658,1887895.9440202655,"[0.0032826814061266965, 0.002727068209679482]","[-0.9122278014021463, -3.9065129417761084]","[[201134.17548548282, 403565.6075337174], [1887895.9440202655, 478474.7492743303], [1887895.9440202655, 253337.95002356957], [201134.17548548282, 253337.95002356957]]",0.05778086034715219,18.84777509701462,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3822.950657728757,2.0031208541596803,2.9549252535866333,12795.49996132754,8673.969935728232,4330.227962888943,23.586623954252083,1.9462113653158801,0.0006571696006629089,0.0015013603732894364,1.068760237879145,1.0737301563917325,38.02806694717003,-2.443581793255231,2.81178408002728,201235.32088935943,12.732073445616209,-9.920289365588928,1888388.9497263231,"[0.0032832685082899854, 0.0027280704294865782]","[-0.9088530853782542, -3.900551171661069]","[[201235.32088935943, 403558.4399302745], [1888388.9497263231, 478450.7432703646], [1888388.9497263231, 253340.97532907885], [201235.32088935943, 253340.97532907885]]",0.057819398920408924,18.858083237811794,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3823.450657728757,2.0039242501197627,2.9555380741328254,12803.653307793915,8681.17774498386,4332.08877254968,23.585808759416636,1.9462001480148994,0.0006573566630366393,0.001501594475498678,1.0685587069397546,1.0735387885986396,38.030105428399565,-2.450323194868841,2.806279168348908,201333.6816849528,12.714180598434154,-9.907901430085246,1888873.0651132865,"[0.0032838359517906265, 0.002729041026205854]","[-0.9055933211049733, -3.894779983026729]","[[201333.6816849528, 403551.2470745411], [1888873.0651132865, 478427.18903621216], [1888873.0651132865, 253343.98069023373], [201333.6816849528, 253343.98069023373]]",0.05785688512295809,18.86833796895918,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3823.950657728757,2.0048117132700143,2.9561215315539955,12811.763148193504,8688.80814031928,4333.977142495398,23.58502695484064,1.946188934296056,0.0006575436947184779,0.001501828010348143,1.0683575608322091,1.0733527840783599,38.03213394438063,-2.456267532513774,2.8006377521817285,201433.60558622755,12.695959197626564,-9.895321445444836,1889357.561346303,"[0.003284412785734982, 0.002730026525659768]","[-0.9022826643656441, -3.8889267112958525]","[[201433.60558622755, 403543.8975043547], [1889357.561346303, 478403.0542970247], [1889357.561346303, 253346.97433792357], [201433.60558622755, 253346.97433792357]]",0.05789508362348761,18.878545788385694,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3824.450657728757,2.0133163986307547,2.956717301991207,12819.830222121076,8729.402163837736,4335.832246622813,23.584257315749063,1.9461777242630636,0.0006577306923916315,0.0015020609959457078,1.0681568050541064,1.0731694513122279,38.03415260608773,-2.462044025375875,2.7950589273489186,201531.79557071425,12.678023403320594,-9.882964475971676,1889832.9444652342,"[0.0032849726102087396, 0.0027309843952385126]","[-0.8990717155410771, -3.883240314116483]","[[201531.79557071425, 403536.6447573337], [1889832.9444652342, 478379.29056657257], [1889832.9444652342, 253349.9498470251], [201531.79557071425, 253349.9498470251]]",0.057932642542783803,18.888700441695207,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3824.950657728757,2.0077186873327864,2.9572742735606496,12827.876340535715,8708.954484860187,4337.736426824745,23.583489902244832,1.9461665247294686,0.0006579175371152922,0.0015022934120398235,1.0679564286102499,1.07298660095247,38.03616151289458,-2.467684885673327,2.78945994110029,201632.64823866624,12.65973722443772,-9.87027728333743,1890315.5174463587,"[0.00328555571251254, 0.0027319803238427236]","[-0.8957307411931292, -3.877336340080507]","[[201632.64823866624, 403529.3064231539], [1890315.5174463587, 478354.9327754101], [1890315.5174463587, 253352.9173091557], [201632.64823866624, 253352.9173091557]]",0.05797126784350598,18.89880923488634,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3825.450657728757,2.002862235974178,2.9578378140047703,12835.920587830487,8691.680283348927,4339.6296196684525,23.582730708294186,1.9461553373891374,0.000658104199196832,0.0015025252586464504,1.0677564479934334,1.0728056389767815,38.03816106969799,-2.4731628638973824,2.7838381956859166,201732.85780288294,12.641514071096367,-9.85767587541045,1890801.9906431797,"[0.003286142112309565, 0.0027329827068085667]","[-0.8923736877570901, -3.87139972858846]","[[201732.85780288294, 403521.96441601455], [1890801.9906431797, 478330.81886674196], [1890801.9906431797, 253355.8701011639], [201732.85780288294, 253355.8701011639]]",0.05800957188198537,18.908865262806334,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3825.950657728757,2.0030107179781114,2.958430034063433,12843.916423794897,8695.99820224265,4341.463639805485,23.58198345012388,1.946144167148314,0.000658290590889723,0.0015027565573203564,1.0675568687012549,1.0726274472461534,38.04015134724074,-2.4784583185836206,2.778233008442328,201829.90442186737,12.623709853007426,-9.845476844565098,1891278.5598266793,"[0.003286704939414921, 0.0027339460168522827]","[-0.8891534736964676, -3.865696629332492]","[[201829.90442186737, 403514.71641699685], [1891278.5598266793, 478307.3951644111], [1891278.5598266793, 253358.80226248153], [201829.90442186737, 253358.80226248153]]",0.05804663922343574,18.918871188247426,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3826.450657728757,2.0031794810768777,2.9590192696405992,12851.844132597884,8700.365936969805,4343.27828292881,23.581246524210805,1.9461330156570404,0.0006584766826354642,0.0015029873180521782,1.0673576632457253,1.0724515787357187,38.04213204588916,-2.483561144154122,2.772665233345549,201925.98772067382,12.606068628147852,-9.833403394802303,1891746.4544109865,"[0.0032872570289445347, 0.0027348908191298254]","[-0.8859969377117645, -3.8601066509443305]","[[201925.98772067382, 403507.52422043815], [1891746.4544109865, 478284.10732812807], [1891746.4544109865, 253361.71929740664], [201925.98772067382, 253361.71929740664]]",0.05808340127916534,18.928836390771895,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3826.950657728757,2.0033136278635073,2.9595864248173127,12859.730113931335,8704.619122408498,4345.110521557123,23.58051039011224,1.9461218826886946,0.0006586624796918594,0.001503217530931403,1.067158826129247,1.0722762742543228,38.04410310425334,-2.488600053237206,2.7669540416704876,202023.07583801768,12.588162258209081,-9.821208216538594,1892215.0866267055,"[0.0032878197759153476, 0.002735852591104308]","[-0.8827823155255107, -3.8544225929149505]","[[202023.07583801768, 403500.18358261744], [1892215.0866267055, 478260.392673774], [1892215.0866267055, 253364.62601604065], [202023.07583801768, 253364.62601604065]]",0.05812063093963592,18.93876340660766,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3827.450657728757,2.0033720681960294,2.9601478359098423,12867.596441718762,8708.545898767446,4346.94385382402,23.579769692086842,1.9461107676641676,0.0006588479932775557,0.0015034471897476484,1.0669603683470157,1.0721009237212733,38.046064758520174,-2.4937300672931486,2.760934490964246,202120.24848434428,12.569941470243862,-9.809006979279616,1892686.2578986231,"[0.0032883895124524824, 0.0027368263236130894]","[-0.8795305659071151, -3.848673691045168]","[[202120.24848434428, 403492.57733182533], [1892686.2578986231, 478236.33997767896], [1892686.2578986231, 253367.52018463402], [202120.24848434428, 253367.52018463402]]",0.05815794790022074,18.948645625998218,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3827.950657728757,2.0034739250175844,2.9607412624136407,12875.41280908889,8712.532285181203,4348.712591857034,23.57902962167969,1.946099668657197,0.0006590332561426229,0.0015036763148721123,1.0667623008942262,1.0719268252891085,38.048017070681226,-2.4989716129404766,2.7546333000598224,202214.00236045054,12.551872630366006,-9.797239330306184,1893146.811949243,"[0.003288935587115584, 0.0027377612200366426]","[-0.8764156961815649, -3.8431559074083883]","[[202214.00236045054, 403484.81748256733], [1893146.811949243, 478212.66328258], [1893146.811949243, 253370.39485063718], [202214.00236045054, 253370.39485063718]]",0.0581940044611362,18.95847658857847,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3828.450657728757,2.003645175482689,2.9613430213974254,12883.148086634792,8716.740114974536,4350.44099705659,23.578290162485708,1.9460885835189128,0.0006592183052207712,0.0015039049211537415,1.0665645962828907,1.0717537707833407,38.04995972766835,-2.5042937646220644,2.748099927885278,202305.71667861065,12.533831708051537,-9.785731780166259,1893594.0658640254,"[0.003289462438776661, 0.002738663245671068]","[-0.8734122395686879, -3.8378342308307456]","[[202305.71667861065, 403476.91106119426], [1893594.0658640254, 478188.98653788783], [1893594.0658640254, 253373.25317784923], [202305.71667861065, 253373.25317784923]]",0.0582294223430282,18.968260432767863,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3828.950657728757,2.003779816369644,2.9619198610088513,12890.828854490017,8720.824292020008,4352.186912342492,23.577545152380303,1.9460775109635273,0.0006594031641210246,0.0015041329981914896,1.0663672490154106,1.0715803501887058,38.051892577931824,-2.5097224151219923,2.7412682625397338,202398.48138346986,12.515364821072467,-9.774096558532733,1894039.698948057,"[0.0032899990922709045, 0.002739580501061308]","[-0.870355488995071, -3.832428516788749]","[[202398.48138346986, 403468.7229471926], [1894039.698948057, 478164.629280797], [1894039.698948057, 253376.10227853653], [202398.48138346986, 253376.10227853653]]",0.05826540068882625,18.977998043657756,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3829.450657728757,2.004276268268122,2.962505303452453,12898.470344135636,8726.430962869033,4353.9062458737135,23.576785272633305,1.9460664483252614,0.0006595878783270494,0.0015043605538030804,1.0661702700869817,1.071405515227508,38.053815767058666,-2.5155941218375117,2.7342498320118693,202489.87478538998,12.496887218636118,-9.762637386624249,1894479.4652223904,"[0.003290527959963326, 0.0027404852861628434]","[-0.8673451694545806, -3.827099691676155]","[[202489.87478538998, 403460.4099175359], [1894479.4652223904, 478140.3025118277], [1894479.4652223904, 253378.93698046549], [202489.87478538998, 253378.93698046549]]",0.058300917350361976,18.987680918623667,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3829.950657728757,2.005572805458755,2.9630768747569767,12906.077570188276,8735.54055259999,4355.633726596039,23.57600272996798,1.9460553919426884,0.0006597725114947347,0.0015045875820947601,1.0659736540000062,1.07122777775836,38.055729400368136,-2.5220425348795175,2.7270115500698466,202581.77261227474,12.478130569341829,-9.751119019271982,1894918.6975835697,"[0.0032910623983580917, 0.0027413990052852994]","[-0.8643055861542686, -3.821723402577172]","[[202581.77261227474, 403451.89593288273], [1894918.6975835697, 478115.5647414612], [1894918.6975835697, 253381.76020088742], [202581.77261227474, 253381.76020088742]]",0.05833672247961649,18.99731049242446,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3830.450657728757,2.007035620359104,2.963673643353115,12913.63097282248,8745.267013038394,4357.305333461729,23.575272040424263,1.9460443403114058,0.0006599570891663144,0.0015048141066169474,1.0657774007544842,1.0710586921407692,38.0576334857065,-2.5274372181518023,2.719819667337049,202670.71787613528,12.459794255284862,-9.739974587947813,1895345.220644556,"[0.0032915725411825853, 0.002742272774061738]","[-0.861405726826914, -3.8165832700783717]","[[202670.71787613528, 403443.4961323721], [1895345.220644556, 478091.4312171322], [1895345.220644556, 253384.56518892996], [202670.71787613528, 253384.56518892996]]",0.05837141145986374,19.006882451422726,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3830.950657728757,2.008581506026731,2.96419779200196,12921.16505534789,8755.560521810643,4359.076540105373,23.574538271407288,1.946033293123829,0.000660141619763982,0.0015050400935844312,1.0655814883600245,1.0708888865678372,38.05952803193645,-2.532743878902785,2.7124703040587974,202765.1130711151,12.440621764726018,-9.72815146066722,1895783.2915397247,"[0.003292119756394509, 0.002743207142012144]","[-0.8582984268844149, -3.8110960683300927]","[[202765.1130711151, 403434.8223796787], [1895783.2915397247, 478065.86690459517], [1895783.2915397247, 253387.36671509893], [202765.1130711151, 253387.36671509893]]",0.05840835496614341,19.01640746187867,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3831.450657728757,2.014494527589714,2.9647645293174327,12928.69847174322,8784.776012609818,4360.784252474766,23.573814770944825,1.9460222500025135,0.0006603261082250092,0.0015052655611451202,1.0653859607974092,1.0707215354293917,38.061413423994054,-2.537955185693948,2.7052052080289286,202856.01099605163,12.421975619926627,-9.716770411897699,1896217.8060304131,"[0.003292652011725162, 0.0027441184189745315]","[-0.8552780381477022, -3.805746934880918]","[[202856.01099605163, 403426.3089962652], [1896217.8060304131, 478041.2967544448], [1896217.8060304131, 253390.14969159637], [202856.01099605163, 253390.14969159637]]",0.05844381113627829,19.02586869385889,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3831.950657728757,2.0100309675007697,2.965316349300223,12936.1883067931,8768.757203328963,4362.498561020606,23.573097012352875,1.9460112171540642,0.0006605104447035346,0.0015054905123887536,1.0651907850810518,1.0705555412277628,38.06328958279806,-2.543049103228295,2.6980162474101235,202947.3195544505,12.403358184412184,-9.70534193700206,1896649.178244863,"[0.0032931806641987543, 0.002745023299971905]","[-0.8522802517805157, -3.800439282601697]","[[202947.3195544505, 403417.84937328426], [1896649.178244863, 478016.6503128344], [1896649.178244863, 253392.91879924433], [202947.3195544505, 253392.91879924433]]",0.05847947294160506,19.03527999869791,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3832.450657728757,2.0062324161956973,2.9658670011956554,12943.64436713187,8755.60465205625,4364.202562661707,23.572387323510434,1.946000196562753,0.0006606945944532262,0.0015057149467210878,1.064995972206148,1.0703912850374073,38.06515644000558,-2.5479702116035003,2.690845470213617,203038.07177946376,12.384832522161162,-9.693987051947545,1897079.9033004448,"[0.0032937108643439263, 0.0027459303520008006]","[-0.8492759731302493, -3.7951234497734645]","[[203038.07177946376, 403409.418779835], [1897079.9033004448, 477992.17349204066], [1897079.9033004448, 253395.67483585875], [203038.07177946376, 253395.67483585875]]",0.058514901728984985,19.04464260174784,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3832.950657728757,2.0049493364771154,2.966436472851509,12951.05317412453,8753.33272961703,4365.862304030814,23.571688019861824,1.9459891898690502,0.0006608785278743088,0.001505938877519729,1.0648015221726974,1.0702293900100641,38.06701394053391,-2.552722796535499,2.683661180632157,203126.45545855942,12.36659348823622,-9.682932307604062,1897503.5787855492,"[0.0032942266057472205, 0.0027468134680723164]","[-0.846355455606985, -3.7899503601716416]","[[203126.45545855942, 403401.03646525467], [1897503.5787855492, 477968.18591263285], [1897503.5787855492, 253398.41423945996], [203126.45545855942, 253398.41423945996]]",0.058549405956731526,19.053958769484176,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3833.450657728757,2.0051111042615113,2.9669915159352187,12958.406689666414,8757.370894873193,4367.524012141243,23.570991874739715,1.9459782006777502,0.0006610621817819886,0.0015061623037951049,1.0646074129903094,1.0700685414476334,38.06886190639631,-2.557392511288941,2.676308737772331,203215.02628003593,12.348166641798173,-9.671857904025842,1897923.9389989583,"[0.0032947420402210997, 0.002747695432237486]","[-0.8434387958140436, -3.784788144939096]","[[203215.02628003593, 403392.50533194025], [1897923.9389989583, 477943.87846956705], [1897923.9389989583, 253401.14140806], [203215.02628003593, 253401.14140806]]",0.05858408542091508,19.06323432230144,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3833.950657728757,2.0053070437910385,2.967570720807274,12965.70175792056,8761.446822665464,4369.129829665349,23.570303656379266,1.9459672279514932,0.0006612455733341306,0.001506385243189709,1.064413655654179,1.0699098442713657,38.070700212737734,-2.561981549624419,2.668804154175575,203300.64952366397,12.329959767294326,-9.661155613118751,1898333.035297354,"[0.0032952370946476824, 0.0027485435539890486]","[-0.8406390181991239, -3.779825422553948]","[[203300.64952366397, 403383.9190788987], [1898333.035297354, 477919.9572771173], [1898333.035297354, 253403.85139497265], [203300.64952366397, 253403.85139497265]]",0.0586176826040342,19.0724643809293,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3834.450657728757,2.0055021309084067,2.9681280200013265,12972.943227388134,8765.546873773004,4370.749219699202,23.56961433417716,1.945956271065587,0.0006614287144139236,0.0015066076881947745,1.064220239169111,1.0697514439304927,38.072528695390815,-2.5665722901631636,2.66097778991076,203387.12056720298,12.311328696288683,-9.650350906377923,1898739.5016488892,"[0.0032957375968432783, 0.002749399786814615]","[-0.8378105557024164, -3.774819921982635]","[[203387.12056720298, 403375.03611077], [1898739.5016488892, 477895.3612518888], [1898739.5016488892, 253406.5509267983], [203387.12056720298, 253406.5509267983]]",0.05865177334401501,19.08165325452056,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
