t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3834.950657728757,2.0057120618037834,2.968690207239591,12980.144606848817,8769.66971441654,4372.347298210777,23.568924353178687,1.9459453287109576,0.0006616116278580001,0.0015068296433254343,1.0640271580375076,1.069593668828204,38.07434739141047,-2.5712246666607634,2.6528548017195703,203472.51766947363,12.29253869384371,-9.63968389212414,1899140.9186717698,"[0.0032962325483277726, 0.0027502469712678544]","[-0.8350153260144452, -3.769870467125894]","[[203472.51766947363, 403365.92694166815], [1899140.9186717698, 477870.5938711909], [1899140.9186717698, 253409.23652316877], [203472.51766947363, 253409.23652316877]]",0.05868554921998071,19.090791358220784,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3835.450657728757,2.005874930911317,2.9692345220017478,12987.316861495852,8773.619301285033,4373.96129044744,23.568227970135887,1.945934400156978,0.0006617943277239019,0.0015070510968484454,1.0638344177569665,1.0694353858027843,38.076156389563494,-2.5759951824166225,2.644283133229578,203558.85372699704,12.273186260202237,-9.62890312697266,1899544.3539812542,"[0.0032967378451095077, 0.0027511110584894916]","[-0.8321639206400187, -3.7648274228952783]","[[203558.85372699704, 403356.4104364508], [1899544.3539812542, 477845.06919345324], [1899544.3539812542, 253411.91133954827], [203558.85372699704, 253411.91133954827]]",0.058719828809325386,19.09987621851853,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3835.950657728757,2.006069752311811,2.9698144239964495,12994.438764057446,8777.56884141084,4375.505303988308,23.567535034972746,1.9459234834381107,0.000661976847004163,0.0015072720717391795,1.0636420293226831,1.0692786585831509,38.077955707156946,-2.58082932088196,2.6355276340493674,203641.466645985,12.25411822831245,-9.618590594263082,1899935.8575599536,"[0.0032972175721598987, 0.0027519332271641397]","[-0.8294581837809207, -3.7600296929004533]","[[203641.466645985, 403346.8315973159], [1899935.8575599536, 477820.0868776078], [1899935.8575599536, 253414.56688332552], [203641.466645985, 253414.56688332552]]",0.05875270642488233,19.10889753399147,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3836.450657728757,2.0062552421216453,2.9703717242223644,13001.50141681949,8781.503729057653,4377.0620730047685,23.566839328210772,1.9459125775860704,0.0006621592034699634,0.001507492561783931,1.0634499707442666,1.0691219549950484,38.07974513925285,-2.5857206811835023,2.626520254372167,203724.87392012557,12.234702453181967,-9.6081821988098,1900324.6475798672,"[0.0032977009825222448, 0.0027527603844952897]","[-0.8267336171043245, -3.755207007141529]","[[203724.87392012557, 403337.0169287527], [1900324.6475798672, 477794.5284791706], [1900324.6475798672, 253417.21162088698], [203724.87392012557, 253417.21162088698]]",0.05878603759193459,19.117864078119524,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3836.950657728757,2.00695888183734,2.970935644657199,13008.520679084846,8787.657909522457,4378.593895993271,23.566120347433646,1.945901678718374,0.0006623414631463917,0.0015077125716393349,1.063258247519315,1.068962263626335,38.08152470538539,-2.5912552699846474,2.6173502012569543,203806.97538445858,12.215290188921529,-9.597939987664574,1900709.1862123834,"[0.0032981791581156708, 0.0027535787601768477]","[-0.8240403017183979, -3.750438485921672]","[[203806.97538445858, 403327.0961905504], [1900709.1862123834, 477769.04231848614], [1900709.1862123834, 253419.84242573657], [203806.97538445858, 253419.84242573657]]",0.058818906862916125,19.126770114066474,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3837.450657728757,2.0087887479493896,2.9714973491933385,13015.49239626966,8798.720510972327,4380.112403533837,23.565435287639154,1.9458907858247856,0.0006625236443500561,0.001507932107054108,1.06306685415023,1.0688079164191557,38.08329438887455,-2.596048313962023,2.608103892418967,203888.42233760984,12.195886485855965,-9.587782593436998,1901088.3937806338,"[0.0032986509387390966, 0.0027543864715845073]","[-0.821384682620875, -3.745734833912892]","[[203888.42233760984, 403317.1264431488], [1901088.3937806338, 477743.53471818956], [1901088.3937806338, 253422.4590701089], [203888.42233760984, 253422.4590701089]]",0.058851589174466847,19.13561805208775,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3837.950657728757,2.0107279778811695,2.972035754387822,13022.42613278296,8810.310080024949,4381.65190763841,23.564755278074912,1.9458798983964303,0.0006627057564035574,0.0015081511646659366,1.0628757961346091,1.0686546004902941,38.085054167086525,-2.600723924769431,2.5988573641672588,203971.06667940825,12.176336456005231,-9.577479091837972,1901466.7362102696,"[0.0032991275442106416, 0.0027552019807244093]","[-0.8187038182387956, -3.740989870866033]","[[203971.06667940825, 403307.1251719965], [1901466.7362102696, 477717.69066609466], [1901466.7362102696, 253425.06426161947], [203971.06667940825, 253425.06426161947]]",0.058884808609416334,19.144409933591344,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3838.450657728757,2.0126910650879943,2.9725637412332033,13029.345030854063,8822.029941288753,4383.2012246266195,23.564080142713397,1.9458690155580047,0.0006628878148613586,0.0015083697404847866,1.0626850679748552,1.0685023603843251,38.08680416282772,-2.605304508983267,2.5896945102163613,204054.23045200304,12.156808614428144,-9.567114104211782,1901847.519564669,"[0.003299611671846267, 0.002756030361057987]","[-0.8159826508412592, -3.7361744474120644]","[[204054.23045200304, 403297.1812688191], [1901847.519564669, 477691.86745727516], [1901847.519564669, 253427.6575191265], [204054.23045200304, 253427.6575191265]]",0.058918203022231,19.153144238523883,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3838.950657728757,2.0167825650126656,2.973095223276935,13036.248031349378,8843.066154412625,4384.7394894338,23.563409529836456,1.945858136588489,0.0006630698325201682,0.0015085878344803458,1.062494669670968,1.0683512258511438,38.088544521240124,-2.609812539379958,2.5806025423530627,204136.76298592132,12.137433575849172,-9.55683103349611,1902229.5999179273,"[0.003300097463869267, 0.00275686182416622]","[-0.8132540398524594, -3.7313448836017367]","[[204136.76298592132, 403287.3132729087], [1902229.5999179273, 477666.33734028775], [1902229.5999179273, 253430.23664945798], [204136.76298592132, 253430.23664945798]]",0.058951290964260536,19.161823121891782,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3839.450657728757,2.0131719527916383,2.9736386098756644,13043.104699454107,8830.263526664303,4386.244063463876,23.5627458089322,1.9458472662875625,0.0006632517233093043,0.0015088054633266438,1.062304612218143,1.0682018326595695,38.09027518262906,-2.614251150432035,2.571671367920942,204217.4939888192,12.118446914733283,-9.546775546812341,1902604.2523665302,"[0.003300565670098166, 0.002757664213429118]","[-0.8106256801311845, -3.726685658823326]","[[204217.4939888192, 403277.62785788166], [1902604.2523665302, 477641.3442770432], [1902604.2523665302, 253432.7976917405], [204217.4939888192, 253432.7976917405]]",0.05898365862647579,19.17045098435356,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3839.950657728757,2.010385152246231,2.974171226172173,13049.912644900383,8821.062616890278,4387.747595048831,23.562087679674335,1.9458364078194832,0.0006634334318327675,0.0015090226232627973,1.0621148736259893,1.0680536729709325,38.091995945170424,-2.618552151649889,2.5627232540252862,204298.19730039264,12.099449848793142,-9.536726594767856,1902977.6288818782,"[0.0033010368867390813, 0.0027584706856753375]","[-0.8079822372454335, -3.7220065622402734]","[[204298.19730039264, 403267.9280198979], [1902977.6288818782, 477616.3178988446], [1902977.6288818782, 253435.34625651056], [204298.19730039264, 253435.34625651056]]",0.05901604059204129,19.17903624310835,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3840.450657728757,2.0077441788714454,2.974724483974695,13056.667002215572,8812.39500006892,4389.202116886412,23.561441479751235,1.9458255609779946,0.0006636149608140601,0.0015092393302240136,1.0619254648897025,1.0679080862341734,38.0937066905002,-2.622669458276538,2.553767273498522,204376.28191796527,12.08077392312407,-9.527006649625548,1903342.2201241646,"[0.003301490926863343, 0.0027592487411495295]","[-0.8054365439927436, -3.7174936423137326]","[[204376.28191796527, 403258.28785382654], [1903342.2201241646, 477591.81291593955], [1903342.2201241646, 253437.87757419999], [204376.28191796527, 253437.87757419999]]",0.0590474098089496,19.187577665445023,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3840.950657728757,2.0079517091579375,2.9752786615090994,13063.351958819907,8816.17585350464,4390.6314147374715,23.56080221684969,1.9458147278905347,0.000663796272220505,0.0015094555922863407,1.0617363695164888,1.0677641530986874,38.0954071583667,-2.626667045031407,2.544677637562927,204453.10122055418,12.06212466228942,-9.517447024726494,1903697.578208198,"[0.003301933262533786, 0.0027600065800365173]","[-0.802957865847451, -3.7130997809547495]","[[204453.10122055418, 403248.5654135707], [1903697.578208198, 477567.29814308777], [1903697.578208198, 253440.3939916004], [204453.10122055418, 253440.3939916004]]",0.05907839455117147,19.19608104022932,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3841.450657728757,2.008182191501901,2.9758054742390665,13069.996867003727,8820.111118995117,4392.087110581653,23.560161686705957,1.9458039099281568,0.0006639773429467748,0.001509671396715565,1.061547576511153,1.0676203596302376,38.09709727674971,-2.630646095805001,2.5352156892112134,204531.44792643853,12.042915887511697,-9.507700198300483,1904054.0797685622,"[0.003302387853756092, 0.002760784212442538]","[-0.8004123597593883, -3.7085958108137635]","[[204531.44792643853, 403238.4855350215], [1904054.0797685622, 477541.9421376931], [1904054.0797685622, 253442.90050448268], [204531.44792643853, 253442.90050448268]]",0.05911013176772903,19.20454513364259,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3841.950657728757,2.0084021764287794,2.9763439110121555,13076.607760278332,8823.942484898282,4393.513703808312,23.55952348623115,1.945793106293709,0.0006641581867371274,0.0015098867495367085,1.0613591023664888,1.067477619546091,38.098777130581084,-2.634624194682972,2.5253927406384946,204608.28760423439,12.023536412664612,-9.498143672026117,1904405.9399527868,"[0.003302834419811133, 0.002761548978184178]","[-0.7979132834069298, -3.7041685351993032]","[[204608.28760423439, 403228.1355762954], [1904405.9399527868, 477516.4580712812], [1904405.9399527868, 253445.39111997804], [204608.28760423439, 253445.39111997804]]",0.059141377221229585,19.212956969300212,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3842.450657728757,2.0086029669157477,2.9768752542624792,13083.178830704519,8827.683248874666,4394.936876166104,23.558883256755344,1.9457823164572705,0.0006643388135679099,0.0015101016456920096,1.0611709415848978,1.0673350945808577,38.10044678492693,-2.6386483484223215,2.515062850497088,204685.03934071984,12.003663715761547,-9.48860086526446,1904756.284042467,"[0.00330328244621621, 0.002762315904369985]","[-0.7954076636373762, -3.6997320435010246]","[[204685.03934071984, 403217.35463492706], [1904756.284042467, 477490.34793219337], [1904756.284042467, 253447.86816749506], [204685.03934071984, 253447.86816749506]]",0.05917274477650363,19.22131384171779,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3842.950657728757,2.008805363592675,2.9774226429697603,13089.698408123275,8831.348291158807,4396.318553911198,23.558243731687014,1.9457715392234503,0.000664519243908974,0.001510316094853707,1.0609830996639777,1.067193440264591,38.10210615508112,-2.642730516568068,2.5043457250697543,204759.63174177156,11.983674923810668,-9.479329198740913,1905098.9882555408,"[0.0033037167962648027, 0.002763060024031755]","[-0.7929798006151042, -3.695428892226848]","[[204759.63174177156, 403206.29792154714], [1905098.9882555408, 477464.18998894055], [1905098.9882555408, 253450.32809378186], [204759.63174177156, 253450.32809378186]]",0.05920338473816737,19.229606895832703,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3843.450657728757,2.009016162720993,2.977970548103393,13096.154420466311,8835.005408956556,4397.677615988169,23.557603879348353,1.9457607734324625,0.0006646994979700826,0.0015105301016974605,1.0607955656085335,1.0670523504545228,38.10375506222431,-2.6468674488544117,2.493308602127115,204833.1067769509,11.96350758468219,-9.470198982555075,1905434.4432389208,"[0.003304142553551631, 0.0027637892133488074]","[-0.7906013731581305, -3.691214041937549]","[[204833.1067769509, 403194.99609785737], [1905434.4432389208, 477437.7933884318], [1905434.4432389208, 253452.77300971464], [204833.1067769509, 253452.77300971464]]",0.0592337273981793,19.237836526439388,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3843.950657728757,2.009237604400243,2.9785235901643023,13102.547479699808,8838.651201752029,4399.007455561915,23.556965265734686,1.945750017812502,0.0006648795976050866,0.0015107436741644534,1.0606083394185648,1.0669120457947463,38.10539336045446,-2.6510384127189353,2.4821321351258803,204905.08025013082,11.94338995570996,-9.46125782058408,1905761.7042367375,"[0.003304558151090798, 0.002764501004113123]","[-0.7882809651792855, -3.68710136809418]","[[204905.08025013082, 403183.6131701502], [1905761.7042367375, 477411.4641951612], [1905761.7042367375, 253455.20283518478], [204905.08025013082, 253455.20283518478]]",0.05926357013999603,19.24600171564869,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3844.450657728757,2.009464035789195,2.9790608476413314,13108.890677759326,8842.331766034837,4400.343379403706,23.556332052447438,1.9457392710254897,0.000665059566683867,0.001510956808697412,1.0604214100988765,1.0667725552717653,38.107021003979185,-2.655093898191269,2.4708132571622627,204977.4598540566,11.923081922260735,-9.452268665098472,1906086.3228423141,"[0.0033049764312487917, 0.0027652167994600112]","[-0.785947031268284, -3.6829686420986905]","[[204977.4598540566, 403172.0975931475], [1906086.3228423141, 477384.8001288912], [1906086.3228423141, 253457.62042902515], [204977.4598540566, 253457.62042902515]]",0.05929366845634453,19.254106239499947,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3844.950657728757,2.0097054439271456,2.979594682220758,13115.195270849845,8846.062013491553,4401.6709215881665,23.55570120159705,1.9457285308030718,0.0006652394443854158,0.0015111695086445622,1.0602347886446637,1.066633322993632,38.10863807155863,-2.6591479272047542,2.459481174795826,205049.4242313106,11.902814697030294,-9.443333522234468,1906407.726030957,"[0.0033053920753505065, 0.00276592831779474]","[-0.783629177366552, -3.678863013751003]","[[205049.4242313106, 403160.5806876514], [1906407.726030957, 477358.16986354656], [1906407.726030957, 253460.02378306817], [205049.4242313106, 253460.02378306817]]",0.05932363801138372,19.262148223267673,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3845.450657728757,2.011557562711859,2.9801035143317396,13121.474715564073,8856.941234118203,4403.026489670927,23.555072057534034,1.9457177963880028,0.0006654192451797849,0.0015113817637256752,1.060048464060731,1.066494538867001,38.11024467669699,-2.6631377336607134,2.4480465616464926,205122.94368305441,11.88225437660634,-9.434207814959848,1906732.445686966,"[0.0033058190396826207, 0.002766658588618231]","[-0.7812498029808294, -3.674653285676538]","[[205122.94368305441, 403148.9356538082], [1906732.445686966, 477331.0691544126], [1906732.445686966, 253462.4155446304], [205122.94368305441, 253462.4155446304]]",0.05935427146531248,19.27013080999841,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3845.950657728757,2.013689772697858,2.9806317749953823,13127.724812613284,8868.980534837192,4404.343039868996,23.554451237441942,1.9457070674423278,0.0006655989735827956,0.0015115935889563913,1.0598624528398715,1.0663576040799945,38.111840923426826,-2.6670333620401636,2.4368567719803877,205194.313895317,11.862208086696512,-9.425351314716124,1907052.4066812925,"[0.003306233497957347, 0.002767368748364086]","[-0.7789413737849188, -3.6705607608382698]","[[205194.313895317, 403137.55400145735], [1907052.4066812925, 477304.75481467904], [1907052.4066812925, 253464.78955037644], [205194.313895317, 253464.78955037644]]",0.05938397285561085,19.27804968675519,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3846.450657728757,2.015872498555135,2.981145912648643,13133.932101965722,8881.260192567981,4405.665635566522,23.553835856737642,1.9456963434798626,0.000665778638108613,0.001511804985105595,1.0596767384892922,1.0662217848531248,38.11342671240618,-2.6708270556690734,2.4258981653952105,205266.0227787117,11.842353362453252,-9.416455197058042,1907370.6067572262,"[0.003306647713845071, 0.002768078030732263]","[-0.7766356710142001, -3.6664759786398515]","[[205266.0227787117, 403126.3602538581], [1907370.6067572262, 477278.6025488788], [1907370.6067572262, 253467.1494719203], [205266.0227787117, 253467.1494719203]]",0.059413788433237434,19.285917804810975,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3846.950657728757,2.01807851281426,2.9816610706606426,13140.100278202113,8893.617818804893,4406.97314912814,23.55322746471511,1.9456856237250015,0.0006659582519797369,0.001512015958851395,1.059491321008993,1.0660874145853825,38.11500198946118,-2.674512094832991,2.415248412810854,205336.8910695462,11.822914146128198,-9.407665733317344,1907685.7761991913,"[0.0033070573483540977, 0.0027687795752900073]","[-0.7743567773126634, -3.662437889113044]","[[205336.8910695462, 403115.4510019664], [1907685.7761991913, 477252.99888770934], [1907685.7761991913, 253469.49405799873], [205336.8910695462, 253469.49405799873]]",0.059443200845001556,19.29373916803979,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3847.450657728757,2.018435806477353,2.9821658534328157,13146.23475475405,8897.8387700362,4408.284247377195,23.55262289317231,1.945674907544249,0.0006661378265895053,0.001512226508616187,1.0593062003989737,1.0659539057132013,38.11656672635144,-2.678127258146076,2.4047804026767494,205407.93956155775,11.803636687298138,-9.398856284621388,1908001.3711389797,"[0.0033074705653482073, 0.0027694869860659353]","[-0.7720593648300041, -3.6583690878939294]","[[205407.93956155775, 403104.6915668527], [1908001.3711389797, 477227.58473419055], [1908001.3711389797, 253471.82511266702], [205407.93956155775, 253471.82511266702]]",0.059472641433803326,19.301521667979664,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3847.950657728757,2.015974132300822,2.98266535453195,13152.335295501167,8889.622060614382,4409.591332637139,23.552018902216354,1.9456641995927741,0.0006663172796805134,0.0015124366350973396,1.0591213656640392,1.0658209071904072,38.118120970177415,-2.6817449051842646,2.3942834486795164,205478.7874536467,11.784357513475925,-9.390074064796408,1908316.2658277212,"[0.00330788205276016, 0.002770191496147852]","[-0.7697729162318998, -3.6543194183066023]","[[205478.7874536467, 403093.91191953875], [1908316.2658277212, 477202.17949470045], [1908316.2658277212, 253474.14051948735], [205478.7874536467, 253474.14051948735]]",0.05950201613018232,19.309266620503582,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3848.450657728757,2.0141715857908165,2.983187634321685,13158.38663116314,8884.204319707442,4410.847805808596,23.55142419794658,1.9456535024059514,0.0006664965655236081,0.001512646352571709,1.0589368277993847,1.0656899524508392,38.1196646164027,-2.68522751623369,2.3837959455550504,205546.9008100219,11.76542897721589,-9.38163303166084,1908623.7989448835,"[0.003308277861871074, 0.0027708699026418003]","[-0.7675747054748239, -3.6504205773393115]","[[205546.9008100219, 403083.2099640964], [1908623.7989448835, 477177.3721594743], [1908623.7989448835, 253476.43750898074], [205546.9008100219, 253476.43750898074]]",0.059530301377559124,19.31697180908507,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3848.950657728757,2.012404912518903,2.983690658749667,13164.380908083996,8878.958256617645,4412.113189240807,23.550834047449786,1.9456428163540764,0.0006666756784818,0.0015128556542902685,1.0587525758098144,1.0655600452339884,38.12119746492618,-2.6885927265930363,2.3728880510409454,205615.6133670258,11.746007993594674,-9.373119942553728,1908929.1683937302,"[0.0033086758348168863, 0.0027715510515736288]","[-0.7653657714594169, -3.6465087605488216]","[[205615.6133670258, 403072.13314136554], [1908929.1683937302, 477151.8457494833], [1908929.1683937302, 253478.7209802483], [205615.6133670258, 253478.7209802483]]",0.0595589944116133,19.32464269594397,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3849.450657728757,2.0116217950615756,2.9842065349257885,13170.324224644304,8877.975082572753,4413.342062791182,23.55024841856811,1.9456321416739981,0.0006668546141373591,0.0015130645455424306,1.058568609695329,1.0654314666819942,38.12271945595273,-2.691903441048231,2.361415634275545,205682.44907984533,11.726257137236303,-9.364841502960758,1909228.539954427,"[0.003309063589799448, 0.0027722151885156135]","[-0.7632146856083074, -3.642695902192175]","[[205682.44907984533, 403060.622056138], [1909228.539954427, 477126.00753308146], [1909228.539954427, 253480.9873077396], [205682.44907984533, 253480.9873077396]]",0.059587107180655324,19.332266528866285,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3849.950657728757,2.0118225757511943,2.9847313587006323,13176.20040845036,8881.26074297104,4414.534785531407,23.549665690022525,1.9456214796402984,0.0006670333493985362,0.001513273033231116,1.05838492395833,1.0653039672154754,38.12423042417248,-2.69519919385767,2.3494062343382893,205747.45932552547,11.706197408648961,-9.356791174310672,1909519.083857156,"[0.003309438344681343, 0.002772857260998943]","[-0.7611367510771248, -3.639010478681142]","[[205747.45932552547, 403048.6988900238], [1909519.083857156, 477099.8182293513], [1909519.083857156, 253483.23674551465], [205747.45932552547, 253483.23674551465]]",0.05961469353761557,19.3398362078992,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3850.450657728757,2.012037834432864,2.9852551692904425,13182.011151079454,8884.568877973632,4415.706666111444,23.549084905858386,1.9456108297958932,0.000667211892107994,0.001513481119583211,1.058201524096416,1.0651772716865051,38.12573019368159,-2.6984852718270873,2.3369566986098107,205811.46810116514,11.685823487705704,-9.348866789095894,1909802.3878877347,"[0.003309806248520766, 0.0027734872499402094]","[-0.7590978536618556, -3.6353959219670093]","[[205811.46810116514, 403036.42511322524], [1909802.3878877347, 477073.20880758815], [1909802.3878877347, 253485.47106951263], [205811.46810116514, 253485.47106951263]]",0.05964206500839193,19.347346321215998,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3850.950657728757,2.0122710056597244,2.9857714301300087,13187.76535455191,8887.940176737888,4416.87036772861,23.548504529946488,1.945600191516101,0.0006673902533428512,0.0015136888040391287,1.0580183936167928,1.0650510736077108,38.12721871350266,-2.701780260851718,2.3241371756466265,205875.14566461698,11.665122482930826,-9.3409853072842,1910080.8091399746,"[0.003310171600863712, 0.0027741125754633675]","[-0.7570741732040783, -3.6318099934252714]","[[205875.14566461698, 403023.843349543], [1910080.8091399746, 477046.1348671831], [1910080.8091399746, 253487.6911316686], [205875.14566461698, 253487.6911316686]]",0.05966946276819915,19.354792271762793,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3851.450657728757,2.0125059047162974,2.9862935052821955,13193.467873544896,8891.266699749529,4418.0077578470155,23.547926218310227,1.9455895639161145,0.000667568448209367,0.0015138960934762604,1.0578355435146567,1.0649256815728854,38.12869600348921,-2.705078302674057,2.311173845769588,205937.45328334667,11.644449063863874,-9.333275218094286,1910353.4193221466,"[0.0033105288564669135, 0.0027747243834408235]","[-0.7550963338843406, -3.6283027147969267]","[[205937.45328334667, 403011.1734032398], [1910353.4193221466, 477019.1340159139], [1910353.4193221466, 253489.89552903836], [205937.45328334667, 253489.89552903836]]",0.059696385649227295,19.362169955684788,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3851.950657728757,2.0127394975793877,2.986799869695862,13199.123741970478,8894.602533783762,4419.152376390893,23.547346773219875,1.945578946405784,0.0006677464875348375,0.0015141029832490157,1.0576529627948117,1.0648004276784695,38.130162095232436,-2.708402077652934,2.2980257820908037,206000.20053712267,11.623538340030848,-9.325512557940044,1910623.8316160464,"[0.0033108882996715876, 0.0027753392635646666]","[-0.7531074648046068, -3.6247801869867393]","[[206000.20053712267, 402998.33375961677], [1910623.8316160464, 476991.7459946211], [1910623.8316160464, 253492.08614333905], [206000.20053712267, 253492.08614333905]]",0.05972359218082269,19.369483205530205,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3852.450657728757,2.012988272388247,2.9873184750097996,13204.73322025946,8897.937509763029,4420.262965171848,23.546771045842043,1.9455683378902757,0.0006679243896368553,0.0015143094872280532,1.0574706624524532,1.0646762706049153,38.13161697905292,-2.7117193154166195,2.2850275934384854,206060.9019075482,11.603032341009111,-9.318004747570626,1910887.3825068977,"[0.003311235052428926, 0.002775933259695125]","[-0.7511897288335669, -3.6213777891091126]","[[206060.9019075482, 402985.6740704348], [1910887.3825068977, 476964.9517321025], [1910887.3825068977, 253494.25941630572], [206060.9019075482, 253494.25941630572]]",0.05975001520543644,19.376729638645212,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3852.950657728757,2.01322596173781,2.987805238434121,13210.305909176699,8901.293322851017,4421.407975072729,23.546208967687726,1.9455577384888698,0.0006681021547244451,0.0015145155899829745,1.0572886259947882,1.06455371673053,38.13306079276373,-2.7146633681355663,2.271784266863051,206123.5408853234,11.582043352661515,-9.310259085798464,1911153.8038188624,"[0.003311594741466299, 0.0027765480825287492]","[-0.7492015977799692, -3.6178597109808117]","[[206123.5408853234, 402972.7545303155], [1911153.8038188624, 476937.4001643264], [1911153.8038188624, 253496.420991558], [206123.5408853234, 253496.420991558]]",0.05977731573204007,19.38392032169298,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3853.450657728757,2.0134569716842807,2.988309393916641,13215.84503492927,8904.544949879342,4422.51564106214,23.545642284106563,1.9455471457061826,0.0006682798251567022,0.0015147213044151729,1.05710686991461,1.0644305591360002,38.134493623139235,-2.7178306072494736,2.258585349103896,206184.14976281996,11.561351546184653,-9.302766197080757,1911415.5481410979,"[0.0033119431278974716, 0.0027771447088755412]","[-0.7472768867374343, -3.6144464083838175]","[[206184.14976281996, 402959.9245252886], [1911415.5481410979, 476910.35319676314], [1911415.5481410979, 253498.56427779575], [206184.14976281996, 253498.56427779575]]",0.05980378640817899,19.391046177857568,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3853.950657728757,2.0137109011853513,2.9887942645156307,13221.340201085965,8907.925583001497,4423.636768196435,23.5450774581658,1.9455365590477287,0.0006684574095665837,0.0015149266274183612,1.056925377719125,1.0643079309258119,38.13591542170076,-2.7209674129959756,2.2453940830292254,206245.535691531,11.54057307013835,-9.295178987109125,1911676.304144306,"[0.003312293547215424, 0.0027777443126468116]","[-0.7453419671875132, -3.6110182959334973]","[[206245.535691531, 402947.08036222134], [1911676.304144306, 476883.0910259538], [1911676.304144306, 253500.69318921198], [206245.535691531, 253500.69318921198]]",0.05983061201821568,19.39811574095372,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3854.450657728757,2.013973469885038,2.9892710091018437,13226.804437434457,8911.347665447864,4424.759212918799,23.544515529241135,1.9455259773154443,0.0006686349291104837,0.0015151315593711385,1.056744160403529,1.064186027615012,38.13732623163821,-2.7240600645384387,2.232380725230257,206306.97648821017,11.51996747647786,-9.287586751247602,1911937.5411242235,"[0.0033126461060976296, 0.002778347521712796]","[-0.7433962725244786, -3.607571790818811]","[[206306.97648821017, 402934.38600736746], [1911937.5411242235, 476856.04714942735], [1911937.5411242235, 253502.8070859985], [206306.97648821017, 253502.8070859985]]",0.05985741046072357,19.405128085965835,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3854.950657728757,2.0160249281846876,2.989754874998576,13232.232724267875,8922.641535178673,4425.858733410102,23.54395820542261,1.9455154001888657,0.0006688123886995358,0.0015153361084985122,1.0565632124702242,1.0640652053514819,38.1387260866901,-2.7271009247795504,2.2197250712392815,206367.12218241688,11.49988132280646,-9.280156251567178,1912196.5184578786,"[0.003312992558273875, 0.0027789407051941085]","[-0.7414852449532242, -3.6041838082286084]","[[206367.12218241688, 402922.02979340195], [1912196.5184578786, 476829.7469863673], [1912196.5184578786, 253504.9039231881], [206367.12218241688, 253504.9039231881]]",0.05988358051777797,19.412087757885853,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3855.450657728757,2.0182196668916874,2.99024407958475,13237.61158999309,8934.524186837436,4426.933466859794,23.543408052965304,1.9455048277421243,0.0006689897860231611,0.0015155402880224584,1.056382528421613,1.063945866624962,38.140114876762766,-2.73004339839634,2.2076102368397983,206425.8814037086,11.48050889965964,-9.272898662819841,1912450.1314559074,"[0.003313328183894251, 0.0027795156814745146]","[-0.7396348243913508, -3.600900449370134]","[[206425.8814037086, 402910.1704721293], [1912450.1314559074, 476804.3760143324], [1912450.1314559074, 253506.98331639334], [206425.8814037086, 253506.98331639334]]",0.059909074525896965,19.419005601448855,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3855.950657728757,2.0204578592406186,2.9907176524166723,13242.941424003397,8946.616895770743,4428.014598202654,23.542863185387098,1.9454942597192144,0.0006691671254900623,0.0015157440999787645,1.0562020972624993,1.0638275530926067,38.141492457326706,-2.7328848991355295,2.19590783586267,206484.98173642228,11.461508395864541,-9.265600560001872,1912701.4514993518,"[0.003313663484041976, 0.002780089550747319]","[-0.7377871284264962, -3.5976252319123208]","[[206484.98173642228, 402898.6539065056], [1912701.4514993518, 476779.3782273883], [1912701.4514993518, 253509.04813459996], [206484.98173642228, 253509.04813459996]]",0.05993463977113523,19.425894538667233,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3856.450657728757,2.0227597853449466,2.9911587422247137,13248.250163382527,8959.079061363493,4429.136433437487,23.54231675801216,1.9454836961059654,0.0006693444087625546,0.001515947528099258,1.056021913495286,1.0637090694812428,38.142858923005235,-2.7357153572471242,2.1840744195727666,206546.30923589066,11.442103566010758,-9.258029146437991,1912959.4922618945,"[0.0033140161326963282, 0.0027806921725583153]","[-0.7358449169070805, -3.594189841090084]","[[206546.30923589066, 402886.96740885824], [1912959.4922618945, 476753.76729916746], [1912959.4922618945, 253511.10108133114], [206546.30923589066, 253511.10108133114]]",0.059961125160622485,19.432758233050276,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3856.950657728757,2.0249475815668267,2.991633839347897,13253.530963770329,8970.91920786594,4430.19823798332,23.541777504991575,1.9454731362923885,0.000669521645268321,0.001516150591173825,1.0558419991103638,1.0635922972452396,38.144214402534374,-2.738490968873893,2.172348391132857,206604.3327192737,11.423215640474268,-9.250867249341411,1913212.029111387,"[0.0033143509944673537, 0.002781266165636394]","[-0.734001555053495, -3.5909175001410323]","[[206604.3327192737, 402875.45727101667], [1913212.029111387, 476729.0599532712], [1913212.029111387, 253513.1330900968], [206604.3327192737, 253513.1330900968]]",0.05998621701697708,19.439583856530952,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3857.450657728757,2.0205906459768457,2.9921047391724342,13258.754408873785,8953.735738303212,4431.246752592268,23.541241448474317,1.9454625800493996,0.0006696988389834791,0.001516353290155566,1.0556623376149394,1.063476335171055,38.145558689024995,-2.741223646662491,2.1605735006660325,206661.6779104955,11.404364109557434,-9.243790608891402,1913460.460686404,"[0.0033146808425032637, 0.0027818309724023226]","[-0.7321866129614801, -3.587698759793134]","[[206661.6779104955, 402863.9223444625], [1913460.460686404, 476704.39165626955], [1913460.460686404, 253515.14870380223], [206661.6779104955, 253515.14870380223]]",0.06001108597888764,19.446379912421982,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3857.950657728757,2.019234705201669,2.992566882182449,13263.919645698015,8949.830673815086,4432.2884559976055,23.540707632710614,1.9454520316440977,0.0006698759140313166,0.0015165556309767023,1.055482923511415,1.0633611375236776,38.14689161457818,-2.7439410611719692,2.148764563774705,206718.72175827116,11.385517231857762,-9.236752668083057,1913703.5418661127,"[0.0033150031568892407, 0.002782382760831111]","[-0.7304140370941082, -3.5845551355202856]","[[206718.72175827116, 402852.36555510963], [1913703.5418661127, 476679.654390187], [1913703.5418661127, 253517.14758437182], [206718.72175827116, 253517.14758437182]]",0.06003590983679335,19.45314357395748,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3858.450657728757,2.0182070689115075,2.9930158237033417,13269.042177687434,8947.388285959172,4433.335123925031,23.540176092242035,1.94544149297198,0.0006700528378716676,0.001516757604545987,1.0553037567997907,1.0632465432439657,38.14821314097577,-2.7465896728283354,2.136491916923717,206776.1100402231,11.366165670214116,-9.229673753290399,1913947.2279185667,"[0.0033153318303639086, 0.002782944804384945]","[-0.7286073952644517, -3.5813555625617166]","[[206776.1100402231, 402840.40331582073], [1913947.2279185667, 476654.2695299265], [1913947.2279185667, 253519.13252578388], [206776.1100402231, 253519.13252578388]]",0.060061006844779344,19.459871941538005,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3858.950657728757,2.0172387663324898,2.9934899209110597,13274.115191781217,8945.09768233146,4434.327671877138,23.539653254204474,1.9454309637792093,0.0006702296143150671,0.0015169592227306618,1.0551248374800666,1.0631338613836343,38.14952328688855,-2.7491161313723262,2.123710025247192,206830.64257839345,11.346658536621362,-9.22294851137417,1914182.7723473555,"[0.0033156433285270515, 0.002783478562875342]","[-0.7268959650131319, -3.5783167024068843]","[[206830.64257839345, 402828.07938981074], [1914182.7723473555, 476628.85264663515], [1914182.7723473555, 253521.09753033044], [206830.64257839345, 253521.09753033044]]",0.06008511125548528,19.466552244021972,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3859.450657728757,2.0162913030424687,2.993951243015196,13279.122592797974,8942.890923276607,4435.316915657125,23.539133153522403,1.945420443878265,0.0006704062470685045,0.0015171604804555434,1.0549461655522423,1.063021918309817,38.15082189075292,-2.751585693286759,2.110217624748543,206885.16452108428,11.326443577153043,-9.2162259524045,1914412.976774442,"[0.003315951511353869, 0.002784005862805786]","[-0.7252035393473472, -3.5753158643148257]","[[206885.16452108428, 402815.14840006834], [1914412.976774442, 476602.4554016954], [1914412.976774442, 253523.04694622738], [206885.16452108428, 253523.04694622738]]",0.06010948353975466,19.473181224958775,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3859.950657728757,2.01638047604563,2.9944162570649655,13284.07440977094,8945.232052825568,4436.281822351439,23.538614502323203,1.9454099336194297,0.0006705827295744518,0.0015173613805591478,1.054767741016318,1.0629106281162857,38.15210889959275,-2.754057316471376,2.096252976424637,206938.46391215097,11.305908440107146,-9.209655463682509,1914637.7425373336,"[0.0033162537310770512, 0.0027845230805764506]","[-0.7235446342343685, -3.57237324297092]","[[206938.46391215097, 402801.8451122298], [1914637.7425373336, 476575.69200513896], [1914637.7425373336, 253524.97995882246], [206938.46391215097, 253524.97995882246]]",0.060133529823803135,19.479744832375975,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3860.450657728757,2.0166140315902252,2.9948728979848585,13288.974758639812,8948.203772438312,4437.241649747968,23.538095582676156,1.945399433353153,0.0006707590557501145,0.0015175619211080626,1.0545895583746965,1.0627996393117907,38.15338433575141,-2.75654728862634,2.0819158989176003,206991.58307768565,11.285024398410712,-9.203108499493112,1914859.0801926174,"[0.0033165544024005116, 0.0027850373845226947]","[-0.7218949955931038, -3.5694485401081435]","[[206991.58307768565, 402788.2278213104], [1914859.0801926174, 476548.44941358035], [1914859.0801926174, 253526.89754568943], [206991.58307768565, 253526.89754568943]]",0.06015765074942494,19.48623944058471,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3860.950657728757,2.0168429326732804,2.9953266935781273,13293.828006110516,8951.131480843525,4438.189675474133,23.537577099815515,1.9453889427459334,0.0006709352316522966,0.0015177621006947047,1.0544116286225726,1.0626890720373692,38.1546482865603,-2.759047982780956,2.0672069162746993,207044.14131901745,11.263838869576432,-9.196631953301733,1915077.2720728915,"[0.0033168523381393055, 0.0027855468368481453]","[-0.7202611248127903, -3.566552609941794]","[[207044.14131901745, 402774.3068052328], [1915077.2720728915, 476520.83530898875], [1915077.2720728915, 253528.7989576205], [207044.14131901745, 253528.7989576205]]",0.060181675877096934,19.49266138185427,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3861.450657728757,2.017046804699163,2.9958027075721843,13298.621395446193,8953.841227524274,4439.084510416065,23.537064042127287,1.9453784608704907,0.0006711112723110956,0.0015179619377671863,1.054233946262349,1.0625798653920309,38.155900745296265,-2.761513623990459,2.0525976849862673,207093.8304652384,11.243107813246752,-9.190510128260485,1915285.7595729704,"[0.003317131691842353, 0.0027860253931759117]","[-0.7187298504497491, -3.5638314199484373]","[[207093.8304652384, 402760.5445893196], [1915285.7595729704, 476493.90949957643], [1915285.7595729704, 253530.68111082586], [207093.8304652384, 253530.68111082586]]",0.06020455618455788,19.49900852703654,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3861.950657728757,2.017287000710811,2.9962442239625595,13303.3581593372,8956.777043074037,4440.01128243925,23.536548157248617,1.9453679876189252,0.0006712871807733637,0.001518161416941707,1.0540565002988294,1.0624703443806987,38.157141686778346,-2.7640051257346436,2.037620285594187,207145.37473295213,11.221781238291385,-9.184160952697198,1915494.2637204237,"[0.003317420394773995, 0.0027865184033783147]","[-0.7171480221247692, -3.5610307157036547]","[[207145.37473295213, 402746.41935026966], [1915494.2637204237, 476466.0393486751], [1915494.2637204237, 253532.5508073512], [207145.37473295213, 253532.5508073512]]",0.06022835281211822,19.50529456777288,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3862.450657728757,2.0174911313403823,2.9967085372264886,13308.055113042843,8959.457629069968,4440.890713168824,23.536035529516614,1.9453575222178503,0.0006714629696682679,0.0015183605527571197,1.0538792962296122,1.0623618077455403,38.15837127308157,-2.7664959272195953,2.022739228370142,207194.32674114915,11.200871453229524,-9.178132224859382,1915697.1914122049,"[0.0033176973287914503, 0.0027869923223246265]","[-0.7156313737066488, -3.558338366615986]","[[207194.32674114915, 402732.4428815533], [1915697.1914122049, 476438.86428992363], [1915697.1914122049, 253534.4020759471], [207194.32674114915, 253534.4020759471]]",0.060251069422622976,19.51150906527642,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3862.950657728757,2.0177103298993795,2.9971703190416914,13312.690248385168,8962.170905758207,4441.75299742116,23.535532100228174,1.9453470640537502,0.0006716386495837562,0.0015185593533620415,1.0537023285570994,1.0622547552705954,38.15958948361174,-2.768820189631133,2.008084769249251,207242.38434045276,11.180299493676841,-9.17221472442759,1915892.857763285,"[0.003317963515279544, 0.002787447710759852]","[-0.7141742265944344, -3.555751261705635]","[[207242.38434045276, 402718.6825312648], [1915892.857763285, 476412.058842446], [1915892.857763285, 253536.23632866808], [207242.38434045276, 253536.23632866808]]",0.06027343595529126,19.517664214749434,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3863.450657728757,2.017952228070996,2.997603938278081,13317.28206857759,8965.03993705491,4442.642304582593,23.535038866795844,1.9453366124268199,0.0006718142340745405,0.0015187578079922208,1.053525586286096,1.062148573150558,38.16079637498768,-2.7708990515679988,1.9933285521904054,207291.9670401119,11.159439101806072,-9.166110549615667,1916089.886809533,"[0.0033182395399525048, 0.002787918891017961]","[-0.7126638556026234, -3.553076984745808]","[[207291.9670401119, 402704.79521143076], [1916089.886809533, 476384.753159825], [1916089.886809533, 253538.05792183822], [207291.9670401119, 253538.05792183822]]",0.06029648262956718,19.52376832948377,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3863.950657728757,2.018209483648621,2.9980370157542477,13321.847804927527,8967.961182048391,4443.523457156519,23.53453681140466,1.9453261663155654,0.0006719897397729129,0.0015189559206401986,1.0533490914069923,1.0620415833501604,38.16199218100638,-2.7732333019043347,1.9787193467794282,207341.0833399449,11.138784258102987,-9.160064911323559,1916286.708905332,"[0.0033185149505296522, 0.002788389552610456]","[-0.7111575170454286, -3.5504068316390383]","[[207341.0833399449, 402691.04495778814], [1916286.708905332, 476357.7505585976], [1916286.708905332, 253539.86337745684], [207341.0833399449, 253539.86337745684]]",0.0603192910680085,19.529815337576213,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3864.450657728757,2.0184426966609847,2.998471173370169,13326.378775474644,8970.748877355993,4444.391159677648,23.53404029469379,1.945315725366106,0.0006721651715619086,0.0015191537017958665,1.0531728219293977,1.061935724231452,38.16317700650677,-2.775487530584645,1.9647120157840163,207389.39953200863,11.118830857467117,-9.1541188416831,1916481.0061919184,"[0.0033187843985709622, 0.0027888504766823653]","[-0.7096844487388365, -3.547792440605548]","[[207389.39953200863, 402677.8289510241], [1916481.0061919184, 476331.652688638], [1916481.0061919184, 253541.65190897963], [207389.39953200863, 253541.65190897963]]",0.06034162157704737,19.53581040603134,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3864.950657728757,2.0186938961893346,2.9988887010420373,13330.876098978742,8973.643537525686,4445.27204172219,23.53354530206812,1.9453052887672695,0.0006723405443919628,0.0015193511502131613,1.05299678335091,1.0618302347406454,38.164350908336644,-2.7777060682873422,1.9512142265663215,207438.37796103873,11.099306597554175,-9.148092370987854,1916676.4839918364,"[0.003319057810356693, 0.002789317637266039]","[-0.7081903425333346, -3.5451444379319788]","[[207438.37796103873, 402665.0304642793], [1916676.4839918364, 476306.0338977664], [1916676.4839918364, 253543.42580236707], [207438.37796103873, 253543.42580236707]]",0.06036408840812688,19.54176794563538,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3865.450657728757,2.0189220734348683,2.9993068775798655,13335.344558890849,8976.414413628936,4446.142093219588,23.53305390786104,1.9452948560361045,0.00067251586622411,0.0015195482733003983,1.0528209701739308,1.061725560394248,38.16551398556328,-2.7798798116265777,1.9382994687550763,207486.67957974682,11.080449727931295,-9.14215025917622,1916871.4573516326,"[0.0033193284704745242, 0.00278978036369617]","[-0.7067119295200633, -3.542522482830618]","[[207486.67957974682, 402652.74699749437], [1916871.4573516326, 476281.30540680944], [1916871.4573516326, 253545.18313166974], [207486.67957974682, 253545.18313166974]]",0.06038610817969087,19.547694219748163,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3865.950657728757,2.0192218576938217,2.9997157878671947,13339.778805169293,8979.508341805325,4447.014233523073,23.532564876117213,1.9452844267823768,0.0006726911438491558,0.0015197450730880095,1.052645376900863,1.061621461814577,38.16666627901418,-2.782019969483034,1.925750026825881,207535.05416373583,11.061950274249853,-9.136200247423972,1917066.470668294,"[0.00331959881160082, 0.0027902424849322303]","[-0.7052358969544901, -3.539905160222999]","[[207535.05416373583, 402640.7731768707], [1917066.470668294, 476257.0111003445], [1917066.470668294, 253546.92461446783], [207535.05416373583, 253546.92461446783]]",0.06040806157665751,19.553599368142386,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3866.450657728757,2.02146659923272,3.0001189799108197,13344.180105460226,8991.248199808211,4447.883632220776,23.532077210425246,1.945274001297989,0.0006728663722336681,0.0015199415490752867,1.0524700035317065,1.0615178145656028,38.16780783139251,-2.784146288153573,1.9132881825810841,207583.26618039183,11.04355948508396,-9.130271302502877,1917261.820159585,"[0.0033198693626181773, 0.002790704788035786]","[-0.7037593554220145, -3.5372880829451114]","[[207583.26618039183, 402628.87789886264], [1917261.820159585, 476232.87704101787], [1917261.820159585, 253548.65002222976], [207583.26618039183, 253548.65002222976]]",0.060429917994406085,19.559485463926723,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3866.950657728757,2.0234923469293493,3.000537984724859,13348.536881660173,9001.939772217322,4448.714513735508,23.531596099587478,1.945263579768797,0.000673041546958641,0.0015201377172592782,1.052294850066461,1.0614155978494235,38.16893858627441,-2.786199654121024,1.9011392195949952,207629.34931263365,11.025744379173545,-9.12460515957855,1917451.329419235,"[0.003320126006025486, 0.002791144164039242]","[-0.7023593819825662, -3.5348003166408066]","[[207629.34931263365, 402617.30462733767], [1917451.329419235, 476209.57512798556], [1917451.329419235, 253550.35674183295], [207629.34931263365, 253550.35674183295]]",0.06045083924535719,19.56534924983138,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3867.450657728757,2.0256051101667767,3.000926270769955,13352.848868662875,9013.083449300642,4449.575785558004,23.531114857641548,1.945253162322652,0.0006732166668450928,0.0015203335640256272,1.0521199000123334,1.061313443083739,38.17005845966452,-2.7882261911637793,1.888683130425079,207677.17175399174,11.007409322905971,-9.118726192480892,1917642.5311661987,"[0.0033203917178623735, 0.0027915977929222164]","[-0.7009104880205681, -3.5322341887906417]","[[207677.17175399174, 402605.42340005405], [1917642.5311661987, 476185.47060394514], [1917642.5311661987, 253552.050391451], [207677.17175399174, 253552.050391451]]",0.06047258672216099,19.571197798207812,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3867.950657728757,2.027646774920492,3.001327561492278,13357.128864362408,9023.853181342112,4450.406891849274,23.53063762412997,1.9452427487021033,0.0006733917359640955,0.0015205290963775187,1.051945169862117,1.0612122607331713,38.17116752161439,-2.790213673562353,1.876075666652639,207723.35866108479,10.989124951191286,-9.113049284538647,1917831.3208309277,"[0.0033206510737198115, 0.002792041339358658]","[-0.6994968968349169, -3.5297254851834285]","[[207723.35866108479, 402593.4548213067], [1917831.3208309277, 476161.56509324285], [1917831.3208309277, 253553.72655476895], [207723.35866108479, 253553.72655476895]]",0.060493695915238954,19.577014497406257,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3868.450657728757,2.0297459259162456,3.001717446882751,13361.364470618952,9034.886054010472,4451.239900842291,23.53016133861114,1.9452323386777322,0.0006735667586867096,0.0015207243099860147,1.051770654118214,1.0611114534653376,38.172265759100355,-2.7921928022744114,1.8631401800253684,207769.72615001345,10.9704913466623,-9.107351166636931,1918018.6786918591,"[0.003320909676245595, 0.0027924831836994473]","[-0.6980880022047291, -3.5272274970077477]","[[207769.72615001345, 402581.2008571367], [1918018.6786918591, 476137.1798834336], [1918018.6786918591, 253555.38702403076], [207769.72615001345, 253555.38702403076]]",0.060514997689731405,19.582797581236342,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
