t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3868.950657728757,2.0289051075086886,3.0021147680036493,13365.555148460355,9032.780290219504,4452.046700848882,23.529688227802836,1.9452219318384971,0.0006737417416959188,0.001520919212319649,1.051596358278222,1.0610114837148783,38.173353145068404,-2.794153218503989,1.850163980360037,207814.6842963275,10.951991166357516,-9.101827185997479,1918202.029328977,"[0.003321160463887564, 0.0027929120116296433]","[-0.6967223059908837, -3.5248032813097714]","[[207814.6842963275, 402568.9482217251], [1918202.029328977, 476113.0371997696], [1918202.029328977, 253557.03035939677], [207814.6842963275, 253557.03035939677]]",0.06053575158403251,19.588537417864334,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3869.450657728757,2.0246299393043308,3.002508177339402,13369.692326467097,9015.355750817269,4452.841270298993,23.529217923141335,1.9452115277033304,0.0006739166929757215,0.0015211138095956468,1.0514222713469454,1.060912239060305,38.174429597694655,-2.796092404404495,1.8373519231516866,207858.995640393,10.933735508507539,-9.096383585355852,1918380.834112055,"[0.003321404575527764, 0.002793329385512724]","[-0.695393490238409, -3.5224440526434946]","[[207858.995640393, 402556.8521391224], [1918380.834112055, 476089.17676004895], [1918380.834112055, 253558.65764882506], [207858.995640393, 253558.65764882506]]",0.06055624234993596,19.594236064228735,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3869.950657728757,2.023610695647337,3.002908680728371,13373.774890699615,9012.36660431352,4453.606923356636,23.528750854607978,1.9452011284669033,0.0006740915729225554,0.0015213081125350352,1.051248387826787,1.0608138577433468,38.17549505431771,-2.7980078190738498,1.8248511337365585,207901.72272085198,10.915986596651862,-9.091135462915304,1918553.2745931195,"[0.0033216382379108456, 0.0027937289593312647]","[-0.6941222074347553, -3.52018521401949]","[[207901.72272085198, 402545.06267562986], [1918553.2745931195, 476065.9906121599], [1918553.2745931195, 253560.26816460685], [207901.72272085198, 253560.26816460685]]",0.06057604342536856,19.599897491380624,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3870.450657728757,2.0231748762735133,3.0032793155073065,13377.818885740833,9012.037917757349,4454.403830061702,23.528283190727034,1.945190736914155,0.0006742663337342984,0.0015215021066886784,1.0510747022201485,1.060715523982205,38.17654956914589,-2.799897847487286,1.8118622246371388,207946.25898378823,10.897528236342453,-9.085666011705314,1918727.918498937,"[0.003321883313988288, 0.002794147057113847]","[-0.6927892371507366, -3.5178241473831524]","[[207946.25898378823, 402532.8087478474], [1918727.918498937, 476041.77096481324], [1918727.918498937, 253561.86651904613], [207946.25898378823, 253561.86651904613]]",0.0605967448828114,19.605530401020005,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3870.950657728757,2.0227595387698214,3.0036641626670915,13381.833217946883,9011.736772793462,4455.169583960591,23.527821008102496,1.945180353203232,0.000674440972819246,0.0015216957914033161,1.0509012200246282,1.0606183744965825,38.17759334864735,-2.8016964464671164,1.7980288005197735,207989.21152368546,10.878420717781296,-9.080391917261522,1918899.6625253118,"[0.003322122520075876, 0.0027945557629984264]","[-0.6914887832639535, -3.515516413743824]","[[207989.21152368546, 402519.87401382765], [1918899.6625253118, 476016.87065053976], [1918899.6625253118, 253563.44732375708], [207989.21152368546, 253563.44732375708]]",0.06061702910095801,19.611116982006248,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3871.450657728757,2.0223663841107746,3.004047908201255,13385.79537428978,9011.501619412771,4455.919407192425,23.52736280406084,1.9451699772293691,0.0006746154923036394,0.0015218891621082552,1.0507279577330186,1.060522102877875,38.17862642131189,-2.803427128799708,1.7831529778244999,208031.4916682989,10.85835418906754,-9.07520121124304,1919066.4727228899,"[0.0033223549021715038, 0.0027949527343127866]","[-0.6902259909595762, -3.5132751069600476]","[[208031.4916682989, 402506.0657108817], [1919066.4727228899, 475990.762880455], [1919066.4727228899, 253565.0111354677], [208031.4916682989, 253565.0111354677]]",0.06063737864918931,19.61664396062184,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3871.950657728757,2.0219949784380304,3.0044368479592958,13389.699925922021,9011.308069728877,4456.642160748597,23.526907634736848,1.945159608638778,0.0006747898979950965,0.0015220822225333957,1.0505549043501248,1.0604266135448701,38.17964874669593,-2.805126812107436,1.7677080141173747,208072.4179594484,10.837885511086824,-9.07017749696945,1919227.2168655253,"[0.0033225787304057286, 0.0027953351768442124]","[-0.6890102393676661, -3.5111157046023163]","[[208072.4179594484, 402491.8058694307], [1919227.2168655253, 475964.1880823741], [1919227.2168655253, 253566.55835691557], [208072.4179594484, 253566.55835691557]]",0.06065737936510632,19.622094017573744,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3872.450657728757,2.0218041487686835,3.0048266839000743,13393.545194025452,9011.875921194407,4457.34366836808,23.52645432634383,1.9451492470210197,0.0006749641965236113,0.001522274979215834,1.0503820598759466,1.0603317031707546,38.18066030132718,-2.8068215810533,1.7522320304804566,208112.23712025123,10.817522449972671,-9.065290419492214,1919382.011531463,"[0.0033227947753586805, 0.002795704216135832]","[-0.6878372919781724, -3.5090318145094033]","[[208112.23712025123, 402477.5478359955], [1919382.011531463, 475937.7470740498], [1919382.011531463, 253568.0899367884], [208112.23712025123, 253568.0899367884]]",0.06067698855435531,19.62746425479348,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3872.950657728757,2.022019384187018,3.005205060008671,13397.3397266417,9014.253630908686,4458.045111438433,23.526000857138037,1.945138892631037,0.000675138383388145,0.0015224674319132055,1.050209424310484,1.060236989090147,38.18166115742929,-2.8085321179009606,1.7368067388258623,208152.09084990423,10.797206564962153,-9.06039982613629,1919533.8680050103,"[0.003323009674021761, 0.0027960708367308984]","[-0.6866710107233335, -3.5069623825507685]","[[208152.09084990423, 402463.33173568116], [1919533.8680050103, 475911.3007067844], [1919533.8680050103, 253569.60738294155], [208152.09084990423, 253569.60738294155]]",0.060696642451643135,19.632762556717015,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3873.450657728757,2.0222447203762908,3.0055772000819805,13401.096586385076,9016.669682725422,4458.743094677304,23.525547133201744,1.9451285454627631,0.0006753124591035592,0.0015226595763250992,1.0500369976537371,1.0601424472005818,38.18265151345207,-2.8102538115218616,1.7211703468602764,208191.79752576488,10.776698348001503,-9.055528001141226,1919685.147084609,"[0.003323226240415645, 0.0027964400551178867]","[-0.6854960941394517, -3.5048793695935783]","[[208191.79752576488, 402448.93862052984], [1919685.147084609, 475884.62221602385], [1919685.147084609, 253571.11055262547], [208191.79752576488, 253571.11055262547]]",0.06071630134523444,19.637994052718575,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3873.950657728757,2.0224015043608543,3.0059654589181806,13404.80926945393,9018.701912153894,4459.402296085664,23.5250974722802,1.9451182049688882,0.0006754864323780789,0.001522851426245053,1.0498647799057057,1.0600488905801666,38.18363152167467,-2.811946756841629,1.7056866055068554,208229.38630193708,10.756603302726035,-9.05091669721918,1919830.177667508,"[0.00332342945605164, 0.0027967871204828253]","[-0.6843941982280725, -3.502920424510136]","[[208229.38630193708, 402434.7305955002], [1919830.177667508, 475858.5644406405], [1919830.177667508, 253572.5961256364], [208229.38630193708, 253572.5961256364]]",0.060735078278411334,19.643157965248854,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3874.450657728757,2.0226019717464476,3.006344236906787,13408.463807347778,9020.918164293827,4460.0560517127215,23.524649718274603,1.945107870763251,0.000675660309731263,0.0015230429846934325,1.0496927600711945,1.0599558504355158,38.1846011806536,-2.8136220511233954,1.6902928443282121,208266.7274878665,10.736629251230625,-9.046336406902412,1919970.1143571709,"[0.0033236265327954095, 0.002797123285756818]","[-0.6833260510668161, -3.5010229553864933]","[[208266.7274878665, 402420.6054517053], [1919970.1143571709, 475832.5800854581], [1919970.1143571709, 253574.0667766562], [208266.7274878665, 253574.0667766562]]",0.06075379492192693,19.648266049909143,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3874.950657728757,2.022800081374871,3.006717675825097,13412.07511450431,9023.110766653626,4460.703185517343,23.524202799422863,1.945097542574841,0.000675834095871836,0.0015232342527593452,1.0495209326526054,1.0598631233208953,38.185560586274505,-2.8152904835088557,1.6750294904164207,208303.7096882,10.71683026869664,-9.04180077828022,1920108.0742123513,"[0.003323823274859445, 0.0027974585247392473]","[-0.6822600954857888, -3.4991314236072837]","[[208303.7096882, 402406.60064123455], [1920108.0742123513, 475806.8120314432], [1920108.0742123513, 253575.52361917484], [208303.7096882, 253575.52361917484]]",0.06077234794057265,19.65332187292128,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3875.450657728757,2.022991169499342,3.007090907235836,13415.649032281972,9025.247444333529,4461.3380327147615,23.523757387293518,1.9450872200515286,0.0006760077966640994,0.001523425235943641,1.0493493031475363,1.0597708586006316,38.18650990814791,-2.816953166142467,1.660005566616178,208340.00229402634,10.69735589831322,-9.037350331697041,1920243.6690379088,"[0.0033240164213264286, 0.0027977877876255853]","[-0.6812140490488198, -3.4972738389803864]","[[208340.00229402634, 402392.81794508937], [1920243.6690379088, 475781.4739933724], [1920243.6690379088, 253576.9656832393], [208340.00229402634, 253576.9656832393]]",0.060790567274860687,19.658329459927796,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3875.950657728757,2.023206536603741,3.0074536659182596,13419.18756818504,9027.500011566777,4461.9764953511885,23.523329310557752,1.9450769033608344,0.0006761814106764411,0.0015236157497752058,1.0491778660583897,1.059680619119011,38.18744930938078,-2.81820979152108,1.6448889106384286,208376.52646535152,10.677761007190554,-9.032872096552126,1920378.7884657704,"[0.003324211017160787, 0.002798119099093969]","[-0.6801604950465903, -3.4954056407741776]","[[208376.52646535152, 402378.94955512113], [1920378.7884657704, 475755.95185072406], [1920378.7884657704, 253578.39374705538], [208376.52646535152, 253578.39374705538]]",0.06080892317426505,19.663295195443126,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3876.450657728757,2.023375661631918,3.007825903674886,13422.68856493683,9029.492472544996,4462.588259691935,23.52289976751493,1.945066591198556,0.0006763549586300871,0.0015238056856126758,1.049006786313099,1.0595905680046545,38.188378821089714,-2.819608010209177,1.6302993958935303,208411.5358891433,10.658879552704263,-9.028580156810733,1920509.1391906564,"[0.00332439542674703, 0.002798433721093333]","[-0.6791625511544065, -3.4936308058792633]","[[208411.5358891433, 402365.57065741497], [1920509.1391906564, 475731.3830586795], [1920509.1391906564, 253579.8055722409], [208411.5358891433, 253579.8055722409]]",0.06082653641568639,19.668215195488344,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3876.950657728757,2.023632461742846,3.0081617756158163,13426.157165920813,9031.963539213795,4463.2430591843,23.52246606644693,1.9450562832702603,0.0006765284456113523,0.0015239950210850053,1.0488361628684237,1.059499977545609,38.18929865157429,-2.8211305172921493,1.6158365510029284,208448.91549057091,10.6398348166598,-9.023998265656871,1920642.7727113455,"[0.003324591438635164, 0.002798767014995575]","[-0.6781020824628123, -3.491753137226319]","[[208448.91549057091, 402352.237788057], [1920642.7727113455, 475706.41410207545], [1920642.7727113455, 253581.20636848017], [208448.91549057091, 253581.20636848017]]",0.060845111804920464,19.673103444649684,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3877.450657728757,2.0238224725679848,3.0085092062725085,13429.612114292066,9034.092612417175,4463.876024142577,23.522038381688134,1.9450459794238355,0.0006767018730826963,0.0015241837883430683,1.0486660122171572,1.0594104380323506,38.19020895523835,-2.822611667566779,1.6022349793752824,208484.93810905726,10.621818292688431,-9.019583313313149,1920776.7899912503,"[0.003324784543773825, 0.002799096113848517]","[-0.67705770389185, -3.4898993902387487]","[[208484.93810905726, 402339.67584389535], [1920776.7899912503, 475682.8742374696], [1920776.7899912503, 253582.59188245385], [208484.93810905726, 253582.59188245385]]",0.06086284920639169,19.677953388806017,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3877.950657728757,2.0240322071924455,3.0088448332356266,13433.038965274125,9036.326235855684,4464.517018921383,23.521613979666274,1.945035679443475,0.0006768752448903101,0.0015243720042054337,1.048496306871311,1.05932147131582,38.19110982661874,-2.824079640989564,1.589166201980106,208521.33065046917,10.60428982628207,-9.015123624301964,1920911.4692839189,"[0.0033249777441319863, 0.0027994252175259633]","[-0.6760131645909361, -3.4880463715603067]","[[208521.33065046917, 402327.5591350194], [1920911.4692839189, 475659.9089918465], [1920911.4692839189, 253583.9632761953], [208521.33065046917, 253583.9632761953]]",0.06088059400302641,19.682784247764992,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3878.450657728757,2.0242244115324612,3.009180379380762,13436.43923196373,9038.46392319307,4465.149156239255,23.521194023868258,1.945025382885372,0.0006770485689847999,0.0015245596851182102,1.0483270358356893,1.0592332990570157,38.192001311720844,-2.825521068903633,1.5765405288959187,208557.16686506092,10.587273229115851,-9.010732700219933,1921045.8976055398,"[0.00332516882735019, 0.002799750718749983]","[-0.6749804661273422, -3.486214085004775]","[[208557.16686506092, 402315.83520457655], [1921045.8976055398, 475637.6329975174], [1921045.8976055398, 253585.31987522985], [208557.16686506092, 253585.31987522985]]",0.06089797700881172,19.687600782371902,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3878.950657728757,2.0244322257495133,3.0095068026882967,13439.80877583058,9040.678017208173,4465.784481306115,23.520777433970373,1.9450150895587566,0.0006772218487557663,0.001524746836881893,1.0481581881150965,1.059145716505844,38.19288342777145,-2.8269468846270067,1.5640767086143228,208593.16090439865,10.570399736408774,-9.006323027794451,1921180.6034120843,"[0.0033253602756356175, 0.002800076613781686]","[-0.6739461375370273, -3.4843803625959646]","[[208593.16090439865, 402304.24509797286], [1921180.6034120843, 475615.5219650516], [1921180.6034120843, 253586.66241772225], [208593.16090439865, 253586.66241772225]]",0.06091538262801048,19.692407564085823,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3879.450657728757,2.0246122293514004,3.009836732928735,13443.146651992356,9042.736044391444,4466.403943084129,23.520365739767282,1.9450047991768105,0.0006773950887157272,0.0015249334734594553,1.0479897472167394,1.0590590304791039,38.19375616895968,-2.828343604777806,1.5519368495271237,208628.23937884741,10.553962940142299,-9.002026090615175,1921313.6314970038,"[0.003325546914206869, 0.0028003946750229346]","[-0.6729381704874383, -3.4825907333156305]","[[208628.23937884741, 402292.95537195797], [1921313.6314970038, 475594.01857734006], [1921313.6314970038, 253587.98994776394], [208628.23937884741, 253587.98994776394]]",0.060932321412170004,19.697200922746983,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3879.950657728757,2.024813945406977,3.010154410424668,13446.449770945397,9044.904446806639,4467.029905302563,23.519956933446633,1.944994511527182,0.000677568292723044,0.001525119598848301,1.0478217131406178,1.0589728475888307,38.194619503242336,-2.8297298830385396,1.5399368604842607,208663.6727982101,10.53762310430244,-8.99768624381818,1921446.3263058625,"[0.003325734206757378, 0.00280071335705313]","[-0.6719271187400622, -3.4807984921230584]","[[208663.6727982101, 402281.77555785], [1921446.3263058625, 475572.58873211616], [1921446.3263058625, 253589.3039647415], [208663.6727982101, 253589.3039647415]]",0.060949383856352485,19.70198404890165,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3880.450657728757,2.0250110090266427,3.0104674399286586,13449.724206753515,9047.04672298114,4467.653105416826,23.519551055830284,1.944984226401211,0.000677741464449608,0.0015253052165558432,1.0476540748915366,1.0588872184533578,38.195473449671965,-2.831111644356949,1.5280179458883367,208698.9416890265,10.521385062255035,-8.993367116366699,1921579.2270485014,"[0.0033259219658026288, 0.0028010329170735813]","[-0.6709138156507888, -3.4790020228464162]","[[208698.9416890265, 402270.6689786438], [1921579.2270485014, 475551.3075055268], [1921579.2270485014, 253590.6042373462], [208698.9416890265, 253590.6042373462]]",0.06096635066543348,19.706752705756067,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3880.950657728757,2.0258600656965666,3.010783058439759,13452.967083140345,9052.07324801006,4468.261851490526,23.519149449638427,1.9449739435812452,0.0006779146073127623,0.0015254903371605792,1.0474868324694955,1.0588023923987053,38.1963180142381,-2.8324756818726766,1.516319914971234,208733.393397429,10.50546852537542,-8.989148610404186,1921710.128704972,"[0.0033261049485015493, 0.0028013445623225972]","[-0.6699266619939861, -3.477250058205236]","[[208733.393397429, 402259.7721690721], [1921710.128704972, 475530.4741612285], [1921710.128704972, 253591.88969780854], [208733.393397429, 253591.88969780854]]",0.060982926736103234,19.71150366897721,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3881.450657728757,2.0277191737254983,3.0110882231308747,13456.173050722853,9061.620941663496,4468.873727230539,23.518750564953653,1.9449636635633045,0.0006780877126939169,0.0015256749627022888,1.0473199748792987,1.058718120419567,38.197153161686344,-2.8338365393129603,1.5046026399515995,208768.0452524422,10.489508782234282,-8.984906142282682,1921839.823934603,"[0.0033262871001413707, 0.0028016545237065497]","[-0.6689443922762425, -3.475508161188219]","[[208768.0452524422, 402248.8533546524], [1921839.823934603, 475509.5409830471], [1921839.823934603, 253593.161563094], [208768.0452524422, 253593.161563094]]",0.06099961482614413,19.716238937202245,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3881.950657728757,2.029470426866281,3.011392505716875,13459.348065812952,9070.670400026358,4469.476509708221,23.518355723581273,1.9449533866105932,0.0006782607759850996,0.0015258590917034281,1.0471535076185445,1.0586346062510859,38.197978902879754,-2.835169822529554,1.492710921501839,208802.23113240657,10.473432181166515,-8.980721259664676,1921968.438366779,"[0.0033264683162984457, 0.0028019629285334887]","[-0.6679675089267176, -3.4737755410114644]","[[208802.23113240657, 402237.7973087785], [1921968.438366779, 475488.49405963026], [1921968.438366779, 253594.41955243718], [208802.23113240657, 253594.41955243718]]",0.06101616377671179,19.72095275839466,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3882.450657728757,2.0312240193554927,3.0116912002095977,13462.48927238695,9079.726224416678,4470.076238709345,23.51796503914154,1.9449431126654602,0.0006784337982519645,0.001526042718867155,1.0469874251896347,1.058551822299835,38.19879525931543,-2.8364688668944655,1.4805640593405656,208836.31051648944,10.457114002490812,-8.976549943150246,1922095.4420182589,"[0.003326648003910564, 0.0028022686350843164]","[-0.6669992176765517, -3.472058534974346]","[[208836.31051648944, 402226.52566748566], [1922095.4420182589, 475467.1285112322], [1922095.4420182589, 253595.66361828576], [208836.31051648944, 253595.66361828576]]",0.06103276140757504,19.725639023342495,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3882.950657728757,2.033006561169733,3.0119834980190587,13465.597244116972,9088.910203314023,4470.674309129886,23.51757792717308,1.9449328415947078,0.0006786067819299902,0.0015262258381574998,1.0468217330901675,1.0584696585900812,38.19960226414088,-2.8377450344464057,1.4682027843533092,208870.34826851665,10.440587034157431,-8.972384249804122,1922221.4436247016,"[0.0033268274603343254, 0.0028025738905905935]","[-0.6660324898646012, -3.4703446764128967]","[[208870.34826851665, 402215.07153682574], [1922221.4436247016, 475445.4899158014], [1922221.4436247016, 253596.89412127068], [208870.34826851665, 253596.89412127068]]",0.06104941645961441,19.730290217075623,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3883.450657728757,2.0347854776857495,3.0122699000015136,13468.674321352963,9098.076806714498,4471.270758754451,23.51719357100604,1.9449225732767528,0.0006787797293613371,0.0015264084430200299,1.0466564423153377,1.0583879930853626,38.20039999194415,-2.839016641421245,1.4556296124695223,208904.33698785625,10.423854695558077,-8.968225083088555,1922347.1886272263,"[0.003327007684395663, 0.0028028803531621157]","[-0.6650619212031258, -3.4686247910039842]","[[208904.33698785625, 402203.43725355243], [1922347.1886272263, 475423.5984395662], [1922347.1886272263, 253598.11118226973], [208904.33698785625, 253598.11118226973]]",0.06106611466472072,19.73490087650412,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3883.950657728757,2.0365406001993884,3.012554867025592,13471.719391417819,9107.121598155018,4471.8586004439985,23.516812298355543,1.9449123075533967,0.0006789526433310666,0.0015265905305375802,1.046491558362744,1.0583069188205207,38.20118853000611,-2.84028865977987,1.4428950259826365,208937.8850035631,10.407015385918271,-8.964120359935634,1922471.8973305295,"[0.0033271859501362334, 0.002803183555362085]","[-0.664102259828384, -3.4669235884222322]","[[208937.8850035631, 402191.67620214156], [1922471.8973305295, 475401.6033646337], [1922471.8973305295, 253599.31417902862], [208937.8850035631, 253599.31417902862]]",0.06108268063863175,19.73946659700168,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3884.450657728757,2.0349059405073198,3.0128379149701794,13474.728237709658,9100.988938500035,4472.4371565946085,23.516434030401864,1.9449020442717186,0.0006791255265704143,0.0015267720969164766,1.0463270757347878,1.0582264264915298,38.201967949914945,-2.84156203266749,1.4299592694631542,208970.96688463198,10.390032440497066,-8.960073171033912,1922595.0511797832,"[0.003327361530368666, 0.002803482042258007]","[-0.6631574261569808, -3.465249133250388]","[[208970.96688463198, 402179.75507298054], [1922595.0511797832, 475379.45169744594], [1922595.0511797832, 253600.5030905883], [208970.96688463198, 253600.5030905883]]",0.06109912148324114,19.743985783903398,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3884.950657728757,2.0319988769718447,3.013123876776113,13477.697080005171,9089.12691636148,4472.998001803236,23.51605983056675,1.9448917832332024,0.0006792983822941465,0.0015269531439103346,1.0461630109242632,1.0581467005067882,38.20273830605038,-2.842827789770372,1.4169547534511366,209003.101842094,10.373097056999654,-8.956142303548518,1922715.4751511433,"[0.0033275318160549457, 0.002803771584625309]","[-0.6622415130722893, -3.4636247702255885]","[[209003.101842094, 402167.79961855087], [1922715.4751511433, 475357.4091308029], [1922715.4751511433, 253601.67768856548], [209003.101842094, 253601.67768856548]]",0.061115205172046314,19.748456358012685,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3885.450657728757,2.0291479861828963,3.0134152262718215,13480.619263679686,9077.465061207778,4473.535258649975,23.515691503144915,1.9448815240694122,0.0006794712159989582,0.0015271336925189276,1.0459993584335718,1.0580680303141938,38.203499525630775,-2.8440617206779275,1.4044689063566693,209033.89902362935,10.356844424382587,-8.952375518025917,1922830.5577841038,"[0.003327691973387558, 0.002804044008165596]","[-0.6613806241218044, -3.4620955928351105]","[[209033.89902362935, 402156.3221472499], [1922830.5577841038, 475336.2502448712], [1922830.5577841038, 253602.83772688254], [209033.89902362935, 253602.83772688254]]",0.06113063205913953,19.75288052249611,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3885.950657728757,2.028353627321075,3.0136944131907133,13483.496150659012,9075.007142878569,4474.075437656441,23.51532536548392,1.944871268154988,0.0006796440036203092,0.0015273137481916295,1.0458360962723225,1.0579898332608513,38.2042516954441,-2.845303328927397,1.3920715922928366,209064.88376685418,10.340657818939633,-8.948586226646796,1922943.1641898088,"[0.0033278508837016503, 0.0028043136593928143]","[-0.6605267206371847, -3.46058244106805]","[[209064.88376685418, 402144.915124799], [1922943.1641898088, 475315.101980745], [1922943.1641898088, 253603.985301135], [209064.88376685418, 253603.985301135]]",0.06114615296069684,19.757273100378022,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3886.450657728757,2.028298870212217,3.013961471334733,13486.34565121764,9075.875689791852,4474.624436803172,23.514960551585865,1.9448610178516104,0.0006798167048352542,0.0015274932859796508,1.0456732189429179,1.0579120188242894,38.204995184767824,-2.8465447417497605,1.3786661165287342,209096.5102907949,10.323385014516077,-8.944718897987343,1923057.3605079427,"[0.0033280171279375615, 0.0028045954829603145]","[-0.6596334480626256, -3.4590026369973823]","[[209096.5102907949, 402132.6293117687], [1923057.3605079427, 475292.57388951536], [1923057.3605079427, 253605.12161062288], [209096.5102907949, 253605.12161062288]]",0.0611622174214199,19.761633592390666,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3886.950657728757,2.0282262846507018,3.0142490113215055,13489.162323864975,9076.580428631587,4475.132038925697,23.514604476948858,1.944850773125387,0.0006799893197323369,0.0015276722892776488,1.0455107539333468,1.0578357396827474,38.205730083527726,-2.8476879304387737,1.3642862553793975,209126.03530157657,10.305395209996448,-8.94110895461705,1923165.7974262368,"[0.0033281714212596084, 0.0028048576535396]","[-0.658805012184022, -3.4575318022248793]","[[209126.03530157657, 402119.56540379993], [1923165.7974262368, 475269.27799002157], [1923165.7974262368, 253606.24171738327], [209126.03530157657, 253606.24171738327]]",0.06117771185568029,19.765937995604205,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3887.450657728757,2.028197273515324,3.014534375966173,13491.922203283346,9077.448260449763,4475.623934113911,23.51425538516686,1.9448405338549555,0.0006801618503851666,0.0015278507342698807,1.0453487177364027,1.0577605481130228,38.20645640950039,-2.8487454860395562,1.3490294717396978,209154.89646297361,10.286610032412966,-8.937580560673268,1923268.1421445839,"[0.0033283180017997303, 0.002805106301778309]","[-0.6580184559824988, -3.4561363204958635]","[[209154.89646297361, 402105.7690428714], [1923268.1421445839, 475244.95068170317], [1923268.1421445839, 253607.3480239753], [209154.89646297361, 253607.3480239753]]",0.06119324599795181,19.770174240070403,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3887.950657728757,2.0281677629591246,3.0148164721301427,13494.63528640292,9078.292000121326,4476.105066809648,23.513911136922253,1.9448302999105904,0.0006803342989344502,0.0015280286133584882,1.0451871268448785,1.0576860930347034,38.20717422928709,-2.8497604699899455,1.3335942957793918,209183.2290805809,10.267711446723752,-8.93411715094436,1923367.0735770038,"[0.0033284625895629956, 0.0028053511477372766]","[-0.6572428728784832, -3.454762373332117]","[[209183.2290805809, 402091.83372234064], [1923367.0735770038, 475220.47301473544], [1923367.0735770038, 253608.44251023163], [209183.2290805809, 253608.44251023163]]",0.0612086469831957,19.77433065119711,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3888.450657728757,2.02815774005353,3.015095227242179,13497.3078791487,9079.205591134763,4476.5776407978665,23.51357069249125,1.944820071047156,0.0006805066693402849,0.0015282059341326618,1.04502599225397,1.057612285758736,38.207883718665926,-2.850770483899791,1.3183878979029373,209211.08964736536,10.249099698179407,-8.93071180027647,1923462.8446862397,"[0.003328603090705864, 0.0028055889647800696]","[-0.6564895659999246, -3.453427731702759]","[[209211.08964736536, 402078.1059885813], [1923462.8446862397, 475196.3379431098], [1923462.8446862397, 253609.52489759884], [209211.08964736536, 253609.52489759884]]",0.06122382230989675,19.778411466017392,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3888.950657728757,2.0281612630253902,3.015372287131337,13499.945336936265,9080.161113831255,4477.040992433935,23.513233589899823,1.9448098470758146,0.0006806789647063182,0.0015283827061052268,1.0448653084660795,1.0575390573559145,38.20858508554363,-2.85178122390691,1.3034368971096342,209238.4243807577,10.230807960547793,-8.927371063438159,1923556.3978157765,"[0.0033287407246978444, 0.002805821773545588]","[-0.6557518737731938, -3.452121176914344]","[[209238.4243807577, 402064.6100195629], [1923556.3978157765, 475172.61148674437], [1923556.3978157765, 253610.59535758282], [209238.4243807577, 253610.59535758282]]",0.0612387276711934,19.78242821999489,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3889.450657728757,2.0281663962254406,3.0156511827309274,13502.548496072073,9081.095081539877,4477.490159801696,23.512900698109906,1.9447996277195978,0.0006808511893234623,0.0015285589475439942,1.0447050644860114,1.0574665597616604,38.20927851636446,-2.852782466836729,1.2889699238339745,209264.9308309685,10.213101803251334,-8.92413187941736,1923646.5973848964,"[0.003328872431555898, 0.0028060443885433014]","[-0.6550464286220853, -3.4508713947851724]","[[209264.9308309685, 402051.54918782844], [1923646.5973848964, 475149.632142094], [1923646.5973848964, 253611.6533633642], [209264.9308309685, 253611.6533633642]]",0.061253181736695805,19.786390967690952,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3889.950657728757,2.02829790751335,3.0159241565110775,13505.117036216998,9082.589350313863,4477.9365578742445,23.512571154916138,1.9447894128617482,0.0006810233450211098,0.0015287346702032524,1.0445452493185698,1.0573946302441029,38.20996417035667,-2.853779315949452,1.274825976880436,209291.26342596143,10.195740233346498,-8.920914256466062,1923734.5982903545,"[0.0033290016125424693, 0.002806262507637251]","[-0.6543547910570181, -3.449646861342315]","[[209291.26342596143, 402038.76873243676], [1923734.5982903545, 475127.05308326293], [1923734.5982903545, 253612.6998886301], [209291.26342596143, 253612.6998886301]]",0.06126750131908969,19.790313369338,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3890.450657728757,2.0284817479258246,3.016189533579541,13507.660377329672,9084.323855496039,4478.385800012742,23.512243462548668,1.9447792026257282,0.0006811954301580416,0.0015289098667467772,1.0443858519685596,1.0573230051802378,38.21064226757568,-2.8547819244571824,1.2604432123247307,209317.7925548706,10.178116148788888,-8.917672936464157,1923823.267284038,"[0.003329134442539395, 0.0028064864656400564]","[-0.6536436486802119, -3.448390550526018]","[[209317.7925548706, 402025.7786980384], [1923823.267284038, 475104.1416307397], [1923823.267284038, 253613.73576537528], [209317.7925548706, 253613.73576537528]]",0.06128196664910162,19.794201680349108,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3890.950657728757,2.0286041318181254,3.0164670383677117,13510.176418558658,9085.72822301099,4478.8079056449305,23.511920905974925,1.9447689967089763,0.0006813674492475672,0.001529084551345222,1.0442268724359804,1.0572522944725873,38.21131298973961,-2.8557641175536452,1.2463226143887027,209342.80014825639,10.160940423500506,-8.914617809111803,1923908.3590090144,"[0.0033292586896033847, 0.0028066963381890896]","[-0.6529789942959201, -3.4472123107259747]","[[209342.80014825639, 402013.0524063421], [1923908.3590090144, 475081.8802767596], [1923908.3590090144, 253614.75851688907], [209342.80014825639, 253614.75851688907]]",0.06129574041597855,19.798048618109807,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3891.450657728757,2.0287590366448023,3.0167383173127105,13512.653452944503,9087.270726925655,4479.226247565775,23.51160202990564,1.9447587949079255,0.0006815394056318023,0.0015292587306720642,1.0440682997256372,1.0571821925554394,38.21197639264852,-2.8567332269314454,1.232372141003225,209367.61435714902,10.143958728151688,-8.911586587148463,1923990.2353304864,"[0.0033293784168183156, 0.0028068981215688704]","[-0.6523388716239505, -3.446079051441895]","[[209367.61435714902, 402000.4763408448], [1923990.2353304864, 475059.81493530533], [1923990.2353304864, 253615.76988063293], [209367.61435714902, 253615.76988063293]]",0.061309427839597204,19.801862867552927,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3891.950657728757,2.0289103224757774,3.017002868779709,13515.101326647267,9088.797652364081,4479.644837763691,23.5112862011352,1.9447485970747367,0.0006817113017917949,0.001529432412227678,1.0439101338375294,1.0571125876398728,38.21263256234556,-2.857696694206108,1.2186618670652933,209392.18404789906,10.127247376521154,-8.908585509455861,1924071.062769668,"[0.0033294975263634717, 0.0028070985927287225]","[-0.6517022349171323, -3.4449534911844926]","[[209392.18404789906, 401988.11175101757], [1924071.062769668, 475038.08932442596], [1924071.062769668, 253616.77098143878], [209392.18404789906, 253616.77098143878]]",0.06132301455208616,19.80564633437497,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3892.450657728757,2.0290791625241873,3.0172612512562065,13517.526936362126,9090.406813136377,4480.065135471527,23.510972152973146,1.9447384031888229,0.0006818831385308287,0.0015296055887768043,1.0437523692740593,1.0570432814264292,38.21328166576103,-2.8586702255542122,1.204715167611539,209416.869453721,10.110285740552627,-8.905570572941087,1924152.7542797427,"[0.003329619322918826, 0.0028073034418657377]","[-0.6510512747525307, -3.4438041682414426]","[[209416.869453721, 401975.54176518664], [1924152.7542797427, 475016.0592964771], [1924152.7542797427, 253617.7619881385], [209416.869453721, 253617.7619881385]]",0.06133671127880868,19.80940214025717,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3892.950657728757,2.0291788275310165,3.01753173817802,13519.926737431633,9091.652206426028,4480.458835403978,23.510663284203105,1.944728212898492,0.0006820549210136776,0.0015297782813675316,1.0435950115328254,1.056974894622746,38.213923794678465,-2.8596263699915663,1.1912672681604022,209440.03940785778,10.094008244288716,-8.902740976128314,1924230.4020587523,"[0.003329731143477945, 0.002807491763993806]","[-0.6504542516483669, -3.44274628709503]","[[209440.03940785778, 401963.4377126771], [1924230.4020587523, 474994.9602970374], [1924230.4020587523, 253618.74038368277], [209440.03940785778, 253618.74038368277]]",0.06134965665310489,19.8131222925551,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3893.450657728757,2.029339903267147,3.017791006899826,13522.288986632766,9093.181257861257,4480.856678184684,23.510357419889992,1.9447180260126338,0.000682226652415598,0.0015299504996002012,1.0434380331258382,1.0569070020130389,38.21455891849024,-2.860576854662072,1.1781201046719616,209463.43770354457,10.07800384467896,-8.899883740006999,1924305.419610962,"[0.0033298399617418344, 0.0028076745339458077]","[-0.6498735380522921, -3.441719386208157]","[[209463.43770354457, 401951.58449130104], [1924305.419610962, 474974.1200973349], [1924305.419610962, 253619.70857814714], [209463.43770354457, 253619.70857814714]]",0.06136265525425592,19.816819500596967,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3893.950657728757,2.029507689775393,3.018041879534068,13524.630821196559,9094.75194467124,4481.260155105774,23.51005285822105,1.9447078425774615,0.0006823983325557536,0.00153012223564985,1.0432814395506953,1.0568392944200702,38.21518711629159,-2.8615348991132192,1.1647852743763565,209487.16372740883,10.06177201134858,-8.896986736972224,1924382.2349854135,"[0.0033299550075552085, 0.002807867457752072]","[-0.6492594085453308, -3.4406368868839308]","[[209487.16372740883, 401939.56199431757], [1924382.2349854135, 474952.99906149943], [1924382.2349854135, 253620.66790464378], [209487.16372740883, 253620.66790464378]]",0.06137582799974793,19.82049577511051,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3894.450657728757,2.0296125333828323,3.0183003317615804,13526.952973287904,9096.004464553054,4481.645789500717,23.509740294998004,1.9446976616607181,0.0006825699759002696,0.001530293499632156,1.0431252253097993,1.0567709670341299,38.21580848516993,-2.862777035544929,1.1516380475802634,209509.88405058807,10.0458508186274,-8.894212771047137,1924457.2537599537,"[0.0033300649228057183, 0.0028080521707747326]","[-0.6486730797061661, -3.4395999139196305]","[[209509.88405058807, 401927.7260657196], [1924457.2537599537, 474932.3367142915], [1924457.2537599537, 253621.61580801144], [209509.88405058807, 253621.61580801144]]",0.06138853080217596,19.824142594761366,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3894.950657728757,2.0297424472010737,3.018553822195587,13529.243818592498,9097.363199293854,4482.028353813422,23.509427854700856,1.944687482842293,0.0006827415890235443,0.001530464302773954,1.0429693959007473,1.0567028335224724,38.216423005009915,-2.864096838831043,1.1390317919232302,209532.38093494784,10.030498107155495,-8.891466315232265,1924530.4019710561,"[0.003330171212264427, 0.002808230512132654]","[-0.648106413284632, -3.43859838818294]","[[209532.38093494784, 401916.35822302545], [1924530.4019710561, 474912.36336758017], [1924530.4019710561, 253622.55327260625], [209532.38093494784, 253622.55327260625]]",0.061401008794078754,19.827764116731885,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3895.450657728757,2.029861809354484,3.0188051611930997,13531.507166771855,9098.662601325708,4482.404939782168,23.509120172741866,1.9446773059429918,0.0006829131745219942,0.0015306346782744888,1.0428139238355516,1.0566354066691301,38.217030428981616,-2.865377852859001,1.1275383042298017,209554.4039366032,10.016316237702767,-8.888777933472966,1924601.8731678007,"[0.0033302739059168154, 0.002808402432400231]","[-0.6475591767743566, -3.437632542379128]","[[209554.4039366032, 401905.9538651561], [1924601.8731678007, 474893.85458181525], [1924601.8731678007, 253623.48047330198], [209554.4039366032, 253623.48047330198]]",0.06141298620415151,19.831369076016205,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3895.950657728757,2.0300146538837884,3.0190469630055663,13533.749908786009,9100.126951812286,4482.788798791222,23.50881577639783,1.9446671309085437,0.0006830847330582374,0.0015308046472438841,1.0426587981190156,1.0565684714701409,38.21763116466076,-2.8666406084696647,1.1166863899867963,209576.74613962535,10.002737200379443,-8.886050810392646,1924673.4542243215,"[0.0033303771724373828, 0.0028085754181625937]","[-0.6470091084103196, -3.436661163783643]","[[209576.74613962535, 401896.0893562588], [1924673.4542243215, 474876.0572551534], [1924673.4542243215, 253624.39861153986], [209576.74613962535, 253624.39861153986]]",0.06142492149354754,19.834977105183654,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3896.450657728757,2.030163655048311,3.019281881523748,13535.980324702143,9101.586525863164,4483.178734497922,23.508513421912244,1.9446569578334305,0.0006832562629663771,0.001530974217009542,1.0425039857655531,1.056501827335604,38.21822506218359,-2.8678931636030986,1.106081282838602,209599.38000523983,9.98936959946252,-8.883288316623918,1924746.54163053,"[0.003330484181474122, 0.0028087544877749906]","[-0.6464389618997927, -3.435656574671649]","[[209599.38000523983, 401886.4279619647], [1924746.54163053, 474858.5192828814], [1924746.54163053, 253625.30748630222], [209599.38000523983, 253625.30748630222]]",0.06143689530264105,19.83859281672582,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3896.950657728757,2.03030735689407,3.019510330081598,13538.19940574791,9103.034216758622,4483.574462678543,23.50821332828253,1.944646786505828,0.0006834277685630985,0.0015311433928525875,1.0423494867751644,1.0564355478640415,38.21881215743986,-2.869140248740619,1.0956370033342182,209622.30681223082,9.976127308350101,-8.880490305015883,1924820.749368094,"[0.0033305930917668057, 0.00280893705449926]","[-0.6458587269265985, -3.434632997202304]","[[209622.30681223082, 401876.89614897233], [1924820.749368094, 474841.12639355386], [1924820.749368094, 253626.20648320255], [209622.30681223082, 253626.20648320255]]",0.06144893802962448,19.842212178403692,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3897.450657728757,2.030456289711904,3.0197302203188494,13540.40365395827,9104.5211851788,4483.977927183361,23.50791438762878,1.9446366169071554,0.0006835992506675246,0.0015313121671106757,1.0421952956502512,1.0563694506653873,38.21939215214951,-2.8703952106990154,1.0849754955604567,209645.68373040634,9.962613101487761,-8.877637605927305,1924896.7176237572,"[0.003330705860871514, 0.002809125857807191]","[-0.6452578708630765, -3.433575445584121]","[[209645.68373040634, 401867.1665894132], [1924896.7176237572, 474823.3835455923], [1924896.7176237572, 253627.09529678564], [209645.68373040634, 253627.09529678564]]",0.06146121762147626,19.845830303754944,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3897.950657728757,2.0305910831230722,3.0199459586160686,13542.594338554647,9105.948147106603,4484.383006893516,23.50761673305866,1.9446264489755762,0.0006837707106715182,0.0015314805283938966,1.0420414178884112,1.0563036085447455,38.21996566673539,-2.8716672706697723,1.0739226287175825,209669.191817035,9.948691777963688,-8.874769149246106,1924974.4054719233,"[0.003330821155781854, 0.002809319343361454]","[-0.6446435793275906, -3.4324923883013447]","[[209669.191817035, 401857.0988085236], [1924974.4054719233, 474805.15816309984], [1924974.4054719233, 253627.97430788155], [209669.191817035, 253627.97430788155]]",0.06147364366605592,19.84943519506048,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3898.450657728757,2.0307037226117566,3.0201721042390384,13544.761558762526,9107.228584974277,4484.7648052080995,23.507323724729005,1.944616282518102,0.0006839421512971461,0.0015316484848740017,1.0418878699824379,1.0562385662825222,38.220532356189324,-2.8729168411936996,1.0630186997203168,209691.4033486802,9.935077827268401,-8.872059127548084,1925049.3063993214,"[0.003330928290454223, 0.0028094993262310214]","[-0.6440733428477571, -3.4314839220135807]","[[209691.4033486802, 401847.19228988583], [1925049.3063993214, 474787.39955324173], [1925049.3063993214, 253628.84109807774], [209691.4033486802, 253628.84109807774]]",0.0614854957707418,19.85301435970482,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3898.950657728757,2.030847167602744,3.0203916458749775,13546.891065719114,9108.641718106966,4485.14386676325,23.507034535503514,1.9446061173530658,0.0006841135754155036,0.001531816049570119,1.041734635439538,1.0561741124723611,38.22109160483387,-2.874139906222002,1.0525242543943705,209713.43953701312,9.921894973992607,-8.869370719598237,1925121.3534603002,"[0.0033310308422807343, 0.002809670973442757]","[-0.6435278154554871, -3.4305216466023754]","[[209713.43953701312, 401837.64026063966], [1925121.3534603002, 474770.1353298976], [1925121.3534603002, 253629.6969914903], [209713.43953701312, 253629.6969914903]]",0.06149719494039087,19.856572311350572,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3899.450657728757,2.0310010747013565,3.020599290364346,13548.999485335382,9110.123479015003,4485.533559037914,23.50674712641142,1.9445959533934483,0.0006842849847940088,0.0015319832250173322,1.041581714259712,1.0561099210587852,38.22164422031966,-2.87536312657857,1.042159203121173,209736.044513007,9.908772350671939,-8.866613147550765,1925194.6473670313,"[0.0033311377277911326, 0.002809850055622784]","[-0.6429592310962965, -3.4295187957560147]","[[209736.044513007, 401828.18367762154], [1925194.6473670313, 474752.90792112355], [1925194.6473670313, 253630.54476818346], [209736.044513007, 253630.54476818346]]",0.06150909181446234,19.86011530291966,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3899.950657728757,2.0311391298460175,3.020800940108289,13551.09298515957,9111.542190314865,4485.927160984595,23.506460680970207,1.9445857906021622,0.0006844563805478052,0.0015321500065382404,1.0414290954477634,1.0560458955486531,38.222189850646544,-2.876600368725532,1.0316502271750778,209758.8751457204,9.89547850904404,-8.863828281868962,1925269.5398117485,"[0.0033312483767117826, 0.0028100352235792066]","[-0.6423704902664547, -3.4284827886755322]","[[209758.8751457204, 401818.59791433107], [1925269.5398117485, 474735.4764310509], [1925269.5398117485, 253631.38304887497], [209758.8751457204, 253631.38304887497]]",0.06152110803750288,19.863640915738813,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3900.450657728757,2.0312776850342056,3.020995796955854,13553.167556800207,9112.970910915878,4486.324532611808,23.506175194641465,1.9445756288961427,0.0006846277645374609,0.0015323163840918496,1.0412767845012905,1.0559820689312356,38.222728235767875,-2.8778595708205925,1.0207854638953222,209781.96213745992,9.881797848808958,-8.861012384913636,1925345.4725250541,"[0.003331360973719724, 0.0028102235872125426]","[-0.6417714253762495, -3.4274295418107847]","[[209781.96213745992, 401808.70102927706], [1925345.4725250541, 474717.55990922975], [1925345.4725250541, 253632.21072234111], [209781.96213745992, 253632.21072234111]]",0.06153332532605836,19.86714251448534,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3900.950657728757,2.031395910672676,3.0212032416262593,13555.216131855508,9114.252970188605,4486.694554371979,23.505895651585245,1.9445654680254443,0.0006847991399533329,0.0015324823787116768,1.0411247924154887,1.0559192564194917,38.2232595548727,-2.879080955704517,1.0104640265187186,209803.47689269952,9.868852495078045,-8.858388468559326,1925417.557697257,"[0.0033314627393116166, 0.0028103945650540555]","[-0.6412306659759739, -3.4264720170735394]","[[209803.47689269952, 401799.309890483], [1925417.557697257, 474700.64769665274], [1925417.557697257, 253633.02581440954], [209803.47689269952, 253633.02581440954]]",0.061544749237678095,19.870610283383957,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3901.450657728757,2.0315503107291453,3.021400224804264,13557.234976009591,9115.708902790127,4487.070221518857,23.505618383572045,1.9445553078991864,0.0006849705085801305,0.0015326479919778539,1.0409731026975648,1.0558567869094007,38.2237842993373,-2.8802945160927242,1.000208668043058,209825.31557328848,9.855933928240404,-8.855725260197346,1925488.7150645922,"[0.0033315646437906393, 0.002810565219016648]","[-0.6406893319140261, -3.425516642991265]","[[209825.31557328848, 401789.9665233875], [1925488.7150645922, 474683.71424953616], [1925488.7150645922, 253633.83179394488], [209825.31557328848, 253633.83179394488]]",0.061556311226802836,19.87405926409821,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3901.950657728757,2.0316932209051535,3.0215864005459565,13559.233653938658,9117.132341606592,4487.455216070837,23.505342260668098,1.9445451484393372,0.0006851418722534067,0.0015328132214745384,1.0408217153475188,1.0557944781709785,38.22430210622218,-2.8815152520701757,0.9899335931795008,209847.6688908939,9.842933108270643,-8.852999515091142,1925561.3363752114,"[0.003331671680581321, 0.002810744101905916]","[-0.6401206095610259, -3.4245164243031523]","[[209847.6688908939, 401780.59254533076], [1925561.3363752114, 474666.65202118515], [1925561.3363752114, 253634.62901400722], [209847.6688908939, 253634.62901400722]]",0.061568086522189286,19.87748724781983,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3902.450657728757,2.032968095456092,3.0217740394606283,13561.214810813446,9123.619663808939,4487.832191858414,23.50506902042804,1.9445349897551674,0.0006853132288288297,0.0015329780749889516,1.0406706248677529,1.0557327157758452,38.22481308174372,-2.882734776181924,0.9797884075763932,209869.56464930097,9.830118190430824,-8.85032978285443,1925633.090481455,"[0.00333177576114519, 0.002810918436472652]","[-0.6395678495835652, -3.423541397682436]","[[209869.56464930097, 401771.3414962037], [1925633.090481455, 474649.85251596983], [1925633.090481455, 253635.4153856678], [209869.56464930097, 253635.4153856678]]",0.061579636151474354,19.880890236023575,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
