t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3902.950657728757,2.0343756396556074,3.0219560002340966,13563.171862987561,9130.704230103545,4488.209577484546,23.504797286810255,1.9445248323213387,0.0006854845704728255,0.001533142540049236,1.0405198312582673,1.0556713023134654,38.22531730666651,-2.883964379377811,0.9690743070813141,209891.57679692033,9.816720384360735,-8.847646077279421,1925704.4839715583,"[0.003331880428039346, 0.0028110934916679717]","[-0.6390120644585903, -3.422562727785879]","[[209891.57679692033, 401761.6007969748], [1925704.4839715583, 474632.31296898937], [1925704.4839715583, 253636.19158730222], [209891.57679692033, 253636.19158730222]]",0.06159140543171756,19.88427053020157,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3903.450657728757,2.03571841943357,3.022133590012216,13565.106071639182,9137.49689387305,4488.585850893623,23.50452736446748,1.944514676280123,0.0006856558951248036,0.0015333065929581005,1.0403693455142573,1.0556102266492844,38.22581488453369,-2.8851950160168505,0.9575162367678445,209913.6531653203,9.802470998117826,-8.844954761349982,1925776.1543936518,"[0.0033319874671929543, 0.0028112724784028756]","[-0.6384436687736744, -3.4215627579730277]","[[209913.6531653203, 401751.1366471734], [1925776.1543936518, 474613.71998910076], [1925776.1543936518, 253636.95789728503], [209913.6531653203, 253636.95789728503]]",0.06160344095720185,19.88761427764616,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3903.950657728757,2.0370082811030956,3.0223191085011245,13567.011501429644,9144.009545682575,4488.940781689333,23.504262378656954,1.9445045215073413,0.0006858272043224528,0.0015334702303669726,1.040219189626114,1.055549973065245,38.22630590509601,-2.886394717117428,0.9457677447686024,209934.59998878711,9.788169095392846,-8.842401350624243,1925844.4346668555,"[0.0033320868439276983, 0.002811438866221863]","[-0.6379164939030492, -3.4206321913476305]","[[209934.59998878711, 401740.53929726104], [1925844.4346668555, 474595.118360874], [1925844.4346668555, 253637.71252109297], [209934.59998878711, 253637.71252109297]]",0.061615080882833934,19.89090459854258,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3904.450657728757,2.0383231866623897,3.0225001897073125,13568.87991415124,9150.623923941035,4489.29001240698,23.504000465326538,1.944494367917133,0.0006859984995781759,0.001533633447165014,1.0400693635938372,1.0554901990329677,38.22679041130891,-2.887583110824441,0.933855594314366,209955.28287462678,9.773735902135286,-8.83988030782092,1925910.3985336532,"[0.0033321833877624574, 0.0028115999562258716]","[-0.6374046995150654, -3.4197310774284473]","[[209955.28287462678, 401729.8087933941], [1925910.3985336532, 474576.3370102539], [1925910.3985336532, 253638.4572564337], [209955.28287462678, 253638.4572564337]]",0.061626684514636446,19.894144000529632,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3904.950657728757,2.039610221849528,3.022680507209133,13570.719053237139,9157.096568034856,4489.630650963869,23.50374263927953,1.9444842153417936,0.0006861697833730505,0.0015337962569689392,1.039919878412623,1.0554310537503095,38.227268502925426,-2.8887494151866377,0.9223893378851358,209975.44201533208,9.759812627835856,-8.83742328995072,1925974.416290028,"[0.0033322766823391816, 0.0028117556075565563]","[-0.6369104569196348, -3.418860063721818]","[[209975.44201533208, 401719.47315393336], [1925974.416290028, 474558.2041321175], [1925974.416290028, 253639.19244266502], [209975.44201533208, 253639.19244266502]]",0.061637958139448557,19.897332809625613,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3905.450657728757,2.0409234053511764,3.0228522653193215,13572.531076122868,9163.695050836097,4489.974992108694,23.503486036475156,1.9444740637697255,0.0006863410563871431,0.0015339586539143202,1.0397707175896773,1.0553721108541478,38.227740351469606,-2.8899319348799226,0.9107120185789199,209995.84666868093,9.745648553751039,-8.834936535172119,1926038.3899241576,"[0.0033323717088017905, 0.0028119135910024424]","[-0.6364070189154399, -3.4179765758037237]","[[209995.84666868093, 401708.95038887707], [1926038.3899241576, 474539.74585448194], [1926038.3899241576, 253639.91884418888], [209995.84666868093, 253639.91884418888]]",0.06164940206137297,19.900484378880364,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3905.950657728757,2.0421084965976215,3.023024376291081,13574.32355365513,9169.704909390792,4490.3123044973045,23.5032334495596,1.9444639130002281,0.0006865123214385374,0.0015341206537453419,1.0396218811250013,1.0553138478224144,38.22820615625318,-2.8911039017773286,0.8994483598154375,210015.73611891668,9.731961109505164,-8.832512749689727,1926101.2887289035,"[0.0033324609568414635, 0.0028120623967866553]","[-0.635934709550204, -3.4171436248097393]","[[210015.73611891668, 401698.7947203794], [1926101.2887289035, 474521.9115072291], [1926101.2887289035, 253640.63562513705], [210015.73611891668, 253640.63562513705]]",0.06166053449264286,19.903594219728674,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3906.450657728757,2.043264188839643,3.0231958279183573,13576.092189871792,9175.569356038326,4490.642671738438,23.502983637027352,1.944453762964919,0.0006866835796403047,0.001534282258966456,1.0394733690185938,1.0552560563684552,38.22866609947721,-2.8922783378982393,0.8881744599268018,210035.23602164045,9.71831106846497,-8.830136608538169,1926163.0093957593,"[0.003332545316627796, 0.0028122023383352476]","[-0.6354887219340728, -3.416359559797049]","[[210035.23602164045, 401688.64040696406], [1926163.0093957593, 474504.1425347724], [1926163.0093957593, 253641.34283615858], [210035.23602164045, 253641.34283615858]]",0.06167151966975801,19.90667482191796,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3906.950657728757,2.0414408966632456,3.0233603660931667,13577.837111473766,9168.060902846517,4490.9754271268885,23.50273575788696,1.944443613589118,0.0006868548325249338,0.0015344434672741984,1.0393251702752597,1.0551985615217243,38.22912014436281,-2.893456134677732,0.8768309622544734,210054.88466975268,9.704573477598217,-8.827742515343743,1926224.7150338094,"[0.0033326310257996996, 0.002812344123870131]","[-0.6350355772481693, -3.415565714130131]","[[210054.88466975268, 401678.4224798401], [1926224.7150338094, 474486.2487239559], [1926224.7150338094, 253642.04121283686], [210054.88466975268, 253642.04121283686]]",0.061682591814638095,19.90972633259862,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3907.450657728757,2.039628394659626,3.0235380549326303,13579.559838846693,9160.544809120436,4491.281271189183,23.502494218169552,1.944433464676354,0.0006870260821131354,0.0015346043094532865,1.039177284894999,1.0551421006017592,38.22956881425654,-2.8945882733639876,0.8663735239799166,210072.94131732188,9.691916076986615,-8.825542553006699,1926282.3200547863,"[0.0033327059539163444, 0.0028124686577750803]","[-0.6346403715973925, -3.4148665951468056]","[[210072.94131732188, 401669.00404531363], [1926282.3200547863, 474469.7821508964], [1926282.3200547863, 253642.72905206945], [210072.94131732188, 253642.72905206945]]",0.06169276466627171,19.912745974991264,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3907.950657728757,2.0377968171804985,3.023702025971632,13581.254090072047,9152.964187724527,4491.59803889997,23.502254365532732,1.9444233162199953,0.0006871973290095911,0.001534764788449278,1.0390296963850185,1.0550858403105363,38.2300118839284,-2.8957138339654813,0.8560608721600715,210091.60164377923,9.679330066788225,-8.823269194628153,1926339.2551602605,"[0.0033327829649798927, 0.002812595436550022]","[-0.6342340496412221, -3.4141555117615923]","[[210091.60164377923, 401659.69329743553], [1926339.2551602605, 474453.32399173116], [1926339.2551602605, 253643.40921390435], [210091.60164377923, 253643.40921390435]]",0.06170317369884873,19.915755345821456,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3908.450657728757,2.0359015009725416,3.0238489262246597,13582.938433204363,9145.140983714555,4491.93685418767,23.502013074519674,1.9444131682620782,0.0006873685737174327,0.0015349248803583938,1.0388823882525247,1.0550293616873165,38.23044986207793,-2.8968840479665787,0.8450120782323438,210111.56319970317,9.665849561215964,-8.82083748298362,1926400.471068626,"[0.003332871108053607, 0.0028127407465379263]","[-0.6337681081418107, -3.413343022686133]","[[210111.56319970317, 401649.7185666435], [1926400.471068626, 474435.70361189824], [1926400.471068626, 253644.08333553158], [210111.56319970317, 253644.08333553158]]",0.061714310129825194,19.918751677784712,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3908.950657728757,2.0341462294182016,3.0240141977411903,13584.609922071095,9137.881386846246,4492.2440946931465,23.501776755220646,1.9444030206970266,0.0006875398170498695,0.0015350845962054732,1.0387353934831045,1.0549737573526599,38.23088269912398,-2.8980357865184723,0.8341625178818504,210129.75724734177,9.652783762817535,-8.818621244935684,1926458.9463710813,"[0.0033329498806075357, 0.0028128713098835856]","[-0.6333525417177778, -3.412611504493507]","[[210129.75724734177, 401639.96074856486], [1926458.9463710813, 474418.73477149056], [1926458.9463710813, 253644.74630691818], [210129.75724734177, 253644.74630691818]]",0.06172464643713379,19.921713022689605,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3909.450657728757,2.032712672309923,3.0241878315618345,13586.25098434212,9132.020259069915,4492.528818001868,23.501545824945893,1.9443928734850071,0.0006877110587859026,0.0015352439548606937,1.0385886955839643,1.0549190159298103,38.23131081628679,-2.8991465013909354,0.8238338481823462,210146.67037479527,9.640395019014989,-8.816561170832642,1926512.5276989937,"[0.0033330182331780503, 0.002812984151361657]","[-0.6329928520892861, -3.4119773138802825]","[[210146.67037479527, 401630.68203436286], [1926512.5276989937, 474402.6449266826], [1926512.5276989937, 253645.39978613067], [210146.67037479527, 253645.39978613067]]",0.06173433612955362,19.924648079929746,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3909.950657728757,2.0327597824749706,3.024350140776744,13587.860889016585,9132.823866076447,4492.820029603719,23.50131602770092,1.9443827282568003,0.0006878822712221605,0.0015354029476607398,1.0384422780623106,1.0548646494208065,38.231734090333305,-2.9002720155017845,0.8129048417228546,210164.06697615332,9.627347184002133,-8.814442342279278,1926564.1896585003,"[0.003333087124290291, 0.0028130970602482167]","[-0.6326303853514197, -3.4113430501570554]","[[210164.06697615332, 401620.8770731451], [1926564.1896585003, 474385.64905209077], [1926564.1896585003, 253646.0463529511], [210164.06697615332, 253646.0463529511]]",0.06174443906597699,19.927569414738265,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3910.450657728757,2.032772389987976,3.024512724879414,13589.453716811347,9133.46010526537,4493.10515542736,23.50108967007896,1.9443725855044098,0.0006880534457968546,0.0015355615546614012,1.038296157410937,1.054810883552707,38.232152921838235,-2.9013667821439695,0.8011294225202619,210181.2689714983,9.613476772236481,-8.81234734971622,1926614.6756711162,"[0.003333156847842996, 0.002813211648419289]","[-0.6322635275781088, -3.4106997081940595]","[[210181.2689714983, 401610.3533794768], [1926614.6756711162, 474367.63446514506], [1926614.6756711162, 253646.68609198835], [210181.2689714983, 253646.68609198835]]",0.061754714969859056,19.930460102438165,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3910.950657728757,2.032785192034881,3.0246754779275413,13591.0244658062,9134.081814821546,4493.382700056983,23.500866296308526,1.944362445306411,0.0006882245814697907,0.0015357197411766481,1.0381503446250393,1.0547575555057105,38.2325673075087,-2.902434496896496,0.7881909933150837,210198.24670643112,9.598470793123965,-8.810279799808882,1926663.5618176658,"[0.00333322652672801, 0.0028133257647655644]","[-0.6318969827597428, -3.4100591919149443]","[[210198.24670643112, 401598.8410167058], [1926663.5618176658, 474348.20908741775], [1926663.5618176658, 253647.31847693954], [210198.24670643112, 253647.31847693954]]",0.06176524716598831,19.93330289311157,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3911.450657728757,2.0327875037918814,3.02484059251232,13592.567105692862,9134.630309214384,4493.647413797559,23.500647420507782,1.9443523075583846,0.0006883956796931988,0.0015358774989034816,1.0380048726902036,1.0547048787691555,38.23297693621936,-2.903467534682303,0.7750435394821693,210214.57669368645,9.583334794430755,-8.808291254948585,1926709.4612693216,"[0.003333291817692478, 0.00281343242750675]","[-0.6315540268149853, -3.409459707623715]","[[210214.57669368645, 401587.16689929925], [1926709.4612693216, 474328.63407307013], [1926709.4612693216, 253647.9428627923], [210214.57669368645, 253647.9428627923]]",0.06177559497202276,19.936077157796593,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3911.950657728757,2.032796180009789,3.025010783414059,13594.082775697165,9135.173893821973,4493.895641705693,23.500433236234752,1.944342172067422,0.000688566743125449,0.0015360348409267646,1.0378597471040283,1.0546529023973201,38.233382352987064,-2.9044734133183825,0.762314733201606,210229.9608615342,9.568732727844008,-8.806417994642402,1926752.0577681428,"[0.0033333505082028415, 0.0028135281770819646]","[-0.6312464970548303, -3.4089200673393036]","[[210229.9608615342, 401575.87563102227], [1926752.0577681428, 474309.7562324645], [1926752.0577681428, 253648.559991646], [210229.9608615342, 253648.559991646]]",0.061785451354242515,19.93878642112508,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3912.450657728757,2.032810893294967,3.025178802619722,13595.573536125818,9135.734377384983,4494.138833827747,23.500222111048753,1.94433203874951,0.0006887377731478567,0.0015361917770507453,1.0377149623689153,1.0546013520974935,38.2337836575291,-2.905468782997815,0.7499152867593466,210245.03857663984,9.554497439686486,-8.80458215292714,1926792.78170821,"[0.0033334070595602756, 0.002813619738113074]","[-0.6309504677058746, -3.4084036619026463]","[[210245.03857663984, 401564.87395462574], [1926792.78170821, 474291.3275741242], [1926792.78170821, 253649.17120133527], [210245.03857663984, 253649.17120133527]]",0.06179510494683102,19.94144703565852,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3912.950657728757,2.0328256536322904,3.025342323235121,13597.043294419087,9136.294498034527,4494.381739875049,23.500013373589304,1.9443219075377267,0.0006889087709540615,0.0015363483149944891,1.0375705074896688,1.0545501428662252,38.23418058673792,-2.9064641763126575,0.7377454144574926,210260.07892619137,9.540496377047361,-8.802750962589869,1926832.6871852796,"[0.0033334633065348358, 0.002813710440215583]","[-0.630656115883299, -3.407892145730284]","[[210260.07892619137, 401554.0694275481], [1926832.6871852796, 474273.17593873607], [1926832.6871852796, 253649.7764085724], [210260.07892619137, 253649.7764085724]]",0.06180468869187192,19.944068950415943,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3913.450657728757,2.0328336601808363,3.025505378951934,13598.496640739704,9136.81459351022,4494.619885769419,23.499806895513228,1.9443117783818888,0.0006890797374688549,0.0015365044532229485,1.037426376968691,1.0544992801466848,38.234573443570866,-2.907463727867256,0.7254684751975446,210274.8777313726,9.526417755148088,-8.800949279950544,1926872.1303836904,"[0.0033335190679219537, 0.002813800337263519]","[-0.6303644169890539, -3.4073851747767763]","[[210274.8777313726, 401543.17960603494], [1926872.1303836904, 474254.9455455097], [1926872.1303836904, 253650.3753890919], [210274.8777313726, 253650.3753890919]]",0.061814203350675584,19.946657601860984,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3913.950657728757,2.0328323311684904,3.025677319369819,13599.930150269642,9137.252519994232,4494.838250994393,23.499605411008456,1.9443016510583906,0.0006892506755759519,0.001536660216720305,1.037282565308385,1.0544491738230077,38.23496220121814,-2.908431873768749,0.7139527920771798,210288.49182602274,9.51324470904774,-8.79929191697056,1926908.2137596514,"[0.003333566674054681, 0.002813876799825465]","[-0.6301163941322464, -3.406951845182965]","[[210288.49182602274, 401532.97197871096], [1926908.2137596514, 474237.8966920546], [1926908.2137596514, 253650.9668483448], [210288.49182602274, 253650.9668483448]]",0.06182302325071317,19.94921105591282,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3914.450657728757,2.032849992608592,3.0258446320979595,13601.341525001602,9137.774863012632,4495.056150841147,23.499406705265436,1.9442915255167803,0.0006894215861191339,0.0015368156146975931,1.0371390615135545,1.0543994467678142,38.23534694771496,-2.9093878747127144,0.7027426617593733,210302.05507901628,9.50038348795789,-8.797640826198517,1926942.7435955983,"[0.003333612784134527, 0.002813950162316986]","[-0.6298764700462395, -3.406535704313696]","[[210302.05507901628, 401523.02685368416], [1926942.7435955983, 474221.2075515654], [1926942.7435955983, 253651.55261212535], [210302.05507901628, 253651.55261212535]]",0.06183175572882187,19.9517478406163,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3914.950657728757,2.032866129681372,3.026008239300594,13602.739378288898,9138.292418991536,4495.275062910245,23.49921058350214,1.9442814016936016,0.0006895924700491725,0.0015369706603334972,1.0369958435938085,1.054350085176561,38.23572783278013,-2.9103338321245684,0.6919549317448741,210315.61874474186,9.487944699575507,-8.795989767830633,1926976.802095238,"[0.0033336588901054943, 0.002814023515499355]","[-0.629636604521337, -3.406119719850397]","[[210315.61874474186, 401513.4427930032], [1926976.802095238, 474205.03091652476], [1926976.802095238, 253652.13315987095], [210315.61874474186, 253652.13315987095]]",0.06184037491754379,19.95427110634997,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3915.450657728757,2.032882012323749,3.0261658123832857,13604.126893775689,9138.820068139601,4495.499499104323,23.499015248771023,1.9442712796438306,0.0006897633269994282,0.0015371253416757466,1.036852911549147,1.0543008315931717,38.236104910895904,-2.911294548706352,0.6807571058742496,210329.54624946564,9.475051612460845,-8.794294506586596,1927011.9653475329,"[0.0033337085955858397, 0.002814102611240866]","[-0.6293775009187049, -3.405672452872865]","[[210329.54624946564, 401503.49829673785], [1927011.9653475329, 474188.2750040287], [1927011.9653475329, 253652.7086345743], [210329.54624946564, 253652.7086345743]]",0.061849257888046724,19.956785798836663,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3915.950657728757,2.0328821351172732,3.026328627674268,13605.502379553993,9139.252913172988,4495.712149413798,23.49882334660888,1.9442611592376566,0.0006899341587053623,0.0015372796685367547,1.0367102708771676,1.0542521081563592,38.23647803045117,-2.9122420350636418,0.6698307610335519,210342.78994134042,9.46251332114997,-8.792682560116418,1927045.6670553018,"[0.003333754278049729, 0.0028141753078589895]","[-0.6291400005679357, -3.4052603045357843]","[[210342.78994134042, 401493.8039569839], [1927045.6670553018, 474172.0031189126], [1927045.6670553018, 253653.27730179054], [210342.78994134042, 253653.27730179054]]",0.06185778130519236,19.95927812816442,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3916.450657728757,2.032891089580819,3.02649029121814,13606.859529256526,9139.71658011498,4495.920429263913,23.49863387879677,1.9442510404265236,0.0006901049660016829,0.0015374336411527868,1.036567916080273,1.0542037392723507,38.23684721390947,-2.9131839835106086,0.6589018146871695,210355.80630847588,9.450000173752187,-8.791098359065018,1927078.1613434558,"[0.003333798122431844, 0.0028142445739612423]","[-0.6289123709746072, -3.404867084203291]","[[210355.80630847588, 401484.11330863857], [1927078.1613434558, 474155.7629308385], [1927078.1613434558, 253653.8399167752], [210355.80630847588, 253653.8399167752]]",0.06186622228388892,19.96175337794786,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3916.950657728757,2.0328977387035474,3.026653783965098,13608.20087896465,9140.15370414427,4496.120749277471,23.49844822465183,1.9442409230650946,0.0006902757507602951,0.0015375872799117754,1.0364258471584629,1.054155931933088,38.23721264052398,-2.914103745909245,0.6486228068030186,210368.30030814288,9.438200612878461,-8.789577806075442,1927108.731638853,"[0.0033338377564143787, 0.0028143070029428376]","[-0.6287073190988762, -3.404511279547087]","[[210368.30030814288, 401474.9921789373], [1927108.731638853, 474140.4232955286], [1927108.731638853, 253654.3967157404], [210368.30030814288, 253654.3967157404]]",0.06187427336753109,19.964209213214154,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3917.450657728757,2.0329163066892995,3.026808043866755,13609.527493681175,9140.66236354259,4496.329894873336,23.498263053878695,1.9442308072191434,0.0006904465125514317,0.001537740573582181,1.036284042121346,1.0541081708802709,38.23757417224016,-2.915037277796506,0.637987350029789,210381.33773101433,9.425978541791949,-8.78799119176216,1927140.2355222162,"[0.0033338814315402926, 0.0028143755698735035]","[-0.6284806514254545, -3.4041222041685986]","[[210381.33773101433, 401465.55172321864], [1927140.2355222162, 474124.52057697804], [1927140.2355222162, 253654.94894498072], [210381.33773101433, 253654.94894498072]]",0.061882654898710344,19.966657879021664,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3917.950657728757,2.0329203395584354,3.026964512919238,13610.84367737142,9141.09195274102,4496.532291435743,23.498080983258596,1.9442206927726182,0.0006906172529150097,0.001537893535607293,1.0361425119641179,1.054060881312191,38.23793163528063,-2.915959191544679,0.6277550890577004,210393.94547131358,9.414212030132433,-8.786456941074732,1927170.9126814287,"[0.003333922653671638, 0.0028144404562490217]","[-0.6282671684993458, -3.4037531832040364]","[[210393.94547131358, 401456.46734333085], [1927170.9126814287, 474109.21133474354], [1927170.9126814287, 253655.4950419754], [210393.94547131358, 253655.4950419754]]",0.061890742791039226,19.96908628229061,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3918.450657728757,2.032932957559771,3.0271188720502256,13612.145378430341,9141.556751672495,4496.733017032471,23.497900932140336,1.9442105797011908,0.0006907879723510937,0.0015380461661777358,1.0360012456915837,1.0540138840899471,38.238285041518395,-2.9168780665002094,0.6175182144484097,210406.46938228654,9.40245117676767,-8.78493296231926,1927201.0492671656,"[0.003333963194808081, 0.0028145039328694326]","[-0.6280573595927038, -3.403392083648475]","[[210406.46938228654, 401447.3811411631], [1927201.0492671656, 474093.9073696105], [1927201.0492671656, 253656.0353184664], [210406.46938228654, 253656.0353184664]]",0.06189880301904391,19.97150169758635,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3918.950657728757,2.032943741403859,3.027272013066936,13613.434277485236,9142.008347438994,4496.931302745218,23.497723555477695,1.9442004679237077,0.0006909586720031285,0.0015381984750771067,1.0358602433037427,1.0539672806753866,38.2386345204813,-2.9177869117964454,0.607587657023771,210418.8198252425,9.391017818079263,-8.783430161055492,1927230.4428865518,"[0.0033340022433394874, 0.0028145650660280886]","[-0.6278555735296756, -3.403043877645744]","[[210418.8198252425, 401438.56138437777], [1927230.4428865518, 474079.0122488429], [1927230.4428865518, 253656.57000450414], [210418.8198252425, 253656.57000450414]]",0.06190670968074984,19.973900963415304,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3919.450657728757,2.032957875443774,3.0274167811078168,13614.71037026144,9142.491658839524,4497.137776080978,23.49754621103571,1.9441903575164206,0.0006911293514098535,0.001538350442511152,1.0357194993029974,1.0539206701567034,38.238980009807165,-2.9187174356476735,0.5970086601797107,210431.71694306895,9.378869573669078,-8.781860913489368,1927261.3377226056,"[0.00333404607314759, 0.0028146336441171793]","[-0.6276282266661032, -3.4026551902312363]","[[210431.71694306895, 401429.17251077], [1927261.3377226056, 474063.20365290926], [1927261.3377226056, 253657.09991593982], [210431.71694306895, 253657.09991593982]]",0.06191502392701324,19.976288147180707,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3919.950657728757,2.0329576599634303,3.0275675611290387,13615.972758121585,9142.883043096816,4497.330772378841,23.49737233734622,1.9441802483369581,0.0006913000123908246,0.0015385020788865474,1.0355790301821406,1.0538746056866952,38.2393210962195,-2.9196358887689895,0.5867205040649992,210443.83168233768,9.367107433325828,-8.780386929260828,1927290.7144306186,"[0.0033340852774333815, 0.002814695026369611]","[-0.6274256884113416, -3.4023057652825814]","[[210443.83168233768, 401420.05301570194], [1927290.7144306186, 474047.9274202507], [1927290.7144306186, 253657.62267755743], [210443.83168233768, 253657.62267755743]]",0.06192292985649002,19.97864532748413,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3920.450657728757,2.0329643789060805,3.0277222693892685,13617.216765460744,9143.28137157985,4497.511843517773,23.497202152631164,1.9441701402628937,0.0006914706564247402,0.0015386533995757523,1.0354388194483797,1.0538290943730815,38.239658281853906,-2.920532299220061,0.5769137011459406,210455.2333074213,9.355913469986945,-8.778999768841004,1927317.5845731955,"[0.00333411865505489, 0.00281474671609292]","[-0.6272543485471525, -3.402009497463697]","[[210455.2333074213, 401411.3639896013], [1927317.5845731955, 474033.38127083547], [1927317.5845731955, 253658.1391068927], [210455.2333074213, 253658.1391068927]]",0.06193041741185493,19.980980325656848,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3920.950657728757,2.032983898159835,3.027865742985276,13618.440414832348,9143.757495042257,4497.702860961551,23.497033109123258,1.944160033306285,0.0006916412837705071,0.001538804406418618,1.035298861604117,1.053783704154268,38.23999073165709,-2.9214300799645834,0.567212770210233,210467.17778892015,9.344759395431595,-8.777546625221362,1927344.6599486484,"[0.0033341548785577983, 0.0028148022772908512]","[-0.6270677900362226, -3.4016922457050742]","[[210467.17778892015, 401402.7509905261], [1927344.6599486484, 474018.82913013315], [1927344.6599486484, 253658.65039248427], [210467.17778892015, 253658.65039248427]]",0.061938113103747555,19.9833033264874,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3921.450657728757,2.0330003733760598,3.0280046738067714,13619.655285153027,9144.22772180181,4497.897708998764,23.496865669733012,1.9441499274290932,0.000691811895150081,0.0015389551029225878,1.0351591566493519,1.0537385535590356,38.240318925810925,-2.922331993940852,0.5576019112539257,210479.3152716658,9.33367197824191,-8.776070066987984,1927372.5991315544,"[0.0033341930019589548, 0.0028148614244292644]","[-0.6268711073911434, -3.4013554213917763]","[[210479.3152716658, 401394.209796393], [1927372.5991315544, 474004.3555139657], [1927372.5991315544, 253659.15635447574], [210479.3152716658, 253659.15635447574]]",0.06194585707752143,19.985611982772454,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3921.950657728757,2.0330074526200272,3.0281396947797217,13620.859850669034,9144.66054364689,4498.094943952005,23.496698525143422,1.9441398226887856,0.0006919824902589238,0.001539105468308885,1.0350196990864868,1.053693457578124,38.24064277191417,-2.9232544929398303,0.5472765665733732,210491.68516960827,9.321841869369848,-8.774565302796475,1927401.9543471425,"[0.003334234529594643, 0.0028149260211552006]","[-0.6266562527842514, -3.400988940462322]","[[210491.68516960827, 401385.05133470235], [1927401.9543471425, 473988.9666527221], [1927401.9543471425, 253659.6564087224], [210491.68516960827, 253659.6564087224]]",0.061953889459672326,19.987904971565587,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3922.450657728757,2.033004837183103,3.0282809032867335,13622.046828666666,9145.019230203128,4498.277162426388,23.49653458666294,1.9441297189646196,0.0006921530706403784,0.001539255505900841,1.0348805054083152,1.053648874534229,38.240961957175045,-2.9241685255860452,0.5370104005565395,210503.22625450563,9.310171823883081,-8.773161423326542,1927429.4685538576,"[0.0033342708621560187, 0.002814982244101147]","[-0.626469235401071, -3.400668316922094]","[[210503.22625450563, 401375.96540712565], [1927429.4685538576, 473973.8293218056], [1927429.4685538576, 253660.1486567606], [210503.22625450563, 253660.1486567606]]",0.0619615636034822,19.990164678237747,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3922.950657728757,2.0330044856307183,3.0284264300924786,13623.210499976694,9145.35937869832,4498.445253484558,23.496370855481892,1.9441196158844127,0.0006923236415291598,0.0015394053331262167,1.034741570117239,1.0536044814543752,38.241276738722775,-2.925151042708018,0.5273690684246617,210513.91315239025,9.299230570477164,-8.771861502052502,1927453.964037834,"[0.003334300261206246, 0.0028150268826694896]","[-0.6263192543431803, -3.400411054217286]","[[210513.91315239025, 401367.43642881955], [1927453.964037834, 473959.6258153874], [1927453.964037834, 253660.633855264], [210513.91315239025, 253660.633855264]]",0.061968722689013295,19.992395103135784,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3923.450657728757,2.0330212494809548,3.0285638476288947,13624.354132595357,9145.787526885275,4498.618757290541,23.4962043772016,1.9441095131260087,0.0006924942079212619,0.0015395550871779668,1.0346027942564986,1.0535598367717822,38.24158697122641,-2.926228036615041,0.5186546470329176,210524.7661121427,9.289196080972829,-8.770541433939911,1927477.9259037876,"[0.003334329436591175, 0.0028150706596515303]","[-0.6261705384262777, -3.4001586459252633]","[[210524.7661121427, 401359.6956189111], [1927477.9259037876, 473946.51441794436], [1927477.9259037876, 253661.1137286681], [210524.7661121427, 253661.1137286681]]",0.06197569795344795,19.99461118360809,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3923.950657728757,2.0330400152990977,3.0286900943563815,13625.48948661618,9146.252832518525,4498.806104990975,23.496037559122392,1.9440994107343057,0.0006926647694479434,0.0015397047705173212,1.0344640403861496,1.0535151378180119,38.24189261875449,-2.927296710659146,0.5105872995861205,210536.2692651917,9.279729638702293,-8.769142339116172,1927504.1249459211,"[0.003334363299719024, 0.0028151221308549664]","[-0.6259968502558665, -3.3998642959498784]","[[210536.2692651917, 401352.4908036625], [1927504.1249459211, 473934.07894594234], [1927504.1249459211, 253661.58870331116], [210536.2692651917, 253661.58870331116]]",0.06198274548873304,19.996828922569655,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3924.450657728757,2.0330517497893363,3.0288117532497103,13626.6214650884,9146.698068505175,4498.999137357399,23.49587004560619,1.944089308741044,0.0006928353258943819,0.001539854379157232,1.0343253195013866,1.0534703810398702,38.242193824517244,-2.928372692129925,0.5023767175396756,210548.09200029328,9.27008115382364,-8.767704436283964,1927532.3349704987,"[0.0033344003867565183, 0.0028151791809971913]","[-0.6258059153225007, -3.399539486385741]","[[210548.09200029328, 401345.154922185], [1927532.3349704987, 473921.4236955017], [1927532.3349704987, 253662.05759151277], [210548.09200029328, 253662.05759151277]]",0.061989948138688224,19.999054651640318,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3924.950657728757,2.0330597491752593,3.0289360434571777,13627.746738602122,9147.114025749845,4499.186032019229,23.495703650879456,1.9440792070982837,0.000693005877691384,0.0015400039167988281,1.0341866206070152,1.053425853490895,38.24249096147628,-2.9294335492602253,0.49436374313393117,210559.54272836127,9.260675580501584,-8.766311837367653,1927560.2915458467,"[0.0033344349750046498, 0.00281523263761079]","[-0.6256283962742838, -3.399234323538379]","[[210559.54272836127, 401337.99784591666], [1927560.2915458467, 473909.1042808764], [1927560.2915458467, 253662.5195652457], [210559.54272836127, 253662.5195652457]]",0.06199693311898896,20.001278330875433,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3925.450657728757,2.033079992144202,3.0290573855707574,13628.857853146184,9147.584442936475,4499.372616071496,23.495537542371444,1.9440691058043194,0.0006931764249521878,0.0015401533823748447,1.0340479492006327,1.053381396716309,38.242783648296495,-2.9304854066177084,0.48634424973323576,210570.9823218505,9.251264901023262,-8.764920651290026,1927587.964791976,"[0.003334469093102598, 0.0028152848834538187]","[-0.6254534234087809, -3.3989359062624174]","[[210570.9823218505, 401330.8354153804], [1927587.964791976, 473896.77409191214], [1927587.964791976, 253662.97476952014], [210570.9823218505, 253662.97476952014]]",0.062003919443911516,20.003500521256814,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3925.950657728757,2.0331070217388447,3.029168850627642,13629.955332463325,9148.106051161942,4499.569355349474,23.49537047387031,1.9440590048544844,0.0006933469682154079,0.001540302772789517,1.0339093107798365,1.053336829447001,38.24307160405448,-2.931547954601854,0.478133391961137,210583.00995245407,9.24159140835468,-8.763458016393542,1927616.9251243793,"[0.0033345067733218997, 0.0028153429038142194]","[-0.6252594455052899, -3.3986060315627458]","[[210583.00995245407, 401323.4936113412], [1927616.9251243793, 473884.08050556725], [1927616.9251243793, 253663.4237860852], [210583.00995245407, 253663.4237860852]]",0.06201120398748491,20.005716722858914,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3926.450657728757,2.0331258192082866,3.0292799235377417,13631.042850858983,9148.585096900057,4499.763374439158,23.495203319653555,1.944048904210747,0.0006935175081199474,0.0015404520887353072,1.0337706943494316,1.0532923175876938,38.24335510247573,-2.9326139592314697,0.46988649913191693,210594.88566490993,9.231900418432872,-8.762013919300955,1927646.404351305,"[0.003334544537252027, 0.002815401421223617]","[-0.6250650763576215, -3.3982734842676496]","[[210594.88566490993, 401316.12495107873], [1927646.404351305, 473871.39220789704], [1927646.404351305, 253663.8659165353], [210594.88566490993, 253663.8659165353]]",0.06201842463775498,20.007918074053322,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3926.950657728757,2.0331414665883365,3.0293897693219995,13632.116369163703,9149.04425577017,4499.954580692558,23.495035862519153,1.944038803858174,0.0006936880449267865,0.0015406013295147204,1.0336321109046134,1.053247832102827,38.24363430956515,-2.9336895576249487,0.46140852344228733,210606.64263035942,9.221992847645367,-8.76058432420308,1927675.8336739864,"[0.0033345817112768283, 0.0028154589569626288]","[-0.6248739043318893, -3.397946381502145]","[[210606.64263035942, 401308.5617484176], [1927675.8336739864, 473858.4480724762], [1927675.8336739864, 253664.30118546667], [210606.64263035942, 253664.30118546667]]",0.062025659979570616,20.01010235408557,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3927.450657728757,2.0331564566125047,3.029500782515342,13633.172375033304,9149.485155569464,4500.138258328462,23.49486961324734,1.944028703699458,0.0006938585801413467,0.0015407504992299087,1.0334935549477842,1.0532035786390026,38.24390904768154,-2.9347494827944467,0.4532863686449673,210617.93663064577,9.212497450595265,-8.759211081950298,1927703.972749134,"[0.0033346153143075288, 0.002815510569665474]","[-0.6247018593919499, -3.397651703723241]","[[210617.93663064577, 401301.3150854113], [1927703.972749134, 473846.03824008314], [1927703.972749134, 253664.7291962203], [210617.93663064577, 253664.7291962203]]",0.06203260640658542,20.012263697699645,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3927.950657728757,2.033181743828946,3.029606727193972,13634.21106993535,9149.976064575934,4500.323737584048,23.49470350002748,1.9440186037071594,0.0006940291143395472,0.0015408995971683095,1.033355026478944,1.0531593760964515,38.24417941955954,-2.9358043703710726,0.44525816247335115,210629.32076495638,9.203085100570718,-8.757826938097367,1927731.9505917588,"[0.0033346490851906465, 0.0028155622174427923]","[-0.6245289450197848, -3.3973569240955]","[[210629.32076495638, 401294.14629274333], [1927731.9505917588, 473833.7180125874], [1927731.9505917588, 253665.1509468093], [210629.32076495638, 253665.1509468093]]",0.06203956862283116,20.01441017983892,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3928.450657728757,2.0332038964065,3.0297090621243705,13635.237110263497,9150.455259085269,4500.51038917339,23.494537549174634,1.9440085038449142,0.0006941996481727411,0.0015410486241063171,1.0332165254980923,1.053115240325754,38.24444563020154,-2.9368560745458803,0.4373562837633358,210640.74959288945,9.193793702318771,-8.756437418555436,1927760.1494178043,"[0.0033346832164416734, 0.002815614586633794]","[-0.6243541453990317, -3.3970582577407464]","[[210640.74959288945, 401287.0842710508], [1927760.1494178043, 473821.546847281], [1927760.1494178043, 253665.56661772984], [210640.74959288945, 253665.56661772984]]",0.06204651181420933,20.016541740989,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3928.950657728757,2.033228274255728,3.029808860212951,13636.25073819772,9150.943783891187,4500.6966998041225,23.494371637798714,1.9439984040864995,0.0006943701821543757,0.0015411975797331853,1.0330780465076317,1.0530711562163968,38.24470760777314,-2.9379056904017267,0.42949630207704104,210652.15341114832,9.184547300089662,-8.75505099801262,1927788.4127886603,"[0.0033347173451855655, 0.0028156668800544764]","[-0.6241794010739791, -3.3967600918612337]","[[210652.15341114832, 401280.0586712406], [1927788.4127886603, 473809.4353126551], [1927788.4127886603, 253665.97583325862], [210652.15341114832, 253665.97583325862]]",0.0620534314262148,20.018659150331928,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3929.450657728757,2.033251848478312,3.029904436868505,13637.252180166219,9151.433248550084,4500.8852471468435,23.494204990484484,1.943988304405536,0.000694540716999535,0.0015413464621354203,1.0329395950051603,1.0530270254707532,38.24496557517563,-2.938968300804906,0.4213756321805704,210663.7203730061,9.175020434951705,-8.753644802771134,1927817.205412208,"[0.0033347528012038887, 0.002815721392692994]","[-0.6239976056405576, -3.39644987949875]","[[210663.7203730061, 401272.8057064545], [1927817.205412208, 473796.9697633645], [1927817.205412208, 253666.37893551972], [210663.7203730061, 253666.37893551972]]",0.06206049122627569,20.020761523927256,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3929.950657728757,2.033269971380252,3.030001509471672,13638.240113878484,9151.88457805683,4501.067102193136,23.494039299509208,1.9439782047408853,0.0006947112534559307,0.001541495274668064,1.0328011709906777,1.0529830906848408,38.24521946512914,-2.940019580879945,0.41350396616502394,210674.88222137978,9.165791880139125,-8.7522879139741,1927845.1872889302,"[0.003334785661044121, 0.002815771701758905]","[-0.6238297262034564, -3.3961626824990403]","[[210674.88222137978, 401265.77640799154], [1927845.1872889302, 473784.9010082392], [1927845.1872889302, 253666.77515298978], [210674.88222137978, 253666.77515298978]]",0.06206731158166469,20.02284151271397,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3930.450657728757,2.033296548562223,3.0300955161473047,13639.212643492896,9152.372869216231,4501.248416365051,23.493873748278908,1.9439681050593725,0.0006948817921419306,0.0015416440169992182,1.032662774464184,1.052939220549387,38.245469447881305,-2.9410687133874647,0.40564542025515493,210686.01815926476,9.156579650834772,-8.750934230579617,1927872.771661679,"[0.003334817929450162, 0.002815820855865925]","[-0.6236650364304946, -3.395881873589639]","[[210686.01815926476, 401258.75894735067], [1927872.771661679, 473772.84730845015], [1927872.771661679, 253667.16519270398], [210686.01815926476, 253667.16519270398]]",0.06207412267186091,20.02490493970481,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3930.950657728757,2.033321059580743,3.0301858270614805,13640.17223586007,9152.854328534257,4501.43093999209,23.4937078705278,1.9439580053254752,0.0006950523338253293,0.0015417926883546818,1.0325244054256792,1.052895355389333,38.24571569539785,-2.9421239900622695,0.397688737408771,210697.23714238493,9.147259245773967,-8.749570508365196,1927900.569667565,"[0.003334850967368041, 0.0028158712872637013]","[-0.6234962727415784, -3.395594158091558]","[[210697.23714238493, 401251.6552714639], [1927900.569667565, 473760.6550415787], [1927900.569667565, 253667.54947374685], [210697.23714238493, 253667.54947374685]]",0.06208099621100268,20.02695084634245,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3931.450657728757,2.0333421330409185,3.0302767511060695,13641.118957441937,9153.309811675023,4501.608294510673,23.493542798886075,1.9439479054868307,0.0006952228791618996,0.0015419412913647752,1.0323860583775655,1.0528516602661226,38.24595820458882,-2.943168646604477,0.3899777543857681,210708.13587967196,9.13822352194535,-8.748245767559581,1927927.6526775819,"[0.0033348818513779088, 0.0028159182311982894]","[-0.6233389902423653, -3.3953255014655572]","[[210708.13587967196, 401244.77018590574], [1927927.6526775819, 473748.8353809997], [1927927.6526775819, 253667.92742743643], [210708.13587967196, 253667.92742743643]]",0.062087667531437615,20.02897592591937,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3931.950657728757,2.0333700645127593,3.030363946562293,13642.051978879754,9153.798224087643,4501.786656469292,23.493377589629315,1.9439378055171168,0.0006953934287553417,0.0015420898249249673,1.032247738817441,1.0528079881999566,38.24619710836015,-2.944215003656006,0.38220953519839895,210719.1036629713,9.129122223097227,-8.746912687898828,1927954.6248153865,"[0.0033349129902124452, 0.0028159653703278545]","[-0.6231805072480753, -3.39505594436864]","[[210719.1036629713, 401237.8342395078], [1927954.6248153865, 473736.9248818685], [1927954.6248153865, 253668.29967112804], [210719.1036629713, 253668.29967112804]]",0.06209438789621082,20.030985516770436,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3932.450657728757,2.0333961097558033,3.0304472717738307,13642.973163890667,9154.281882858817,4501.966851878251,23.493211450971906,1.943927705385794,0.000695563983450286,0.0015422382867262996,1.0321094412477072,1.0527642426403205,38.24643251526004,-2.9452770808569246,0.374141358805673,210730.2185347068,9.119703144109508,-8.745561785303835,1927982.123852022,"[0.003334945758935797, 0.002816015149618746]","[-0.6230132936144477, -3.3947720211865158]","[[210730.2185347068, 401230.63776496274], [1927982.123852022, 473724.6159014172], [1927982.123852022, 253668.66639817282], [210730.2185347068, 253668.66639817282]]",0.06210125265031334,20.032976866609978,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3932.950657728757,2.033412502265102,3.0305346775907025,13643.882332622095,9154.70168341519,4502.137010182336,23.49304680453003,1.943917605023153,0.0006957345438983606,0.0015423866820900348,1.0319711711659623,1.0527207793393139,38.24666472382239,-2.9463227920675266,0.3664546599405867,210740.72420426467,9.110739635974937,-8.74428497603435,1928008.3142669061,"[0.003334974347466593, 0.002816058328003953]","[-0.6228683824793287, -3.394524106559944]","[[210740.72420426467, 401223.78371326666], [1928008.3142669061, 473712.91046113643], [1928008.3142669061, 253669.02706499715], [210740.72420426467, 253669.02706499715]]",0.062107756185856386,20.03494257382851,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3933.450657728757,2.033439210945677,3.0306187814052192,13644.776087347493,9155.167548892872,4502.306978055737,23.492882041050997,1.9439075044092928,0.0006959051106014433,0.001542535009413819,1.0318329230746086,1.0526773391258588,38.24689366628195,-2.9473687444822985,0.35868946710650107,210751.2398342732,9.101696472792014,-8.743007005685513,1928033.999427643,"[0.003335002668330958, 0.002816100619642479]","[-0.6227249853996049, -3.394281175839054]","[[210751.2398342732, 401216.86219657393], [1928033.999427643, 473701.0953348925], [1928033.999427643, 253669.38239007557], [210751.2398342732, 253669.38239007557]]",0.06211429414537884,20.03689238254801,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3933.950657728757,2.033464022130438,3.0307024234474804,13645.658292722612,9155.618506739924,4502.473811731216,23.492718402168002,1.943897403487838,0.000696075684206222,0.001542683272460829,1.0316946969736462,1.0526341037595137,38.24711960151103,-2.948398065847601,0.3513290594621594,210761.52408044087,9.093086262869917,-8.741757203407758,1928058.9252206516,"[0.003335028990294628, 0.0028161397801428952]","[-0.6225922959459401, -3.3940553578801977]","[[210761.52408044087, 401210.29297624005], [1928058.9252206516, 473689.82561011286], [1928058.9252206516, 253669.73261533075], [210761.52408044087, 253669.73261533075]]",0.0621206242385042,20.038823367283097,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3934.450657728757,2.033496230450836,3.0307836052871426,13646.530965218346,9156.10379708155,4502.641145812007,23.49255484713354,1.9438873022401872,0.0006962462651076131,0.0015428314706268725,1.031556492863075,1.0525909207355504,38.247342805297535,-2.9494246996469133,0.3439911626761045,210771.83559728359,9.084495297228841,-8.740504134552737,1928083.7494684842,"[0.0033350554358862077, 0.002816179099007674]","[-0.6224589714290715, -3.3938287307971162]","[[210771.83559728359, 401203.74221784895], [1928083.7494684842, 473678.5746701086], [1928083.7494684842, 253670.07835386347], [210771.83559728359, 253670.07835386347]]",0.062126961780532154,20.04074364667955,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3934.950657728757,2.0335242082059617,3.0308582037938514,13647.394714363365,9156.583932518279,4502.815307321323,23.49238972061729,1.943877200653754,0.0006964168541821881,0.0015429795986598035,1.0314183162404924,1.052547553215148,38.247563061620156,-2.9504738478413257,0.3361876461480051,210782.59509091967,9.07538432384672,-8.739196677698715,1928109.7050195595,"[0.0033350856515873342, 0.002816224252575339]","[-0.6223055523937416, -3.393570402662819]","[[210782.59509091967, 401196.78122037026], [1928109.7050195595, 473666.65446207183], [1928109.7050195595, 253670.41971881883], [210782.59509091967, 253670.41971881883]]",0.06213361643815121,20.042651461048163,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3935.450657728757,2.033544772874193,3.0309361606424012,13648.249958192499,9157.014826561144,4502.981664681376,23.492225345279273,1.9438670986625004,0.0006965874521699379,0.0015431276606987432,1.0312801561107028,1.052504374669223,38.247780568202074,-2.951518608358893,0.3285636966363086,210792.8958347657,9.066508711714391,-8.737945015078083,1928134.9787538964,"[0.003335113025169174, 0.0028162651579715274]","[-0.6221673596084463, -3.393335260270802]","[[210792.8958347657, 401189.9859674468], [1928134.9787538964, 473655.0616024676], [1928134.9787538964, 253670.7556426771], [210792.8958347657, 253670.7556426771]]",0.062140025732688016,20.044534373941335,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3935.950657728757,2.0335675952572636,3.0310151010846242,13649.092281200818,9157.44423635291,4503.142289299912,23.492061436347992,1.9438569962395664,0.0006967580594268823,0.001543275657251687,1.0311420234689028,1.052461316990193,38.24799549535129,-2.952559333302248,0.3209423380686758,210802.88697686532,9.05767335616082,-8.736731018092144,1928159.277820789,"[0.0033351382672929713, 0.0028163022982291984]","[-0.6220405668838072, -3.393120734258269]","[[210802.88697686532, 401183.2011244276], [1928159.277820789, 473643.53275123343], [1928159.277820789, 253671.08665328356], [210802.88697686532, 253671.08665328356]]",0.062146310791020835,20.046397626739765,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3936.450657728757,2.033590869837968,3.0310932484139115,13649.922233717421,9157.86976959921,4503.300002683868,23.491898136417085,1.9438468933383444,0.0006969286765732356,0.001543423590310644,1.0310039073198958,1.0524183961967495,38.24820800702372,-2.9535918092177917,0.3135046316619423,210812.69603205155,9.049043821102089,-8.735539189440146,1928182.7404045905,"[0.0033351617854943715, 0.0028163365425991353]","[-0.6219229996108212, -3.392921975283549]","[[210812.69603205155, 401176.57814922614], [1928182.7404045905, 473632.2615349338], [1928182.7404045905, 253671.41338010156], [210812.69603205155, 253671.41338010156]]",0.06215247434367822,20.048241536033316,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
