t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3936.950657728757,2.033618067137021,3.031169203140313,13650.741193147713,9158.312208845615,4503.457338839893,23.491734993049164,1.943836789932473,0.0006970993041427193,0.0015435714593967764,1.030865818658878,1.0523755336961147,38.24841809098643,-2.954621489766128,0.30611409791328015,210822.4812677139,9.040464395722324,-8.734350297809044,1928205.9082014873,"[0.003335185232063568, 0.002816370444355447]","[-0.6218058381125349, -3.3927252385185716]","[[210822.4812677139, 401169.9960943152], [1928205.9082014873, 473621.0489752326], [1928205.9082014873, 253671.73613098433], [210822.4812677139, 253671.73613098433]]",0.06215861826386297,20.050069773684548,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3937.450657728757,2.033642797913342,3.0312443575586805,13651.55187671135,9158.740398208549,4503.613125965901,23.491572134530713,1.9438266859842535,0.0006972699426874698,0.0015437192659175057,1.030727740993055,1.0523327647421419,38.248625966276734,-2.955647151309133,0.2988424258528539,210832.16496790008,9.032016210600432,-8.733173784747578,1928228.7744956927,"[0.0033352078932039953, 0.0028164031731214637]","[-0.6216928998486928, -3.3925349304429795]","[[210832.16496790008, 401163.5183488624], [1928228.7744956927, 473610.0037247166], [1928228.7744956927, 253672.0550331699], [210832.16496790008, 253672.0550331699]]",0.06216468752902288,20.051882193931466,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3937.950657728757,2.0336691659627535,3.0313180968810243,13652.353981124266,9159.174473569272,4503.768177668787,23.49140921260244,1.9438165814723913,0.0006974405926928638,0.0015438670089481233,1.0305896908152214,1.0522900304719756,38.24883162738746,-2.9566747444149803,0.29150158257442627,210841.82165628969,9.023502177797354,-8.732000595222928,1928251.5110794855,"[0.0033352306494285255, 0.0028164358657343925]","[-0.6215794810832119, -3.3923448989606433]","[[210841.82165628969, 401156.98210412805], [1928251.5110794855, 473598.8773650846], [1928251.5110794855, 253672.37013470274], [210841.82165628969, 253672.37013470274]]",0.062170766811731226,20.053680365383645,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3938.450657728757,2.0336923298435017,3.031392731998809,13653.148164054057,9159.5860893766,4503.919277741219,23.491246961207413,1.943806476356083,0.0006976112546052759,0.001544014691073444,1.0304516516325837,1.0522474483461002,38.24903526448986,-2.9576936980991393,0.28436588514944106,210851.23176573648,9.0152232877997,-8.730857402650258,1928273.5798663036,"[0.0033352514962245866, 0.002816465567128977]","[-0.6214762829702694, -3.3921712022270225]","[[210851.23176573648, 401150.6278414159], [1928273.5798663036, 473588.0552867438], [1928273.5798663036, 253672.68143201273], [210851.23176573648, 253672.68143201273]]",0.06217668733667479,20.055461571112506,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3938.950657728757,2.0344602753513494,3.031467964351927,13653.932557242346,9163.343870590608,4504.066253644646,23.49108480022103,1.943796370831092,0.0006977819250151521,0.0015441623115250616,1.0303136399379345,1.052204964756679,38.24923689246424,-2.9587142045993313,0.27697751907271595,210860.4624430569,9.006713566034193,-8.729736046961477,1928294.8513937148,"[0.0033352713202076615, 0.0028164933403912263]","[-0.6213785629386113, -3.392008092382858]","[[210860.4624430569, 401144.06220727187], [1928294.8513937148, 473576.9513274107], [1928294.8513937148, 253672.98904148568], [210860.4624430569, 253672.98904148568]]",0.06218261218566195,20.05722976648645,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3939.450657728757,2.0352243046893186,3.031542961921916,13654.706530359497,9167.077937885879,4504.2101338728135,23.490922541993097,1.9437862651226065,0.0006979525999329224,0.0015443098694841902,1.0301756392384807,1.052162571887028,38.24943661267099,-2.9597371085831887,0.2691074375973699,210869.61150137385,8.997732081653169,-8.728624644055799,1928315.163636883,"[0.003335290448205734, 0.002816519932023768]","[-0.6212845807094916, -3.391851468755972]","[[210869.61150137385, 401137.08668626763], [1928315.163636883, 473565.25364593853], [1928315.163636883, 253673.2932069745], [210869.61150137385, 253673.2932069745]]",0.06218865288114811,20.05897868364175,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3939.950657728757,2.0359565256685355,3.0316188069577326,13655.46912791881,9170.658731316924,4504.348995519738,23.490760482816345,1.9437761592792515,0.000698123278424186,0.0015444573641854688,1.0300376605294184,1.0521202707074606,38.24963448579024,-2.960757508811371,0.26085959379634005,210878.55503458143,8.988397837751961,-8.727538243955621,1928334.408930251,"[0.003335308622931398, 0.0028165448321211145]","[-0.6211957089999086, -3.3917041267271184]","[[210878.55503458143, 401129.7934943528], [1928334.408930251, 473553.1207211681], [1928334.408930251, 253673.59406599795], [210878.55503458143, 253673.59406599795]]",0.06219472603644708,20.060698257517362,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3940.450657728757,2.0366732770135636,3.031695276394983,13656.219096360655,9174.159657521077,4504.482756789262,23.490598671076487,1.9437660532856467,0.0006982939606609799,0.0015446047956698952,1.029899703810747,1.0520780560155159,38.249830512715505,-2.961775909472224,0.2524328099742661,210887.25564625952,8.978914196611868,-8.726481386637602,1928352.5975315808,"[0.003335325433554807, 0.0028165673405493247]","[-0.6211141372532212, -3.3915698812148354]","[[210887.25564625952, 401122.3536820798], [1928352.5975315808, 473540.8083168294], [1928352.5975315808, 253673.89174831114], [210887.25564625952, 253673.89174831114]]",0.062200757797278544,20.062382635019265,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3940.950657728757,2.0373649432095666,3.0317753374044747,13656.957080969889,9177.528837445527,4504.607222203249,23.490438591718966,1.9437559470873067,0.0006984646469808726,0.0015447521696187118,1.029761763584869,1.0520361258133188,38.25002480122839,-2.9627692684373534,0.2445562692660701,210895.3653985442,8.970052600338875,-8.725496331072804,1928369.0112944646,"[0.0033353378114570047, 0.0028165825809832157]","[-0.6210561688503228, -3.391475235417168]","[[210895.3653985442, 401115.4002194726], [1928369.0112944646, 473529.2940475951], [1928369.0112944646, 253674.18622399593], [210895.3653985442, 253674.18622399593]]",0.06220639416097589,20.064031124508677,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3941.450657728757,2.038065269514042,3.0318531381705833,13657.683725148052,9180.93640875599,4504.731298887743,23.49027869851342,1.9437458406819494,0.0006986353374839325,0.0015448994850334006,1.029623839851784,1.0519942464726317,38.25021736826045,-2.963756443359852,0.2367473031487748,210903.45193379163,8.961261427997044,-8.72451412484827,1928384.756153738,"[0.003335349727314852, 0.0028165966710634663]","[-0.6210007320136878, -3.391386961638653]","[[210903.45193379163, 401108.50512159907], [1928384.756153738, 473517.8560302803], [1928384.756153738, 253674.47825198516], [210903.45193379163, 253674.47825198516]]",0.062212010498048344,20.06565889881992,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3941.950657728757,2.0387652142514696,3.0319282528166003,13658.402476743031,9184.345251561008,4504.856757099925,23.490118232716455,1.9437357340634094,0.0006988060325068756,0.0015450467401221667,1.029485932611493,1.051952327516088,38.250408217705285,-2.9647516663038944,0.22875718486375263,210911.64599212466,8.952276073336918,-8.723518888473166,1928400.6498384858,"[0.0033353628591056244, 0.0028166126149471254]","[-0.6209388286369218, -3.391288642400076]","[[210911.64599212466, 401101.45215694205], [1928400.6498384858, 473506.1690697745], [1928400.6498384858, 253674.76794592626], [210911.64599212466, 253674.76794592626]]",0.06221772488280413,20.06726711991899,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3942.450657728757,2.0394280691027324,3.0320079870828884,13659.114310199451,9187.568516303525,4504.973063524467,23.489959313929567,1.9437256271847616,0.0006989767322530132,0.001545193940733213,1.0293480418639949,1.051910676258435,38.25059750770987,-2.9657267398298517,0.2212800124992782,210919.2570646696,8.943874499938488,-8.72259448743921,1928415.2448925267,"[0.0033353719486436183, 0.0028166221417608877]","[-0.6208985185614123, -3.391225224439875]","[[210919.2570646696, 401094.8534481237], [1928415.2448925267, 473495.24156349525], [1928415.2448925267, 253675.05460721304], [210919.2570646696, 253675.05460721304]]",0.062223051295604875,20.06885133318109,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3942.950657728757,2.0400966747609117,3.0320855517143697,13659.816474943587,9190.817901764107,4505.089398688041,23.489799972902386,1.9437155200605767,0.0006991474367050992,0.0015453410836847059,1.0292101621116925,1.0518689969603257,38.25078516063252,-2.966704986699423,0.21359266078223982,210926.91079607443,8.935257592170558,-8.721664931388318,1928429.4576561889,"[0.003335381358516934, 0.0028166317165952796]","[-0.6208564992909691, -3.391161698599565]","[[210926.91079607443, 401088.07378210424], [1928429.4576561889, 473484.0354272748], [1928429.4576561889, 253675.33886130352], [210926.91079607443, 253675.33886130352]]",0.06222846269752628,20.07042380014352,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3943.450657728757,2.040750561993719,3.0321654006720977,13660.511709194963,9193.989530215647,4505.200048179109,23.48964213251599,1.9437054126385218,0.0006993181462055063,0.001545488175044171,1.0290722933545857,1.0518275674469344,38.25097131526883,-2.9676611223630873,0.20649218509254297,210934.16218657806,8.927276449425676,-8.720784264333133,1928442.536965963,"[0.003335387466133781, 0.002816636125750711]","[-0.6208321165775114, -3.3911263106588234]","[[210934.16218657806, 401081.8067891972], [1928442.536965963, 473473.6367292515], [1928442.536965963, 253675.62052775317], [210934.16218657806, 253675.62052775317]]",0.06223354281705192,20.071978263233124,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3943.950657728757,2.041413625698059,3.0322427544977675,13661.20004113325,9197.205555521374,4505.312122807253,23.489484249426432,1.9436953049334993,0.000699488860668124,0.0015456352126440474,1.028934441090272,1.05178614986234,38.251155891810754,-2.9686132702072334,0.19937889784523577,210941.49929054055,8.919272109306007,-8.719893211460771,1928455.4535820642,"[0.003335394115582702, 0.002816641074528104]","[-0.6208048452633946, -3.391088040873713]","[[210941.49929054055, 401075.52650408115], [1928455.4535820642, 473463.1967541481], [1928455.4535820642, 253675.90008492713], [210941.49929054055, 253675.90008492713]]",0.062238667265342544,20.07352703921476,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3944.450657728757,2.0420821681481383,3.032319001296636,13661.884364050757,9200.447060879904,4505.424514442201,23.48932666110975,1.9436851969227855,0.0006996595803919912,0.0015457821980767881,1.0287965943235564,1.051744806769915,38.25133900420474,-2.969558353071529,0.19246612670303875,210948.82385683834,8.91146983191561,-8.719003705212572,1928468.2318693344,"[0.00333540046704961, 0.0028166456360321553]","[-0.6207791860417777, -3.3910518985760167]","[[210948.82385683834, 401069.41801727575], [1928468.2318693344, 473453.0052790942], [1928468.2318693344, 253676.17755724376], [210948.82385683834, 253676.17755724376]]",0.062243730725110975,20.07506680873856,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3944.950657728757,2.0427503415159682,3.0323923398122736,13662.564729658981,9203.693203242521,4505.53991654813,23.489167875595303,1.9436750886239818,0.000699830305513258,0.0015459291270360019,1.028658764049634,1.051703339748095,38.2515206346913,-2.970521411935328,0.18506453617885654,210956.3920399255,8.903149175134615,-8.718084638955759,1928481.7080731543,"[0.0033354092358057977, 0.0028166540678488295]","[-0.6207406535684625, -3.3909947185376184]","[[210956.3920399255, 401062.88487283466], [1928481.7080731543, 473442.16001444653], [1928481.7080731543, 253676.45303477917], [210956.3920399255, 253676.45303477917]]",0.062249033410916706,20.07659951880511,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3945.450657728757,2.0433868472575867,3.0324694860531607,13663.23976211966,9206.781650812216,4505.647896857398,23.489009908971894,1.943664979994674,0.000700001036345582,0.0015460760036855288,1.0285209392733095,1.0516620432747454,38.25170072944468,-2.971475040531181,0.17793379788986385,210963.50934850692,8.895154147307437,-8.717220349417573,1928494.2854393788,"[0.003335415061169534, 0.002816657836730985]","[-0.6207178514966244, -3.3909629661504987]","[[210963.50934850692, 401056.5954083035], [1928494.2854393788, 473431.7485325138], [1928494.2854393788, 253676.7256563117], [210963.50934850692, 253676.7256563117]]",0.06225407066323992,20.078112068994503,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3945.950657728757,2.0440219753559754,3.0325460300885525,13663.905601459965,9209.859649767037,4505.753734943627,23.48885184128348,1.9436548710327601,0.000700171772991702,0.00154622282661226,1.0283831309897782,1.0516207708194456,38.251879251273124,-2.972430644094523,0.1706697765269496,210970.53630184452,8.887036830884142,-8.716367054357193,1928506.3115232654,"[0.0033354202205529266, 0.0028166602037141414]","[-0.6206986036751223, -3.390938903319071]","[[210970.53630184452, 401050.1943168969], [1928506.3115232654, 473421.18457973935], [1928506.3115232654, 253676.99589381623], [210970.53630184452, 253676.99589381623]]",0.062259114025927924,20.079610996166526,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3946.450657728757,2.0446474530918803,3.0326238129290286,13664.563711523439,9212.885314447665,4505.855178366373,23.488694767244134,1.943644761696928,0.0007003425157886907,0.0015463695998628427,1.0282453337014423,1.0515796746984805,38.25205625119224,-2.9733719060408017,0.16379795193705604,210977.2626896149,8.879348230090102,-8.715550278153046,1928517.4256696783,"[0.003335422898443138, 0.002816658609129403]","[-0.6206925365702396, -3.3909363832075097]","[[210977.2626896149, 401044.13668342563], [1928517.4256696783, 473411.1653570014], [1928517.4256696783, 253677.2638009153], [210977.2626896149, 253677.2638009153]]",0.06226392406811154,20.081092523449026,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3946.950657728757,2.044237775931508,3.0327000104138127,13665.214460535255,9211.246585718163,4505.9565448646645,23.488537818118825,1.9436346519852308,0.0007005132647989154,0.0015465163229182821,1.0281075419107044,1.0515386206779795,38.25223164359693,-2.9743073260438466,0.15701947572239305,210983.97443926198,8.871754775301497,-8.714735299579104,1928528.2063249366,"[0.0033354253260544026, 0.002816656360344627]","[-0.620687873976088, -3.390937506199724]","[[210983.97443926198, 401038.15924756083], [1928528.2063249366, 473401.25874250685], [1928528.2063249366, 253677.529666379], [210983.97443926198, 253677.529666379]]",0.062268705684440304,20.082564855551055,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3947.450657728757,2.0434282380770115,3.0327740940385546,13665.86006209625,9207.808917712728,4506.059349741505,23.48838077131643,1.9436245418854643,0.0007006840203026544,0.0015466629956031959,1.027969761115162,1.0514975842975676,38.252405413183794,-2.9752425014306487,0.1502622300891403,210990.76370362777,8.864173159288384,-8.713910929199244,1928539.077640169,"[0.0033354282634789796, 0.0028166549509502344]","[-0.6206805080291149, -3.390934079868346]","[[210990.76370362777, 401032.1978590875], [1928539.077640169, 473391.36012767046], [1928539.077640169, 253677.79354452077], [210990.76370362777, 253677.79354452077]]",0.06227351462439407,20.08402794280967,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3947.950657728757,2.042626282812339,3.032847440652463,13666.501017946326,9204.404349245217,4506.161712837828,23.48822341762822,1.9436144313923098,0.0007008547824769803,0.0015468096171866077,1.0278319858172171,1.0514565463235477,38.252577527457845,-2.9761814438148635,0.14340359457571594,210997.54506508255,8.85649113353719,-8.713087538961474,1928550.0390788326,"[0.0033354315464313345, 0.0028166540899661435]","[-0.620671387475511, -3.390927739667495]","[[210997.54506508255, 401026.1499205683], [1928550.0390788326, 473381.33991576446], [1928550.0390788326, 253678.0551833082], [210997.54506508255, 253678.0551833082]]",0.06227834814803198,20.085480088637013,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3948.450657728757,2.0418371267443276,3.0329218023370794,13667.136164576643,9201.050292691054,4506.260647420963,23.488066338216697,1.9436043204858997,0.0007010255515101178,0.0015469561890906777,1.0276942215144682,1.051415592545651,38.252748012754125,-2.9771180991838357,0.13660342801784964,211004.1301594451,8.848891427068224,-8.712287999050375,1928560.5493616604,"[0.003335433483690236, 0.0028166511159569557]","[-0.6206693294098362, -3.390932846957586]","[[211004.1301594451, 401020.1572070738], [1928560.5493616604, 473371.43380806653], [1928560.5493616604, 253678.31433425992], [211004.1301594451, 253678.31433425992]]",0.0622830841295637,20.086917637708094,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3948.950657728757,2.041060595198788,3.032996038506751,13667.763496072055,9197.74808214508,4506.357186935585,23.48790944400773,1.943594209153572,0.0007011963275551008,0.0015471027116997005,1.027556462709317,1.0513746997950872,38.25291675331937,-2.9780507732794996,0.12986762350874415,211010.57707971707,8.841372878038044,-8.7115052545293,1928570.5383113103,"[0.003335434415933169, 0.0028166463034773877]","[-0.6206727048797958, -3.3909480459026575]","[[211010.57707971707, 401014.22320654517], [1928570.5383113103, 473361.6326726595], [1928570.5383113103, 253678.57104694843], [211010.57707971707, 253678.57104694843]]",0.06228774769117676,20.088341354564857,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3949.450657728757,2.0402846458067443,3.0330687042074285,13668.383440940408,9194.448127358568,4506.453619721778,23.487752380211628,1.9435840973807839,0.0007013671109152699,0.0015472491846936593,1.0274187148993612,1.0513338216698465,38.25308375015635,-2.978986262886467,0.12306738500637948,211017.03138417966,8.833789017063452,-8.710721632057073,1928580.4093501742,"[0.003335435389581285, 0.0028166415330926043]","[-0.6206758690072354, -3.3909630334389194]","[[211017.03138417966, 401008.23385840526], [1928580.4093501742, 473351.7475580567], [1928580.4093501742, 253678.82551412404], [211017.03138417966, 253678.82551412404]]",0.06229243492970523,20.089751870103406,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3949.950657728757,2.0395223838024243,3.0331416041191495,13668.996040585214,9191.204047651554,4506.547278248425,23.4875954640065,1.943573985151708,0.0007015379017849767,0.0015473956088343649,1.027280972587003,1.0512930029908616,38.25324890168264,-2.97991923169264,0.11633511261788954,211023.3237636338,8.826292799558814,-8.709957686940925,1928589.898919385,"[0.003335435474124683, 0.0028166352227345284]","[-0.620683790239584, -3.3909864436276864]","[[211023.3237636338, 401002.3069437348], [1928589.898919385, 473341.98079324845], [1928589.898919385, 253679.07745948504], [211023.3237636338, 253679.07745948504]]",0.062297036168884025,20.091146732232488,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3950.450657728757,2.038771527707511,3.0332140178768636,13669.600918134667,9188.00750054716,4506.639108737496,23.48743894201082,1.94356387244783,0.0007017087003080988,0.0015475419856748251,1.0271432357722428,1.0512522779476554,38.25341221824283,-2.9808462844102634,0.10975208693201921,211029.42351197684,8.818969232586369,-8.70921714565435,1928598.879198569,"[0.003335434059304699, 0.002816626423862145]","[-0.6206997148944593, -3.3910233456460266]","[[211029.42351197684, 400996.5128104342], [1928598.879198569, 473332.43832627044], [1928598.879198569, 253679.32687418922], [211029.42351197684, 253679.32687418922]]",0.06230153380357143,20.092527076021884,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3950.950657728757,2.0380266711403054,3.0332848991102006,13670.198616541238,9184.83766179333,4506.730845016017,23.487282474250094,1.9435537592574226,0.0007018795066928514,0.001547688315122836,1.0270055099526783,1.0512115921484144,38.25357365339414,-2.981771907185064,0.10319379498162107,211035.46929277095,8.811676967682956,-8.708483172701335,1928607.7334363358,"[0.003335432252699987, 0.002816616862280523]","[-0.6207177329316087, -3.3910645026898356]","[[211035.46929277095, 400990.7412449249], [1928607.7334363358, 473322.9378859901], [1928607.7334363358, 253679.5738981812], [211035.46929277095, 253679.5738981812]]",0.06230601384027938,20.09389558934748,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3951.450657728757,2.037289243905308,3.0333563335047375,13670.789898671694,9181.695176601208,4506.819639905765,23.487126677058036,1.9435436455568673,0.000702050321090959,0.0015478345998056462,1.0268677896307115,1.0511710326212156,38.25373325110803,-2.982686692793402,0.0969316097808246,211041.31258898383,8.804705407172264,-8.70777379739144,1928616.0369163677,"[0.003335428761771654, 0.0028166045939902783]","[-0.6207447417980103, -3.3911204043596057]","[[211041.31258898383, 400985.2283469268], [1928616.0369163677, 473313.8451476789], [1928616.0369163677, 253679.8183381604], [211041.31258898383, 253679.8183381604]]",0.062310325279978256,20.095251617848223,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3951.950657728757,2.0365515447868923,3.0334254239171945,13671.374621779803,9178.55401547726,4506.909750932779,23.486970732525283,1.943533531344803,0.0007022211436245034,0.0015479808387542408,1.0267300693087449,1.0511304777055799,38.25389092213618,-2.983599588659562,0.09068068346107339,211047.22949640508,8.797736184684084,-8.70705550122301,1928624.3235023827,"[0.003335425641707517, 0.0028165927770912574]","[-0.6207697770139228, -3.3911738743451156]","[[211047.22949640508, 400979.7230770655], [1928624.3235023827, 473304.7469534864], [1928624.3235023827, 253680.0603875243], [211047.22949640508, 253680.0603875243]]",0.062314666617097406,20.096600584605195,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3952.450657728757,2.035810117129416,3.033492385055109,13671.9541462994,9175.398860103003,4507.001307686165,23.48681441509849,1.9435234166108715,0.0007023919745881779,0.001548127031327639,1.0265923489867776,1.0510899060292034,38.25404665202433,-2.9845159857581396,0.08435956284893109,211053.23617154744,8.790685886336178,-8.706326323487247,1928632.8707856964,"[0.003335423294553967, 0.002816582264537285]","[-0.6207907099618808, -3.39122026099322]","[[211053.23617154744, 400974.15532980766], [1928632.8707856964, 473295.5438762456], [1928632.8707856964, 253680.2999764246], [211053.23617154744, 253680.2999764246]]",0.0623190649166283,20.097940471503524,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3952.950657728757,2.035078055421613,3.0335592692622764,13672.52806029635,9172.282242704276,4507.091125211916,23.48665812822528,1.943513301344279,0.000702562814145189,0.0015482731777815505,1.0264546451576042,1.0510493777864744,38.25420043459576,-2.985433789750712,0.07800848275724093,211059.1513835824,8.78361674737198,-8.705608264614739,1928641.3359320478,"[0.0033354205791139334, 0.0028165711898003568]","[-0.6208136255149748, -3.39126973293111]","[[211059.1513835824, 400968.56437452976], [1928641.3359320478, 473286.3257327515], [1928641.3359320478, 253680.5367752697], [211059.1513835824, 253680.5367752697]]",0.06232343259197842,20.099267955843672,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3953.450657728757,2.034356085040153,3.0336256126737826,13673.094405312462,9169.207527971592,4507.179247231251,23.486501562513645,1.9435031855357028,0.0007027336624791816,0.001548419277725472,1.0263169358308328,1.0510088543310971,38.25435221299364,-2.9863548460672047,0.07156033894375469,211064.98926376528,8.776459947459557,-8.704899608515802,1928649.5981173094,"[0.003335417480725665, 0.002816559407585243]","[-0.6208385949562473, -3.3913230854981657]","[[211064.98926376528, 400962.89243427844], [1928649.5981173094, 473277.00344879006], [1928649.5981173094, 253680.770699901], [211064.98926376528, 253680.770699901]]",0.06232779721687755,20.100581608421784,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3953.950657728757,2.0336450976680167,3.0336926311726713,13673.652454531046,9166.174580654335,4507.263627840078,23.486345449513298,1.943493069162801,0.0007029045197672142,0.0015485653331196226,1.0261792374992573,1.0509684336548866,38.25450201215409,-2.9872710116740713,0.06525319133652374,211070.60340196,8.769471317980788,-8.704218126644264,1928657.2634012252,"[0.00333541272892987, 0.0028165449417229876]","[-0.6208723875122836, -3.3913910576044777]","[[211070.60340196, 400957.3470618357], [1928657.2634012252, 473267.9015584694], [1928657.2634012252, 253681.0016702376], [211070.60340196, 253681.0016702376]]",0.062332029663109634,20.101878866059344,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3954.450657728757,2.0336128715796606,3.0337628600482813,13674.199362080677,9166.18375070723,4507.339562414927,23.48618923970423,1.9434829527496236,0.0007030753767141424,0.0015487113440597084,1.0260415391676811,1.0509281403853503,38.25464981504621,-2.988193413070965,0.05843031470220694,211075.83857992152,8.762012972892535,-8.703582658190328,1928663.5010203696,"[0.0033354055200544045, 0.0028165263249830957]","[-0.6209192104818556, -3.3914816051921406]","[[211075.83857992152, 400951.3706744441], [1928663.5010203696, 473258.2312068604], [1928663.5010203696, 253681.22933140365], [211075.83857992152, 253681.22933140365]]",0.062336264210976426,20.103162873735467,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3954.950657728757,2.0336217766558056,3.033832101151994,13674.73203473238,9166.371746546196,4507.412268971598,23.48603229911624,1.943472836635323,0.0007032462275382834,0.0015488573058570654,1.0259038463337034,1.0508878449620265,38.25479552747288,-2.9891254046483495,0.05057797352992566,211081.06476707442,8.75352626680899,-8.702948293279064,1928668.4908807264,"[0.0033353985874340422, 0.002816507793259388]","[-0.6209646226350499, -3.3915717728460733]","[[211081.06476707442, 400944.5139199868], [1928668.4908807264, 473247.2647297459], [1928668.4908807264, 253681.45407798784], [211081.06476707442, 253681.45407798784]]",0.062340813018737944,20.10442314920008,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3955.450657728757,2.033626092813432,3.033905026081775,13675.249076968705,9166.517445195983,4507.474347221081,23.485876831410632,1.9434627207758302,0.000703417072343011,0.001549003222714116,1.0257661644949212,1.0508477866738926,38.25493906610217,-2.990034726415689,0.04279337770958591,211085.71034795634,8.745177791445144,-8.702384413735558,1928671.2960329046,"[0.003335387695629971, 0.002816482780810888]","[-0.6210311607564346, -3.3916971618132203]","[[211085.71034795634, 400937.7306433075], [1928671.2960329046, 473236.48868961795], [1928671.2960329046, 253681.67548226775], [211085.71034795634, 253681.67548226775]]",0.062345114480858034,20.105639632246323,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3955.950657728757,2.0336345477590414,3.033976580714926,13675.750122276368,9166.67521165495,4507.533185722157,23.48572138617274,1.9434526051684957,0.0007035879112049862,0.0015491490927998905,1.0256284826561388,1.050807745573411,38.255080384239704,-2.9909385082506907,0.03485793489414846,211090.2112169944,8.736696043361917,-8.701838108467769,1928673.0120021605,"[0.003335376010560078, 0.0028164560348228618]","[-0.6211018602978692, -3.391832071162002]","[[211090.2112169944, 400930.8221855832], [1928673.0120021605, 473225.54172904167], [1928673.0120021605, 253681.89418239612], [211090.2112169944, 253681.89418239612]]",0.06234941105224907,20.106819655696967,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3956.450657728757,2.0336393828584636,3.0340490659573796,13676.238829335623,9166.805575024193,4507.586572275868,23.48556689786529,1.9434424897576101,0.0007037587446852469,0.0015492949206668556,1.025490806314954,1.0507678567763037,38.25521959388453,-2.9918270896694876,0.027393466620992513,211094.34818782675,8.728729446931936,-8.701335980310944,1928673.6288269372,"[0.0033353616013437042, 0.0028164248557279318]","[-0.621187120641976, -3.3919911269560448]","[[211094.34818782675, 400924.3263182624], [1928673.6288269372, 473215.2496239772], [1928673.6288269372, 253682.11008411698], [211094.34818782675, 253682.11008411698]]",0.06235342372393701,20.107963603915465,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3956.950657728757,2.033643958299733,3.034122070348162,13676.716801382197,9166.925999558014,4507.635646911467,23.485413255059115,1.9434323745142124,0.0007039295729960796,0.0015494407088228021,1.0253531299737695,1.050728094467327,38.25535670922312,-2.9926987864236763,0.020388000513435145,211098.1849495538,8.721258297614213,-8.700870297100778,1928673.3184896114,"[0.0033353449131402297, 0.002816389757656513]","[-0.6212844786807992, -3.392171497063217]","[[211098.1849495538, 400918.2310982306], [1928673.3184896114, 473205.58452988806], [1928673.3184896114, 253682.32319305144], [211098.1849495538, 253682.32319305144]]",0.062357181898672134,20.109085002703033,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3957.450657728757,2.033651343001463,3.034193950883217,13677.185826466679,9167.056481797426,4507.683440106199,23.485260077275765,1.943422259428278,0.0007041003961746159,0.0015495864584363622,1.0252154536325848,1.0506884058278385,38.255491753811725,-2.9935585344126547,0.013682761840982494,211101.91145096434,8.714100764757859,-8.700418002916877,1928672.4699383543,"[0.003335327172568875, 0.002816352749917084]","[-0.6213874691237413, -3.3923622099033155]","[[211101.91145096434, 400912.39562283416], [1928672.4699383543, 473196.30864905403], [1928672.4699383543, 253682.53361234398], [211101.91145096434, 253682.53361234398]]",0.062360811021272555,20.110194528271304,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3957.950657728757,2.033659595208299,3.034264235416782,13677.64789924272,9167.1910328386,4507.731310804571,23.485107036720173,1.9434121444994001,0.0007042712141943141,0.0015497321698807183,1.0250777772914001,1.0506487495031809,38.255624757730516,-2.9944115300716456,0.007128343479735122,211105.62273470804,8.707095905374445,-8.69996756189471,1928671.4230775826,"[0.0033353092339095287, 0.002816315363192333]","[-0.6214915127393401, -3.3925550602331027]","[[211105.62273470804, 400906.689544575], [1928671.4230775826, 473187.2193216997], [1928671.4230775826, 253682.7413468403], [211105.62273470804, 253682.7413468403]]",0.06236439224648815,20.111297248170466,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3958.450657728757,2.033667113474629,3.034333450304068,13678.103954940214,9167.321470572619,4507.778785343959,23.484954004989667,1.9434020297252814,0.0007044420270760157,0.0015498778433171057,1.0249401009502155,1.0506091126144912,38.255755750866115,-2.9952607421052155,0.0006399897136475374,211109.30416105816,8.700160740469698,-8.69952075075605,1928670.2456392357,"[0.003335291159575713, 0.0028162777378501636]","[-0.6215962858643648, -3.3927492161884265]","[[211109.30416105816, 400901.0407580708], [1928670.2456392357, 473178.21681461873], [1928670.2456392357, 253682.9462746438], [211109.30416105816, 253682.9462746438]]",0.062367942845708055,20.112394077137488,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3958.950657728757,2.0336736356262852,3.0344020480011515,13678.553828040462,9167.445135329122,4507.825137097742,23.484800944640142,1.9433919150973926,0.0007046128349221563,0.001550023479107355,1.024802419111433,1.050569493537472,38.25588475278789,-2.996106878751305,-0.005794220204791145,211112.91758552214,8.693287978615444,-8.699082198820236,1928668.8565590163,"[0.0033352726618560732, 0.0028162394102531295]","[-0.6217032867983044, -3.3929471820833923]","[[211112.91758552214, 400895.44009029143], [1928668.8565590163, 473169.2946280837], [1928668.8565590163, 253683.148290162], [211112.91758552214, 253683.148290162]]",0.062371450449492535,20.113484121702943,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3959.450657728757,2.0336796810288345,3.034470061022767,13678.99703820002,9167.563948238363,4507.870159572284,23.48464786804508,1.9433818006042185,0.0007047836378782891,0.001550169077707251,1.0246647317750528,1.0505298940451584,38.25601177326308,-2.9969500561203404,-0.012166830414003016,211116.450852396,8.686486550621566,-8.69865338103557,1928667.2037195168,"[0.0033352536228892986, 0.002816200152822441]","[-0.6218132142523267, -3.393150238462751]","[[211116.450852396, 400889.89424580697], [1928667.2037195168, 473160.4640947636], [1928667.2037195168, 253683.34737392125], [211116.450852396, 253683.34737392125]]",0.06237490819559883,20.1145665511112,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3959.950657728757,2.0336855303587305,3.0345373570118332,13679.433319693848,9167.679396493912,4507.9139619372645,23.48449482293975,1.9433716862332833,0.0007049544361081362,0.0015503146396212918,1.024527044438673,1.0504903191529151,38.256136814051274,-2.997790349404012,-0.018467830316922118,211119.90854139935,8.679765910895242,-8.698233741212164,1928665.2879275025,"[0.00333523403766822, 0.0028161599583256566]","[-0.6219260557489026, -3.3933584007111595]","[[211119.90854139935, 400884.411665583], [1928665.2879275025, 473151.7364345608], [1928665.2879275025, 253683.54354605157], [211119.90854139935, 253683.54354605157]]",0.06237831518390972,20.115640914563414,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3960.450657728757,2.0336913793098224,3.034603791244433,13679.8626559329,9167.792788561832,4507.956753828166,23.484341728343363,1.9433615719730817,0.0007051252297719766,0.0015504601652533835,1.024389351604695,1.0504507585755667,38.25625987365595,-2.998628251182087,-0.024704401267968024,211123.3030797822,8.673117369536499,-8.697821770804467,1928663.1459498624,"[0.00333521399493168, 0.002816118972358659]","[-0.6220413382066233, -3.393570875160285]","[[211123.3030797822, 400878.9858741434], [1928663.1459498624, 473143.10028195847], [1928663.1459498624, 253683.73683243783], [211123.3030797822, 253683.73683243783]]",0.06238167852425312,20.116707080997344,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3960.950657728757,2.0336971169150253,3.034669325717268,13680.285118367625,9167.903787086892,4507.998615346396,23.484188566498986,1.943351457812183,0.0007052960190331533,0.0015506056549886287,1.024251653273119,1.0504112100640943,38.25638094696649,-2.999464127828456,-0.030882040102085284,211126.63948768174,8.666534820177276,-8.697416860279361,1928660.8027360316,"[0.0033351935334785345, 0.002816077266968765]","[-0.6221588556096226, -3.3937872694701525]","[[211126.63948768174, 400873.61203554954], [1928660.8027360316, 473134.54803490196], [1928660.8027360316, 253683.92723776278], [211126.63948768174, 253683.92723776278]]",0.0623850017025353,20.11776480818483,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3961.450657728757,2.0337027886046313,3.034733942212446,13680.70074058591,9168.01267458434,4508.039584719613,23.48403536597393,1.9433413437395077,0.0007054668040551933,0.001550751109144036,1.0241139549415432,1.0503716766248705,38.256500027016216,-3.0002983560237935,-0.03701106388535891,211129.9212559337,8.66000752184732,-8.697018585732678,1928658.2762694752,"[0.0033351726913238276, 0.0028160349048837177]","[-0.6222784052292943, -3.3940072427706425]","[[211129.9212559337, 400868.28123162856], [1928658.2762694752, 473126.06638376846], [1928658.2762694752, 253684.1147602132], [211129.9212559337, 253684.1147602132]]",0.0623882890297269,20.118813813334878,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3961.950657728757,2.033708312990647,3.0347976559879752,13681.10949950851,9168.119022758336,4508.079631771904,23.483882076777494,1.9433312297434562,0.0007056375850084597,0.0015508965280671564,1.02397625111237,1.0503321526190637,38.25661710351159,-3.0011310797251105,-0.043092236782740656,211133.14675981816,8.65353490731377,-8.69662714409651,1928655.5681988976,"[0.0033351514512474202, 0.002815991862711734]","[-0.6224000794260643, -3.3942309217352125]","[[211133.14675981816, 400862.9928529333], [1928655.5681988976, 473117.65483634954], [1928655.5681988976, 253684.29938892782], [211133.14675981816, 253684.29938892782]]",0.06239153997850811,20.11985368309476,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3962.450657728757,2.0337139483235527,3.0348604455909207,13681.511338603737,9168.224022916338,4508.118769836811,23.483728689330754,1.9433211158126351,0.0007058083620631156,0.0015510419120656135,1.0238385417855986,1.050292636682528,38.256732164959146,-3.001962492402926,-0.04913044890020046,211136.3174036454,8.647111915805851,-8.696242364706052,1928652.6848910146,"[0.0033351298202592542, 0.0028159481563270264]","[-0.6225238037934456, -3.3944581980415593]","[[211136.3174036454, 400857.7426793931], [1928652.6848910146, 473109.30710612994], [1928652.6848910146, 253684.48111772415], [211136.3174036454, 253684.48111772415]]",0.062394756509501575,20.120884102678854,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3962.950657728757,2.0337200596241183,3.034922311862381,13681.90619486746,9168.329276054028,4508.156976997396,23.483575206990047,1.9433110019353357,0.0007059791353920922,0.0015511872614808657,1.0237008269612295,1.050253129298209,38.256845197791506,-3.0027926230812545,-0.05512435840631724,211139.4317423695,8.640740064285296,-8.695864422691614,1928649.6250988853,"[0.0033351077959171763, 0.00281590377012466]","[-0.6226496652272687, -3.394689199919808]","[[211139.4317423695, 400852.531898177], [1928649.6250988853, 473101.025202687], [1928649.6250988853, 253684.659934066], [211139.4317423695, 253684.659934066]]",0.06239793760122579,20.121904743857893,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3963.450657728757,2.033726153397553,3.0349832251337996,13682.294007430473,9168.432606463331,4508.194277359566,23.483421622191116,1.9433008881001628,0.0007061499051662825,0.0015513325766141688,1.0235631066392625,1.050213629274657,38.25695618877381,-3.0036216072742032,-0.06107755652118385,211142.49158772596,8.634415541437079,-8.695493097958263,1928646.3953795685,"[0.0033350853893781857, 0.0028158587264734557]","[-0.6227775665912249, -3.3949237833659147]","[[211142.49158772596, 400847.35738929623], [1928646.3953795685, 473092.8043450227], [1928646.3953795685, 253684.83582913136], [211142.49158772596, 253684.83582913136]]",0.06240108501401176,20.12291539986322,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3963.950657728757,2.0337321559220003,3.035043185073481,13682.674723698425,9168.533647712477,4508.230654176723,23.483267940064604,1.943290774295337,0.0007063206715604923,0.0015514778578036338,1.023425380819698,1.0501741372362945,38.257065124097835,-3.0044494293251574,-0.06698719832451161,211145.49554441625,8.628141361280598,-8.69512855960511,1928642.9953335717,"[0.003335062585950246, 0.00281581300431104]","[-0.6229075863083395, -3.395162062575327]","[[211145.49554441625, 400842.22162431426], [1928642.9953335717, 473084.6484065125], [1928642.9953335717, 253685.00878696956], [211145.49554441625, 253685.00878696956]]",0.06240419729764154,20.123915852735124,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3964.450657728757,2.0337381462770225,3.0351021674787484,13683.048294192058,9168.632796425947,4508.266127185607,23.483114105365807,1.9432806605094375,0.0007064914347463067,0.0015516231053495251,1.0232876440049379,1.0501346465143437,38.25717199167099,-3.0052762085054487,-0.0728564425032232,211148.44512054214,8.621914181894908,-8.694770624398132,1928639.4308818185,"[0.00333503939881803, 0.0028157666083735247]","[-0.6230396540231011, -3.3954039367382416]","[[211148.44512054214, 400837.12186135293], [1928639.4308818185, 473076.5532070974], [1928639.4308818185, 253685.17879488925], [211148.44512054214, 253685.17879488925]]",0.06240727595997589,20.12490601346515,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3964.950657728757,2.0337440462659377,3.035160176866732,13683.414674282154,9168.72965667907,4508.300675059551,23.482960222597043,1.9432705467307374,0.0007066621948974243,0.0015517683195886548,1.0231499071901777,1.0500951692223583,38.25727678002613,-3.0061018832062985,-0.0786825553543622,211151.33869730597,8.615736933208439,-8.6944194885628,1928635.7001936524,"[0.0033350158163842855, 0.0028157195480179023]","[-0.6231738309588621, -3.3956495058714817]","[[211151.33869730597, 400832.0604828452], [1928635.7001936524, 473068.52251189493], [1928635.7001936524, 253685.3458340836], [211151.33869730597, 253685.3458340836]]",0.06241031950383377,20.12588576751553,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3965.450657728757,2.033749935927847,3.0352171913833765,13683.773823299052,9168.82462823086,4508.334316946303,23.482806188706093,1.943260432948044,0.0007068329521809977,0.0015519135008206495,1.0230121593802222,1.0500556931811167,38.25737948049209,-3.0069265528098823,-0.08446861287370666,211154.17775316534,8.609606359600434,-8.69407497247414,1928631.8079748303,"[0.0033349918492184987, 0.002815671829483186]","[-0.6233100610109111, -3.3958986583628388]","[[211154.17775316534, 400827.0348184179], [1928631.8079748303, 473060.55222664744], [1928631.8079748303, 253685.5098907915], [211154.17775316534, 253685.5098907915]]",0.0624133294169705,20.12685510672005,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3965.950657728757,2.033755738869366,3.0352732165518117,13684.125709897291,9168.917329139023,4508.367034399292,23.482652109202032,1.9432503191498962,0.0007070037067656088,0.001552058649381393,1.0228744115702664,1.0500162306051646,38.25748008596673,-3.0077501283889827,-0.09021174533398835,211156.9608141365,8.603525509454244,-8.693737254788232,1928627.7520865584,"[0.003334967486450048, 0.002815623434114223]","[-0.6234484015242694, -3.396151496589605]","[[211156.9608141365, 400822.04736297386], [1928627.7520865584, 473052.6462412987], [1928627.7520865584, 253685.6709469619], [211156.9608141365, 253685.6709469619]]",0.06241630423131068,20.12781398277679,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3966.450657728757,2.033761530668822,3.0353282334391585,13684.470310999619,9169.008142014665,4508.398848019979,23.482497881245415,1.9432402053253306,0.0007071744588138275,0.0015522037655702552,1.0227366527651152,1.0499767693395885,38.25757859296499,-3.008572704683667,-0.09591483732924644,211159.6894139664,8.59749131185373,-8.693406149182977,1928623.5370843478,"[0.003334942732363791, 0.002815574374170583]","[-0.6235887934733824, -3.396407931278792]","[[211159.6894139664, 400817.095608355], [1928623.5370843478, 473044.80068111676], [1928623.5370843478, 253685.828990836], [211159.6894139664, 253685.828990836]]",0.0624192454055995,20.128762442778672,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3966.950657728757,2.033767234432266,3.0353822510344144,13684.80761475438,9169.096685240214,4508.429740633423,23.482343511473072,1.9432300914631797,0.0007073452084886666,0.0015523488497220215,1.022598882964768,1.0499373101857674,38.25767500021732,-3.0093942275531798,-0.10157503243965493,211162.3621527633,8.59150679288905,-8.693081825328704,1928619.160767276,"[0.003334917585244476, 0.0028155246352100875]","[-0.6237313195663875, -3.396668084233889]","[[211162.3621527633, 400812.18203609344], [1928619.160767276, 473037.01939924696], [1928619.160767276, 253685.9840076057], [211162.3621527633, 253685.9840076057]]",0.06242215150952295,20.129700486315794,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3967.450657728757,2.0337729252511667,3.035435253948168,13685.137619018054,9169.183342551503,4508.459734470665,23.482189044890514,1.943219977552734,0.0007075159559478438,0.0015524939021351572,1.0224611076668235,1.0498978580332952,38.25776931055435,-3.0102147428275767,-0.10719523233751715,211164.9806611096,8.585568852827691,-8.692764085165209,1928614.6275844956,"[0.0033348920570442212, 0.002815474240472806]","[-0.623875878254319, -3.3969318071095747]","[[211164.9806611096, 400807.30412079534], [1928614.6275844956, 473029.29847265815], [1928614.6275844956, 253686.13598996136], [211164.9806611096, 253686.13598996136]]",0.06242502405161537,20.1306281983291,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3967.950657728757,2.033778529520053,3.035487253758671,13685.460334338306,9169.267754332132,4508.488815886933,23.48203448816146,1.9432098635831108,0.0007076867013491112,0.0015526389231419048,1.022323326871281,1.0498584136742086,38.25786152934404,-3.0110341889908847,-0.11277269925182054,211167.54375253554,8.579680373219503,-8.692453072471324,1928609.93562396,"[0.0033348661344389102, 0.0028154231710886875]","[-0.6240225407071045, -3.3971992022668234]","[[211167.54375253554, 400802.46423676424], [1928609.93562396, 473021.6415583215], [1928609.93562396, 253686.2849288253], [211167.54375253554, 253686.2849288253]]",0.06242786172726395,20.13154560807738,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3968.450657728757,2.033784119398049,3.0355382392535306,13685.775781895587,9169.350294103462,4508.517008588585,23.481879787610957,1.9431997495439643,0.0007078574448435817,0.0015527839130380686,1.022185535080543,1.049818970615233,38.25795166622527,-3.01185264352988,-0.11831034881259939,211170.05314197732,8.573838230152091,-8.69214857896469,1928605.0894994421,"[0.003334839831616152, 0.002815371448392349]","[-0.6241712312275038, -3.3974701529886544]","[[211170.05314197732, 400797.65984437213], [1928605.0894994421, 473014.04469736584], [1928605.0894994421, 253686.43082343476], [211170.05314197732, 253686.43082343476]]",0.06243066608452203,20.132452821244225,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3968.950657728757,2.0337896221619136,3.035588226101323,13686.0839951409,9169.430609204355,4508.5443003968485,23.481724998987406,1.943189635424767,0.0007080281865826541,0.0015529288721524718,1.0220477377922075,1.0497795353073547,38.25803973340737,-3.012670031714557,-0.12380554791496934,211172.5077389889,8.568045188864744,-8.691850736779713,1928600.0875074673,"[0.003334813138201542, 0.002815319057510634]","[-0.6243220049044229, -3.397744740266973]","[[211172.5077389889, 400792.8932258059], [1928600.0875074673, 473006.5113966165], [1928600.0875074673, 253686.57367206586], [211172.5077389889, 253686.57367206586]]",0.06243343588923289,20.133349883080985,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3969.450657728757,2.0337951095184197,3.0356372071806956,13686.385017749526,9169.509073825324,4508.570716347412,23.481570066375294,1.9431795212147722,0.0007081989267233804,0.0015530738007774405,1.021909929508676,1.0497401012546936,38.258125747262454,-3.0134865578412624,-0.12926121991404216,211174.90933433507,8.5622981085329,-8.691559328446942,1928594.9343751422,"[0.003334786062200412, 0.0028152660169903465]","[-0.624474782071646, -3.3980228406799564]","[[211174.90933433507, 400788.16183276154], [1928594.9343751422, 472999.0376702619], [1928594.9343751422, 253686.71348190831], [211174.90933433507, 253686.71348190831]]",0.06243617272408198,20.13423690956351,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3969.950657728757,2.0338003743083606,3.0356852483086825,13686.678880288793,9169.584575765344,4508.596168826877,23.481414995734113,1.943169406903233,0.0007083696654199579,0.0015532186992501882,1.0217721102299493,1.0497006690972668,38.25820972642441,-3.0143021760742914,-0.13467449889122918,211177.2526591724,8.556600494215218,-8.691274993106447,1928589.619502083,"[0.0033347585838861362, 0.0028152122818261537]","[-0.6246297426653767, -3.39830474331503]","[[211177.2526591724, 400783.4682589092], [1928589.619502083, 472991.62821594684], [1928589.619502083, 253686.8502550978], [211177.2526591724, 253686.8502550978]]",0.06243887354987854,20.135113953653985,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3970.450657728757,2.0338057855209053,3.0357322825852173,13686.965638333722,9169.659018075004,4508.620775570485,23.481259836700996,1.9431592924808438,0.0007085404028056857,0.001553363567862743,1.0216342854536247,1.0496612437952035,38.25829169326289,-3.015116675191673,-0.14004827694009236,211179.54467816366,8.550948608564909,-8.690996885505001,1928584.1514749357,"[0.003334730732080012, 0.002815157888421461]","[-0.624786694242681, -3.3985901520225275]","[[211179.54467816366, 400778.8098435729], [1928584.1514749357, 472984.27782689827], [1928584.1514749357, 253686.98401282553], [211179.54467816366, 253686.98401282553]]",0.0624415421919525,20.13598115233305,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
