t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
3970.950657728757,2.0338111394567746,3.035778317753398,13687.245409620431,9169.731537962025,4508.644563925063,23.481104541929824,1.9431491779382195,0.0007087111390140079,0.0015535084069216612,1.0214964496821044,1.0496218199867111,38.25837167244197,-3.015930104813662,-0.1453811250811441,211181.7865779445,8.545343736422694,-8.690724861503838,1928578.5397241546,"[0.0033347025174466282, 0.0028151028864072444]","[-0.6249455806939935, -3.3988789484811397]","[[211181.7865779445, 400774.1877776672], [1928578.5397241546, 472976.98815257766], [1928578.5397241546, 253687.1147749379], [211181.7865779445, 253687.1147749379]]",0.062444178626231764,20.13683856349431,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3971.450657728757,2.033816444610056,3.035823381209718,13687.518297334671,9169.802160205847,4508.667527252674,23.48094910790959,1.94313906326662,0.0007088818741695178,0.0015536532167006022,1.0213586029153885,1.0495823969614078,38.25844969217047,-3.0167424955720534,-0.15067638334426192,211183.97842885164,8.539782529074103,-8.690458912418364,1928572.7891687173,"[0.003334673950688781, 0.0028150472821193494]","[-0.6251063450210895, -3.3991710208356487]","[[211183.97842885164, 400769.5992026398], [1928572.7891687173, 472969.75513949775], [1928572.7891687173, 253687.24256264564], [211183.97842885164, 253687.24256264564]]",0.0624467837880529,20.13768628265526,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3971.950657728757,2.0338217049053005,3.035867492702799,13687.784391505118,9169.870903266197,4508.689665937638,23.480793542006193,1.943128948456937,0.0007090526083993551,0.001553797997506414,1.0212207451534772,1.049542975699764,38.25852578209384,-3.0175537937207357,-0.15593132708323765,211186.1198260483,8.534267760138846,-8.690199087222084,1928566.8987667356,"[0.003334645018263927, 0.0028149910537976826]","[-0.6252690595034737, -3.3994664877603658]","[[211186.1198260483, 400765.046460514], [1928566.8987667356, 472962.5822439342], [1928566.8987667356, 253687.36739931782], [211186.1198260483, 253687.36739931782]]",0.06244935671298959,20.13852434105034,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3972.450657728757,2.0338268685774894,3.035910684937017,13688.043777304889,9169.937492125246,4508.710959521808,23.480637838525798,1.9431188334999658,0.0007092233418340673,0.0015539427496185703,1.0210828763963702,1.0495035554740189,38.258599974565755,-3.0183641661516143,-0.16114827095913142,211188.20995040514,8.528797214198903,-8.689945485158034,1928560.8695182719,"[0.0033346157193553535, 0.002814934204055275]","[-0.6254336908983363, -3.3997653128690097]","[[211188.20995040514, 400760.52759376384], [1928560.8695182719, 472955.4668332612], [1928560.8695182719, 253687.48931512274], [211188.20995040514, 253687.48931512274]]",0.06245189769555375,20.139352842304227,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3972.950657728757,2.0338319402179645,3.0359529923072537,13688.29653098233,9170.001894768833,4508.73138209546,23.480482004793345,1.9431087183864948,0.0007093940746014493,0.0015540874733546454,1.020944996644068,1.0494641370272855,38.25867230273212,-3.019173507915869,-0.16632418921165026,211190.24693717324,8.523374143125011,-8.689698332336661,1928554.694743223,"[0.0033345860452155024, 0.0028148767058586294]","[-0.6256003610754652, -3.400067687543996]","[[211190.24693717324, 400756.04524126824], [1928554.694743223, 472948.41300167073], [1928554.694743223, 253687.60834067262], [211190.24693717324, 253687.60834067262]]",0.062454405111900174,20.140171847051455,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3973.450657728757,2.0338370414474345,3.0359943954208224,13688.542756507999,9170.064787871246,4508.750996758878,23.480326085440595,1.943098603107777,0.0007095648068245559,0.0015542321689915185,1.0208071113941677,1.0494247251564235,38.2587428019271,-3.019981848022931,-0.17146193817933408,211192.23468779938,8.517995217066584,-8.689457155245918,1928548.3815147623,"[0.0033345560183278265, 0.0028148186002398077]","[-0.6257689111843091, -3.400373365622437]","[[211192.23468779938, 400751.5968551607], [1928548.3815147623, 472941.41634761204], [1928548.3815147623, 253687.72451917286], [211192.23468779938, 253687.72451917286]]",0.062456881433681166,20.140981492469244,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3973.950657728757,2.0338420304951046,3.0360349328273504,13688.782577503556,9170.125498690717,4508.769787031299,23.480169984779213,1.9430884876549401,0.0007097355386266347,0.0015543768368321137,1.020669209651474,1.0493853088702232,38.25881150805293,-3.0207892297606596,-0.17655969654845194,211194.17197170615,8.512662406512788,-8.68922210306124,1928541.9300346547,"[0.0033345256266201226, 0.0028147598718166284]","[-0.6259394066890271, -3.400682430220887]","[[211194.17197170615, 400747.18402694387], [1928541.9300346547, 472934.47944737185], [1928541.9300346547, 253687.83788970683], [211194.17197170615, 253687.83788970683]]",0.062459325574834884,20.14178184386543,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3974.450657728757,2.033847007327016,3.0360746134869316,13689.016112137728,9170.18453013143,4508.787778576987,23.480013797598623,1.943078372019552,0.00070990627012588,0.001554521477145304,1.0205313024111826,1.0493458987837494,38.25887845870221,-3.0215956625483544,-0.18162054757522128,211196.06065456968,8.507372401714974,-8.688992949290196,1928535.3443202514,"[0.00333449488984073, 0.0028147005497567434]","[-0.6261117413416305, -3.400994723106116]","[[211196.06065456968, 400742.8040693656], [1928535.3443202514, 472927.59808360867], [1928535.3443202514, 253687.94849774655], [211196.06065456968, 253687.94849774655]]",0.062461739209054755,20.142573015871967,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3974.950657728757,2.0338518952801024,3.0361134703646533,13689.243480955682,9170.241517800894,4508.804962191196,23.47985742957812,1.9430682561930253,0.0007100770014406682,0.0015546660902283392,1.020393378678098,1.0493064840905348,38.25894369142577,-3.022401167049052,-0.18664237621635493,211197.89988698703,8.502127420650709,-8.688769796867064,1928528.6232269725,"[0.0033344637934397438, 0.0028146406141333143]","[-0.6262859935605863, -3.4013103518634744]","[[211197.89988698703, 400738.4588149256], [1928528.6232269725, 472920.77507103176], [1928528.6232269725, 253688.05638748372], [211197.89988698703, 253688.05638748372]]",0.0624641213534039,20.143355055425598,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3975.450657728757,2.0338567426826852,3.036151520451726,13689.464801453581,9170.29670706658,4508.821351385266,23.479700925751466,1.9430581401670566,0.0007102477326869286,0.0015548106763466575,1.0202554439498177,1.0492670696945978,38.25900724488673,-3.023205787865753,-0.19162795284046297,211199.69081360867,8.496924553951601,-8.688552506792064,1928521.7698060295,"[0.0033344323461182786, 0.0028145800834793832]","[-0.6264620791312641, -3.4016291938179357]","[[211199.69081360867, 400734.1458633946], [1928521.7698060295, 472914.00674648595], [1928521.7698060295, 253688.16160887264], [211199.69081360867, 253688.16160887264]]",0.06246647328245946,20.144128066878746,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3975.950657728757,2.0338615203917993,3.036188790676331,13689.680193717371,9170.34996571123,4508.836945764464,23.479544242079324,1.9430480239333683,0.0007104184639779206,0.0015549552357936693,1.0201174927287442,1.0492276504732532,38.259069157243914,-3.024009475356146,-0.19657508223804143,211201.4330696924,8.491766040964592,-8.688341123202633,1928514.7828710063,"[0.003334400549621137, 0.0028145189345718745]","[-0.6266400643599447, -3.4019513441107914]","[[211201.4330696924, 400729.86710279994], [1928514.7828710063, 472907.29589795775], [1928514.7828710063, 253688.264210633], [211201.4330696924, 253688.264210633]]",0.06246879420657542,20.144892096582627,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3976.450657728757,2.0338662837468506,3.036225287924197,13689.889785179561,9170.401607886968,4508.851777115344,23.47938747274646,1.9430379074841173,0.0007105891954222796,0.0015550997688269892,1.019979536010073,1.0491882369989558,38.25912946735173,-3.0248122588820454,-0.20148667880533822,211203.12882058916,8.486648704465836,-8.688135383271174,1928507.6681559302,"[0.003334368422053467, 0.0028144572281240832]","[-0.6268198136522545, -3.402276602624326]","[[211203.12882058916, 400725.61998221214], [1928507.6681559302, 472900.6384736272], [1928507.6681559302, 253688.36424738503], [211203.12882058916, 253688.36424738503]]",0.0624710858598762,20.145647248530338,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3976.950657728757,2.0338709624440363,3.0362610475228275,13690.093703275643,9170.451295334788,4508.865834986383,23.479230523566315,1.943027790811363,0.0007107599271279584,0.0015552442757317342,1.0198415627986082,1.0491488184286335,38.259188213245466,-3.0256141348383156,-0.20636072752932932,211204.77715710527,8.481574669671318,-8.687935397200647,1928500.4249385053,"[0.0033343359488185965, 0.002814394934587775]","[-0.6270014059091124, -3.4026050517329125]","[[211204.77715710527, 400721.40625015233], [1928500.4249385053, 472894.03718824824], [1928500.4249385053, 253688.46176978713], [211204.77715710527, 253688.46176978713]]",0.06247334725616056,20.1463935629949,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3977.450657728757,2.033875618237536,3.03629608189447,13690.292070594804,9170.49935115689,4508.879141342786,23.479073439974545,1.9430176739075367,0.0007109306591989157,0.001555388756761877,1.019703578591948,1.0491093997354488,38.25924543322725,-3.0264151402157182,-0.21119995832702898,211206.3796828579,8.476541012000837,-8.687740970327866,1928493.0573527063,"[0.0033343031472571547, 0.002814332077427823]","[-0.6271847479560901, -3.402936564304408]","[[211206.3796828579, 400717.2235285894], [1928493.0573527063, 472887.48833159], [1928493.0573527063, 253688.55683326896], [211206.3796828579, 253688.55683326896]]",0.06247557984788386,20.147131136281164,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3977.950657728757,2.0338801894234293,3.0363304249721703,13690.485007348021,9170.545475233917,4508.891685421063,23.47891617734547,1.9430075567649403,0.0007111013917389844,0.0015555332121980079,1.0195655778924941,1.0490699757854975,38.25930116443453,-3.0272152535876606,-0.21600221056201008,211207.93545666037,8.471550006181246,-8.687552216743256,1928485.5639949269,"[0.0033342699971454963, 0.002814268633571672]","[-0.6273699106240629, -3.4032712433913415]","[[211207.93545666037, 400713.07369146845], [1928485.5639949269, 472880.994793411], [1928485.5639949269, 253688.64948981555], [211207.93545666037, 253688.64948981555]]",0.06247778260166202,20.147860007146573,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3978.450657728757,2.0338847390861363,3.036364086826842,13690.672631822328,9170.590000880755,4508.903491257463,23.478758780994223,1.9429974393762615,0.0007112721248477963,0.0015556776422883589,1.0194275661978451,1.0490305515304175,38.259355443944344,-3.028014512534125,-0.22077013249844413,211209.44618679985,8.466598796595804,-8.687368929094248,1928477.9490159503,"[0.0033342365302496315, 0.0028142046377193945]","[-0.6275567998359756, -3.4036089450039584]","[[211209.44618679985, 400708.9544277644], [1928477.9490159503, 472874.55293780804], [1928477.9490159503, 253688.73979582603], [211209.44618679985, 253688.73979582603]]",0.062479956992665106,20.148580273348283,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3978.950657728757,2.033889364276292,3.0363971011655058,13690.855060498068,9170.633341965335,4508.9145471924285,23.47860120632755,1.9429873217341112,0.000711442858623937,0.0015558220473081109,1.0192895380104026,1.0489911218466137,38.259408307458216,-3.028812892706285,-0.2255020373413572,211210.9109576164,8.461689181038935,-8.687191218380292,1928470.2108933874,"[0.003334202727322336, 0.002814140068614113]","[-0.6277454803579036, -3.403949761862265]","[[211210.9109576164, 400704.86720539286], [1928470.2108933874, 472868.1650591622], [1928470.2108933874, 253688.82780342], [211210.9109576164, 253688.82780342]]",0.062482102139085005,20.149291975898414,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3979.450657728757,2.0338940019686804,3.0364294773652896,13691.03240628437,9170.675261676975,4508.9248765178245,23.47844354844268,1.9429772038314417,0.0007116135931625182,0.0015559664275008305,1.0191515043253625,1.0489516974251594,38.259459790375786,-3.029610409001237,-0.23020047997079018,211212.33142607036,8.456818403514262,-8.687018883485052,1928462.3534308667,"[0.0033341686082349045, 0.002814074955720181]","[-0.6279358452038917, -3.404293533929827]","[[211212.33142607036, 400700.8097945697], [1928462.3534308667, 472861.82764347247], [1928462.3534308667, 253688.91356850616], [211212.33142607036, 253688.91356850616]]",0.06248421947094781,20.14999520429184,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3979.950657728757,2.0338985570137176,3.0364612456841016,13691.204782078245,9170.715315279629,4508.9344715129655,23.478285663522776,1.9429670856611343,0.0007117843285576495,0.0015561107831380447,1.0190134486499307,1.0489122616956161,38.25950992658284,-3.0304070717839204,-0.2348630976546815,211213.70678411477,8.451988924703357,-8.686852022358039,1928454.3757507235,"[0.0033341341561433976, 0.0028140092757651947]","[-0.6281279854983863, -3.404640386897095]","[[211213.70678411477, 400696.7842385183], [1928454.3757507235, 472855.5438067112], [1928454.3757507235, 253688.99714278473], [211213.70678411477, 253688.99714278473]]",0.06248630794784992,20.150689994443013,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3980.450657728757,2.0339030854476454,3.0364924153573813,13691.372298158203,9170.75380145777,4508.943354810518,23.478127646490396,1.9429569672163625,0.0007119550649007926,0.0015562551144604035,1.018875381979304,1.048872825338629,38.25955874951262,-3.0312029026277343,-0.23949236363426962,211215.03863509736,8.44719807676222,-8.68669044039649,1928446.282006105,"[0.0033340993838112754, 0.002813943038775998]","[-0.6283217943044614, -3.404990168221898]","[[211215.03863509736, 400692.7883787115], [1928446.282006105, 472849.3101566529], [1928446.282006105, 253689.0785808186], [211215.03863509736, 253689.0785808186]]",0.06248836894725329,20.151376444882903,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3980.950657728757,2.0339075293288316,3.0365230166206545,13691.535061615677,9170.790439415501,4508.951516808518,23.477969452255202,1.942946848490235,0.0007121258022823457,0.0015563994217350336,1.0187372988158838,1.0488333831666778,38.25960629099717,-3.03199788498471,-0.2440862613285617,211216.3261233752,8.442447980001191,-8.686534241329753,1928438.0709952435,"[0.003334064292515352, 0.0028138762627082973]","[-0.6285173420319181, -3.4053429796268944]","[[211216.3261233752, 400688.8239635417], [1928438.0709952435, 472843.1293867379], [1928438.0709952435, 253689.15793234078], [211216.3261233752, 253689.15793234078]]",0.062490401513295976,20.152054600413077,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3981.450657728757,2.033911948486921,3.0365530563841974,13691.69317588367,9170.825547374603,4508.958981334967,23.477811076946466,1.9429367294762427,0.0007122965407885334,0.0015565437051978028,1.0185991991596701,1.0487939344638655,38.25965258229377,-3.0327920626941833,-0.24864736372961715,211217.57093825145,8.43773585640588,-8.686383220135497,1928429.7467137454,"[0.0033340288913105247, 0.0028138089575095453]","[-0.6287145410951823, -3.405698664484908]","[[211217.57093825145, 400684.8887468156], [1928429.7467137454, 472836.9979559359], [1928429.7467137454, 253689.23524988056], [211217.57093825145, 253689.23524988056]]",0.06249240709327758,20.152724559592066,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3981.950657728757,2.033916283939409,3.036582563194379,13691.846741728006,9170.858840705498,4508.965739210681,23.47765255833751,1.942926610163508,0.0007124672805801635,0.0015566879651107827,1.0184610885082608,1.0487544830748876,38.25969765302301,-3.033585756859087,-0.2531737090060915,211218.772255317,8.43306376775331,-8.686237476759402,1928421.3080594088,"[0.003333993172417578, 0.0028137411102596033]","[-0.6289134331626511, -3.406057294422834]","[[211218.772255317, 400680.98442924256], [1928421.3080594088, 472830.9184838518], [1928421.3080594088, 253689.3105809981], [211218.772255317, 253689.3105809981]]",0.062494384759907165,20.153386364714734,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3982.450657728757,2.0339204304109093,3.0366116505904284,13691.995784444505,9170.889518805268,4508.971630199167,23.4774938022549,1.9429164905430014,0.0007126380217966995,0.0015568322017185008,1.0183229613640583,1.0487150187403784,38.25974153185206,-3.03438016289644,-0.25767343274793575,211219.92258136097,8.428424487451593,-8.68609792019953,1928412.7335738854,"[0.003333957099820673, 0.0028136726579973525]","[-0.6291142105574067, -3.406419212690126]","[[211219.92258136097, 400677.10425358475], [1928412.7335738854, 472824.88241061], [1928412.7335738854, 253689.3839632602], [211219.92258136097, 253689.3839632602]]",0.062496333849473035,20.154040110807166,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3982.950657728757,2.033924790975329,3.0366401027264445,13692.140454137776,9170.92015157905,4508.977024259247,23.47733494741948,1.9429063706181138,0.0007128087643420996,0.0015569764152415446,1.0181848177270625,1.0486755589649457,38.259784245952744,-3.0351719293933477,-0.2621402379313622,211221.0413354905,8.423821956551308,-8.68596219448267,1928404.058511031,"[0.003333920753919051, 0.002813603747501038]","[-0.629316405118612, -3.406783570342956]","[[211221.0413354905, 400673.25308363355], [1928404.058511031, 472818.8932162407], [1928404.058511031, 253689.45546739097], [211221.0413354905, 253689.45546739097]]",0.06249826068451997,20.154685745475113,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3983.450657728757,2.033928839149476,3.036668154166859,13692.2808490512,9170.947722557457,4508.98160546878,23.47717592153125,1.942896250377553,0.0007129795083745919,0.001557120605956905,1.0180466575972733,1.0486360919518687,38.259825822246114,-3.035962739168542,-0.26656721759042057,211222.1097886554,8.419265354140293,-8.685832571730714,1928395.2675723673,"[0.0033338840805261943, 0.002813534277794502]","[-0.6295203850884277, -3.4071510134538157]","[[211222.1097886554, 400669.4373326641], [1928395.2675723673, 472812.96398146264], [1928395.2675723673, 253689.5251221056], [211222.1097886554, 253689.5251221056]]",0.06250015510634689,20.155323324613637,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3983.950657728757,2.0339328976371074,3.036695779624234,13692.416998270373,9170.973782692774,4508.985420977763,23.47701666057589,1.9428861298118039,0.0007131502540437675,0.0015572647741405189,1.017908480974691,1.048596611162828,38.259866285609064,-3.0367541527582125,-0.2709611501354061,211223.13181145152,8.414747432165598,-8.685708582301004,1928386.3487098184,"[0.0033338470562854204, 0.00281346419259176]","[-0.6297262344721103, -3.4075217605664463]","[[211223.13181145152, 400665.6510982692], [1928386.3487098184, 472807.085079355], [1928386.3487098184, 253689.5929677713], [211223.13181145152, 253689.5929677713]]",0.06250202099059939,20.155953098824472,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3984.450657728757,2.033937267968711,3.03672273951355,13692.549114317611,9171.000557516749,4508.988896533573,23.47685732053754,1.9428760089216663,0.0007133210013099179,0.0015574089199449333,1.0177702933569126,1.0485571356524162,38.25990566080583,-3.0375433705219788,-0.27532666287919483,211224.1314600172,8.410260644831965,-8.68558730771116,1928377.3563761418,"[0.003333809834069932, 0.002813393768696041]","[-0.6299331354140253, -3.407894382363996]","[[211224.1314600172, 400661.8897741496], [1928377.3563761418, 472801.2456520942], [1928377.3563761418, 253689.65907661937], [211224.1314600172, 253689.65907661937]]",0.06250386965143558,20.156575143059403,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3984.950657728757,2.0339411210631617,3.0367494129463215,13692.677245759083,9171.02319633759,4508.991485232278,23.476697718917915,1.9428658876977616,0.0007134917503075301,0.00155755304364273,1.0176320837487436,1.0485176429646335,38.25994397128255,-3.03833275065084,-0.27966044237325605,211225.07789397944,8.405812047006634,-8.68547248937989,1928368.2474825925,"[0.0033337722607634885, 0.0028133227593405566]","[-0.630141873253145, -3.408270167630906]","[[211225.07789397944, 400658.1570260269], [1928368.2474825925, 472795.45690812805], [1928368.2474825925, 253689.7234526022], [211225.07789397944, 253689.7234526022]]",0.06250568696917723,20.157189382707642,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3985.450657728757,2.033945201146203,3.036775545384818,13692.801456586585,9171.045866461243,4508.993586106952,23.476538052570923,1.9428557661421482,0.0007136625009679244,0.0015576971454398056,1.017493863145379,1.0484781573750321,38.2599812393413,-3.0391198229623155,-0.28396141690694776,211225.99311634758,8.401400041011811,-8.68536145791876,1928359.0478193655,"[0.003333734434356678, 0.0028132513063498536]","[-0.6303519965540424, -3.4086483811113446]","[[211225.99311634758, 400654.4531779887], [1928359.0478193655, 472789.71500608616], [1928359.0478193655, 253689.78615658305], [211225.99311634758, 253689.78615658305]]",0.06250748208070758,20.157795917211416,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3985.950657728757,2.033949099107355,3.036801293568439,13692.921829809586,9171.066305481665,4508.994993781603,23.476378159027696,1.9428456442441246,0.0007138332534433601,0.0015578412256076087,1.017355620551623,1.0484386575982714,38.260017486015215,-3.0399061382720745,-0.2882233029318968,211226.8646433772,8.397032424832844,-8.68525572776474,1928349.7488895282,"[0.0033336962977397813, 0.0028131793188345107]","[-0.6305637744539058, -3.4090294571595843]","[[211226.8646433772, 400650.78394186276], [1928349.7488895282, 472784.0307777826], [1928349.7488895282, 253689.8472160311], [211226.8646433772, 253689.8472160311]]",0.06250924769875019,20.158394813167046,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3986.450657728757,2.03395291752309,3.0368266732175804,13693.038388958203,9171.08494422848,4508.995692681448,23.476218022057957,1.9428355219943474,0.000714004007884019,0.0015579852843653325,1.0172173614650735,1.0483991426665615,38.26005273148388,-3.0406932856353492,-0.29245825990381036,211227.6936418409,8.392696897415703,-8.685155157319514,1928340.3406763743,"[0.00333365785252361, 0.002813106810380308]","[-0.6307771964995798, -3.4094134054410787]","[[211227.6936418409, 400647.1388849069], [1928340.3406763743, 472778.3886736708], [1928340.3406763743, 253689.90666279872], [211227.6936418409, 253689.90666279872]]",0.06251098803758459,20.15898630155794,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3986.950657728757,2.0339568189162365,3.0368515544364207,13693.151244928797,9171.10298209585,4508.995912205519,23.47605775408807,1.9428253993925257,0.0007141747642643344,0.0015581293219080487,1.017079085885731,1.0483596268282094,38.260086994674225,-3.04147856318571,-0.29666432773137785,211228.49244015192,8.388393923182264,-8.685058250913642,1928330.8464572004,"[0.0033336191546633805, 0.002813033877634366]","[-0.630991924797219, -3.4097996303143017]","[[211228.49244015192, 400643.51935176], [1928330.8464572004, 472772.7883992774], [1928330.8464572004, 253689.96454599794], [211228.49244015192, 253689.96454599794]]",0.06251270769477892,20.15957033720006,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3987.450657728757,2.033960452256748,3.036876163547334,13693.26040951715,9171.118160734584,4508.995320218207,23.47589732412223,1.942815276429997,0.0007143455227090136,0.001558273338475964,1.016940799311193,1.0483201046626802,38.26012029399476,-3.0422639676388252,-0.300841654426506,211229.24267638315,8.384125581660442,-8.684967236086948,1928321.2377409905,"[0.0033335801416628464, 0.002812960391499022]","[-0.631208373871591, -3.410188845843711]","[[211229.24267638315, 400639.9257110217], [1928321.2377409905, 472767.23394670663], [1928321.2377409905, 253690.0208786691], [211229.24267638315, 253690.0208786691]]",0.06251439892203525,20.16014690989259,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3987.950657728757,2.0339641829212227,3.0369003182756757,13693.365951474996,9171.132724154455,4508.994210007513,23.475736678003052,1.9428051531081763,0.000714516283158814,0.0015584173342982157,1.016802485248666,1.048280571550185,38.26015264641637,-3.0430473034155034,-0.3049849821942985,211229.95979175266,8.379895257354178,-8.684880239548477,1928311.5349955412,"[0.0033335408517732247, 0.002812886441229805]","[-0.6314262969971113, -3.410580620922298]","[[211229.95979175266, 400636.36204435164], [1928311.5349955412, 472761.728244505], [1928311.5349955412, 253690.07570940664], [211229.95979175266, 253690.07570940664]]",0.06251606678148035,20.16071606973725,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3988.450657728757,2.033967851002202,3.0369241076082156,13693.467961261344,9171.145743207144,4508.992479250949,23.475575899193096,1.9427950294177323,0.0007146870457472075,0.0015585613096027798,1.0166641601909432,1.0482410345297286,38.26018406886243,-3.0438299288731003,-0.3090935941211228,211230.63786664233,8.375704385278482,-8.684797979399605,1928301.7402649561,"[0.0033335012859073273, 0.0028128120175273334]","[-0.6316456905159108, -3.410974966873544]","[[211230.63786664233, 400632.82912483613], [1928301.7402649561, 472756.27374874434], [1928301.7402649561, 253690.12906481503], [211230.63786664233, 253690.12906481503]]",0.06251770839237292,20.16127794399492,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3988.950657728757,2.0339714317414392,3.03694755888538,13693.566481920458,9171.157052544133,4508.990101543363,23.475414835835164,1.942784905349703,0.0007148578106156985,0.0015587052646133413,1.0165258131428299,1.0482014772357962,38.26021457704121,-3.044613294711469,-0.3131750405854632,211231.2767066091,8.371545438608166,-8.68472047919363,1928291.8453723213,"[0.0033334614192412427, 0.002812737082853392]","[-0.6318666493115735, -3.4113720213865917]","[[211231.2767066091, 400629.3204991154], [1928291.8453723213, 472750.86100232427], [1928291.8453723213, 253690.18096752666], [211231.2767066091, 253690.18096752666]]",0.06251932598892208,20.16183268267375,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3989.450657728757,2.03397494953948,3.036970616194341,13693.661579943544,9171.16697558922,4508.987181806589,23.475253641549795,1.942774780906047,0.0007150285776998642,0.001558849199506342,1.0163874496019227,1.0481619187798303,38.26024418629629,-3.045394898373198,-0.31723051454730467,211231.88226486515,8.367416502144295,-8.6846470166916,1928281.8621272396,"[0.003333421310725315, 0.002812661732569792]","[-0.6320889346924704, -3.4117713966860146]","[[211231.88226486515, 400625.8349863827], [1928281.8621272396, 472745.4872263387], [1928281.8621272396, 253690.23145240452], [211231.88226486515, 253690.23145240452]]",0.06252092240828225,20.162380271169315,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3989.950657728757,2.0339783915313725,3.0369933713261483,13693.753279499908,9171.175193346682,4508.983591729187,23.475092283911792,1.9427646560808194,0.0007151993470686426,0.0015589931145362848,1.0162490695682225,1.0481223533270567,38.26027291084665,-3.046175526167931,-0.32125190720751107,211232.4461680632,8.363326700457549,-8.68457860766506,1928271.7773790674,"[0.0033333808999847893, 0.002812585868811274]","[-0.6323128321283406, -3.4121735627395275]","[[211232.4461680632, 400622.37974917615], [1928271.7773790674, 472740.1643590089], [1928271.7773790674, 253690.28053694454], [211232.4461680632, 253690.28053694454]]",0.0625224917282667,20.16292067466826,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3990.450657728757,2.0339818363003936,3.0370157630897814,13693.841636896886,9171.182282664668,4508.979440714238,23.474930689833922,1.9427545308679257,0.0007153701188055625,0.0015591370099092385,1.016110667544131,1.0480827725533937,38.260300764618194,-3.046955680231216,-0.3252429709014564,211232.97504253182,8.359271477320874,-8.68451444822233,1928261.601862587,"[0.003333340213914481, 0.0028125095340347027]","[-0.6325381565043675, -3.4125782164189093]","[[211232.97504253182, 400618.95139915147], [1928261.601862587, 472734.8862585061], [1928261.601862587, 253690.32825386888], [211232.97504253182, 253690.32825386888]]",0.0625240378497201,20.163454067067622,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3990.950657728757,2.0339852253273745,3.037037813097294,13693.926720154499,9171.187959989255,4508.974719082894,23.474768910708566,1.9427444052620624,0.0007155408929796997,0.0015592808858371598,1.015972249027246,1.0480431825528274,38.26032776075709,-3.047735329432266,-0.32920519998100417,211233.46855551092,8.355249378725716,-8.68445457870672,1928251.3369704045,"[0.0033332992692757133, 0.002812432758217756]","[-0.6327648987661508, -3.4129853320336525]","[[211233.46855551092, 400615.54866716434], [1928251.3369704045, 472729.65118893224], [1928251.3369704045, 253690.3746253067], [211233.46855551092, 253690.3746253067]]",0.06252556104018411,20.163980513839856,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3991.450657728757,2.033988564570688,3.0370595349599707,13694.008573539748,9171.192240747405,4508.969421213615,23.474606896798598,1.942734279258495,0.0007157116696503935,0.0015594247425057331,1.01583380851997,1.048003577553726,38.26035391221251,-3.048514490481245,-0.33314197707517224,211233.92691816203,8.351256996403208,-8.68439897347838,1928240.9830454243,"[0.003333258065282873, 0.0028123555391424675]","[-0.6329930227455706, -3.4133948520545294]","[[211233.92691816203, 400612.16865410306], [1928240.9830454243, 472724.4549158232], [1928240.9830454243, 253690.41967305707], [211233.92691816203, 253690.41967305707]]",0.06252706237670824,20.164500054805384,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3991.950657728757,2.0339918017680696,3.0370809570333708,13694.087221540623,9171.194820080807,4508.963513082327,23.474444705929326,1.9427241528524968,0.0007158824488732549,0.0015595685801334874,1.015695351519901,1.0479639642410667,38.2603792309385,-3.049293032643421,-0.33705077662165195,211234.34787214844,8.347297129858362,-8.684347906480014,1928230.5343755698,"[0.0033332165840575705, 0.002812277841048272]","[-0.6332226245572659, -3.4138069302945016]","[[211234.34787214844, 400608.81358152855], [1928230.5343755698, 472719.30103552557], [1928230.5343755698, 253690.46341576852], [211234.34787214844, 253690.46341576852]]",0.0625285401926984,20.165012668492064,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3992.450657728757,2.033995034953643,3.0371020633718184,13694.162694909146,9171.19620878628,4508.95702849899,23.47428233783117,1.9427140260396667,0.000716053230699737,0.0015597123989161675,1.0155568780270383,1.0479243423572697,38.26040372867453,-3.050070930380441,-0.3409325491896311,211234.7334335543,8.343368583925269,-8.6843011331149,1928219.9938113617,"[0.0033331748295585485, 0.002812199693541168]","[-0.6334536653464347, -3.4142214806652604]","[[211234.7334335543, 400605.48258210724], [1928219.9938113617, 472714.1879079073], [1928219.9938113617, 253690.5058773389], [211234.7334335543, 253690.5058773389]]",0.06252999562433849,20.16551840986477,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3992.950657728757,2.0339981675294383,3.0371228753316855,13694.23503376512,9171.195933702134,4508.9499489774735,23.47411974530627,1.9427038988151504,0.0007162240151869725,0.0015598561990738367,1.0154183825437844,1.047884706586555,38.26042741641919,-3.0508482390812532,-0.3447850247865176,211235.08220527603,8.339473798063807,-8.684258822850325,1928209.3600939354,"[0.0033331327983877074, 0.002812121068156002]","[-0.6336861985879554, -3.4146385906163923]","[[211235.08220527603, 400602.17763554794], [1928209.3600939354, 472709.1186788919], [1928209.3600939354, 253690.54707661012], [211235.08220527603, 253690.54707661012]]",0.06253142740124162,20.16601731468988,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3993.450657728757,2.0340012502984917,3.0371433953530538,13694.304271220186,9171.194238720464,4508.942281807635,23.473956925482476,1.9426937711745305,0.0007163948023867578,0.0015599999808035838,1.0152798650701396,1.0478450563214285,38.26045030509084,-3.051624974482025,-0.34861009850783375,211235.39488609694,8.335610792390582,-8.684220890898416,1928198.6338699562,"[0.0033330905093311683, 0.0028120419984397097]","[-0.6339201047538887, -3.4150581581168358]","[[211235.39488609694, 400598.89710206346], [1928198.6338699562, 472704.09083548933], [1928198.6338699562, 253690.58703335645], [211235.39488609694, 253690.58703335645]]",0.06253283637898917,20.16650947717317,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3993.950657728757,2.034004305039568,3.0371636184647266,13694.370448557067,9171.19126471428,4508.934047971875,23.473793882521306,1.9426836431136267,0.0007165655923458021,0.001560143744319779,1.0151413256061037,1.047805391853583,38.260472404912036,-3.0524010319879062,-0.35240633686561296,211235.67241099407,8.331780886954618,-8.684187223820231,1928187.8161058617,"[0.0033330479433859327, 0.0028119624585521787]","[-0.6341554088655036, -3.4154801872713874]","[[211235.67241099407, 400595.6421828684], [1928187.8161058617, 472699.1059304149], [1928187.8161058617, 253690.6257664287], [211235.67241099407, 253690.6257664287]]",0.06253422254108146,20.166994948965378,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3994.450657728757,2.0340073603505524,3.037183529593922,13694.433622283672,9171.18722400068,4508.9252884611315,23.47363071186209,1.9426735146285625,0.000716736385108047,0.0015602874898042976,1.0150027751468722,1.0477657239986624,38.26049372619485,-3.0531764305071856,-0.35617627828912646,211235.9173982967,8.327981225679537,-8.684157503968663,1928176.9142811021,"[0.003333005152635845, 0.0028118825214483887]","[-0.6343919904671925, -3.4159044644712933]","[[211235.9173982967, 400592.41063603305], [1928176.9142811021, 472694.1602941591], [1928176.9142811021, 253690.6632965638], [211235.9173982967, 253690.6632965638]]",0.06253558769156672,20.16747381433978,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3994.950657728757,2.0340103045919222,3.0372031624162306,13694.493835471978,9171.181540375082,4508.915967471006,23.473467266080597,1.9426633857150517,0.0007169071807217326,0.001560431217463696,1.0148641971996517,1.0477260360192304,38.260514278654455,-3.0539513058106715,-0.3599184025700879,211236.1276044457,8.324213600932865,-8.684132003502953,1928165.9262939738,"[0.0033329620904736564, 0.00281180212619893]","[-0.6346300200792939, -3.4163311819697117]","[[211236.1276044457, 400589.20382270403], [1928165.9262939738, 472689.25634627766], [1928165.9262939738, 253690.69963717982], [211236.1276044457, 253690.69963717982]]",0.06253693041342492,20.167946098775314,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3995.450657728757,2.034013161035716,3.037222534365061,13694.551103180389,9171.17427622676,4508.906064087026,23.47330364385176,1.9426532563688577,0.0007170779792353777,0.0015605749274971363,1.014725602759638,1.0476863389918027,38.260534071869245,-3.054725595891934,-0.36363422173934623,211236.3021276324,8.320476610073626,-8.684110831812973,1928154.8487295948,"[0.0033329187595634528, 0.002811721282066979]","[-0.6348694422250004, -3.4167603655184537]","[[211236.3021276324, 400586.0204739497], [1928154.8487295948, 472684.39238056645], [1928154.8487295948, 253690.73480285172], [211236.3021276324, 253690.73480285172]]",0.06253825079333349,20.168411874418073,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3995.950657728757,2.0340160311315003,3.037241623463854,13694.605452431828,9171.165973453113,4508.895619839976,23.473139749268558,1.9426431265861805,0.0007172487806895842,0.0015607186201035124,1.0145869808316355,1.0476466216647242,38.2605531147139,-3.0554992403607937,-0.36732215575761984,211236.4430356893,8.316771582281149,-8.684093738038769,1928143.6827797445,"[0.00333287517125301, 0.002811639988693657]","[-0.6351102768479112, -3.4171920071352266]","[[211236.4430356893, 400582.8618857587], [1928143.6827797445, 472679.5698433183], [1928143.6827797445, 253690.76881113782], [211236.4430356893, 253690.76881113782]]",0.0625395492744853,20.16887118619026,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3996.450657728757,2.034018872797999,3.0372604214019403,13694.656936055533,9171.15650279786,4508.8846644682335,23.472975726795962,1.9426329963633402,0.0007174195851254771,0.0015608622954599778,1.0144483479084374,1.0476069005178874,38.2605714162317,-3.056272262233044,-0.3709845192865373,211236.55227699157,8.313095966526987,-8.684080485813524,1928132.4359754757,"[0.003332831341485009, 0.0028115582834482293]","[-0.6353523564494303, -3.417625771734921]","[[211236.55227699157, 400579.7260256665], [1928132.4359754757, 472674.7855158538], [1928132.4359754757, 253690.80168037076], [211236.55227699157, 253690.80168037076]]",0.06254082729596651,20.169324112634733,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3996.950657728757,2.034021634779503,3.037278952215272,13694.705593723098,9171.145587155264,4508.873175358068,23.47281143072938,1.9426228656966233,0.0007175903925824431,0.0015610059537651852,1.0143096874972501,1.047567158830317,38.260588984966375,-3.057044695948342,-0.37461994770109186,211236.6283684387,8.309451307348695,-8.684071255049787,1928121.1068951702,"[0.0033327872654503035, 0.002811476168501267]","[-0.6355957910969213, -3.41806187372884]","[[211236.6283684387, 400576.6141012044], [1928121.1068951702, 472670.04144237284], [1928121.1068951702, 253690.83342222063], [211236.6283684387, 253690.83342222063]]",0.06254208381605554,20.16977068030954,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3997.450657728757,2.0340243605130004,3.0372972157937537,13694.751451532276,9171.133440198344,4508.861161272079,23.472646958019702,1.942612734582329,0.0007177612031010886,0.0015611495951967085,1.0141710105932698,1.047527407599038,38.260605829453766,-3.0578165460186044,-0.3782302583579167,211236.67207606073,8.305835694458096,-8.684065952816013,1928109.696632794,"[0.0033327429412497033, 0.0028113936389433784]","[-0.6358405076769001, -3.4185001994450035]","[[211236.67207606073, 400573.5245372225], [1928109.696632794, 472665.3351975059], [1928109.696632794, 253690.8640510458], [211236.67207606073, 253690.8640510458]]",0.06254331969159554,20.170210956753756,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3997.950657728757,2.034027018770278,3.0373152233958187,13694.794533684348,9171.11990334609,4508.848613471576,23.472482211380342,1.9426026030167918,0.0007179320167197702,0.0015612932199539366,1.0140323062013006,1.0474876356554108,38.260621957634214,-3.0585878590442173,-0.381813761870319,211236.682651289,8.302250908049814,-8.684064669920133,1928098.2034389053,"[0.0033326983689085654, 0.002811310665481472]","[-0.6360865894984511, -3.4189408782197956]","[[211236.682651289, 400570.45879923966], [1928098.2034389053, 472660.6690314676], [1928098.2034389053, 253690.89357922538], [211236.682651289, 253690.89357922538]]",0.06254453411839123,20.170644972314733,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3998.450657728757,2.0340338529901283,3.0373329907097193,13694.834853571694,9171.124071175684,4508.835513083367,23.47231728517942,1.942592470997158,0.000718102833463467,0.0015614368282043187,1.0138935853165378,1.0474478539840546,38.260637377443686,-3.059358716190371,-0.3853768086108289,211236.6600785777,8.29869059963687,-8.6840674082477,1928086.62451269,"[0.0033326535453127573, 0.002811227284671773]","[-0.6363339701565734, -3.4193838318372958]","[[211236.6600785777, 400567.41145550093], [1928086.62451269, 472656.03503195976], [1928086.62451269, 253690.92201873453], [211236.6600785777, 253690.92201873453]]",0.06254572898456291,20.17107280223515,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3998.950657728757,2.0340418114197956,3.037350549868918,13694.872395442155,9171.132076141255,4508.821807227085,23.47215213450187,1.9425823385209087,0.0007182736533475219,0.0015615804201337638,1.0137548424413843,1.0474080575345408,38.260652096095555,-3.060129085952183,-0.38891999300045654,211236.60161153344,8.295154507967993,-8.68407450096845,1928074.9481147593,"[0.0033326084532821956, 0.002811143443983169]","[-0.6365827845986836, -3.4198292164110686]","[[211236.60161153344, 400564.38207181654], [1928074.9481147593, 472651.43293982197], [1928074.9481147593, 253690.94937805217], [211236.60161153344, 253690.94937805217]]",0.06254690340270594,20.171494391951548,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3999.450657728757,2.0340497491098093,3.03736786864667,13694.907165764696,9171.138857479713,4508.807545879058,23.471986710204494,1.9425722055850023,0.0007184444763998207,0.0015617239959187983,1.0136160720782412,1.0473682399938302,38.26066612080194,-3.0608988707713554,-0.39244123491766914,211236.50969429847,8.291644416665235,-8.684085651582905,1928063.1771005082,"[0.003332563111618741, 0.002811059176125507]","[-0.6368329711541457, -3.4202769722226085]","[[211236.50969429847, 400561.3723617653], [1928063.1771005082, 472646.8647562213], [1928063.1771005082, 253690.9756751174], [211236.50969429847, 253690.9756751174]]",0.06254805781455444,20.171909704576564,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
3999.950657728757,2.034057625499178,3.037384931615809,13694.939218336875,9171.144314917983,4508.792769657788,23.47182111588185,1.9425620721866257,0.0007186153026446407,0.001561867555597664,1.0134772852223055,1.0473284132850629,38.2606794585659,-3.0616679910675364,-0.3959360094547151,211236.3857855772,8.288164673682616,-8.68410068313733,1928051.3194535344,"[0.003332517516416948, 0.0028109744688930988]","[-0.6370844688570145, -3.420727050704103]","[[211236.3857855772, 400558.38615687186], [1928051.3194535344, 472642.3358645802], [1928051.3194535344, 253691.0009260931], [211236.3857855772, 253691.0009260931]]",0.06254919143499206,20.17231875932518,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4000.450657728757,2.0340653910010205,3.0374017463489222,13694.968612957755,9171.148242061558,4508.777487014898,23.471655268567428,1.942551938322659,0.0007187861321538071,0.0015620110958561421,1.0133384763759783,1.04728856847208,38.2606921167843,-3.0624370829210035,-0.39940344384569926,211236.23012859887,8.284716122284806,-8.684119566130505,1928039.3821736658,"[0.0033324716841208186, 0.002810889386665584]","[-0.6373372308230969, -3.421179852457087]","[[211236.23012859887, 400555.42419730144], [1928039.3821736658, 472637.8474214155], [1928039.3821736658, 253691.02514358348], [211236.23012859887, 253691.02514358348]]",0.06255030401789484,20.1727216737232,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4000.950657728757,2.03407287003582,3.0374182739762197,13694.995459323254,9171.150038090298,4508.76179176845,23.471489233438653,1.942541803990133,0.0007189569649449041,0.0015621546174711582,1.01319964553926,1.047248712265723,38.2607041027602,-3.063204857333372,-0.4028050348544525,211236.04151299247,8.281337412546861,-8.684142447401314,1928027.389046179,"[0.0033324255859204024, 0.0028108037346813437]","[-0.6375914374166864, -3.421635190179024]","[[211236.04151299247, 400552.519452864], [1928027.389046179, 472633.4478749961], [1928027.389046179, 253691.0483479316], [211236.04151299247, 253691.0483479316]]",0.06255138343062819,20.173118574233754,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4001.450657728757,2.0340803738349496,3.037434488386013,13695.019880720907,9171.15126767918,4508.745763270095,23.471323048208923,1.9425316691881593,0.0007191278010084277,0.001562298120661607,1.0130607982097484,1.0472088482027375,38.26071542432186,-3.063971305817642,-0.40616501659945925,211235.82812906586,8.278003316777529,-8.684168333376988,1928015.3543025365,"[0.0033323792799908906, 0.002810717847491481]","[-0.6378467768434561, -3.422091744739782]","[[211235.82812906586, 400549.6509718113], [1928015.3543025365, 472629.10539373825], [1928015.3543025365, 253691.07054831102], [211235.82812906586, 253691.07054831102]]",0.06255244021240139,20.173510369875732,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4001.950657728757,2.034087871732204,3.0374503853352985,13695.041952330064,9171.15185571113,4508.729432569248,23.471156695519852,1.942521533915367,0.000719298640347633,0.0015624416055759398,1.0129219343874434,1.047168974359153,38.260726088809804,-3.0647368010517018,-0.4094979051698715,211235.5940295855,8.274698827246084,-8.684196732415955,1928003.280349362,"[0.0033323328267611946, 0.002810631692158273]","[-0.6381028853394635, -3.4225497575386767]","[[211235.5940295855, 400546.80622722744], [1928003.280349362, 472624.8010097904], [1928003.280349362, 253691.09174950625], [211235.5940295855, 253691.09174950625]]",0.06255348038150468,20.173897305870067,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4002.450657728757,2.0340953766141814,3.037465955492272,13695.06171800963,9171.151917827687,4508.712827956657,23.47099005947579,1.942511398170309,0.0007194694829729717,0.0015625850723324699,1.0127830430771498,1.0471290771805448,38.26073610343121,-3.0655016535835897,-0.4128120880919255,211235.34209666087,8.271415206798224,-8.68422729489015,1927991.172065911,"[0.003332286228901666, 0.0028105452892576216]","[-0.6383597652886634, -3.423009106337407]","[[211235.34209666087, 400543.977966376], [1927991.172065911, 472620.5236929264], [1927991.172065911, 253691.1119609951], [211235.34209666087, 253691.1119609951]]",0.0625545076072619,20.174279293160353,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4002.950657728757,2.034102731680699,3.037481258894378,13695.079174516908,9171.150563611418,4508.695859246823,23.47082323708778,1.9425012619504987,0.0007196403289097688,0.0015627285210855094,1.0126441352740627,1.0470891682587973,38.260745474635144,-3.0662660612062003,-0.4161074752586842,211235.06733624008,8.268153151386002,-8.684260626644686,1927979.0204506894,"[0.0033322394588051014, 0.002810458596465486]","[-0.6386175712145498, -3.42347003483969]","[[211235.06733624008, 400541.1664012956], [1927979.0204506894, 472616.2746654379], [1927979.0204506894, 253691.13118588855], [211235.06733624008, 253691.13118588855]]",0.06255551976034866,20.174656096274166,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4003.450657728757,2.0341099883605613,3.037496316533428,13695.094281763688,9171.147934713406,4508.678482084004,23.470656228667913,1.9424911252534898,0.0007198111781825407,0.0015628719519822317,1.012505210978182,1.0470492473497148,38.2607542085413,-3.067029961202332,-0.4193851221832574,211234.76752632996,8.264911875059624,-8.684296997242882,1927966.8163415145,"[0.0033321925022259725, 0.0028103715536702016]","[-0.6388763742390355, -3.4239321856630114]","[[211234.76752632996, 400538.37068917346], [1927966.8163415145, 472612.0530129598], [1927966.8163415145, 253691.14943177387], [211234.76752632996, 253691.14943177387]]",0.06255651628605655,20.175027551351757,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4003.950657728757,2.034117260522272,3.0375111018786765,13695.107025673573,9171.144615205796,4508.660731216179,23.470488940828886,1.94248098807752,0.0007199820308019095,0.0015630153651930065,1.0123662591943126,1.0470093040005168,38.260762310684015,-3.0677933697277124,-0.42264233170232046,211234.44419326834,8.261693889828848,-8.684336221531169,1927954.5593067328,"[0.003332145375486881, 0.0028102843496556457]","[-0.6391363425935914, -3.42439602940534]","[[211234.44419326834, 400535.5930961219], [1927954.5593067328, 472607.8616724088], [1927954.5593067328, 253691.16671186086], [211234.44419326834, 253691.16671186086]]",0.06255749708286011,20.17539352188201,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4004.450657728757,2.034124338446552,3.0375256663278885,13695.11739896092,9171.139499468556,4508.64252795505,23.470321464883686,1.9424708504191617,0.0007201528868077021,0.0015631587608782296,1.01222729091765,1.0469693487950134,38.26076978679441,-3.0685565204368723,-0.42588006666403544,211234.09311881027,8.258498744581686,-8.684378811245722,1927942.2437522523,"[0.0033320979930589263, 0.0028101966569367923]","[-0.6393973993829389, -3.4248624163087564]","[[211234.09311881027, 400532.83291253063], [1927942.2437522523, 472603.70042977855], [1927942.2437522523, 253691.18303362004], [211234.09311881027, 253691.18303362004]]",0.06255846062732695,20.17575396057178,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
