t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4004.950657728757,2.034131362098629,3.0375400077356445,13695.125380637306,9171.133210980808,4508.623868577926,23.47015380459577,1.9424607122748163,0.0007203237462399244,0.0015633021392275047,1.0120883061481938,1.0469293823416006,38.26077664217269,-3.0693194268358965,-0.42909620996584863,211233.71384029684,8.25532861256022,-8.684424822526069,1927929.8621530142,"[0.003332050419389388, 0.002810108615445556]","[-0.6396594710688036, -3.4253309163457755]","[[211233.71384029684, 400530.0919620461], [1927929.8621530142, 472599.5718768245], [1927929.8621530142, 253691.19840550626], [211233.71384029684, 253691.19840550626]]",0.06255940619953607,20.176108831822464,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4005.450657728757,2.0341381996610832,3.03755416307681,13695.130950701372,9171.1250303977,4508.604691621121,23.469985856003667,1.9424505736402753,0.0007204946091506637,0.0015634455004176703,1.0119492938907488,1.0468893923461244,38.26078288229019,-3.070082160932773,-0.4322921736299463,211233.30321760176,8.252182462694293,-8.68447463632424,1927917.4061781792,"[0.00333200261813518, 0.0028100201266073673]","[-0.6399227588776444, -3.4258009437579986]","[[211233.30321760176, 400527.36912172096], [1927917.4061781792, 472595.4749111854], [1927917.4061781792, 253691.21283532074], [211233.30321760176, 253691.21283532074]]",0.06256033292719385,20.176458163087393,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4005.950657728757,2.0341451637759453,3.037568053484508,13695.13413167875,9171.116620501843,4508.585121564123,23.46981772960298,1.9424404345138326,0.0007206654755492222,0.0015635888446307914,1.0118102651405103,1.0468493910499908,38.260788512475585,-3.070844330440729,-0.4354664838934923,211232.86793881626,8.249060957410961,-8.684527441304454,1927904.8832043917,"[0.003331954608323563, 0.002809931491456665]","[-0.6401871563296032, -3.4262731139449607]","[[211232.86793881626, 400524.665471677], [1927904.8832043917, 472591.40977796103], [1927904.8832043917, 253691.2263399402], [211232.86793881626, 253691.2263399402]]",0.06256124326086683,20.17680196756953,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4006.450657728757,2.0341519394390364,3.037581738760603,13695.134961243108,9171.106405735329,4508.565082048133,23.46964936229936,1.9424302948907914,0.0007208363454964933,0.0015637321720302255,1.0116712143998812,1.0468093718539742,38.26079353867635,-3.071606477287314,-0.43862113163658023,211232.4040197088,8.245962589184671,-8.684583720821252,1927892.2927638714,"[0.003331906360233018, 0.0028098421274680993]","[-0.6404522190988664, -3.426748200390179]","[[211232.4040197088, 400521.97941659257], [1927892.2927638714, 472587.37503143627], [1927892.2927638714, 253691.2389260971], [211232.4040197088, 253691.2389260971]]",0.06256213600969228,20.177140281601087,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4006.950657728757,2.034158689286336,3.0375951990975545,13695.133457689612,9171.095191410548,4508.544608497646,23.469480761366963,1.9424201547684838,0.0007210072190191869,0.0015638754827951545,1.0115321416688607,1.0467693348614797,38.26079796668881,-3.072368226342325,-0.44175548561116784,211231.9133622187,8.242887758550353,-8.68464324416152,1927879.6340760791,"[0.0033318580529623906, 0.002809752660207078]","[-0.6407182396735056, -3.4272241690012217]","[[211231.9133622187, 400519.3114451692], [1927879.6340760791, 472583.3709472247], [1927879.6340760791, 253691.25060260607], [211231.9133622187, 253691.25060260607]]",0.06256301184877111,20.177473115511,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4007.450657728757,2.0341653536467907,3.037608441840727,13695.12964493219,9171.082702331665,4508.523697884257,23.469311938483155,1.9424100141459724,0.0007211780961118082,0.0015640187770879345,1.0113930469474492,1.046729281208178,38.26080180267962,-3.0731292741192413,-0.4448696895047419,211231.39579126314,8.239836343078025,-8.684706032582767,1927866.9090240789,"[0.003331809429629102, 0.002809662791119504]","[-0.6409859761912775, -3.4277023073398776]","[[211231.39579126314, 400516.66143931873], [1927866.9090240789, 472579.3974301273], [1927866.9090240789, 253691.26137926243], [211231.39579126314, 253691.26137926243]]",0.06256387071480755,20.177800497381813,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4007.950657728757,2.0341720074370735,3.0376214572482834,13695.123552939136,9171.06932574052,4508.502374533941,23.46914294022353,1.9423998730206544,0.0007213489767968189,0.0015641620550946736,1.011253935733244,1.0466892163329242,38.26080505270289,-3.073889786417708,-0.4479613080257536,211230.852251521,8.236810663475012,-8.684771971500766,1927854.1199659794,"[0.003331760582692897, 0.0028095725499181923]","[-0.6412548719507102, -3.428182442815467]","[[211230.852251521, 400514.0314568338], [1927854.1199659794, 472575.457298255], [1927854.1199659794, 253691.27126574458], [211230.852251521, 253691.27126574458]]",0.06256471228386987,20.1781224589101,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4008.450657728757,2.034178506480331,3.0376342675475696,13695.115212164474,9171.054364898298,4508.4806154827875,23.46897366124047,1.9423897313896255,0.0007215198611032564,0.0015643053169788472,1.01111479703105,1.046649128441021,38.26080772319483,-3.074650013184715,-0.45103212035144225,211230.28171492586,8.233809065302125,-8.684841185653568,1927841.2682160106,"[0.003331711533133491, 0.002809481960246214]","[-0.6415248425129859, -3.4286644643596706]","[[211230.28171492586, 400511.4200036207], [1927841.2682160106, 472571.54864048515], [1927841.2682160106, 253691.28027013704], [211230.28171492586, 253691.28027013704]]",0.0625655365979508,20.178439084743918,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4008.950657728757,2.0341848458100045,3.0376469143780933,13695.104612275662,9171.037664783162,4508.458355529284,23.468804204670974,1.9423795892503344,0.0007216907490522039,0.0015644485629385117,1.0109756418360627,1.046609028962009,38.26080982021983,-3.075409794924604,-0.45408044870436015,211229.6803659438,8.230833689237102,-8.684914137941462,1927828.3426055685,"[0.003331662261993904, 0.002809390981327008]","[-0.6417963486132051, -3.429148794468976]","[[211229.6803659438, 400508.828618116], [1927828.3426055685, 472567.6742978045], [1927828.3426055685, 253691.28839560342], [211229.6803659438, 253691.28839560342]]",0.06256634161987555,20.178750421497245,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4009.450657728757,2.0341913460087366,3.0376593029854955,13695.091788427584,9171.020980343208,4508.435746881709,23.468634470458944,1.9423694466012178,0.0007218616406520324,0.0015645917931263718,1.0108364591530867,1.0465689058026466,38.26081135008468,-3.0761689776589334,-0.457108702585856,211229.0570147345,8.227881057000388,-8.684989759586244,1927815.3562461731,"[0.0033316126999922207, 0.0028092996168391105]","[-0.642069038517736, -3.429634995360557]","[[211229.0570147345, 400506.2550011405], [1927815.3562461731, 472563.8292737112], [1927815.3562461731, 253691.29566106244], [211229.0570147345, 253691.29566106244]]",0.06256713180251869,20.179056562233892,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4009.950657728757,2.0341976232647796,3.037671491533203,13695.07679847099,9171.002444315434,4508.412722258745,23.468464509664646,1.9423593034398328,0.0007220325359230716,0.001564735007713796,1.0106972544797195,1.0465287656248734,38.26081231918124,-3.076927757146804,-0.4601158399459564,211228.40766308515,8.224952695704076,-8.685068535650032,1927802.3115288247,"[0.003331563017436416, 0.0028092079798753655]","[-0.6423423495045756, -3.4301226709967474]","[[211228.40766308515, 400503.7001522343], [1927802.3115288247, 472560.0159373946], [1927802.3115288247, 253691.3020726978], [211228.40766308515, 253691.3020726978]]",0.06256790502168909,20.179357523483024,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4010.450657728757,2.0342037443031917,3.0376835226426717,13695.059632153012,9170.982221987777,4508.389215028832,23.468294377752613,1.9423491597652032,0.0007222034348583941,0.0015648782068741528,1.0105580333135589,1.046488614994852,38.26081273394243,-3.0776860562504824,-0.46310218750642207,211227.72873701557,8.222048712227718,-8.68515089973414,1927789.197496699,"[0.0033315131097564695, 0.0028091162571859743]","[-0.642616827155276, -3.430610289326146]","[[211227.72873701557, 400501.1638885994], [1927789.197496699, 472556.2345900872], [1927789.197496699, 253691.30763314577], [211227.72873701557, 253691.30763314577]]",0.0625686599310455,20.17965336099175,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4010.950657728757,2.034209817580347,3.0376953526269537,13695.040298790547,9170.960940459856,4508.365293098691,23.468123994216075,1.9423390155757614,0.0007223743374565053,0.0015650213908050316,1.0104187846594093,1.0464484441650266,38.26081260035312,-3.078443406446504,-0.46606315198999937,211227.02328320648,8.219173330265164,-8.685236482255164,1927776.016973142,"[0.003331462975050297, 0.0028090244475086827]","[-0.6428925220363298, -3.4310989859949528]","[[211227.02328320648, 400498.65005720506], [1927776.016973142, 472552.4901885345], [1927776.016973142, 253691.31235597742], [211227.02328320648, 253691.31235597742]]",0.06256939650796527,20.17994413354144,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4011.450657728757,2.034215890493835,3.037706996055008,13695.018826893562,9170.938788519896,4508.340944231597,23.467953345455804,1.942328870865486,0.0007225452438085701,0.001565164559670295,1.0102795140148688,1.0464082505752412,38.26081192465688,-3.079201172744293,-0.4690043133047084,211226.29150400843,8.216320945385064,-8.685325258689772,1927762.770630272,"[0.003331412651639256, 0.002808931728308101]","[-0.6431692246977457, -3.4315925584609612]","[[211226.29150400843, 400496.1538794362], [1927762.770630272, 472548.77578596934], [1927762.770630272, 253691.31625036127], [211226.29150400843, 253691.31625036127]]",0.06257011646404526,20.18022998700887,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4011.950657728757,2.034221892331857,3.037718414398691,13694.995270055524,9170.915599575985,4508.316243250748,23.46778246512243,1.9423187256320735,0.0007227161539365469,0.0015653077136161425,1.010140221379937,1.046368039374211,38.26081071297136,-3.0799586702729567,-0.4719277525411485,211225.53784431683,8.213488937283898,-8.685416689825047,1927749.4673721828,"[0.0033313621571213004, 0.0028088383370873504]","[-0.6434468805096532, -3.432090007927602]","[[211225.53784431683, 400493.67345498205], [1927749.4673721828, 472545.08783543704], [1927749.4673721828, 253691.31932923303], [211225.53784431683, 253691.31932923303]]",0.06257082226651883,20.180510937490467,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4012.450657728757,2.0342276249791236,3.037729736162345,13694.969600563225,9170.890073950337,4508.290990318477,23.467611334879752,1.9423085798707818,0.000722887067902319,0.0015654508528085075,1.0100009067546143,1.046327807923967,38.26080897136768,-3.0807164088224317,-0.474834221987237,211224.7514147037,8.210677874765679,-8.685512096752916,1927736.0857940048,"[0.003331311431591245, 0.002808744356092142]","[-0.6437257194256246, -3.4325904613436036]","[[211224.7514147037, 400491.2084347794], [1927736.0857940048, 472541.4277920597], [1927736.0857940048, 253691.32158862986], [211224.7514147037, 253691.32158862986]]",0.06257150957393906,20.180786955773808,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4012.950657728757,2.0342334403345683,3.0377408604585265,13694.94181153956,9170.864098086615,4508.265332900187,23.467439976346338,1.9422984335796527,0.0007230579857191185,0.0015655939774199838,1.0098615701389002,1.046287558756258,38.260806705288076,-3.081473799746756,-0.47772170595675334,211223.94014562116,8.20788881145154,-8.685610517408293,1927722.6305962652,"[0.00333126049874992, 0.0028086505350010827]","[-0.6440056688577824, -3.43309001342767]","[[211223.94014562116, 400488.7603287977], [1927722.6305962652, 472537.79619851627], [1927722.6305962652, 253691.32304620568], [211223.94014562116, 253691.32304620568]]",0.06257218127182408,20.181058039951015,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4013.450657728757,2.0342391000768254,3.037751824901407,13694.911938380523,9170.836507708049,4508.239226825254,23.467268340073865,1.9422882867567464,0.0007232289073993225,0.0015657370876096498,1.0097222060351976,1.0462472859793732,38.26080392048709,-3.082230853368756,-0.4805900984228515,211223.10149316175,8.205122162015869,-8.68571226043872,1927709.104290991,"[0.003331209347241645, 0.002808556411138132]","[-0.6442867836235372, -3.4335911800419208]","[[211223.10149316175, 400486.32929659064], [1927709.104290991, 472534.19389233494], [1927709.104290991, 253691.32371180147], [211223.10149316175, 253691.32371180147]]",0.06257283615719467,20.181324220807696,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4013.950657728757,2.034244779709946,3.037762593802661,13694.880022258916,9170.80822934249,4508.212738611582,23.467096531473302,1.9422781394007045,0.000723399832944947,0.001565880183550643,1.0095828254387014,1.0462070012502243,38.26080062253351,-3.08298730866681,-0.48343751865672857,211222.23882945752,8.20237939811824,-8.685816916774968,1927695.51262596,"[0.0033311579972689887, 0.0028084619237736894]","[-0.644568956063513, -3.434094241927422]","[[211222.23882945752, 400483.91685588786], [1927695.51262596, 472530.62244589237], [1927695.51262596, 253691.32359689244], [211222.23882945752, 253691.32359689244]]",0.062573475104697,20.181585542365383,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4014.450657728757,2.0342503743952713,3.037773174080757,13694.846115724005,9170.778804650996,4508.1858752894295,23.46692444803767,1.9422679915102068,0.0007235707623588335,0.0015660232653907224,1.0094434173542162,1.046166692822376,38.26079681726799,-3.0837432781772156,-0.4862654275013938,211221.35270252323,8.199658992459092,-8.685924419960486,1927681.8622441618,"[0.0033311064631630673, 0.0028083671257808384]","[-0.6448521108938713, -3.434599019352366]","[[211221.35270252323, 400481.52174228954], [1927681.8622441618, 472527.0800407949], [1927681.8622441618, 253691.32271103517], [211221.35270252323, 253691.32271103517]]",0.06257409869197939,20.181842081307543,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4014.950657728757,2.0342558740269747,3.0377835844265166,13694.81024641048,9170.748150153227,4508.158618216983,23.466752090586446,1.942257843083575,0.0007237416956484054,0.00156616633329962,1.0093039817817422,1.046126360863255,38.26079251017677,-3.084498807280839,-0.489072580992854,211220.44187090735,8.19696233964163,-8.686034920634484,1927668.1518491907,"[0.003331054730801234, 0.0028082720016765345]","[-0.6451363222673168, -3.4351055963082886]","[[211220.44187090735, 400479.1450535512], [1927668.1518491907, 472523.5685120946], [1927668.1518491907, 253691.32105960097], [211220.44187090735, 253691.32105960097]]",0.0625747060188651,20.18209387961219,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4015.450657728757,2.034261316414588,3.0377938180655355,13694.772433869624,9170.716469843323,4508.130983883048,23.466579555635445,1.9422476941191578,0.000723912632822563,0.0015663093874250518,1.009164529716475,1.0460860163056476,38.26078770669682,-3.0852539073275724,-0.4918607020368313,211219.50751839887,8.194287573173938,-8.686148275210769,1927654.3833158808,"[0.0033310028154021456, 0.002808176564096675]","[-0.6454215092310663, -3.435613871499592]","[[211219.50751839887, 400476.7852839041], [1927654.3833158808, 472520.08545862907], [1927654.3833158808, 253691.3186513874], [211219.50751839887, 253691.3186513874]]",0.06257529809086455,20.182341010567757,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4015.950657728757,2.034266663866141,3.037803886900882,13694.732694447977,9170.683568811377,4508.102960003492,23.466406744299633,1.9422375446151412,0.0007240835738918146,0.001566452427932894,1.0090250501632188,1.0460456478060483,38.26078241182262,-3.0860086303928105,-0.4946287683470132,211218.54879616955,8.19163581835113,-8.686264586698144,1927640.5555221338,"[0.0033309507251608333, 0.0028080808081373727]","[-0.6457076417637323, -3.436123882020305]","[[211218.54879616955, 400474.443330857], [1927640.5555221338, 472516.6323431463], [1927640.5555221338, 253691.3154932258], [211218.54879616955, 253691.3154932258]]",0.06257587424549906,20.18258350643737,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4016.450657728757,2.034271954266386,3.037813784052813,13694.691044908468,9170.649649839099,4508.07456230516,23.466233654052605,1.9422273945698694,0.0007242545188655279,0.0015665954549673817,1.0088855431219736,1.0460052549113306,38.260776630522116,-3.0867630009651728,-0.49737842940714927,211217.56683578767,8.18900528843892,-8.68638371784607,1927626.6701524758,"[0.0033308984444202455, 0.002807984734638879]","[-0.6459948050593607, -3.436635618998727]","[[211217.56683578767, 400472.11775285576], [1927626.6701524758, 472513.20686507423], [1927626.6701524758, 253691.3115940226], [211217.56683578767, 253691.3115940226]]",0.06257643544620665,20.182821426994003,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4016.950657728757,2.0342771411823146,3.0378235249274654,13694.647498257615,9170.614465802526,4508.04577220614,23.466060335986317,1.9422172439814307,0.0007244254677560844,0.0015667384686927517,1.0087460140903375,1.045964843527679,38.26077036734927,-3.087517026040036,-0.5001085320320158,211216.56042304068,8.186397283961924,-8.68650581599394,1927612.725181653,"[0.0033308459285233687, 0.0028078883082655543]","[-0.6462831292923525, -3.437149210672961]","[[211216.56042304068, 400469.8095692646], [1927612.725181653, 472509.8107256432], [1927612.725181653, 253691.3069600263], [211216.56042304068, 253691.3069600263]]",0.06257698084180259,20.18305479495131,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4017.450657728757,2.034282283257071,3.0378330964912608,13694.602070690527,9170.57833125806,4508.0166143781835,23.46588678849573,1.9422070928481883,0.000724596420572846,0.0015668814692509463,1.00860646306831,1.0459244133092964,38.26076362685086,-3.0882707025544502,-0.5028206298334226,211215.5311728882,8.183810055412664,-8.686630685246087,1927598.7227750937,"[0.0033307932680023736, 0.0028077915765988013]","[-0.6465723276433645, -3.4376644375131993]","[[211215.5311728882, 400467.51740746363], [1927598.7227750937, 472506.4416277517], [1927598.7227750937, 253691.30160035074], [211215.5311728882, 253691.30160035074]]",0.06257751157684012,20.18328366569194,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4017.950657728757,2.034287322549645,3.037842514538301,13694.554777445652,9170.540947529465,4507.987070398541,23.46571301309342,1.9421969411683782,0.0007247673773259598,0.0015670244568032029,1.0084668900558917,1.0458839644368165,38.2607564132112,-3.089024036670948,-0.505513544881012,211214.47786953914,8.181244928254614,-8.686758473135626,1927584.6614323377,"[0.003330740374549698, 0.0028076945103612666]","[-0.6468626985614386, -3.438181511019372]","[[211214.47786953914, 400465.24230802583], [1927584.6614323377, 472503.101314054], [1927584.6614323377, 253691.2955209741], [211214.47786953914, 253691.2955209741]]",0.06257802678479535,20.183508058953585,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4018.450657728757,2.0342923274280835,3.0378517621387338,13694.505638031644,9170.50268698929,4507.957171810886,23.465538909197065,1.9421867889406461,0.0007249383380200696,0.0015671674314877563,1.0083272840578865,1.0458434851904599,38.260748730649766,-3.0897770305542016,-0.5081887452346336,211213.40248986462,8.178700194624128,-8.686888939858761,1927570.5442960756,"[0.003330687329660859, 0.0028075971554168775]","[-0.6471539349033144, -3.4387001825544967]","[[211213.40248986462, 400462.98296171933], [1927570.5442960756, 472499.7875192993], [1927570.5442960756, 253691.2887308597], [211213.40248986462, 253691.2887308597]]",0.06257852773310643,20.183728028025104,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4018.950657728757,2.034297216988652,3.037860860932607,13694.454667930564,9170.463129965721,4507.926891597806,23.465364631814623,1.9421766361641415,0.0007251093026497275,0.0015673103934640558,1.008187661567088,1.045802993567884,38.26074058305824,-3.090529572849968,-0.5108449006028764,211212.3033128256,8.176177393644764,-8.68702229424764,1927556.3695010557,"[0.0033306345489827246, 0.002807499763813033]","[-0.6474431355479454, -3.4392187701481323]","[[211212.3033128256, 400460.74055311567], [1927556.3695010557, 472496.50229792733], [1927556.3695010557, 253691.28123493007], [211212.3033128256, 253691.28123493007]]",0.06257901329019384,20.183943591623404,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4019.450657728757,2.0343021715924783,3.0378697517901787,13694.401907908223,9170.423295304605,4507.89633092014,23.465190080298648,1.9421664828377825,0.0007252802712145794,0.0015674533428590627,1.0080480115883008,1.0457624774220786,38.26073197446675,-3.091281593570964,-0.5134832060057306,211211.1860957996,8.173674631830522,-8.687157837836253,1927542.1484842384,"[0.0033305815785562316, 0.0028074021042745335]","[-0.647734562540155, -3.439739472393972]","[[211211.1860957996, 400458.51390427], [1927542.1484842384, 472493.2429113174], [1927542.1484842384, 253691.27304580784], [211211.1860957996, 253691.27304580784]]",0.06257948621531038,20.18415480639294,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4019.950657728757,2.034306778161618,3.037878564529064,13694.347345802165,9170.380920865931,4507.865293135929,23.46501524059019,1.942156328958189,0.0007254512437514042,0.0015675962798452894,1.0079083341215245,1.0457219351782305,38.260722908530965,-3.0920335957342435,-0.5161021829558763,211210.03971427953,8.171194737357325,-8.687296920313202,1927527.8639916002,"[0.0033305271918548196, 0.0028073033545142913]","[-0.6480329565896764, -3.440265584797976]","[[211210.03971427953, 400456.3045809067], [1927527.8639916002, 472490.0137192889], [1927527.8639916002, 253691.26415743591], [211210.03971427953, 253691.26415743591]]",0.06257994135045826,20.184361689973912,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4020.450657728757,2.03431154080455,3.0378871913989367,13694.290973776251,9170.338599130102,4507.833935555084,23.464840165710363,1.9421461745235158,0.0007256222202764745,0.0015677392045556709,1.0077686346643573,1.0456813732260877,38.260713388690306,-3.0927854220085798,-0.5187047467453567,211208.87344629283,8.168733669332369,-8.687438416077725,1927513.5216885086,"[0.0033304733123471187, 0.0028072046405379614]","[-0.6483286164291253, -3.440791517246579]","[[211208.87344629283, 400454.1098382745], [1927513.5216885086, 472486.80883089756], [1927513.5216885086, 253691.25458386992], [211208.87344629283, 253691.25458386992]]",0.06258038361184738,20.184564324081983,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4020.950657728757,2.0343161502966196,3.037895670674573,13694.232824218912,9170.29484229937,4507.802212041755,23.464664810837355,1.9421360195327784,0.0007257932007889827,0.0015678821171341854,1.007628907719201,1.0456407863520867,38.26070341827881,-3.0935369705146623,-0.5212904297417253,211207.6845844793,8.16629222388758,-8.687582653629306,1927499.123615515,"[0.0033304193756820873, 0.0028071057421447795]","[-0.6486245890505614, -3.441318538164409]","[[211207.6845844793, 400451.93014968745], [1927499.123615515, 472483.629564197], [1927499.123615515, 253691.24433073823], [211207.6845844793, 253691.24433073823]]",0.0625808116243574,20.184762702975057,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4021.450657728757,2.034320802477397,3.0379039579696725,13694.172933469203,9170.250691499126,4507.770200418532,23.464489180623247,1.942125863984994,0.0007259641852871239,0.0015680250177020595,1.0074891532860557,1.0456001746498749,38.26069300085737,-3.0942880514831987,-0.5238597680871635,211206.47750150223,8.163869334404069,-8.687729102491232,1927484.6780752288,"[0.0033303652559924972, 0.002807006575056717]","[-0.648921516870641, -3.4418469952157826]","[[211206.47750150223, 400449.76493825734], [1927484.6780752288, 472480.4742915774], [1927484.6780752288, 253691.23340749086], [211206.47750150223, 253691.23340749086]]",0.06258122738049585,20.184956847683868,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4021.950657728757,2.034325132188036,3.0379121734525656,13694.111282549151,9170.204125226157,4507.737716125575,23.4643133123283,1.94211570787694,0.0007261351738049778,0.0015681679064293373,1.0073493768625192,1.045559542387108,38.26068213962503,-3.095039119929466,-0.5264104635018043,211205.2416203182,8.161468582455427,-8.687879045957231,1927470.1678248907,"[0.0033303109163290525, 0.0028069070487240924]","[-0.6492196163915231, -3.4423773998573965]","[[211205.2416203182, 400447.61645620887], [1927470.1678248907, 472477.3482468806], [1927470.1678248907, 253691.22180802142], [211205.2416203182, 253691.22180802142]]",0.0625816257267996,20.185146763107372,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4022.450657728757,2.034329611033963,3.0379202083016885,13694.047866873703,9170.157594781409,4507.704919125967,23.464137160735234,1.942105551207229,0.0007263061663508426,0.0015683107834465145,1.0072095729509944,1.0455188846530363,38.26067083764275,-3.0957899975300474,-0.5289450438490348,211203.98628977814,8.159086305967094,-8.688031349816129,1927455.599853188,"[0.003330256430372827, 0.002806807239713688]","[-0.6495185401425375, -3.4429093624319957]","[[211203.98628977814, 400445.482288249], [1927455.599853188, 472474.24602666794], [1927455.599853188, 253691.20954630955], [211203.98628977814, 253691.20954630955]]",0.06258201147941725,20.18533253548905,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4022.950657728757,2.034333975139451,3.03792808383401,13693.982731421927,9170.109876447857,4507.6717925920975,23.46396078257272,1.942095393974923,0.0007264771629224021,0.0015684536488922163,1.0070697470490781,1.045478207711979,38.26065909799439,-3.0965404883649112,-0.5314625296192048,211202.7103216039,8.156723628651207,-8.688186158270412,1927440.980298049,"[0.00333020176780673, 0.002806707144645042]","[-0.649818317534099, -3.443442822445239]","[[211202.7103216039, 400443.363304463], [1927440.980298049, 472471.16927183303], [1927440.980298049, 253691.1966289804], [211202.7103216039, 253691.1966289804]]",0.0625823837343339,20.185514170112853,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4023.450657728757,2.0343382642394983,3.0379358147600204,13693.9158940238,9170.061116874083,4507.638320563247,23.46378412438061,1.9420852361788143,0.000726648163522149,0.001568596502895666,1.0069298936591726,1.045437505246168,38.26064692396875,-3.0972906879510247,-0.5339637370243508,211201.4129602139,8.154379826003492,-8.688343563027843,1927426.3080273662,"[0.003330146931588864, 0.0028066067586073095]","[-0.6501190908796318, -3.443977896202137]","[[211201.4129602139, 400441.2588271315], [1927426.3080273662, 472468.1171445917], [1927426.3080273662, 253691.1830586895], [211201.4129602139, 253691.1830586895]]",0.0625827424083349,20.185691703421995,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4023.950657728757,2.0343424802611936,3.037943403053448,13693.84736183285,9170.011323578014,4507.604502463448,23.463607190327377,1.942075077818272,0.0007268191681421595,0.0015687393456038344,1.0067900127812786,1.045396777927082,38.26063431856238,-3.0980405427411566,-0.536447445292481,211200.09398464375,8.15205614564212,-8.688503590934602,1927411.5819412845,"[0.0033300919169778065, 0.0028065060704083123]","[-0.650420814908205, -3.444514606057655]","[[211200.09398464375, 400439.16990654846], [1927411.5819412845, 472465.0911919265], [1927411.5819412845, 253691.1688395021], [211200.09398464375, 253691.1688395021]]",0.06258308706116522,20.185865159474396,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4024.450657728757,2.0343467348518436,3.0379508003728652,13693.777171982856,9169.96117059989,4507.57042224059,23.463429980101374,1.9420649188922252,0.0007269901767830587,0.0015688821771333563,1.0066501044153957,1.0453560251839957,38.26062128498967,-3.098789949729179,-0.538914728463169,211198.75817174494,8.149750933998462,-8.68866566246163,1927396.8127366097,"[0.0033300367544728546, 0.0028064051303982114]","[-0.6507233266938972, -3.4450526762385594]","[[211198.75817174494, 400437.0954947226], [1927396.8127366097, 472462.0890632421], [1927396.8127366097, 253691.15398165004], [211198.75817174494, 253691.15398165004]]",0.06258341998951249,20.186034592503255,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4024.950657728757,2.034350676954875,3.0379581306000882,13693.705304981626,9169.90868853982,4507.5358896657035,23.46325247504548,1.9420547593969597,0.0007271611894896803,0.0015690249976444207,1.0065101685615239,1.0453152448961742,38.26060782616872,-3.099539521235178,-0.5413645520034152,211197.39483783956,8.147466521874492,-8.688831073877907,1927381.9825964845,"[0.003329981390239124, 0.002806303835514226]","[-0.6510269167369039, -3.4455925943403205]","[[211197.39483783956, 400435.0367657818], [1927381.9825964845, 472459.11444394407], [1927381.9825964845, 253691.13847751022], [211197.39483783956, 253691.13847751022]]",0.062583736369489,20.186200022201707,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4025.450657728757,2.034354760260291,3.0379652872917453,13693.631751664754,9169.856237588865,4507.501059655693,23.46307473167523,1.94204459933098,0.00072733220627403,0.0015691678072559875,1.006370210717261,1.045274443936694,38.260593944888626,-3.1002890144968855,-0.5438001021984178,211196.01316908226,8.145198608483497,-8.688998710681915,1927367.0974599144,"[0.003329925860353239, 0.002806202270709308]","[-0.6513313882775366, -3.4461340486754803]","[[211196.01316908226, 400432.99074555124], [1927367.0974599144, 472456.1611364896], [1927367.0974599144, 253691.12233983193], [211196.01316908226, 253691.12233983193]]",0.06258404115216244,20.186361520960936,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4025.950657728757,2.0343587111820796,3.0379723021760983,13693.556543824538,9169.802510062198,4507.465895596168,23.462896710654878,1.9420344386937984,0.0007275032271259702,0.0015693106060998526,1.0062302253850088,1.0452336176136072,38.260579643943004,-3.1010381897949797,-0.546220123642911,211194.61085464124,8.142948729638022,-8.689168853280933,1927352.160328441,"[0.0033298701630556206, 0.0028061004265671013]","[-0.6516367528656654, -3.4466770140111787]","[[211194.61085464124, 400430.95857050346], [1927352.160328441, 472453.2313510033], [1927352.160328441, 253691.10557346317], [211194.61085464124, 253691.10557346317]]",0.06258433289565075,20.186519069216597,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4026.450657728757,2.0343626085448534,3.0379791728215353,13693.479697166586,9169.747879117629,4507.430406262039,23.462718416680897,1.9420242774849292,0.0007276742520342725,0.001569453394302121,1.0060902125647682,1.0451927662319578,38.260564926342,-3.101786921622352,-0.5486239815652425,211193.18827495465,8.140717473989696,-8.689341455554938,1927337.1718842164,"[0.003329814300348334, 0.0028059983027657626]","[-0.6519429997871847, -3.4472214931535126]","[[211193.18827495465, 400428.94077337143], [1927337.1718842164, 472450.3257889745], [1927337.1718842164, 253691.0881825255], [211193.18827495465, 253691.0881825255]]",0.06258461157454176,20.18667269095536,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4026.950657728757,2.0343664439660554,3.037985906476578,13693.401224131207,9169.692293419796,4507.394584990902,23.462539837114484,1.9420141157027015,0.0007278452810118976,0.0015695961720046192,1.0059501722565385,1.04515188833506,38.26054979491181,-3.1025355386392883,-0.551011062587861,211191.74495614375,8.138505512451104,-8.689516575038965,1927322.131738795,"[0.003329758249790552, 0.002805895878858194]","[-0.6522501795966062, -3.4477675565991706]","[[211191.74495614375, 400426.9378917084], [1927322.131738795, 472447.4453246724], [1927322.131738795, 253691.07017057764], [211191.74495614375, 253691.07017057764]]",0.0625848768031292,20.186822426445598,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4027.450657728757,2.0343703112744,3.037992452664519,13693.321164888712,9169.636355140485,4507.358519893218,23.462360982052118,1.9420039533466067,0.000728016314050422,0.0015697389393145623,1.00581010446032,1.045110984840425,38.26053425274563,-3.1032837084004963,-0.5533829099598506,211190.28598247148,8.136310684928844,-8.689693594888695,1927307.0509885724,"[0.003329702069458851, 0.0028057932223185234]","[-0.6525581190057741, -3.4483149160367557]","[[211190.28598247148, 400424.94846779935], [1927307.0509885724, 472444.58695506223], [1927307.0509885724, 253691.05154732204], [211190.28598247148, 253691.05154732204]]",0.06258513114711582,20.186968330932913,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4027.950657728757,2.034373864797999,3.037998942319198,13693.239495369453,9169.578094893373,4507.322008781241,23.462181834451638,1.9419937904134457,0.0007281873511852452,0.0015698816963876077,1.0056700091761126,1.0450700537154776,38.26051830264919,-3.104032005238397,-0.555737945534986,211188.79992502966,8.134135956300497,-8.689873901835483,1927291.9103006304,"[0.0033296456937452878, 0.0028056902344877344]","[-0.6528671021607773, -3.4488640734005283]","[[211188.79992502966, 400422.9741610168], [1927291.9103006304, 472441.7552010228], [1927291.9103006304, 253691.032303891], [211188.79992502966, 253691.032303891]]",0.06258536931189453,20.187110414134022,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4028.450657728757,2.0343775725045927,3.03800525761783,13693.15620938404,9169.519973450031,4507.285224424253,23.46200240097457,1.9419836269021162,0.000728358392421506,0.0015700244433379832,1.0055298864039164,1.0450290960447612,38.2605019473142,-3.104780182443111,-0.5580789101684331,211187.2968819622,8.131977360522626,-8.69005627069106,1927276.7175057458,"[0.0033295891582011405, 0.0028055869748504956]","[-0.6531769365708541, -3.449414699779064]","[[211187.2968819622, 400421.0123534735], [1927276.7175057458, 472438.94421849144], [1927276.7175057458, 253691.01245397588], [211187.2968819622, 253691.01245397588]]",0.06258559649938555,20.18724875276471,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4028.950657728757,2.034381152107315,3.038011434760409,13693.071342793159,9169.460633197428,4507.248124914663,23.46182273671675,1.9419734628117238,0.0007285294377574643,0.0015701671802927219,1.0053897416413289,1.0449881179368625,38.26048518949489,-3.105528103113477,-0.5604048708738105,211185.7742918626,8.129836141401483,-8.690241012275294,1927261.4759735023,"[0.0033295324651563415, 0.0028054834493758266]","[-0.6534876110552659, -3.4499667649790604]","[[211185.7742918626, 400419.0639126253], [1927261.4759735023, 472436.1558903387], [1927261.4759735023, 253690.99200180965], [211185.7742918626, 253690.99200180965]]",0.06258581124477351,20.18738333726419,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4029.450657728757,2.0343846791794076,3.0380174752040943,13692.984909178409,9169.400419461366,4507.210712558035,23.46164274607233,1.9419632981425416,0.000728700487171163,0.0015703099073681411,1.0052495638931547,1.0449471084264919,38.260468032152914,-3.106275684595057,-0.5627162250246442,211184.23235339782,8.127711877498143,-8.690428102522787,1927246.1852673132,"[0.0033294756110082524, 0.0028053796522303142]","[-0.6537991454610729, -3.4505203002997082]","[[211184.23235339782, 400417.12849320367], [1927246.1852673132, 472433.3896648673], [1927246.1852673132, 253690.97095044996], [211184.23235339782, 253690.97095044996]]",0.06258601375895219,20.18751419344523,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4029.950657728757,2.0343882176743806,3.038023340901061,13692.896944121903,9169.339759150434,4507.173055510714,23.461462486443864,1.9419531328942636,0.0007288715406482031,0.0015704526246898382,1.005109358656992,1.0449060737580487,38.2604504781695,-3.107022704227384,-0.5650106225786544,211182.67441271542,8.125606512888567,-8.690617135467221,1927230.8544031125,"[0.0033294186099018107, 0.0028052756079751037]","[-0.6541114638179198, -3.451075171648149]","[[211182.67441271542, 400415.2080148982], [1927230.8544031125, 472430.6477668796], [1927230.8544031125, 253690.94930816648], [211182.67441271542, 253690.94930816648]]",0.06258620472267137,20.187641341996038,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4030.450657728757,2.0343915047520684,3.0380291352660125,13692.807433331593,9169.277145900915,4507.134995640073,23.461281980669632,1.941942967063575,0.0007290425982287392,0.0015705953323924544,1.0049691314304372,1.0448650162869897,38.26043253050153,-3.107769875302319,-0.567289215643143,211181.09191257003,8.123519933802072,-8.690809149445215,1927215.4690102297,"[0.0033293614307083022, 0.0028051712624103755]","[-0.6544247330701163, -3.4516316770003685]","[[211181.09191257003, 400413.30172388424], [1927215.4690102297, 472427.93069396587], [1927215.4690102297, 253690.9270689632], [211181.09191257003, 253690.9270689632]]",0.06258638085204266,20.187764847894904,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4030.950657728757,2.0343949013748865,3.0380347647445127,13692.716375661083,9169.21448822194,4507.096671361688,23.461101136537547,1.94193280064915,0.00072921365992223,0.001570738030597603,1.0048288712182967,1.044823925977327,38.26041419172395,-3.1085170222382876,-0.5695535485618279,211179.492840942,8.121449626710444,-8.691003175272272,1927200.0350087911,"[0.003329304090240545, 0.002805066630031803]","[-0.654738862261089, -3.4521896547603963]","[[211179.492840942, 400411.40808286786], [1927200.0350087911, 472425.2345901424], [1927200.0350087911, 253690.90424389238], [211179.492840942, 253690.90424389238]]",0.06258654608370798,20.18788476993461,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4031.450657728757,2.034398195167521,3.03804025590801,13692.62380170609,9169.150769193158,4507.0580533218235,23.46092000783596,1.9419226336503208,0.0007293847257250836,0.0015708807194066829,1.004688583518167,1.0447828086968989,38.260395464738224,-3.1092639848512067,-0.571805168528158,211177.87575287977,8.119394219782464,-8.691199388310622,1927184.5556896336,"[0.0033292466038771893, 0.0028049617628660337]","[-0.65505376971443, -3.4527489798742175]","[[211177.87575287977, 400409.5258075074], [1927184.5556896336, 472422.5579777607], [1927184.5556896336, 253690.88083742646], [211177.87575287977, 253690.88083742646]]",0.06258670017763218,20.188001113266182,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4031.950657728757,2.0344014040053846,3.0380456273007836,13692.529714430511,9169.086015397414,4507.019114981473,23.46073860263865,1.9419124660672353,0.0007295557956166728,0.0015710233989483801,1.0045482683300484,1.0447416655478357,38.26037635227334,-3.1100106424392804,-0.5740420219686939,211176.23886139385,8.117355983461039,-8.691398005429733,1927169.0270724033,"[0.003329188952780121, 0.0028048566219164663]","[-0.6553695568962099, -3.4533097870028246]","[[211176.23886139385, 400407.6567028625], [1927169.0270724033, 472419.90378212277], [1927169.0270724033, 253690.85685077857], [211176.23886139385, 253690.85685077857]]",0.06258684179124177,20.18811386195947,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4032.450657728757,2.0344046535196174,3.038050822229949,13692.434146983554,9169.020986353285,4506.979951353552,23.460556926806934,1.9419022978997693,0.0007297268695810224,0.0015711660693286077,1.0044079256539407,1.044700496700544,38.26035685727095,-3.110756752719323,-0.5762636048108334,211174.58730655268,8.11533479817075,-8.691598402981583,1927153.4601365135,"[0.003329131152052281, 0.0028047512444491604]","[-0.6556860724484361, -3.453871831340831]","[[211174.58730655268, 400405.80106095964], [1927153.4601365135, 472417.27151831635], [1927153.4601365135, 253690.83229431463], [211174.58730655268, 253690.83229431463]]",0.06258697291874446,20.18822305718652,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4032.950657728757,2.0344076389948524,3.038055957715751,13692.337083471857,9168.953944894358,4506.940383602029,23.46037495355956,1.9418921291443512,0.0007298979476622261,0.0015713087306943841,1.0042675554898444,1.0446592989273058,38.2603369824601,-3.111503097316624,-0.578468921459546,211172.9110330626,8.113332879646919,-8.691801801106465,1927137.83868757,"[0.003329073176915903, 0.0028046455617424188]","[-0.6560035883330466, -3.454435570636198]","[[211172.9110330626, 400403.960005744], [1927137.83868757, 472414.66469371074], [1927137.83868757, 253690.80716075163], [211172.9110330626, 253690.80716075163]]",0.06258708900477065,20.188328738177,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4033.450657728757,2.0344107567150993,3.038060922988709,13692.238528457185,9168.887014418093,4506.900577552398,23.46019264004415,1.9418819597999624,0.0007300690298663768,0.0015714513831454606,1.0041271523401611,1.044618067740233,38.26031673053262,-3.1122494290909315,-0.5806616034771537,211171.21988177256,8.111345402288123,-8.692007005765277,1927122.1716453696,"[0.0033290150579499407, 0.002804539632560125]","[-0.6563218706865054, -3.4550006415872776]","[[211171.21988177256, 400402.13016428484], [1927122.1716453696, 472412.07644907024], [1927122.1716453696, 253690.7814630681], [211171.21988177256, 253690.7814630681]]",0.06258719538171129,20.188430989904283,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4033.950657728757,2.0344137447945774,3.038065764619916,13692.138510297196,9168.81889305141,4506.8604734467235,23.46001009289307,1.9418717898658415,0.0007302401161905866,0.00157159402679528,1.003986727200087,1.0445768152369286,38.26029610421193,-3.1129955829652376,-0.5828411634669806,211169.5103930884,8.109373273316521,-8.692214436783502,1927106.4594933721,"[0.003328956791073962, 0.0028044334538208037]","[-0.6566409425378239, -3.4555670634545272]","[[211169.5103930884, 400400.3120472102], [1927106.4594933721, 472409.50829028303], [1927106.4594933721, 253690.75520348336], [211169.5103930884, 253690.75520348336]]",0.06258729035432435,20.18852979137111,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4034.450657728757,2.034416682073177,3.038070482074919,13692.03703337146,9168.749940663067,4506.820073515929,23.459827213111115,1.9418616193414107,0.0007304112066284244,0.001571736661751198,1.003846269074426,1.0445355299010388,38.260275106342874,-3.113741554667006,-0.5850076370018087,211167.78271800492,8.107416438879284,-8.692424075881092,1927090.7005492293,"[0.0033288983705069743, 0.0028043270164715426]","[-0.6569608350869153, -3.456134884641413]","[[211167.78271800492, 400398.50562002347], [1927090.7005492293, 472406.96010128065], [1927090.7005492293, 253690.72838501696], [211167.78271800492, 253690.72838501696]]",0.06258737402410147,20.18862515146571,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4034.950657728757,2.034419555761008,3.038075077561873,13691.93410346066,9168.680096815067,4506.779376383536,23.45964405185714,1.9418514482257163,0.0007305823011792139,0.0015718792881389224,1.003705783460776,1.0444942175828322,38.26025373957367,-3.1144873361198284,-0.5871592616335306,211166.03649132486,8.105476705780688,-8.692635967414219,1927074.8944933221,"[0.003328839790956499, 0.0028042203120224544]","[-0.6572815762977606, -3.456704151700111]","[[211166.03649132486, 400396.71240024426], [1927074.8944933221, 472404.4341524313], [1927074.8944933221, 253690.70101180754], [211166.03649132486, 253690.70101180754]]",0.06258744571719009,20.188717083857163,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4035.450657728757,2.03442239602838,3.0380795391672577,13691.82973715981,9168.60954454154,4506.738405181044,23.4594606068275,1.9418412765179858,0.0007307533998410621,0.001572021906065116,1.0035652703591376,1.0444528778648237,38.260232006725005,-3.1152329389963707,-0.5892971521744244,211164.27316410243,8.10355278317553,-8.692849935349955,1927059.0442059494,"[0.00332878106552391, 0.0028041133608705778]","[-0.657603095855816, -3.457274753098767]","[[211164.27316410243, 400394.9313949728], [1927059.0442059494, 472401.928746081], [1927059.0442059494, 253690.67308950255], [211164.27316410243, 253690.67308950255]]",0.06258750636700007,20.18880564413791,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4035.950657728757,2.0344251700627916,3.0380838761004925,13691.723950144316,9168.538118663771,4506.697151402619,23.45927687804889,1.9418311042172245,0.0007309245026151346,0.0015721645156488691,1.0034247297695098,1.0444115107643668,38.26020991050808,-3.1159783907356617,-0.5914207119432149,211162.49215444684,8.10164533839469,-8.693066050337904,1927043.1498565176,"[0.003328722188173765, 0.0028040061546753996]","[-0.6579254265074763, -3.457846734801094]","[[211162.49215444684, 400393.1631303884], [1927043.1498565176, 472399.44477472734], [1927043.1498565176, 253690.64462129973], [211162.49215444684, 253690.64462129973]]",0.06258755553664855,20.188890858903108,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4036.450657728757,2.0344279024158363,3.0380880828519783,13691.616756155183,9168.46595565394,4506.6556277401605,23.45909281368389,1.9418209313226737,0.0007310956094998122,0.0015723071169917932,1.0032841561942956,1.0443701102128473,38.2601874537736,-3.1167237135143675,-0.5935313074956525,211160.69438538197,8.09975289291998,-8.693284200415633,1927027.2127613667,"[0.003328663165805391, 0.0028038987042388807]","[-0.6582485314523581, -3.458420037339329]","[[211160.69438538197, 400391.4064125483], [1927027.2127613667, 472396.98033432884], [1927027.2127613667, 253690.61561161364], [211160.69438538197, 253690.61561161364]]",0.06258759401925926,20.18897277097841,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4036.950657728757,2.0344305637456257,3.03809217046523,13691.508163500508,9168.392895510067,4506.61382054248,23.458908464708788,1.9418107578333073,0.0007312667204969108,0.0015724497102109897,1.0031435551310923,1.0443286820972548,38.2601646392003,-3.1174689121985817,-0.595628088567878,211158.8789593527,8.09787640597034,-8.693504494538217,1927011.2317741176,"[0.003328603991836195, 0.0028037909993889514]","[-0.6585724459247794, -3.4589947169350745]","[[211158.8789593527, 400389.66199309705], [1927011.2317741176, 472394.53668681614], [1927011.2317741176, 253690.58606331862], [211158.8789593527, 253690.58606331862]]",0.06258762118136965,20.18905139256911,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4037.450657728757,2.03443318160592,3.0380961328141463,13691.398180926204,9168.319086747993,4506.57174177173,23.458723829965134,1.9418005837483412,0.0007314378356052763,0.0015725922954078994,1.0030029265799005,1.0442872261647032,38.260141469570556,-3.118213984490915,-0.5977121309194899,211157.04671760031,8.096014699747116,-8.693726830666606,1926995.2076402733,"[0.0033285446747579003, 0.0028036830528730943]","[-0.6588971242123586, -3.459570703769328]","[[211157.04671760031, 400387.9289290545], [1926995.2076402733, 472392.1122980231], [1926995.2076402733, 253690.55598103546], [211157.04671760031, 253690.55598103546]]",0.06258763770264375,20.18912676055643,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4037.950657728757,2.0344357377781876,3.0380999765086116,13691.286817035269,9168.244433074195,4506.529384450775,23.458538860187566,1.9417904090668383,0.0007316089548254158,0.0015727348726981144,1.0028622650431218,1.0442457367620246,38.260117947506956,-3.118958950233443,-0.5997825276849653,211155.19712202216,8.094168746454557,-8.693951274139522,1926979.1398423873,"[0.003328485205213108, 0.0028035748512124058]","[-0.6592226169559264, -3.460148071231209]","[[211155.19712202216, 400386.2080107457], [1926979.1398423873, 472389.70841964806], [1926979.1398423873, 253690.525368264], [211155.19712202216, 253690.525368264]]",0.06258764308482977,20.189198888292353,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4038.450657728757,2.0344382526922544,3.038103694961142,13691.174083896083,9168.16905451388,4506.486762319413,23.458353654641925,1.9417802337879482,0.0007317800781576381,0.0015728774421810811,1.002721581515952,1.044204225167527,38.26009407576578,-3.1197037759764363,-0.6018403839835287,211153.3311112052,8.092337327120333,-8.694177711103862,1926963.029764258,"[0.003328425597439678, 0.0028034664154107927]","[-0.6595488471895105, -3.4607267053599435]","[[211153.3311112052, 400384.4982674377], [1926963.029764258, 472387.32346865616], [1926963.029764258, 253690.4942298063], [211153.3311112052, 253690.4942298063]]",0.06258763805066848,20.18926781374462,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
