t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4038.950657728757,2.034440702169864,3.038107297741956,13691.059990681195,9168.092819365906,4506.443864196944,23.45816806322067,1.9417700579108117,0.0007319512056012465,0.001573020003970495,1.0025808595055976,1.0441626741664047,38.260069856955624,-3.12044852717914,-0.603884831497453,211151.4479199023,8.090521402965237,-8.69440623446269,1926946.8765888666,"[0.003328365836508793, 0.0028033577084812075]","[-0.6598758959787019, -3.461306728576453]","[[211151.4479199023, 400382.8004626322], [1926946.8765888666, 472384.95870171144], [1926946.8765888666, 253690.46256877374], [211151.4479199023, 253690.46256877374]]",0.06258762201590601,20.18933355019117,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4039.450657728757,2.0344431123710356,3.0381107771874674,13690.944548757327,9168.015876254012,4506.400705188152,23.457982236095148,1.9417598814347437,0.0007321223371536603,0.001573162558164383,1.0024401155048521,1.0441211008880438,38.26004529380742,-3.121193139433292,-0.605916929954958,211149.54855746366,8.088719791819756,-8.694636721774714,1926930.6816131084,"[0.003328305938656612, 0.0028032487819071544]","[-0.660203675343034, -3.461888017635742]","[[211149.54855746366, 400381.1136625062], [1926930.6816131084, 472382.61257199314], [1926930.6816131084, 253690.4303899405], [211149.54855746366, 253690.4303899405]]",0.06258759572287721,20.189396135184403,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4039.950657728757,2.034445460110358,3.0381141422085216,13690.827767578628,9167.938100131938,4506.357275183295,23.457796022450193,1.9417497043587948,0.0007322934728161407,0.0015733051048745664,1.0022993330209222,1.0440794880170394,38.26002038890613,-3.1219376898135893,-0.607935835116109,211147.63232069917,8.086933423297637,-8.694869258413746,1926914.4442075605,"[0.0033282458749390384, 0.00280313959763893]","[-0.6605322712929563, -3.462470659194697]","[[211147.63232069917, 400379.43860828277], [1926914.4442075605, 472380.28629404923], [1926914.4442075605, 253690.39769650027], [211147.63232069917, 253690.39769650027]]",0.06258755861945411,20.189455582298123,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4040.450657728757,2.0344477671737797,3.038117386382162,13690.709658337933,9167.859616049247,4506.313587389408,23.457609572973166,1.9417395266823714,0.000732464612584644,0.001573447644197356,1.0021585285466015,1.044037852760011,38.25999514495686,-3.1226821045363007,-0.6099426380600903,211145.70011922444,8.085161095979345,-8.695103734039435,1926898.1655033266,"[0.0033281856868684644, 0.0028030301903790356]","[-0.6608615999164701, -3.4630545470820544]","[[211145.70011922444, 400377.774342022], [1926898.1655033266, 472377.97830468934], [1926898.1655033266, 253690.364493062], [211145.70011922444, 253690.364493062]]",0.06258751141491165,20.189511928565313,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4040.950657728757,2.0344500132677394,3.0381205157374875,13690.590231599826,9167.780321433473,4506.269636336829,23.4574227909462,1.9417293484049332,0.0007326357564526258,0.0015735901762437032,1.0020176910866938,1.0439961840224457,38.259969564524056,-3.1234263526101644,-0.6119361028944468,211143.75143997895,8.083404108060165,-8.695340210954612,1926881.8454435684,"[0.0033281253553346006, 0.002802920540222597]","[-0.6611916948840831, -3.4636397493778985]","[[211143.75143997895, 400376.1219348126], [1926881.8454435684, 472375.6902656713], [1926881.8454435684, 253690.3307831163], [211143.75143997895, 253690.3307831163]]",0.06258745351957146,20.189565186620154,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4041.450657728757,2.0344522272203336,3.038123524784584,13690.469500181662,9167.700371337436,4506.225434383013,23.457235667764735,1.9417191695253684,0.000732806904426457,0.001573732701107882,1.0018768206411994,1.04395448062842,38.25994365030027,-3.12417060082172,-0.6139176996884999,211141.78720532666,8.081660877581271,-8.695578577269771,1926865.4853133555,"[0.0033280648868721746, 0.002802810659421017]","[-0.6615225214025094, -3.4642261989666565]","[[211141.78720532666, 400374.48010418046], [1926865.4853133555, 472373.42014427175], [1926865.4853133555, 253690.29657112123], [211141.78720532666, 253690.29657112123]]",0.06258738575698203,20.18961540017056,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4041.950657728757,2.0344543720042942,3.0381264219295177,13690.34747362485,9167.619579926808,4506.180972196046,23.457048312285046,1.9417089900433253,0.0007329780564964924,0.0015738752188974756,1.0017359282053138,1.043912755212279,38.259917404831526,-3.1249146602139,-0.6158865095314354,211139.80674226795,8.079932405166119,-8.695818914697554,1926849.0845935026,"[0.0033280042785413235, 0.002802700543705308]","[-0.6618540947473339, -3.4648139199905277]","[[211139.80674226795, 400372.8496544005], [1926849.0845935026, 472371.16924189107], [1926849.0845935026, 253690.26186018647], [211139.80674226795, 253690.26186018647]]",0.06258730756514735,20.189662579438817,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4042.450657728757,2.0344564849070577,3.03812920080665,13690.224162519475,9167.538141522764,4506.136262698966,23.456860568321556,1.9416988099580246,0.0007331492126626375,0.0015740177297057989,1.0015949972862441,1.0438709896236493,38.259890830771155,-3.12565866565752,-0.6178434636609609,211137.81091944285,8.07821765420573,-8.696061117866691,1926832.6443203553,"[0.00332794353187239, 0.002802590196245225]","[-0.6621864074699857, -3.4654028938724615]","[[211137.81091944285, 400371.2297653685], [1926832.6443203553, 472368.93620193965], [1926832.6443203553, 253690.22665477812], [211137.81091944285, 253690.22665477812]]",0.0625872195896796,20.189706759956007,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4042.950657728757,2.034458534849273,3.038131870338748,13690.099575624565,9167.455895013652,4506.0912955362055,23.45667258633457,1.941688629268313,0.0007333203729306602,0.0015741602336392508,1.001454044376783,1.0438292011784935,38.25986393062527,-3.1264026144001003,-0.6197879313418753,211135.7990548,8.07651733824764,-8.696305269589516,1926816.1638795508,"[0.003327882646426438, 0.0028024796155871313]","[-0.6625194612371281, -3.46599312993265]","[[211135.7990548, 400369.6209950994], [1926816.1638795508, 472366.72196944733], [1926816.1638795508, 253690.19095799525], [211135.7990548, 253690.19095799525]]",0.06258712135009013,20.18974795629023,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4043.450657728757,2.034460547329505,3.038134427390117,13689.973720580801,9167.37296987386,4506.046077869259,23.456484210274922,1.941678447972983,0.0007334915373092693,0.0015743027307872815,1.0013130529841376,1.04378737185908,38.25983670699526,-3.127146647342469,-0.6217214950688685,211133.7718115584,8.074829794353946,-8.696551289422814,1926799.6433353256,"[0.0033278216229974044, 0.0028023688038041577]","[-0.6628532525336943, -3.466584615541807]","[[211133.7718115584, 400368.02197197464], [1926799.6433353256, 472364.5244152035], [1926799.6433353256, 253690.15477383975], [211133.7718115584, 253690.15477383975]]",0.06258701360420106,20.189786201546013,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4043.950657728757,2.034462489973515,3.0381368820792183,13689.846600865581,9167.289192016806,4506.00059583116,23.456295547550106,1.9416682660713673,0.0007336627057951096,0.0015744452212542934,1.0011720341035029,1.0437455141162149,38.259809162312365,-3.1278906149948726,-0.6236432140186139,211131.728271085,8.073156074873395,-8.69679928889201,1926783.0810516546,"[0.0033277604569683745, 0.00280225775306658]","[-0.6631878056325147, -3.4671773943812476]","[[211131.728271085, 400366.4335256683], [1926783.0810516546, 472362.3449090644], [1926783.0810516546, 253690.1181052473], [211131.728271085, 253690.1181052473]]",0.06258689568961197,20.18982149534201,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4044.450657728757,2.034464399342046,3.038139225707928,13689.718224317056,9167.204757677733,4505.954864898321,23.4561065982894,1.941658083562972,0.0007338338783826912,0.0015745877051323114,1.0010309877348798,1.0437036277875689,38.259781299106976,-3.1286344797171717,-0.6255535421080936,211129.66936912434,8.071495612372473,-8.697049154480567,1926766.4779379615,"[0.003327699156946232, 0.002802146476439092]","[-0.6635230743078747, -3.467771395016091]","[[211129.66936912434, 400364.8552425539], [1926766.4779379615, 472360.1826656322], [1926766.4779379615, 253690.0809570496], [211129.66936912434, 253690.0809570496]]",0.0625867681442605,20.189853865285603,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4044.950657728757,2.034466257054374,3.038141462230839,13689.588602825786,9167.11958005893,4505.908883114952,23.455917312643848,1.941647900447102,0.0007340050550694056,0.0015747301825264357,1.0008899083806697,1.0436617071415637,38.25975311980039,-3.129378268223175,-0.6274514241119391,211127.59481283787,8.069849497657742,-8.697300921769681,1926749.8345609799,"[0.0033276377154486856, 0.002802034963539787]","[-0.6638590990911984, -3.4683666738149714]","[[211127.59481283787, 400363.288033203], [1926749.8345609799, 472358.03907846584], [1926749.8345609799, 253690.0433330434], [211127.59481283787, 253690.0433330434]]",0.0625866305209126,20.18988332875935,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4045.450657728757,2.034468082959319,3.038143583977832,13689.457752768296,9167.033782702982,4505.8626672425835,23.455727688943018,1.9416377167232197,0.0007341762358513464,0.0015748726535254028,1.0007487960408734,1.0436197518638377,38.25972462696416,-3.1301219842899206,-0.6293379392848806,211125.50569914206,8.068216518395104,-8.697554457679985,1926733.1530091914,"[0.003327576142984141, 0.0028019232305867]","[-0.6641958237236624, -3.4689631423313925]","[[211125.50569914206, 400361.7309447089], [1926733.1530091914, 472355.91256954934], [1926733.1530091914, 253690.0052378101], [211125.50569914206, 253690.0052378101]]",0.06258648359561196,20.189909928634233,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4045.950657728757,2.034469850321297,3.038145601071786,13689.325685611955,9166.947222273164,4505.816206037882,23.455537777577113,1.9416275323905665,0.0007343474207276151,0.0015750151182306233,1.000607656213088,1.0435777677565283,38.25969582304782,-3.1308656399257204,-0.6312124682091849,211123.4012948753,8.066597383021076,-8.69780985123026,1926716.432899789,"[0.003327514434561124, 0.0028018112701143306]","[-0.6645332748672851, -3.469560841917274]","[[211123.4012948753, 400360.1845267878], [1926716.432899789, 472353.8040876746], [1926716.432899789, 253689.96667406065], [211123.4012948753, 253689.96667406065]]",0.06258632686508003,20.189933681551132,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4046.450657728757,2.0344715846262806,3.0381475067311077,13689.192412522527,9166.860041540327,4505.769513229265,23.455347527287184,1.9416173474486174,0.0007345186096943778,0.0015751575767282387,1.0004664833997154,1.0435357488349346,38.259666710595184,-3.131609241633104,-0.6330760921512137,211121.28253849858,8.064990896417953,-8.698066988569167,1926699.6753370909,"[0.0033274525968275564, 0.0028016990926346638]","[-0.6648714171278894, -3.4701597147390046]","[[211121.28253849858, 400358.6478291067], [1926699.6753370909, 472351.7120737628], [1926699.6753370909, 253689.92764598122], [211121.28253849858, 253689.92764598122]]",0.0625861610490308,20.189954621873728,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4046.950657728757,2.034473259762143,3.038149310805604,13689.057941040834,9166.772098174926,4505.722576686333,23.45515693858771,1.9416071618966233,0.0007346898027506606,0.0015753000291180404,1.0003252776007565,1.043493695183095,38.259637291998615,-3.1323528089988892,-0.6349280229226224,211119.1486237371,8.063397944667315,-8.698325967589938,1926682.879550532,"[0.0033273906216512252, 0.0028015866859049574]","[-0.6652102942087692, -3.4707598277659972]","[[211119.1486237371, 400357.12154772744], [1926682.879550532, 472349.6376967939], [1926682.879550532, 253689.88815637105], [211119.1486237371, 253689.88815637105]]",0.06258598556767848,20.189972759532864,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4047.450657728757,2.0344748997268236,3.0381510069627096,13688.922280139412,9166.683525417255,4505.6754087495,23.45496606092101,1.9415969757340346,0.0007348609998931216,0.0015754424754857725,1.0001840443138088,1.043451612368399,38.25960756973484,-3.1330963199922155,-0.6367692005907202,211117.00039120897,8.061817485723964,-8.698586686314684,1926666.0463459392,"[0.003327328519690459, 0.0028014740657084447]","[-0.6655498486492545, -3.471361095202254]","[[211117.00039120897, 400355.60485574865], [1926666.0463459392, 472347.579591871], [1926666.0463459392, 253689.84820944694], [211117.00039120897, 253689.84820944694]]",0.06258580105997222,20.18998812692015,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4047.950657728757,2.034476485360537,3.038152602814925,13688.785437292188,9166.594218971566,4505.628000584692,23.454774844512173,1.9415867889601313,0.0007350322011204797,0.0015755849159300374,1.0000427780412744,1.0434094946920816,38.25957754613711,-3.133839802721721,-0.6385988354425649,211114.83721729871,8.060250385027473,-8.698849220470038,1926649.1752008556,"[0.0033272662815383366, 0.002801361218452037]","[-0.6658901312569425, -3.4719635909277073]","[[211114.83721729871, 400354.0984455841], [1926649.1752008556, 472345.53888762905], [1926649.1752008556, 253689.8078082553], [211114.83721729871, 253689.8078082553]]",0.06258560702382175,20.19000073536889,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4048.450657728757,2.0344780375767715,3.0381540916318523,13688.647422961552,9166.504300375616,4505.5803656124335,23.454583338823106,1.941576601574364,0.0007352034064295917,0.0015757273505349334,0.9999014842807513,1.0433673477236574,38.25954722363639,-3.1345832334642276,-0.6404178893159838,211112.66000357736,8.058695571362591,-8.699113460678575,1926632.2672187435,"[0.0033272039184071484, 0.0028012481608324343]","[-0.6662310816390653, -3.4725672242084324]","[[211112.66000357736, 400352.6014700581], [1926632.2672187435, 472343.5141823545], [1926632.2672187435, 253689.76695707746], [211112.66000357736, 253689.76695707746]]",0.06258540412758036,20.19001061789784,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4048.950657728757,2.0344795346210987,3.0381554820927854,13688.508245106983,9166.413650751998,4505.532493576619,23.45439149394928,1.9415664135760353,0.0007353746158189767,0.0015758697793974443,0.9997601575346412,1.0433251657576263,38.25951660452904,-3.135326645804446,-0.6422256031069082,211110.46805191715,8.057153888604603,-8.699379491711511,1926615.321821702,"[0.0033271414205941134, 0.0028011348787660446]","[-0.6665727522020487, -3.473172071630793]","[[211110.46805191715, 400351.11459742003], [1926615.321821702, 472341.50658492045], [1926615.321821702, 253689.72565878264], [211110.46805191715, 253689.72565878264]]",0.06258519184558556,20.190017785658043,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4049.450657728757,2.0344810002183484,3.0381567669581773,13688.367914086759,9166.322405769173,4505.484398618325,23.45419925849357,1.9415562249646152,0.0007355458292853515,0.0015760122026000133,0.9996187923053469,1.0432829427937444,38.259485691205725,-3.1360700496864555,-0.6440229275843876,211108.2623028552,8.055624271875786,-8.699647199460173,1926598.3401103856,"[0.0033270787800205254, 0.0028010213584385955]","[-0.6669151170550711, -3.4737780899238433]","[[211108.2623028552, 400349.6369889059], [1926598.3401103856, 472339.51469719637], [1926598.3401103856, 253689.68391759298], [211108.2623028552, 253689.68391759298]]",0.06258497086041676,20.19002227097505,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4049.950657728757,2.034482406938913,3.0381579569477766,13688.226436707819,9166.23041405509,4505.436067076452,23.454006783729653,1.9415460357393013,0.000735717046829281,0.0015761546202386944,0.9994774050856613,1.0432406962101308,38.25945448591949,-3.136813426622136,-0.6458091433604523,211106.04187731486,8.054107547298372,-8.699916690658824,1926581.3211343666,"[0.003327016020897242, 0.0028009076389161345]","[-0.6672581839116818, -3.4743853026915024]","[[211106.04187731486, 400348.1692836964], [1926581.3211343666, 472337.53961821785], [1926581.3211343666, 253689.64173612493], [211106.04187731486, 253689.64173612493]]",0.06258474058240145,20.19002408446314,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4050.450657728757,2.034483787819444,3.0381590423905145,13688.083822805484,9166.137860215365,4505.387516525563,23.453813968632062,1.9415358458996488,0.0007358882684462335,0.0015762970323944005,0.9993359848803892,1.043198414303251,38.259422991011604,-3.13755677771296,-0.6475851938806727,211103.80790680967,8.052602634137656,-8.70018782801833,1926564.2661272476,"[0.0033269531405226505, 0.0028007937159834676]","[-0.6676018989638237, -3.4749936146986995]","[[211103.80790680967, 400346.71064411476], [1926564.2661272476, 472335.57991225267], [1926564.2661272476, 253689.5991187432], [211103.80790680967, 253689.5991187432]]",0.06258450177546596,20.19002325753783,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4050.950657728757,2.0344851139878273,3.0381600324845452,13687.940081007815,9166.044592191636,4505.338736160681,23.453620763378066,1.9415256554450306,0.0007360594941338536,0.001576439439160876,0.999194526191932,1.0431560913823374,38.25939120870049,-3.13830013434657,-0.6493502960099136,211101.55965553725,8.05111040487509,-8.700460700885003,1926547.1747296138,"[0.0033268901265449697, 0.0028006795712225293]","[-0.6679463289113058, -3.475603126386315]","[[211101.55965553725, 400345.26175998524], [1926547.1747296138, 472333.6367319778], [1926547.1747296138, 253689.55606827323], [211101.55965553725, 253689.55606827323]]",0.06258425388701308,20.190019799647633,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4051.450657728757,2.0344864078601232,3.038160920923418,13687.795221368991,9165.950736731864,4505.289738638573,23.453427268194346,1.9415154643749986,0.0007362307238876478,0.001576581840618476,0.9990530400154866,1.0431137388431595,38.259359141297296,-3.139043451287262,-0.6511053059917344,211099.2979668417,8.04962990095106,-8.700735206942795,1926530.0478786172,"[0.0033268269913590384, 0.0028005652226305348]","[-0.6682914067504816, -3.476213740354705]","[[211099.2979668417, 400343.82187603245], [1926530.0478786172, 472331.7088181446], [1926530.0478786172, 253689.51258868238], [211099.2979668417, 253689.51258868238]]",0.06258399753088222,20.190013742103663,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4051.950657728757,2.0344876513150125,3.038161715458384,13687.649251547911,9165.856193933349,4505.240514981205,23.453233432709798,1.9415052726888822,0.0007364019577062169,0.0015767242368598137,0.9989115208534544,1.043071350915886,38.259326790982755,-3.139786768693027,-0.6528494907760773,211097.02221715337,8.048161931141465,-8.701011421917542,1926512.8851451168,"[0.0033267637258117366, 0.002800450657036096]","[-0.6686371818365923, -3.476825528047619]","[[211097.02221715337, 400342.39163619524], [1926512.8851451168, 472329.7972310704], [1926512.8851451168, 253689.46868275944], [211097.02221715337, 253689.46868275944]]",0.06258373222026405,20.19000509666164,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4052.450657728757,2.034488864042195,3.038162409431226,13687.502181720134,9165.76107940066,4505.19107840669,23.453039306454826,1.9414950803861861,0.0007365731955862331,0.0015768666279634778,0.9987699742034334,1.0430289331830536,38.25929416002799,-3.1405300623952277,-0.6545838065242151,211094.73329679194,8.046705431265423,-8.701289237789638,1926495.687572782,"[0.003326700341037208, 0.002800335891053641]","[-0.668983594288965, -3.4774383993023026]","[[211094.73329679194, 400340.97019845713], [1926495.687572782, 472327.9005777548], [1926495.687572782, 253689.42435448075], [211094.73329679194, 253689.42435448075]]",0.06258345861768146,20.189993895133394,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4052.950657728757,2.0344900256940703,3.038163011335617,13687.354019208557,9165.665280738718,4505.141418725723,23.452844788900858,1.9414848874662771,0.0007367444375258962,0.0015770090140201228,0.9986283890702277,1.0429864741386212,38.25926125057612,-3.141273383881729,-0.6563075574509867,211092.4305213113,8.045261180223633,-8.70156873767462,1926478.4546273567,"[0.003326636825036898, 0.002800220907374671]","[-0.6693307089953752, -3.4780524477689747]","[[211092.4305213113, 400339.55817653064], [1926478.4546273567, 472326.0198860081], [1926478.4546273567, 253689.37960650065], [211092.4305213113, 253689.37960650065]]",0.06258317622148933,20.18998014743692,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4053.450657728757,2.0344911557805307,3.0381635150606554,13687.204773178415,9165.568910412187,4505.091548012075,23.45264998023261,1.941474693928678,0.0007369156835216712,0.0015771513951072028,0.9984867764490328,1.04294398517643,38.25922806485386,-3.1420166900647897,-0.6580216382173489,211090.11470915095,8.043828184058611,-8.70184982227596,1926461.187128027,"[0.003326573190601201, 0.0028001057246320946]","[-0.6696784569012553, -3.4786675726722276]","[[211090.11470915095, 400338.15478295396], [1926461.187128027, 472324.15385309], [1926461.187128027, 253689.33444266132], [211090.11470915095, 253689.33444266132]]",0.06258288564728759,20.18996388317177,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4053.950657728757,2.0344922361733526,3.0381639285803526,13687.05445028047,9165.471867144868,4505.041456626088,23.452454830503115,1.9414644997727555,0.0007370869335718607,0.00157729377131436,0.9983451308422518,1.0429014605850355,38.25919460495936,-3.1427600113283574,-0.6597253107714209,211087.78520004707,8.042407261003802,-8.702132571775223,1926443.8845264383,"[0.003326509428305474, 0.0027999903292131962]","[-0.6700268888243285, -3.4792838478803416]","[[211087.78520004707, 400336.7606669374], [1926443.8845264383, 472322.30355263257], [1926443.8845264383, 253689.2888656328], [211087.78520004707, 253689.2888656328]]",0.06258258639209792,20.189945111780702,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4054.450657728757,2.034493287595491,3.038164244852167,13686.903060132925,9165.374271977704,4504.991158171869,23.452259338979154,1.9414543049980795,0.0007372581876722912,0.001577436142717711,0.998203452249884,1.042858900179877,38.259160873077406,-3.1435033356298874,-0.6614194433638545,211085.4428920461,8.040997433847565,-8.70241687721142,1926426.5478391694,"[0.0033264455467549334, 0.002799874734168077]","[-0.6703759586903065, -3.4799012022471114]","[[211085.4428920461, 400335.3750614507], [1926426.5478391694, 472320.4676979428], [1926426.5478391694, 253689.24287932483], [211085.4428920461, 253689.24287932483]]",0.06258227909660437,20.18992386318277,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4054.950657728757,2.0344942890470987,3.0381644724389756,13686.750609835915,9165.276009224472,4504.94064228474,23.452063505919234,1.9414441096040236,0.0007374294458213379,0.0015775785094055519,0.9980617406719295,1.0428163040109828,38.259126871272485,-3.144246683935575,-0.6631033341017201,211083.08708941427,8.039599488971191,-8.702702823072912,1926409.1765613938,"[0.003326381538639577, 0.002799758928613327]","[-0.6707257057226901, -3.4805196952038657]","[[211083.08708941427, 400333.9985857354], [1926409.1765613938, 472318.64732789656], [1926409.1765613938, 253689.19648631092], [211083.08708941427, 253689.19648631092]]",0.06258196325192611,20.18990014733467,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4055.450657728757,2.0344952623813777,3.0381646042903045,13686.597108877626,9165.177204952222,4504.8899225375335,23.45186733065765,1.9414339135901648,0.0007376007080148853,0.0015777208714526161,0.997919996108388,1.0427736719044263,38.25909260169374,-3.144990042195106,-0.6647778600146808,211080.718690591,8.03821244033412,-8.702990300348802,1926391.7716592941,"[0.0033263174125789247, 0.0027996429256979213]","[-0.6710760837670746, -3.4811392550445146]","[[211080.718690591, 400332.6304652418], [1926391.7716592941, 472316.84114382457], [1926391.7716592941, 253689.1496903977], [211080.718690591, 253689.1496903977]]",0.0625816395022007,20.189873993833032,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4055.950657728757,2.0344961862158146,3.0381646490700547,13686.442564057932,9165.077741247724,4504.838988317235,23.451670813480995,1.9414237169558826,0.000737771974251384,0.001577863228945797,0.9977782185592602,1.0427310039146138,38.2590580663703,-3.145733431014265,-0.6664423242152111,211078.3369869502,8.036837070878278,-8.703279395093489,1926374.3326035754,"[0.003326253161239436, 0.0027995267144972774]","[-0.6714271321727192, -3.481759941426965]","[[211078.3369869502, 400331.2713152775], [1926374.3326035754, 472315.05018125207], [1926374.3326035754, 253689.10249409385], [211078.3369869502, 253689.10249409385]]",0.06258130733459717,20.18984541210043,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4056.450657728757,2.0344970822995903,3.038164599865532,13686.28698448104,9164.977743034044,4504.787852865769,23.451474004248105,1.941413519700739,0.0007379432445271132,0.0015780055819587901,0.9976364135221434,1.0426883056594245,38.25902326741283,-3.146476819762518,-0.6680975850611048,211075.94285612967,8.035472415758079,-8.703570000819184,1926356.8602890447,"[0.003326188795492526, 0.002799410311281941]","[-0.6717787924442066, -3.4823816660256557]","[[211075.94285612967, 400329.9203778287], [1926356.8602890447, 472313.27316857997], [1926356.8602890447, 253689.05490112738], [211075.94285612967, 253689.05490112738]]",0.06258096737951006,20.189814431135495,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4056.950657728757,2.034497931274416,3.0381644645792907,13686.13037701576,9164.877103862202,4504.736506721977,23.451276802273625,1.9414033218241684,0.000738114518839759,0.0015781479305769215,0.9974945700018422,1.0426455656152613,38.258988206814706,-3.1472202595631384,-0.6697429525813732,211073.53565405044,8.034119243165264,-8.703862195746638,1926339.3543149033,"[0.003326124303661863, 0.002799293699242278]","[-0.6721311277496888, -3.4830045197705854]","[[211073.53565405044, 400328.5782605358], [1926339.3543149033, 472311.5111186496], [1926339.3543149033, 253689.00691403876], [211073.53565405044, 253689.00691403876]]",0.06258061915317206,20.18978106021477,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4057.450657728757,2.03449875189255,3.0381642368475346,13685.972750885652,9164.77593357624,4504.684962352962,23.45107925733891,1.9413931233257495,0.0007382857971854898,0.0015782902748725848,0.9973526934959543,1.0426027893941827,38.258952886652196,-3.147963722507986,-0.6713792716689113,211071.1162126553,8.0327766072636,-8.70415587893251,1926321.8155603497,"[0.0033260596961853317, 0.002799176893778857]","[-0.6724840819160253, -3.4836284191084297]","[[211071.1162126553, 400327.2442181408], [1926321.8155603497, 472309.7627880137], [1926321.8155603497, 253688.95853645736], [211071.1162126553, 253688.95853645736]]",0.06258026326184042,20.189745327829097,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4057.950657728757,2.0344995244875643,3.03816392538984,13685.814112153228,9164.67412133734,4504.633208821062,23.45088142015788,1.9413829242048546,0.0007384570795632156,0.0015784326149302173,0.9972107895020774,1.042559982833522,38.25891730888242,-3.148707215415957,-0.673005868341022,211068.68380989123,8.031445269722838,-8.70445113806386,1926304.2434072564,"[0.0033259949681084624, 0.0027990598873271757]","[-0.6728376812619026, -3.4842534057573187]","[[211068.68380989123, 400325.91884672246], [1926304.2434072564, 472308.0291855518], [1926304.2434072564, 253688.90977076153], [211068.68380989123, 253688.90977076153]]",0.06257989919463539,20.189707243138734,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4058.450657728757,2.034500272612019,3.038163522208369,13685.654469972886,9164.571803493638,4504.58126099319,23.450683239728413,1.9413727244610937,0.0007386283659687226,0.0015785749508208026,0.9970688525226139,1.0425171399869761,38.25888147554252,-3.1494507350425343,-0.6746235832213188,211066.23941050385,8.03012427285364,-8.70474785607496,1926286.6388943805,"[0.0033259301174792867, 0.002798942685330032]","[-0.673191932159441, -3.484879445849236]","[[211066.23941050385, 400324.601401073], [1926286.6388943805, 472306.30904196633], [1926286.6388943805, 253688.86062067814], [211066.23941050385, 253688.86062067814]]",0.0625795276136809,20.189666834316338,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4058.950657728757,2.034500972037318,3.038163036703263,13685.493830779222,9164.468846854214,4504.529107045378,23.450484665654947,1.9413625240939054,0.0007387996563999547,0.0015787172826272314,0.996926877059966,1.0424742551016,38.25884538855746,-3.1501943218512216,-0.6762317387038479,211063.78224105708,8.02881438818764,-8.705046126891489,1926269.001464804,"[0.0033258651385102253, 0.002798825274961142]","[-0.6735468742405744, -3.485506614343642]","[[211063.78224105708, 400323.2924817624], [1926269.001464804, 472304.6033851003], [1926269.001464804, 253688.8110885204], [211063.78224105708, 253688.8110885204]]",0.06257914798320928,20.189624109937302,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4059.450657728757,2.034501646632638,3.038162461373471,13685.332203320255,9164.36538741998,4504.476760973963,23.450285747940697,1.9413523231029046,0.0007389709508527813,0.0015788596104195465,0.9967848686117314,1.042431333821519,38.258809049929255,-3.150937943522406,-0.6778311608796344,211061.31321663794,8.027514678593604,-8.705345839473239,1926251.3320116154,"[0.0033258000577817796, 0.002798707681892576]","[-0.6739023610252474, -3.486134771974719]","[[211061.31321663794, 400321.99135736114], [1926251.3320116154, 472302.910973583], [1926251.3320116154, 253688.76117787158], [211061.31321663794, 253688.76117787158]]",0.0625787609409594,20.189579097808878,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4059.950657728757,2.0345022748961115,3.0381618047948513,13685.169593858895,9164.26130665712,4504.424212120912,23.450086537388906,1.9413421214875006,0.0007391422493257962,0.0015790019342795196,0.9966428326755079,1.0423883819866027,38.2587724615484,-3.151681603113153,-0.6794211834390467,211058.83163043097,8.02622589622149,-8.705647079660537,1926233.63006157,"[0.003325734860704093, 0.0027985898939953367]","[-0.6742584706937637, -3.4867639838142477]","[[211058.83163043097, 400320.6986169687], [1926233.63006157, 472301.2328057289], [1926233.63006157, 253688.7108910713], [211058.83163043097, 253688.7108910713]]",0.06257836598306712,20.189531806540934,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4060.450657728757,2.034502879077433,3.0381610594787216,13685.00601141348,9164.15673341221,4504.371474552936,23.449886932414017,1.9413319192473644,0.0007393135518140392,0.0015791442542757923,0.9965007582560996,1.0423453878564017,38.258735625383395,-3.1524253146595265,-0.6810026087638903,211056.33839671552,8.024947127745065,-8.705949736508956,1926215.8965806863,"[0.003325669549275321, 0.0027984719163631436]","[-0.6746151928339862, -3.487394220886972]","[[211056.33839671552, 400319.41354945715], [1926215.8965806863, 472299.56767116766], [1926215.8965806863, 253688.66023166906], [211056.33839671552, 253688.66023166906]]",0.062577963738957,20.18948226349058,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4060.950657728757,2.034503437038616,3.0381602342922926,13684.841462237266,9164.051545403674,4504.318537177156,23.449687034276476,1.9413217163819014,0.0007394848583163113,0.0015792865704888955,0.9963586563487029,1.0423023630639343,38.25869854329409,-3.1531690695189267,-0.6825747786402303,211053.83278555886,8.023679120025918,-8.706253898666148,1926198.131089097,"[0.003325604120964591, 0.0027983537441747396]","[-0.6749725404780145, -3.4880255104510725]","[[211053.83278555886, 400318.1367376273], [1926198.131089097, 472297.9165640285], [1926198.131089097, 253688.6092019202], [211053.83278555886, 253688.6092019202]]",0.06257755369689304,20.189430477303212,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4061.450657728757,2.0345039708460377,3.038159322033036,13684.675954931958,9163.945869507505,4504.265413498665,23.449486741277063,1.9413115128907812,0.0007396561688278433,0.0015794288829864523,0.9962165159581217,1.0422592958572354,38.258661217214524,-3.1539128843524087,-0.6841384929284118,211051.31568051153,8.022420965987635,-8.706559458916047,1926180.3344469562,"[0.0033255385796358092, 0.0027982353840571876]","[-0.6753304934929037, -3.4886578155139563]","[[211051.31568051153, 400316.867473342], [1926180.3344469562, 472296.2782828943], [1926180.3344469562, 253688.55780526812], [211051.31568051153, 253688.55780526812]]",0.06257713647332203,20.189376475174672,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4061.950657728757,2.0345044599554782,3.0381583312009424,13684.509495419385,9163.839591509566,4504.212092860244,23.449286104034748,1.9413013087734297,0.0007398274833472723,0.0015795711918476704,0.9960743425819537,1.0422161920613573,38.25862364896983,-3.154656767295539,-0.6856931177203478,211048.78638014893,8.021173384726524,-8.706866502446871,1926162.506182209,"[0.003325472920250959, 0.002798116828060846]","[-0.6756890786583734, -3.4892911799574935]","[[211048.78638014893, 400315.6063178373], [1926162.506182209, 472294.65378459706], [1926162.506182209, 253688.50604395237], [211048.78638014893, 253688.50604395237]]",0.0625767115762446,20.189320265665334,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4062.450657728757,2.034504924097842,3.0381572550932594,13684.342091961342,9163.73282602849,4504.158587913938,23.449085122039797,1.9412911040294927,0.0007399988018703829,0.0015797134971392477,0.995932136220199,1.0421730515293943,38.25858584045761,-3.1554007027158595,-0.6872394517690736,211046.2457209643,8.0199354759838,-8.707174927752874,1926144.6470589961,"[0.0033254071439899214, 0.002797998084863349]","[-0.6760482515984703, -3.489925534320834]","[[211046.2457209643, 400314.3525651997], [1926144.6470589961, 472293.0418793302], [1926144.6470589961, 253688.45392132382], [211046.2457209643, 253688.45392132382]]",0.0625762796021031,20.189261875254772,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4062.950657728757,2.0345053456762123,3.0381561015734615,13684.173750267084,9163.62547390566,4504.104888876529,23.44888379551664,1.9412808986584287,0.0007401701243954253,0.001579855798939073,0.9957898968728573,1.0421298743081333,38.25854779346781,-3.1561447099395976,-0.6887768557892286,211043.6930493681,8.01870795842757,-8.707484814216798,1926126.7566517417,"[0.0033253412575080413, 0.002797879151601245]","[-0.676408052641142, -3.490560938344377]","[[211043.6930493681, 400313.1067799668], [1926126.7566517417, 472291.44351916015], [1926126.7566517417, 253688.40143963238], [211043.6930493681, 253688.40143963238]]",0.0625758400780602,20.189201311974614,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4063.450657728757,2.0345057437835026,3.0381548635963798,13684.00447899914,9163.517648184477,4504.051009039369,23.44868212399124,1.9412706926598922,0.0007403414509181662,0.001579998097312591,0.9956476245399294,1.0420866602522483,38.25850950986495,-3.1568887713210994,-0.6903061072364949,211041.12923284303,8.017489949332116,-8.707796056568611,1926108.8358543476,"[0.0033252752629990036, 0.002797760037870369]","[-0.6767684321628604, -3.4911973177764324]","[[211041.12923284303, 400311.8682736011], [1926108.8358543476, 472289.8575352074], [1926108.8358543476, 253688.34860223567], [211041.12923284303, 253688.34860223567]]",0.06257539360636002,20.189138601783828,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4063.950657728757,2.0345060987286754,3.038153549666166,13683.834283917615,9163.409238378352,4503.996937686446,23.448480107558993,1.9412604860333422,0.0007405127814370016,0.001580140392336546,0.9955053192214148,1.0420434093966175,38.25847099140981,-3.1576329105234184,-0.691826571886736,211038.55356637735,8.01628216854823,-8.708108740434966,1926090.8842111258,"[0.003325209152946055, 0.0027976407326246668]","[-0.6771294305280263, -3.491834732942817]","[[211038.55356637735, 400310.63760770526], [1926090.8842111258, 472288.284885953], [1926090.8842111258, 253688.29541127352], [211038.55356637735, 253688.29541127352]]",0.0625749396930843,20.189073752567445,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4064.450657728757,2.0345064308780696,3.0381521527057584,13683.663173315665,9163.300363112641,4503.9426880345945,23.4482776950776,1.941250278778468,0.0007406841159472623,0.0015802826840753033,0.9953629754197156,1.0420001157892362,38.25843223993428,-3.158377127399811,-0.6933390229037855,211035.96691349227,8.015083738120666,-8.708422761024451,1926072.9025429923,"[0.003325142933066234, 0.002797521244958545]","[-0.677491017422625, -3.4924731338178665]","[[211035.96691349227, 400309.41409752064], [1926072.9025429923, 472286.72440740577], [1926072.9025429923, 253688.24187002162], [211035.96691349227, 253688.24187002162]]",0.06257447893848345,20.189006790107683,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4064.950657728757,2.0345067201303726,3.0381506812942995,13683.491152577832,9163.190909577988,4503.888249133335,23.44807498787249,1.9412400708946782,0.0007408554544483382,0.0015804249726045648,0.9952206041300274,1.0419567910726015,38.25839325716623,-3.159121414428491,-0.6948428403435969,211033.3685587648,8.013895364885457,-8.708738205229054,1926054.8903576757,"[0.003325076600818151, 0.0027974015549529587]","[-0.6778532059306045, -3.4931125525999143]","[[211033.3685587648, 400308.19829271664], [1926054.8903576757, 472285.17704233236], [1926054.8903576757, 253688.1879805711], [211033.3685587648, 253688.1879805711]]",0.06257401084867543,20.188937722164518,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4065.450657728757,2.034506986014783,3.0381491287814772,13683.31822941612,9163.08099095055,4503.833633375378,23.44787188415959,1.9412298623816364,0.0007410267969361844,0.0015805672579878042,0.9950781943571549,1.0419134234921548,38.258354044900955,-3.159865788376143,-0.6963387819889135,211030.75931849025,8.012716191999743,-8.709054973988657,1926036.848333171,"[0.003325010159600025, 0.002797281696270022]","[-0.6782159784418254, -3.4937529596464674]","[[211030.75931849025, 400306.98952297255], [1926036.848333171, 472283.6416551464], [1926036.848333171, 253688.1337461003], [211030.75931849025, 253688.1337461003]]",0.06257353600032402,20.188866574073973,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4065.950657728757,2.0345072127246073,3.0381475024746316,13683.144409290691,9162.970517652393,4503.77883172081,23.447668434531693,1.9412196532388184,0.0007411981434092648,0.0015807095402993316,0.9949357515986957,1.0418700188597865,38.25831460483289,-3.1606102556075832,-0.6978262664952695,211028.1385894493,8.011546874079556,-8.709373140574826,1926018.7761399134,"[0.0033249436048317007, 0.0027971616524004833]","[-0.6785793592452999, -3.4943943674676388]","[[211028.1385894493, 400305.78830189706], [1926018.7761399134, 472282.1191150679], [1926018.7761399134, 253688.07916878426], [211028.1385894493, 253688.07916878426]]",0.06257305395868654,20.188793353584778,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4066.450657728757,2.0345074164680437,3.038145795780377,13682.969700592264,9162.859588182471,4503.723856701111,23.447464638877964,1.9412094434659213,0.0007413694938630429,0.0015808518196013522,0.9947932758546499,1.0418265770825372,38.25827493872828,-3.161354791540073,-0.6993060370901389,211025.50719160837,8.010386568389436,-8.709692605479574,1926000.6746000687,"[0.003324876944824343, 0.00279704143362764]","[-0.6789433038728808, -3.4950367205814334]","[[211025.50719160837, 400304.59397151985], [1926000.6746000687, 472280.60830642865], [1926000.6746000687, 253688.02425178248], [211025.50719160837, 253688.02425178248]]",0.06257256529578045,20.18871808488245,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4066.950657728757,2.0345075798472814,3.0381440169114082,13682.794108604336,9162.748102950443,4503.668697876386,23.4472604973441,1.9411992330624321,0.0007415408482958229,0.0015809940959671854,0.9946507671250175,1.0417830982000975,38.258235048254676,-3.1620994179910937,-0.7007774493221746,211022.86443352423,8.009236003364094,-8.710013452686269,1925982.5432814306,"[0.0033248101723946204, 0.002796921028731218]","[-0.6793078508350324, -3.4956800802261117]","[[211022.86443352423, 400303.4071018204], [1925982.5432814306, 472279.11019734596], [1925982.5432814306, 253687.96899712016], [211022.86443352423, 253687.96899712016]]",0.06257206952044851,20.188640774983703,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4067.450657728757,2.034507721371371,3.0381421589465,13682.617641335686,9162.63617154848,4503.6133681381925,23.447055958747924,1.9411890220280612,0.0007417122067029817,0.0015811363694582864,0.9945082199122007,1.0417395762614103,38.25819493514729,-3.1628441363158206,-0.7022412271538769,211020.21115278147,8.008094353392039,-8.710335580545916,1925964.382970176,"[0.0033247432931961204, 0.0027968004467194426]","[-0.679672970161181, -3.4963243968967297]","[[211020.21115278147, 400302.2270508292], [1925964.382970176, 472277.6236907378], [1925964.382970176, 253687.91340791114], [211020.21115278147, 253687.91340791114]]",0.06257156720746779,20.188561448904686,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4067.950657728757,2.034507823088363,3.0381402300523828,13682.440303932286,9162.52369193959,4503.557857069809,23.446851073683256,1.941178810362281,0.0007418835690832883,0.0015812786401469445,0.994365639713797,1.0416960170884555,38.25815460104326,-3.1635889559529984,-0.703696785644297,211017.54666898758,8.006962286057444,-8.710659071701741,1925946.1932453997,"[0.003324676302441582, 0.002796679680061036]","[-0.6800386872460384, -3.496969712110255]","[[211017.54666898758, 400301.05433732277], [1925946.1932453997, 472276.1496784049], [1925946.1932453997, 253687.85748614845], [211017.54666898758, 253687.85748614845]]",0.06257105788784216,20.188480114621232,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4068.450657728757,2.0345079041434047,3.03813822310613,13682.262104335196,9162.410777141038,4503.502177839273,23.446645892483833,1.9411685980647597,0.0007420549354330043,0.0015814209080935269,0.9942230320274045,1.0416524263601434,38.25811404764664,-3.1643338396038074,-0.7051448756078571,211014.87183981438,8.00583894645581,-8.710983822063668,1925927.9748955506,"[0.0033246092108995965, 0.002796558745046863]","[-0.6804049441758342, -3.4976159374642184]","[[211014.87183981438, 400299.8882958194], [1925927.9748955506, 472274.6870248659], [1925927.9748955506, 253687.80123490564], [211014.87183981438, 253687.80123490564]]",0.06257054215313587,20.188396796621205,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4068.950657728757,2.0345079471000798,3.0381361459001717,13682.083047867369,9162.29732868729,4503.446320643242,23.44644026320778,1.9411583851350547,0.0007422263057496011,0.0015815631733687404,0.9940803803602297,1.0416087866937735,38.258073276566506,-3.1650788586577887,-0.7065849007713609,211012.18601628422,8.004725009690844,-8.711309910462205,1925909.7276056584,"[0.003324542004609756, 0.002796437621608903]","[-0.6807718166034652, -3.498263181199788]","[[211012.18601628422, 400298.7294539357], [1925909.7276056584, 472273.2366299386], [1925909.7276056584, 253687.74465618085], [211012.18601628422, 253687.74465618085]]",0.0625700195435967,20.188311501779175,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4069.450657728757,2.0345079673543327,3.0381339924191364,13681.903142165616,9162.183439164794,4503.390296907643,23.446234337375046,1.9411481715728012,0.0007423976800300209,0.0015817054360321634,0.9939377012050662,1.0415651153644305,38.2580322894774,-3.1658239498403375,-0.7080175776496276,211009.4899539443,8.003619667554233,-8.71163724520386,1925891.4520158183,"[0.003324474698094599, 0.002796316330683458]","[-0.6811392259354965, -3.4989113304443857]","[[211009.4899539443, 400297.5771782988], [1925891.4520158183, 472271.7974240434], [1925891.4520158183, 253687.6877528938], [211009.4899539443, 253687.6877528938]]",0.06256949059721004,20.188224253763686,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4069.950657728757,2.0345079505506125,3.0381317704448243,13681.72239166074,9162.069023419812,4503.334096551562,23.446028013279214,1.941137957377478,0.000742569058273301,0.0015818476961536859,0.9937949835667177,1.0415214007418725,38.257991087955816,-3.16656917710782,-0.7094423535040164,211006.78299734922,8.002523552401897,-8.711965905905913,1925873.1476537765,"[0.0033244072798482398, 0.0027961948557462617]","[-0.6815072343860777, -3.4995604744815094]","[[211006.78299734922, 400296.4319594631], [1925873.1476537765, 472270.37025165313], [1925873.1476537765, 253687.6305269631], [211006.78299734922, 253687.6305269631]]",0.06256895486626753,20.18813505965777,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4070.450657728757,2.0345079122092713,3.038129473302708,13681.540803748765,9161.954176423427,4503.277731898553,23.44582134167418,1.9411277425487978,0.0007427404404751992,0.0015819899537916722,0.993652232942783,1.0414776485694968,38.25794967364112,-3.1673144964027733,-0.710859943944115,211004.06595203065,8.001435850860105,-8.71229579480422,1925854.8152054255,"[0.0033243397600127072, 0.002796073211837739]","[-0.6818757873868321, -3.500210531760692]","[[211004.06595203065, 400295.2931634751], [1925854.8152054255, 472268.9540323006], [1925854.8152054255, 253687.57298134596], [211004.06595203065, 253687.57298134596]]",0.06256841291018853,20.188043942353648,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4070.950657728757,2.034507836888921,3.0381271087682307,13681.358383048439,9161.83880827924,4503.221192939281,23.445614271985292,1.9411175270862995,0.0007429118266337103,0.0015821322090151006,0.9935094438356638,1.0414338530735407,38.25790804808014,-3.1680599443587263,-0.7122697284804644,211001.33815430794,8.00035726403678,-8.712626992517244,1925836.4542777212,"[0.003324272129253908, 0.0027959513852442728]","[-0.6822449352442135, -3.500861576678555]","[[211001.33815430794, 400294.16133906116], [1925836.4542777212, 472267.54969805223], [1925836.4542777212, 253687.515117959], [211001.33815430794, 253687.515117959]]",0.06256786425668855,20.18795090812136,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4071.450657728757,2.0345077414522734,3.0381246699760807,13681.1751372648,9161.723020783325,4503.164492381582,23.445406905265926,1.9411073109896702,0.0007430832167451175,0.0015822744618818226,0.9933666272405557,1.0413900257430304,38.25786621288472,-3.1688054690446217,-0.7136723891747465,210998.60042502306,7.999287010244984,-8.71295939941973,1925818.0656237067,"[0.00332420439326417, 0.002795829390772165]","[-0.6826146091596902, -3.501513507448221]","[[210998.60042502306, 400293.0358805472], [1925818.0656237067, 472266.156207349], [1925818.0656237067, 253687.4569397294], [210998.60042502306, 253687.4569397294]]",0.06256730946128879,20.187855980521398,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4071.950657728757,2.034507610950487,3.038122164226154,13680.991071565602,9161.606728061099,4503.107621101969,23.445199140039445,1.941097094258451,0.0007432546108075892,0.0015824167124595858,0.9932237721622632,1.041346154975043,38.257824169578726,-3.1695511265198153,-0.715067358040244,210995.85215725185,7.998225731199966,-8.71329308924021,1925799.6490087388,"[0.0033241365543961146, 0.002795707219838106]","[-0.6829848725442553, -3.5021664137418114]","[[210995.85215725185, 400291.9172902117], [1925799.6490087388, 472264.7744157219], [1925799.6490087388, 253687.39844857494], [210995.85215725185, 253687.39844857494]]",0.06256674809017525,20.187759166952546,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4072.450657728757,2.0345074603754987,3.038119585071263,13680.806193886923,9161.490022375601,4503.05059126434,23.44499097583958,1.9410868768923597,0.0007434260088170757,0.0015825589608047647,0.9930808786007856,1.0413022406374188,38.25778191975161,-3.1702969006375463,-0.7164553489058108,210993.09414653337,7.997172616517275,-8.713627965423086,1925781.205181452,"[0.0033240686141735136, 0.002795584880807349]","[-0.6833556796177609, -3.5028202282726144]","[[210993.09414653337, 400290.8049358958], [1925781.205181452, 472263.4032487115], [1925781.205181452, 253687.33964731745], [210993.09414653337, 253687.33964731745]]",0.06256618069689045,20.187660490622584,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
