t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4072.950657728757,2.0345072726141984,3.038116941059328,13680.62050844015,9161.372803705028,4502.993391580906,23.444782514009667,1.9410766588908772,0.0007435974107729166,0.0015827012069843803,0.9929379575513197,1.041258294365775,38.25773946490051,-3.171042786512803,-0.7178358123092607,210990.32567037063,7.996128303421699,-8.71396411573096,1925762.7336269058,"[0.0033240005698171936, 0.002795462369123238]","[-0.6837270447646775, -3.503474976725083]","[[210990.32567037063, 400289.69930716814], [1925762.7336269058, 472262.04356321663], [1925762.7336269058, 253687.2805376779], [210990.32567037063, 253687.2805376779]]",0.06256560680531784,20.187559957989116,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4073.450657728757,2.034507067725624,3.0381142245146964,13680.434022482586,9161.255190377477,4502.936035812767,23.444573652897464,1.9410664402537514,0.0007437688166706913,0.0015828434510537987,0.9927949980186694,1.0412143044337063,38.25769680658158,-3.1717887921309105,-0.7192094354635401,210987.54760986965,7.995091997753207,-8.714301433216747,1925744.235107847,"[0.003323932424850088, 0.0027953396911286773]","[-0.6840989497341589, -3.5041306236882988]","[[210987.54760986965, 400288.5997923148], [1925744.235107847, 472260.69429591275], [1925744.235107847, 253687.2211225359], [210987.54760986965, 253687.2211225359]]",0.06256502699928598,20.187457591326538,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4073.950657728757,2.034506825898875,3.0381114440053727,13680.246740452008,9161.13707031651,4502.878512717197,23.444364392359294,1.9410562209805122,0.000743940226509014,0.001582985693078871,0.9926520000028346,1.0411702708539814,38.25765394626376,-3.172534945586738,-0.7205756528353504,210984.75924102627,7.994064352992041,-8.714640005827391,1925725.7092195065,"[0.0033238641718894113, 0.0027952168354787644]","[-0.6844714340713293, -3.5047872310914263]","[[210984.75924102627, 400287.50689469057], [1925725.7092195065, 472259.3563261705], [1925725.7092195065, 253687.1614036341], [210984.75924102627, 253687.1614036341]]",0.06256444079576025,20.187353396594922,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4074.450657728757,2.034506565380516,3.038108592795267,13680.058669246277,9161.018550612342,4502.820834544196,23.44415478281801,1.9410460010708555,0.0007441116402844608,0.0015831279331144762,0.992508969001413,1.0411261993200553,38.25761088547398,-3.173281210820824,-0.7219351372935421,210981.9613594767,7.993044599697782,-8.714979736991324,1925707.1565516314,"[0.003323795821010307, 0.0027950938172346777]","[-0.6848444435826124, -3.5054447172383734]","[[210981.9613594767, 400286.4200171702], [1925707.1565516314, 472258.0286270707], [1925707.1565516314, 253687.1013837025], [210981.9613594767, 253687.1013837025]]",0.06256384873860915,20.187247395925425,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4074.950657728757,2.034506269933864,3.038105678783769,13679.869812853676,9160.899537000823,4502.762990894404,23.44394482414507,1.9410357805242788,0.0007442830579963565,0.0015832701712256033,0.9923659050144046,1.0410820898420856,38.25756762565152,-3.174027614341444,-0.7232873428485505,210979.15329220644,7.992033365617488,-8.715320708466038,1925688.5766875253,"[0.003323727365398918, 0.0027949706262280277]","[-0.6852180147701714, -3.506103137596279]","[[210979.15329220644, 400285.33964500786], [1925688.5766875253, 472256.7120403841], [1925688.5766875253, 253687.04106448934], [210979.15329220644, 253687.04106448934]]",0.06256325037347321,20.187139595597014,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4075.450657728757,2.034505963605465,3.038102694537078,13679.680178626197,9160.780165092872,4502.7049952011575,23.443734465353536,1.941025559340526,0.000744454479640625,0.0015834124074658206,0.9922228025442119,1.0410379365028668,38.25752416829596,-3.1747741496839916,-0.7246329844319348,210976.33590658772,7.9910298305350125,-8.715662814966947,1925669.9703850707,"[0.0033236588107951543, 0.002794847271650694]","[-0.6855921172386742, -3.5067624416702334]","[[210976.33590658772, 400284.26514315454], [1925669.9703850707, 472255.40547189536], [1925669.9703850707, 253686.98044877851], [210976.33590658772, 253686.98044877851]]",0.06256264628619558,20.18703001741227,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4075.950657728757,2.0345056360049605,3.038099648764508,13679.489770540009,9160.660364499161,4502.646835861026,23.443523757163824,1.941015337519108,0.000744625905216462,0.0015835546418998747,0.9920796670884328,1.0409937451393452,38.25748051482287,-3.175520825872682,-0.7259715794493218,210973.50847315005,7.990034565658846,-8.716006145108167,1925651.3371533363,"[0.0033235901523382023, 0.0027947237457695705]","[-0.6859667767495337, -3.507422672090489]","[[210973.50847315005, 400283.19694417284], [1925651.3371533363, 472254.10969798744], [1925651.3371533363, 253686.91953819466], [210973.50847315005, 253686.91953819466]]",0.06256203601672923,20.186918666278256,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4076.450657728757,2.034505291053754,3.038096534306489,13679.298595383807,9160.540179005695,4502.588525715297,23.443312699422208,1.941005115059747,0.0007447973347202167,0.0015836968745803783,0.9919364986470668,1.0409495156519877,38.257436666704564,-3.1762676190806314,-0.7273036734157472,210970.67179895195,7.989046927510856,-8.716350600926603,1925632.6776458551,"[0.0033235213978611788, 0.002794600060680813]","[-0.6863419514018921, -3.5080837629084494]","[[210970.67179895195, 400282.1345595575], [1925632.6776458551, 472252.8238477421], [1925632.6776458551, 253686.85833544837], [210970.67179895195, 253686.85833544837]]",0.06256142007597089,20.18680556164283,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4076.950657728757,2.0345049129576904,3.038093358756434,13679.106657480615,9160.419517492428,4502.530054928861,23.443101241209895,1.9409948919619944,0.0007449687681505371,0.0015838391055697384,0.9917932917225158,1.040905242235972,38.257392625332216,-3.1770145718691625,-0.7286287015807034,210967.82523776783,7.988067559348735,-8.716696260929439,1925613.9916007302,"[0.0033234525381499835, 0.002794476202773349]","[-0.6867176908326816, -3.5087457879712978]","[[210967.82523776783, 400281.0784898808], [1925613.9916007302, 472251.548782309], [1925613.9916007302, 253686.79684226838], [210967.82523776783, 253686.79684226838]]",0.06256079801388428,20.186690710025868,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4077.450657728757,2.0345246858946195,3.0380901992566036,13678.913926986175,9160.38900605745,4502.471299348945,23.442889431516054,1.9409846682303968,0.0007451402054144879,0.001583981334886645,0.991650051812379,1.0408609313299604,38.25734839203062,-3.17776171521769,-0.7299631295055633,210964.96472418407,7.987080489322977,-8.71704361882854,1925595.2632994722,"[0.003323383563670677, 0.00279435215404551]","[-0.687094045441324, -3.509408845866957]","[[210964.96472418407, 400280.0147621425], [1925595.2632994722, 472250.26485142176], [1925595.2632994722, 253686.73505184942], [210964.96472418407, 253686.73505184942]]",0.0625601730404385,20.186574133609337,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4077.950657728757,2.0346108944749948,3.038087388485555,13678.720007095633,9160.655764672774,4502.411635339525,23.442677207264342,1.940974443897134,0.0007453116459059711,0.0015841235622641623,0.9915067734190572,1.0408165809734826,38.257303966159554,-3.1785095326576434,-0.7313993413574167,210962.07201063904,7.985995549193262,-8.717394890550679,1925576.3689958835,"[0.00332331435415325, 0.002794227713040244]","[-0.6874716567915281, -3.5100740341552266]","[[210962.07201063904, 400278.8648537265], [1925576.3689958835, 472248.85992065864], [1925576.3689958835, 253686.6729123171], [210962.07201063904, 253686.6729123171]]",0.06255956570724065,20.18645552669316,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4078.450657728757,2.0346889022299592,3.0380847991306195,13678.524493891979,9160.883855041495,4502.351118641005,23.44246465393825,1.9409642189803877,0.0007454830892619256,0.0015842657875559758,0.991363462040149,1.0407721984877587,38.2572593449716,-3.1792572900033713,-0.7328993933594461,210959.1444889762,7.984850999583159,-8.717750392942605,1925557.262864566,"[0.003323244876631443, 0.002794102817883305]","[-0.6878506980913945, -3.5107416879774127]","[[210959.1444889762, 400277.661289844], [1925557.262864566, 472247.3807441781], [1925557.262864566, 253686.61044689373], [210959.1444889762, 253686.61044689373]]",0.06255896441972125,20.186332791745,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4078.950657728757,2.0347636897155175,3.0380823284250553,13678.32737101839,9161.096001311575,4502.289896175805,23.442251766588157,1.9409539934830946,0.0007456545353861132,0.0015844080109757347,0.9912201121780563,1.040727780291938,38.25721452669194,-3.180004124078004,-0.7343918444140627,210956.17808111658,7.983718776955129,-8.718110621369192,1925537.9816225509,"[0.0033231750956401658, 0.002793977407984367]","[-0.6882313581612199, -3.5114121364184023]","[[210956.17808111658, 400276.4652862368], [1925537.9816225509, 472245.9175680677], [1925537.9816225509, 253686.5477014702], [210956.17808111658, 253686.5477014702]]",0.06255834598469538,20.18620498601778,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4079.450657728757,2.0348372947655324,3.038079863200757,13678.128879320417,9161.3018812901,4502.228214932401,23.442038597542524,1.9409437674050949,0.0007458259842451634,0.0015845502328140845,0.9910767293303765,1.04068333115837,38.25716951222773,-3.180749882149524,-0.7358457483389884,210953.18084272832,7.982628849382536,-8.718474597721524,1925518.5831310977,"[0.003323105047300841, 0.0027938515487336544]","[-0.6886134055363764, -3.512085000819412]","[[210953.18084272832, 400275.3030930274], [1925518.5831310977, 472244.50777727604], [1925518.5831310977, 253686.4847037505], [210953.18084272832, 253686.4847037505]]",0.06255770415534088,20.18607280002046,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4079.950657728757,2.034909761984065,3.038077353147742,13677.929306885195,9161.502040581874,4502.166244290501,23.441825127632246,1.9409335407462296,0.0007459974358155462,0.0015846924533005216,0.9909333134971106,1.0406388485185762,38.25712430445873,-3.1814948287838147,-0.7372614875359886,210950.1618261752,7.981579735275147,-8.718841222811136,1925499.1130592623,"[0.003323034805710081, 0.00279372535179522]","[-0.688996521240923, -3.51275971700626]","[[210950.1618261752, 400274.1741373295], [1925499.1130592623, 472243.14946348034], [1925499.1130592623, 253686.42145914928], [210950.1618261752, 253686.42145914928]]",0.06255704244624116,20.185937406920942,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4080.450657728757,2.0349811865035035,3.0380747862240565,13677.728864509983,9161.697085135878,4502.104071476685,23.44161128726745,1.9409233135070165,0.0007461688900699266,0.00158483467257349,0.99078985918066,1.0405943242589353,38.25707890700812,-3.1822392446681667,-0.7386506830657709,210947.12758792943,7.9805590174386225,-8.719209700504393,1925479.5957779782,"[0.0033229644185433158, 0.002793598907112584]","[-0.6893804150874915, -3.513435774142275]","[[210947.12758792943, 400273.06830141955], [1925479.5957779782, 472241.8270247649], [1925479.5957779782, 253686.3579613982], [210947.12758792943, 253686.3579613982]]",0.06255636683666026,20.18579973632548,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4080.950657728757,2.035051478355558,3.0380721874287477,13677.527652243481,9161.886601682312,4502.041692373138,23.441397066298627,1.9409130856878,0.0007463403469860505,0.001584976890746711,0.990646366381025,1.0405497572881846,38.25703332298974,-3.1829833418721596,-0.7400204330838278,210944.07899336558,7.979559492686576,-8.719579925770404,1925460.0381645719,"[0.0033228938952049652, 0.002793472234467064]","[-0.689765038020456, -3.5141130655323543]","[[210944.07899336558, 400271.97949059407], [1925460.0381645719, 472240.5315839852], [1925460.0381645719, 253686.29420136387], [210944.07899336558, 253686.29420136387]]",0.06255567968813645,20.185660297989,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4081.450657728757,2.0351206926284857,3.038069560431958,13677.325702778342,9162.070849222433,4501.979112299745,23.441182511752533,1.9409028572889833,0.0007465118065419469,0.0015851191079165922,0.9905028405958035,1.0405051529554346,38.256987554649015,-3.1837271663271265,-0.7413743693171,210941.0169328802,7.978577421218063,-8.719951790535163,1925440.441418092,"[0.003322823246809706, 0.00279334533654585]","[-0.6901503306329406, -3.514791500408099]","[[210941.0169328802, 400270.9045743764], [1925440.441418092, 472239.2584377981], [1925440.441418092, 253686.23017456607], [210941.0169328802, 253686.23017456607]]",0.06255498244191325,20.185519366263147,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4081.950657728757,2.0351889134740344,3.038066906589196,13677.123023757345,9162.250207788231,4501.916331761271,23.44096762094338,1.9408926283105807,0.0007466832687226474,0.001585261324187396,0.990359281824995,1.0404605109442655,38.256941603221776,-3.1844707943884663,-0.7427128733359609,210937.94148383455,7.977612412123108,-8.720325285459069,1925420.8066637437,"[0.0033227524699734777, 0.0027932182351825202]","[-0.6905363111468034, -3.5154711450918192]","[[210937.94148383455, 400269.8432242644], [1925420.8066637437, 472238.0071161231], [1925420.8066637437, 253686.16588015135], [210937.94148383455, 253686.16588015135]]",0.06255427522822413,20.185377094576435,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4082.450657728757,2.035256331366842,3.0380642060535323,13676.919629158792,9162.42560423043,4501.853384766088,23.440752288613936,1.9408823987527766,0.0007468547335125532,0.0015854035396447525,0.9902156790734042,1.0404158190751067,38.25689546923638,-3.1852142883200885,-0.7440376581651549,210934.85480139946,7.976662490695105,-8.72070014886026,1925401.1378496457,"[0.00332268157578154, 0.002793090932300447]","[-0.6909229210904669, -3.5161518497989466]","[[210934.85480139946, 400268.7939165493], [1925401.1378496457, 472236.7750192226], [1925401.1378496457, 253686.10132007377], [210934.85480139946, 253686.10132007377]]",0.0625535594550514,20.185233606372304,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4082.950657728757,2.0353230383159935,3.0380614533919617,13676.71553574035,9162.597480478027,4501.790284877368,23.4405366630403,1.9408721686153647,0.0007470262009040788,0.0015855457543729771,0.9900720488338248,1.0403710942825457,38.256849152521056,-3.1859576866595,-0.7453497769034811,210931.7577759106,7.975726495752781,-8.721076272656262,1925381.4390139668,"[0.003322610575303488, 0.0027929634626320645]","[-0.6913101007283213, -3.51683345527136]","[[210931.7577759106, 400267.7557263017], [1925381.4390139668, 472235.5606930155], [1925381.4390139668, 253686.03649539783], [210931.7577759106, 253686.03649539783]]",0.06255283577093275,20.18508896851873,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4083.450657728757,2.035389148443904,3.0380586344124825,13676.510761649039,9162.766405336353,4501.727059094066,23.44032058778538,1.9408619378983685,0.0007471976708878367,0.0015856879684347962,0.9899283746134632,1.0403263185715677,38.25680265239231,-3.186701077434521,-0.7466515610964848,210928.6522698683,7.974801869595183,-8.721453430691668,1925361.7141569424,"[0.003322539477466087, 0.002792835833732126]","[-0.6916978035616693, -3.5175159209239064]","[[210928.6522698683, 400266.726608742], [1925361.7141569424, 472234.36084841104], [1925361.7141569424, 253685.9714069427], [210928.6522698683, 253685.9714069427]]",0.06255210563268294,20.184943218269158,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4083.950657728757,2.035454679225859,3.0380557526414482,13676.305314642106,9162.932452113939,4501.663704739847,23.44010416119269,1.9408517066014281,0.0007473691434615388,0.0015858301818957522,0.9897846674075149,1.0402815032187767,38.25675596754604,-3.1874445148376163,-0.7479438720951066,210925.53825140165,7.973887754777479,-8.721831626872586,1925341.965227041,"[0.0033224682850933373, 0.00279270804893828]","[-0.692086014158587, -3.518199229685605]","[[210925.53825140165, 400265.70582799066], [1925341.965227041, 472233.1744656336], [1925341.965227041, 253685.90605376087], [210925.53825140165, 253685.90605376087]]",0.06255136924998403,20.184796340012586,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4084.450657728757,2.0355197107980705,3.038052798213328,13676.09919762067,9163.096013327351,4501.600237383483,23.43988738104544,1.9408414747243454,0.0007475406186214405,0.001585972394806262,0.9896409272159795,1.0402366479062095,38.256709096220106,-3.18818801674684,-0.7492283399109851,210922.41684863536,7.972982384311024,-8.722210724222009,1925322.1940082533,"[0.003322397008565855, 0.002792580125283042]","[-0.6924746771505608, -3.518883288754732]","[[210922.41684863536, 400264.6919592425], [1925322.1940082533, 472231.999270161], [1925322.1940082533, 253685.84043519423], [210922.41684863536, 253685.84043519423]]",0.06255062757781582,20.18464830935541,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4084.950657728757,2.0355842398606097,3.0380497749366118,13675.892405398745,9163.25705922311,4501.536649669964,23.43967014353668,1.9408312422666578,0.0007477120963683486,0.0015861146072230926,0.9894971430436623,1.0401917407851171,38.25666203613196,-3.188931678936336,-0.7505051231090647,210919.2876641195,7.9720856479333975,-8.722590771042462,1925302.4011881931,"[0.0033223256382499972, 0.002792452049259643]","[-0.6928638447737534, -3.5195681710302194]","[[210919.2876641195, 400263.6848776463], [1925302.4011881931, 472230.8351819883], [1925302.4011881931, 253685.7745494366], [210919.2876641195, 253685.7745494366]]",0.06254988047509741,20.18449907584598,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4085.450657728757,2.0356483254309463,3.0380466740983887,13675.684932027474,9163.415877823798,4501.47295254641,23.439452549151202,1.940821009227992,0.0007478835767024524,0.001586256819191277,0.9893533258857584,1.0401467933020327,38.256614784695046,-3.1896754735030735,-0.751775319560636,210916.1514873162,7.971196351922458,-8.722971671483094,1925282.5876758366,"[0.00332225418657533, 0.002792323839282174]","[-0.6932534500081083, -3.5202537770313183]","[[210916.1514873162, 400262.6836227399], [1925282.5876758366, 472229.68065571954], [1925282.5876758366, 253685.70839491184], [210916.1514873162, 253685.70839491184]]",0.06254912860242819,20.184348601210843,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4085.950657728757,2.035711956787111,3.0380434993520273,13675.476766416758,9163.572402467797,4501.409136944072,23.439234596638663,1.9408107756077004,0.0007480550596284254,0.0015863990307638611,0.9892094757422678,1.0401018053420166,38.256567338976595,-3.1904194482398753,-0.7530387603931104,210913.007776473,7.970314730979283,-8.723353491372393,1925262.7535933547,"[0.003322182647778054, 0.002792195486917058]","[-0.693643523737603, -3.5209401527481266]","[[210913.007776473, 400261.68835365167], [1925262.7535933547, 472228.53604291735], [1925262.7535933547, 253685.6419689071], [210913.007776473, 253685.6419689071]]",0.06254837166663181,20.184196834696092,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4086.450657728757,2.035775180915903,3.0380402411965446,13675.267899706609,9163.72686743407,4501.345214018807,23.439016183482515,1.9408005414053722,0.0007482265451476594,0.0015865412419825554,0.9890655816179948,1.040056765121397,38.25651969593093,-3.191163627023363,-0.7542963028438407,210909.85729481032,7.969439835199751,-8.723736138043591,1925242.8996802017,"[0.003322111024515212, 0.0027920669970414374]","[-0.6940340523763279, -3.521627270813398]","[[210909.85729481032, 400260.6983164508], [1925242.8996802017, 472227.4000995879], [1925242.8996802017, 253685.57526904278], [210909.85729481032, 253685.57526904278]]",0.06254761024873785,20.184043744201272,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4086.950657728757,2.035837970049276,3.0380369047685125,13675.05831895086,9163.87912360785,4501.281171893088,23.438797410618967,1.9407903066202599,0.0007483980332668832,0.00158668345289855,0.9889216545081351,1.040011684225948,38.256471852354025,-3.1919080207856534,-0.7555475982567259,210906.69931649504,7.9685721014272985,-8.724119699684024,1925223.0257031852,"[0.0033220393143656535, 0.0027919383651012555]","[-0.6944250483074075, -3.5223151569309046]","[[210906.69931649504, 400259.71382903354], [1925223.0257031852, 472226.2734404528], [1925223.0257031852, 253685.50829163528], [210906.69931649504, 253685.50829163528]]",0.06254684392581202,20.183889288428926,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4087.450657728757,2.0359003655951793,3.038033481004434,13674.848013617138,9164.029377706851,4501.217020523409,23.43857822691154,1.9407800712518533,0.000748569523989383,0.001586825663552818,0.988777688915091,1.0399665567515595,38.25642380510891,-3.192652627659137,-0.7567933339645947,210903.5345134974,7.967710760743557,-8.724504094708152,1925203.1320177412,"[0.0033219675218479775, 0.0027918095985052568]","[-0.6948164876593458, -3.523003770283266]","[[210903.5345134974, 400258.7342852682], [1925203.1320177412, 472225.15504788945], [1925203.1320177412, 253685.44103348642], [210903.5345134974, 253685.44103348642]]",0.06254607319392076,20.18373344662344,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4087.950657728757,2.0359623346875604,3.038029974580233,13674.636970447124,9164.177458849192,4501.152748611889,23.438358682854563,1.9407698352993723,0.0007487410173225485,0.0015869678739960107,0.9886336903364608,1.0399213885097711,38.25637555106914,-3.1933974642579823,-0.7580330311752732,210900.36217197863,7.96685637867364,-8.724889409848913,1925183.218308396,"[0.003321895642228714, 0.002791680689569643]","[-0.6952083954721137, -3.5236931532104907]","[[210900.36217197863, 400257.76011403097], [1925183.218308396, 472224.0456930512], [1925183.218308396, 253685.37349039875], [210900.36217197863, 253685.37349039875]]",0.06254529759868663,20.18357619001361,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4088.450657728757,2.036023911919022,3.0380263765839652,13674.425179904603,9164.323543279765,4501.088366217701,23.43813872760915,1.9407595987622792,0.0007489125132701511,0.0015871100842690339,0.9884896532746456,1.0398761736289472,38.25632708734179,-3.194142521682907,-0.7592672628140349,210897.18295078017,7.966008302299599,-8.725275565113634,1925163.2849179944,"[0.0033218236798446183, 0.00279155164531746]","[-0.6956007488417234, -3.524383267008191]","[[210897.18295078017, 400256.79080740036], [1925163.2849179944, 472222.9445031247], [1925163.2849179944, 253685.30565878746], [210897.18295078017, 253685.30565878746]]",0.06254451759709817,20.183417510337073,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4088.950657728757,2.0360850638121684,3.0380226921139823,13674.212630176638,9164.46745706196,4501.023861892734,23.437918360764932,1.9407493616397946,0.0007490840118395692,0.0015872522944226422,0.9883455777296462,1.0398309120961418,38.25627841118876,-3.1948878330163364,-0.7604954888222437,210893.996117869,7.9651671606254695,-8.725662649447713,1925143.331487801,"[0.003321751627375876, 0.0027914224543794143]","[-0.6959935869377866, -3.5250741736992146]","[[210893.996117869, 400255.8268471465], [1925143.331487801, 472221.8523289852], [1925143.331487801, 253685.23753419492], [210893.996117869, 253685.23753419492]]",0.06254373270938259,20.183257391093015,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4089.450657728757,2.0361458249906614,3.0380189128012813,13673.999313381319,9164.609376046936,4500.95924543566,23.437697582440588,1.9407391239313543,0.0007492555130350055,0.0015873945044980815,0.9882014637014619,1.0397856038707953,38.25622952023275,-3.1956333729975244,-0.7617182550235952,210890.80231408429,7.96433233002017,-8.726050585043765,1925123.3582639226,"[0.0033216794913250897, 0.0027912931266476553]","[-0.6963868749647937, -3.5257658193511587]","[[210890.80231408429, 400254.86774901755], [1925123.3582639226, 472220.76833411277], [1925123.3582639226, 253685.16911294477], [210890.80231408429, 253685.16911294477]]",0.0625429433779343,20.183095835092214,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4089.950657728757,2.0362061634933375,3.038015043725355,13673.785219742645,9164.749134547448,4500.894506096723,23.43747639229054,1.940728885636159,0.0007494270168641606,0.0015875367145462488,0.9880573111900933,1.0397402489437977,38.256180412354354,-3.196379171576308,-0.7629350259892931,210887.60084754188,7.9635044299838,-8.726439455973093,1925103.3648895521,"[0.003321607264701199, 0.0027911636513681614]","[-0.6967806503355715, -3.52645826262063]","[[210887.60084754188, 400253.9139897326], [1925103.3648895521, 472219.6933533213], [1925103.3648895521, 253685.1003907401], [210887.60084754188, 253685.1003907401]]",0.06254214914226255,20.18293283528004,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4090.450657728757,2.0362661131389688,3.038011076741342,13673.570344019103,9164.886905880963,4500.829654211059,23.437254841501396,1.9407186467536122,0.0007495985233317988,0.0015876789246086268,0.987913125693138,1.0396948531143,38.25613108588334,-3.1971251842801176,-0.7641463453277311,210884.39238838496,7.9626828355395105,-8.726829180867242,1925083.351660539,"[0.0033215349497264894, 0.0027910340383914397]","[-0.6971748633951433, -3.5271514285524335]","[[210884.39238838496, 400252.9650861397], [1925083.351660539, 472218.6265462416], [1925083.351660539, 253685.03136424677], [210884.39238838496, 253685.03136424677]]",0.06254135045651377,20.1827684018334,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4090.950657728757,2.0363256429180434,3.0380070171166915,13673.354679386304,9165.022530057664,4500.76467972197,23.437032929823733,1.9407084072829057,0.0007497700324457619,0.0015878211347360122,0.9877689072105964,1.0396494163802137,38.256081539472916,-3.1978714381747477,-0.7653516854840632,210881.1762839765,7.9618681535482665,-8.72721983903233,1925063.3183140478,"[0.003321462553307198, 0.002790904285199215]","[-0.6975695520716924, -3.5278453741146816]","[[210881.1762839765, 400252.0215071566], [1925063.3183140478, 472217.56872966135], [1925063.3183140478, 253684.96202967584], [210881.1762839765, 253684.96202967584]]",0.06254054687872243,20.182602533561962,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4091.450657728757,2.0363847854670434,3.0380028567345865,13673.138223964057,9165.156177238196,4500.699594028922,23.43681055554228,1.9406981672235195,0.0007499415442095105,0.001587963344969379,0.9876246447472722,1.0396039270516924,38.256031772274866,-3.1986179363335774,-0.7665515797427815,210877.95326079428,7.961059762512207,-8.727611342254988,1925043.2653084646,"[0.0033213900715647845, 0.002790774392731442]","[-0.6979647003131012, -3.5285400718519715]","[[210877.95326079428, 400251.08277693245], [1925043.2653084646, 472216.5190646485], [1925043.2653084646, 253684.89238437108], [210877.95326079428, 253684.89238437108]]",0.06253973888291646,20.18243524507356,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4091.950657728757,2.0364435062817194,3.037998602364042,13672.920973775026,9165.287669085874,4500.634385787846,23.436587769213595,1.9406879265746595,0.0007501130586306515,0.0015881055553594145,0.9874803438007634,1.0395583909440635,38.255981783789935,-3.199364695170474,-0.7677455037106711,210874.7225949159,7.960258274791784,-8.728003778502455,1925023.1923132106,"[0.0033213174993049787, 0.0027906443526939263]","[-0.6983603356535727, -3.5292355674326354]","[[210874.7225949159, 400250.14936361497], [1925023.1923132106, 472215.47838115995], [1925023.1923132106, 253684.82242520378], [210874.7225949159, 253684.82242520378]]",0.06253892599713679,20.182266538786987,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4092.450657728757,2.036501843151623,3.0379942467202223,13672.702929016456,9165.417197832794,4500.569065849062,23.43636462206303,1.9406776853357397,0.0007502845757137648,0.0015882477659473677,0.9873360098686683,1.0395128138582428,38.25593157402153,-3.2001116692295843,-0.7689339993958129,210871.48498553564,7.959463063477813,-8.728397062873626,1925003.0996078013,"[0.0033212448458328735, 0.0027905141791670406]","[-0.6987564080420501, -3.5299317844865983]","[[210871.48498553564, 400249.220784634], [1925003.0996078013, 472214.44583296654], [1925003.0996078013, 253684.7521503154], [210871.48498553564, 253684.7521503154]]",0.06253810868827878,20.18209643230016,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4092.950657728757,2.036559767658132,3.0379897957081625,13672.484088569954,9165.544617057161,4500.503625089651,23.436141062714295,1.9406674435059763,0.0007504560954663501,0.001588389976783383,0.9871916374533887,1.0394671899426935,38.255881143313616,-3.200858903196951,-0.7701165745880303,210868.23983716487,7.958674693148282,-8.728791267736312,1924982.9870450033,"[0.003321172102513691, 0.002790383859421218]","[-0.6991529639739359, -3.5306287920179367]","[[210868.23983716487, 400248.2974771235], [1924982.9870450033, 472213.4221806183], [1924982.9870450033, 253684.68155768487], [210868.23983716487, 253684.68155768487]]",0.06253728654862037,20.181924930307435,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4093.450657728757,2.0366173130233274,3.0379852430261165,13672.264455916225,9165.670097665143,4500.438073983985,23.435917091263057,1.9406572010848153,0.0007506276178925167,0.0015885321879080226,0.9870472265549245,1.0394215191545084,38.25583049249684,-3.2016063720217174,-0.7712937903342549,210864.98782997727,7.957892520163512,-8.729186310497766,1924962.854985778,"[0.0033210992761606014, 0.00279025340385834]","[-0.6995499670407501, -3.531326533356185]","[[210864.98782997727, 400247.3789427467], [1924962.854985778, 472212.4065608281], [1924962.854985778, 253684.61064647444], [210864.98782997727, 253684.61064647444]]",0.06253646004094968,20.181752051245017,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4093.950657728757,2.036674451867765,3.037980595286594,13672.044032545204,9165.793497528608,4500.372403219852,23.43569270733575,1.9406469580714745,0.0007507991429998252,0.0015886743993707478,0.9869027771732761,1.039375801481128,38.2557796227112,-3.2023541042877723,-0.7724651770645892,210861.7283618874,7.95711708726401,-8.729582264328599,1924942.7032584043,"[0.0033210263603080954, 0.002790122802600595]","[-0.6999474518372238, -3.532025062381878]","[[210861.7283618874, 400246.4655994518], [1924942.7032584043, 472211.39970733476], [1924942.7032584043, 253684.53941568878], [210861.7283618874, 253684.53941568878]]",0.06253562876154826,20.181577800103167,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4094.450657728757,2.036731215974774,3.0379758466215985,13671.822824292554,9165.914981344959,4500.306623404,23.435467962165205,1.9406367144653822,0.0007509706707927316,0.0015888166112117243,0.9867582948060405,1.0393300427240129,38.25572853553871,-3.2031020552917226,-0.7736312849968385,210858.462118836,7.9563477609365805,-8.729979045933419,1924922.5322169692,"[0.003320953364376043, 0.0027899920623408597]","[-0.7003453677114442, -3.5327243011989222]","[[210858.462118836, 400245.55695800897], [1924922.5322169692, 472210.40076862887], [1924922.5322169692, 253684.4678655811], [210858.462118836, 253684.4678655811]]",0.06253479317271701,20.181402195067385,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4094.950657728757,2.036787578377467,3.0379710039775585,13671.60083499729,9166.034409413076,4500.240725503081,23.43524280437604,1.9406264702657856,0.0007511422012783552,0.0015889588234797283,0.9866137739556209,1.0392842370343036,38.25567723282154,-3.203850269107316,-0.7747916360306704,210855.1885124359,7.955585090789555,-8.730376726820225,1924902.3417389928,"[0.0033208802797086417, 0.0027898611849154877]","[-0.7007437612790912, -3.5334243230323197]","[[210855.1885124359, 400244.6534432891], [1924902.3417389928, 472209.4104864491], [1924902.3417389928, 253684.39599627725], [210855.1885124359, 253684.39599627725]]",0.06253395287368395,20.181225241084807,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4095.450657728757,2.0368435727858394,3.0379660616055526,13671.37807298783,9166.15195640921,4500.174720767804,23.435017183033192,1.9406162254721713,0.000751313734460244,0.0015891010362140809,0.9864692091244189,1.0392383785325197,38.255625716788416,-3.2045987355220604,-0.7759467758967276,210851.90826294207,7.954828443625956,-8.730775219522684,1924882.1322820573,"[0.003320807110848012, 0.0027897301707960204]","[-0.7011426085746673, -3.534125083059902]","[[210851.90826294207, 400243.75456896896], [1924882.1322820573, 472208.428008017], [1924882.1322820573, 253684.32380914988], [210851.90826294207, 253684.32380914988]]",0.06253310833932038,20.181046956402355,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4095.950657728757,2.0368991707174993,3.0379610279553924,13671.15454382304,9166.267472432108,4500.1085985043055,23.434791199704577,1.9406059800837379,0.0007514852703464172,0.001589243249463199,0.9863246113076304,1.0391924788637283,38.255573989868424,-3.205347455310961,-0.7770962527079632,210848.62069443334,7.954078353476177,-8.73117460618414,1924861.903580745,"[0.003320733855812247, 0.002789599015915439]","[-0.7015419196133413, -3.5348266043934724]","[[210848.62069443334, 400242.86073987687], [1924861.903580745, 472207.4540624069], [1924861.903580745, 253684.25130526588], [210848.62069443334, 253684.25130526588]]",0.06253225913937668,20.180867345982207,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4096.4506577287575,2.0369544100664196,3.0379558970190677,13670.930257165339,9166.381152658521,4500.042370786114,23.434564854676363,1.9405957340999334,0.000751656808941182,0.0015893854632658372,0.9861799805052551,1.0391465380005562,38.255522054808296,-3.206096396422408,-0.7782406225002205,210845.32657579522,7.953334170927974,-8.731574793428194,1924841.656056227,"[0.0033206605221272134, 0.002789467732079426]","[-0.7019416541727288, -3.535528822676185]","[[210845.32657579522, 400241.97145955573], [1924841.656056227, 472206.4877707835], [1924841.656056227, 253684.17848703323], [210845.32657579522, 253684.17848703323]]",0.06253140577398734,20.180686427719014,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4096.9506577287575,2.0370092615009647,3.037950676703075,13670.705220683618,9166.492846422168,4499.976028419165,23.43433804532172,1.940585487520029,0.0007518283502514338,0.0015895276776691598,0.9860353057220973,1.0391005442373087,38.25546991449539,-3.206845623026304,-0.7793794373378091,210842.0253135973,7.9525964160404214,-8.73197585337823,1924821.3896674307,"[0.0033205870987126213, 0.002789336303063807]","[-0.702341872145067, -3.5362318255649363]","[[210842.0253135973, 400241.0871272136], [1924821.3896674307, 472205.5298404556], [1924821.3896674307, 253684.10535659877], [210842.0253135973, 253684.10535659877]]",0.06253054784777948,20.180504205912968,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4097.4506577287575,2.037063757060234,3.037945362590439,13670.47944558007,9166.60271878047,4499.909581627014,23.434110822803017,1.9405752403434846,0.0007519998942813559,0.0015896698927112842,0.9858905924557554,1.039054503373094,38.255417572070826,-3.2075950938981492,-0.7805132437312636,210838.71757195448,7.9518644616521215,-8.732377705383385,1924801.1047402578,"[0.003320513594524538, 0.002789204742126015]","[-0.7027425253500528, -3.5369355412471863]","[[210838.71757195448, 400240.2072573866], [1924801.1047402578, 472204.5794295647], [1924801.1047402578, 253684.0319171429], [210838.71757195448, 253684.0319171429]]",0.06252968581259585,20.18032069758813,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4097.9506577287575,2.0371178715030998,3.037939963129639,13670.252939902904,9166.710636096806,4499.843020538175,23.4338832377236,1.9405649925695043,0.0007521714410390717,0.0015898121084390714,0.9857458462038268,1.0390084212206916,38.255365030749886,-3.2083448233120455,-0.7816416002769984,210835.4027227162,7.951138825509929,-8.732780425786927,1924780.8010397458,"[0.003320440005575293, 0.0027890730429000078]","[-0.7031436348322173, -3.537640004850487]","[[210835.4027227162, 400239.33224463847], [1924780.8010397458, 472203.63724247174], [1924780.8010397458, 253683.958171555], [210835.4027227162, 253683.958171555]]",0.06252881926218364,20.18013590673599,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4098.4506577287575,2.0371716406934444,3.0379344729866915,13670.02571577707,9166.81678402125,4499.776357038283,23.433655188076628,1.9405547441975832,0.0007523429905282723,0.0015899543248897112,0.9856010559711158,1.038962286062599,38.25531229393573,-3.2090948158545487,-0.7827650517127722,210832.0815220939,7.950418871034174,-8.733183922746946,1924760.4790046813,"[0.0033203663343532508, 0.002788941210120433]","[-0.7035451879109329, -3.5383451897435405]","[[210832.0815220939, 400238.4616025212], [1924760.4790046813, 472202.70241794124], [1924760.4790046813, 253683.8841238764], [210832.0815220939, 253683.8841238764]]",0.0625279486874556,20.179949850031388,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4098.9506577287575,2.0372250337864877,3.0379289013055746,13669.797782387717,9166.92100236815,4499.709580600458,23.43342677555205,1.9405444952269328,0.0007525145427570479,0.001590096542109357,0.9854562327528184,1.0389161095562334,38.25525936505301,-3.2098450707282047,-0.7838831657199421,210828.7533060311,7.949705111250353,-8.733588276970295,1924740.1384366462,"[0.0033202925789252943, 0.0027888092399619814]","[-0.7039471943471223, -3.5390511176676744]","[[210828.7533060311, 400237.5957188032], [1924740.1384366462, 472201.77565908805], [1924740.1384366462, 253683.80977764935], [210828.7533060311, 253683.80977764935]]",0.06252707366823704,20.179762530942128,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4099.4506577287575,2.0372780869460474,3.0379232428008858,13669.56915248879,9167.023478408651,4499.642703245459,23.433197949333724,1.9405342456570274,0.0007526860977295251,0.001590238760134594,0.985311371051336,1.0388698858348273,38.25520624765642,-3.2105955727667954,-0.7849964689656304,210825.41883558966,7.948996927057863,-8.733993396023493,1924719.7797557432,"[0.0033202187442686252, 0.002788677140707049]","[-0.7043496278462157, -3.5397577430433302]","[[210825.41883558966, 400236.73412236106], [1924719.7797557432, 472200.8561254237], [1924719.7797557432, 253683.7351374753], [210825.41883558966, 253683.7351374753]]",0.06252619469259925,20.179573965566615,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4099.9506577287575,2.037330772055886,3.037917506485068,13669.339835900555,9167.124065061062,4499.575714850881,23.43296870883023,1.9405239954871092,0.0007528576554533494,0.0015903809790106791,0.9851664708666696,1.0388236148623533,38.255152945273664,-3.2113463562838147,-0.7861045285954447,210822.0774685684,7.948294829364158,-8.734399357959603,1924699.4028333037,"[0.003320144823835548, 0.0027885449022557454]","[-0.7047525234553247, -3.540465120985512]","[[210822.0774685684, 400235.87720082677], [1924699.4028333037, 472199.9445164644], [1924699.4028333037, 253683.6602074254], [210822.0774685684, 253683.6602074254]]",0.06252531134900335,20.17938415720835,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4100.4506577287575,2.0373831205128043,3.0379116878880663,13669.109845531606,9167.22292578625,4499.508626280795,23.432739054299766,1.9405137447166534,0.0007530292159326987,0.0015905231987737064,0.9850215321988189,1.0387772966161983,38.255099461511065,-3.2120973917985234,-0.7872078664590276,210818.72990129227,7.947598211748698,-8.734806078207725,1924679.0079841064,"[0.0033200708244693865, 0.0027884125351785513]","[-0.70515584458842, -3.5411731938774627]","[[210818.72990129227, 400235.024488957], [1924679.0079841064, 472199.04001232574], [1924679.0079841064, 253683.5849924388], [210818.72990129227, 253683.5849924388]]",0.06252442409664702,20.17919312173867,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4100.9506577287575,2.037435106508243,3.0379057957127795,13668.879191007836,9167.319924693413,4499.441427807911,23.43250898521536,1.9405034933448995,0.0007532007791753465,0.0015906654194683845,0.9848765550477834,1.038730931064617,38.25504579990428,-3.2128487108893267,-0.7883060461088576,210815.37551371517,7.9469075860222915,-8.735213632131149,1924658.5950420443,"[0.003319996739724261, 0.0027882800295884525]","[-0.7055596257467269, -3.5418820156552586]","[[210815.37551371517, 400234.17637685424], [1924658.5950420443, 472198.14331051154], [1924658.5950420443, 253683.50949693844], [210815.37551371517, 253683.50949693844]]",0.06252353253338426,20.179000862482987,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4101.4506577287575,2.0374867642946994,3.0378998252417717,13668.647885405646,9167.415238947951,4499.374130718028,23.432278501775016,1.9404932413713236,0.0007533723451855409,0.0015908076411301887,0.9847315394135637,1.0386845181774642,38.25499196402609,-3.2136002853519146,-0.7893995918461769,210812.01502566724,7.946222340454369,-8.735621932300546,1924638.164379128,"[0.0033199225766457983, 0.002788147396418371]","[-0.7059638292641284, -3.5425915267234798]","[[210812.01502566724, 400233.3323965406], [1924638.164379128, 472197.2535831532], [1924638.164379128, 253683.43372616702], [210812.01502566724, 253683.43372616702]]",0.06252263712882623,20.17880739530172,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4101.9506577287575,2.037538067015055,3.037893785242187,13668.415938453223,9167.508727818638,4499.306725222966,23.432047603389524,1.9404829887951438,0.0007535439139715668,0.0015909498638030357,0.9845864852961592,1.0386380579163104,38.254937957348204,-3.214352147923621,-0.7904880861402717,210808.64781652234,7.9455429680110115,-8.736031054151283,1924617.7158550161,"[0.0033198483288413598, 0.0027880146258699285]","[-0.7063684893613031, -3.543301780541453]","[[210808.64781652234, 400232.4929219556], [1924617.7158550161, 472196.3715049918], [1924617.7158550161, 253683.35768473716], [210808.64781652234, 253683.35768473716]]",0.06252173748572208,20.17861272335637,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4102.4506577287575,2.0375890514051025,3.037887671263308,13668.183362908068,9167.600578620919,4499.239222108612,23.431816290097554,1.9404727356158182,0.0007537154855380944,0.0015910920875217235,0.9844413926955704,1.0385915502333443,38.25488378334529,-3.215104274425922,-0.7915720703673514,210805.27458166215,7.94486884285476,-8.736440913222111,1924597.24977065,"[0.003319774003209332, 0.002787881728637356]","[-0.7067735691598186, -3.5440127188145416]","[[210805.27458166215, 400231.6574711829], [1924597.24977065, 472195.4962319205], [1924597.24977065, 253683.28137796733], [210805.27458166215, 253683.28137796733]]",0.06252083406872576,20.178416861939972,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4102.9506577287575,2.0376396841081017,3.0378814922641597,13667.950167767833,9167.690620314028,4499.171611062744,23.431584561523483,1.9404624818325955,0.0007538870598929098,0.0015912343123295164,0.9842962616117972,1.0385449951206758,38.254829445364464,-3.2158566939375652,-0.7926511234583131,210801.8946715555,7.9442004650039735,-8.736851588462287,1924576.7658843535,"[0.0033196995931609073, 0.0027877486945821306]","[-0.7071791039220855, -3.544724396855393]","[[210801.8946715555, 400230.82642197266], [1924576.7658843535, 472194.62844853365], [1924576.7658843535, 253683.20481050247], [210801.8946715555, 253683.20481050247]]",0.06251992646806172,20.178219813410717,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4103.4506577287575,2.0376899976789624,3.03787524309306,13667.716365425511,9167.77902327027,4499.103903789516,23.43135246929568,1.9404522274449396,0.0007540586370405904,0.0015913765382608949,0.9841510975424373,1.0384983984231975,38.254774946730095,-3.216609354265676,-0.7937257266780762,210798.50882245981,7.94353726376346,-8.737262990441536,1924556.264568578,"[0.0033196251082264474, 0.002787615538123505]","[-0.7075850423926526, -3.5454367364691235]","[[210798.50882245981, 400229.99934271], [1924556.264568578, 472193.7673760033], [1924556.264568578, 253683.1279877385], [210798.50882245981, 253683.1279877385]]",0.06251901514812358,20.178021592496055,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4103.9506577287575,2.037739966645023,3.0378689319269623,13667.481965267252,9167.865654545869,4499.036091263417,23.43111991053926,1.9404419724521464,0.0007542302169881929,0.0015915187653583185,0.9840058894922953,1.0384517484118752,38.254720290627915,-3.2173623201254222,-0.7947954349285737,210795.11645047774,7.942879755207002,-8.737675190135576,1924535.7458177446,"[0.003319550537457112, 0.002787482243275698]","[-0.7079914437658957, -3.5461498240111693]","[[210795.11645047774, 400229.1766299123], [1924535.7458177446, 472192.9137163916], [1924535.7458177446, 253683.0509143746], [210795.11645047774, 253683.0509143746]]",0.0625180997181524,20.177822202170816,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4104.4506577287575,2.037789622113426,3.0378625545051645,13667.246979577954,9167.950675234435,4498.968183833519,23.430886936568534,1.9404317168536955,0.0007544017997401168,0.0015916609936556861,0.9838606429589688,1.03840505090199,38.25466548020603,-3.218115549013634,-0.7958607501183224,210791.71821950705,7.942227356785793,-8.738088106904115,1924515.2099543486,"[0.0033194758898218114, 0.0027873488233703405]","[-0.7083982597868751, -3.546863587248091]","[[210791.71821950705, 400228.3578362752], [1924515.2099543486, 472192.06668301276], [1924515.2099543486, 253682.97359560468], [210791.71821950705, 253682.97359560468]]",0.0625171806169003,20.177621657952056,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4104.9506577287575,2.0378389400398995,3.037856119303021,13667.011416579116,9168.033957139722,4498.9001716495895,23.430653598014935,1.940421460648816,0.0007545733853046506,0.0015918032231951242,0.9837153634400552,1.0383583117073958,38.254610518459344,-3.2188690559408784,-0.7969212696614818,210788.31350853058,7.9415805465732205,-8.738501816234702,1924494.656788141,"[0.003319401161425152, 0.0027872152721490273]","[-0.7088055110131585, -3.547578060739116]","[[210788.31350853058, 400227.5433229655], [1924494.656788141, 472191.22693123156], [1924494.656788141, 253682.89603590162], [210788.31350853058, 253682.89603590162]]",0.0625162574520133,20.177419963173403,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4105.4506577287575,2.037887952914347,3.0378496208439736,13666.775287861992,9168.115670776295,4498.832066633074,23.43041979277775,1.940411203837025,0.0007547449736856537,0.0015919454540095734,0.9835700399403597,1.0383115191088916,38.25455540833036,-3.219622843121735,-0.7979774984180494,210784.9030695342,7.940938728362823,-8.738916226780873,1924474.0867330607,"[0.0033193263546792834, 0.0027870815942764565]","[-0.7092131851632906, -3.5482932182082223]","[[210784.9030695342, 400226.7326377629], [1924474.0867330607, 472190.3936497411], [1924474.0867330607, 253682.8182403916], [210784.9030695342, 253682.8182403916]]",0.06251533070120285,20.17721713282533,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4105.9506577287575,2.037936631241842,3.0378430682089643,13666.538601181905,9168.195661288657,4498.763857883992,23.430185622633623,1.9404009464175493,0.0007549165648915222,0.00159208768614056,0.9834246834550776,1.0382646847695216,38.2545001526064,-3.220376912286672,-0.7990290306437373,210781.48622192137,7.940302390627892,-8.739331421271629,1924453.4995849025,"[0.003319251467622573, 0.0027869477858196933]","[-0.7096212921602374, -3.5490090820108247]","[[210781.48622192137, 400225.92614615307], [1924453.4995849025, 472189.56751294417], [1924453.4995849025, 253682.74021331937], [210781.48622192137, 253682.74021331937]]",0.06251439994474803,20.177013169491364,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4106.4506577287575,2.037985009143258,3.0378364558399857,13666.301367200926,9168.274106147785,4498.695557138571,23.429950985487977,1.940390688389905,0.0007550881589262066,0.0015922299196205506,0.9832792829890135,1.0382177969714235,38.254444754014855,-3.221131264956078,-0.80007635167334,210778.063705041,7.9396709582201765,-8.739747309893517,1924432.8956709863,"[0.003319176502548463, 0.0027868138513021667]","[-0.7100298203462223, -3.5497256266160333]","[[210778.063705041, 400225.1234129591], [1924432.8956709863, 472188.7477352598], [1924432.8956709863, 253682.66195955183], [210778.063705041, 253682.66195955183]]",0.06251346565023512,20.176808087713834,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
