t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4106.9506577287575,2.0380330583670045,3.037829792504278,13666.063592902825,9168.350856524328,4498.62715370798,23.42971593187928,1.940380429753333,0.0007552597557979308,0.0015923721544904524,0.9831338440397644,1.0381708615233047,38.25438921512722,-3.2218859204049792,-0.8011190554602194,210774.63485008612,7.939044918484512,-8.740163973944732,1924412.2747931774,"[0.003319101455097664, 0.002786679783453581]","[-0.710438792765165, -3.550442892158955]","[[210774.63485008612, 400224.3248036044], [1924412.2747931774, 472187.9349885421], [1924412.2747931774, 253682.5834831172], [210774.63485008612, 253682.5834831172]]",0.06251252740304518,20.176601890095178,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4107.4506577287575,2.038080812069382,3.0378230728956166,13665.825288125247,9168.426084232862,4498.558658684209,23.42948051336925,1.9403701705072962,0.0007554313555116059,0.0015925143907825493,0.9829883721049287,1.0381238842639489,38.254333538452954,-3.2226408304852585,-0.8021576296328021,210771.20036144866,7.938423698224483,-8.740581327857285,1924391.6371984014,"[0.003319026334686361, 0.002786545596589669]","[-0.7108481587597355, -3.5511608009763505]","[[210771.20036144866, 400223.5298819014], [1924391.6371984014, 472187.12849181035], [1924391.6371984014, 253682.50478858475], [210771.20036144866, 253682.50478858475]]",0.06251158565692941,20.176394591126833,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4107.9506577287575,2.0381282454498373,3.0378163045598785,13665.586459474633,9168.499659404963,4498.490063063413,23.42924462694225,1.9403599106510834,0.0007556029580747446,0.0015926566285368539,0.9828428561893111,1.0380768534526463,38.25427772635072,-3.2233960593567934,-0.8031916717395688,210767.7596641373,7.93780776979122,-8.74099944153079,1924370.9828381974,"[0.003318951130400472, 0.0027864112747680936]","[-0.7112579773460289, -3.5518794391972413]","[[210767.7596641373, 400222.7390076494], [1924370.9828381974, 472186.3288911797], [1924370.9828381974, 253682.42587981446], [210767.7596641373, 253682.42587981446]]",0.06251064003816388,20.176186193365407,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4108.4506577287575,2.0381753865403005,3.0378094826863706,13665.347116593037,9168.57172917217,4498.421377139362,23.429008324040886,1.9403496501841682,0.0007557745634921462,0.0015927988677862052,0.9826973017905088,1.0380297749207223,38.25422178112234,-3.224151563224832,-0.8042216639685762,210764.31341628614,7.9371965710475365,-8.741418235016113,1924350.3119857118,"[0.0033188758441741817, 0.002786276827356833]","[-0.7116682004271785, -3.5525987346031376]","[[210764.31341628614, 400221.9517505709], [1924350.3119857118, 472185.53542487446], [1924350.3119857118, 253682.34676105547], [210764.31341628614, 253682.34676105547]]",0.06250969097784995,20.175976710918878,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4108.9506577287575,2.0382222112417603,3.0378026155212003,13665.107264911636,9168.64216392326,4498.352590484913,23.428771604025215,1.9403393891057983,0.0007559461717720753,0.0015929411085698608,0.9825517089085223,1.0379826486259196,38.25416570492223,-3.224907376498048,-0.8052472098489716,210760.8609661432,7.936590577693551,-8.741837787542522,1924329.6243873287,"[0.003318800482977836, 0.002786142251774519]","[-0.712078865588693, -3.553318744365669]","[[210760.8609661432, 400221.1684674358], [1924329.6243873287, 472184.74874739605], [1924329.6243873287, 253682.26743576245], [210760.8609661432, 253682.26743576245]]",0.06250873807257715,20.175766146211775,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4109.4506577287575,2.0382687508839887,3.037795697136741,13664.866913159405,9168.711128379622,4498.283714747228,23.4285344672934,1.9403291274154644,0.00075611778291912,0.0015930833509182412,0.9824060775433512,1.0379354745632536,38.25410949984837,-3.225663465624616,-0.8062687842639775,210757.40304655486,7.935989225815376,-8.742258010079354,1924308.9203514566,"[0.0033187250477577273, 0.002786007555815217]","[-0.7124899303643113, -3.554039404528376]","[[210757.40304655486, 400220.38873218506], [1924308.9203514566, 472183.96808739024], [1924308.9203514566, 253682.18790797243], [210757.40304655486, 253682.18790797243]]",0.06250778178422922,20.17555451326728,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4109.9506577287575,2.0383149793558504,3.0377887353415938,13664.626066710927,9168.778485163914,4498.214740128848,23.428296913231293,1.9403188651124217,0.0007562893969414927,0.0015932255948703632,0.9822604076949955,1.0378882526928677,38.25405316786322,-3.2264198636213757,-0.8072859898373963,210753.93903916067,7.935392987962246,-8.742678977799642,1924288.199784277,"[0.003318649531881991, 0.0027858727295324605]","[-0.7129014302913542, -3.5547607693574688]","[[210753.93903916067, 400219.6129014548], [1924288.199784277, 472183.1940950126], [1924288.199784277, 253682.10818092426], [210753.93903916067, 253682.10818092426]]",0.06250682172181181,20.1753418143653,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4110.4506577287575,2.0383609277998316,3.0377817246144208,13664.384733985957,9168.844396717406,4498.145677573443,23.42805894212889,1.9403086021961602,0.0007564610138438625,0.0015933678404567774,0.9821146993634553,1.0378409829989255,38.25399671088047,-3.2271765405443054,-0.8082992989597528,210750.4696369689,7.934801307551936,-8.743100606511689,1924267.462973408,"[0.003318573942096319, 0.002785737783481154]","[-0.713313329312502, -3.5554827812837955]","[[210750.4696369689, 400218.8405524015], [1924267.462973408, 472182.4260118765], [1924267.462973408, 253682.02825830434], [210750.4696369689, 253682.02825830434]]",0.06250585832895296,20.175128063305916,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4110.9506577287575,2.038406570063191,3.0377746726812727,13664.142919633448,9168.908725240937,4498.0765171673775,23.42782055340249,1.940298338665942,0.0007566326336343832,0.0015935100877159936,0.981968952548731,1.0377936654475772,38.25394013068586,-3.2279335289725615,-0.809308321279957,210746.9942167612,7.934214650700426,-8.743522971980383,1924246.7097832034,"[0.003318498272008182, 0.002785602707797144]","[-0.713725661628749, -3.556205494140618]","[[210746.9942167612, 400218.0720357846], [1924246.7097832034, 472181.66447987105], [1924246.7097832034, 253681.94814303835], [210746.9942167612, 253681.94814303835]]",0.06250489121512726,20.174913262293767,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4111.4506577287575,2.0384519355463366,3.037767573775128,13663.90063143981,9168.97162565247,4498.007270009554,23.427581747419982,1.9402880745212663,0.0007568042563176311,0.0015936523366780594,0.981823167250822,1.0377463000303182,38.253883429021016,-3.228690796632276,-0.810313513272888,210743.51347764654,7.933632475997456,-8.743945989270344,1924225.9405011684,"[0.0033184225284715453, 0.0027854675131437387]","[-0.7141383906101457, -3.5569288497818543]","[[210743.51347764654, 400217.3069422071], [1924225.9405011684, 472180.9087587319], [1924225.9405011684, 253681.8678385408], [210743.51347764654, 253681.8678385408]]",0.06250392082204936,20.174697424894664,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4111.9506577287575,2.0384969994833835,3.037760435561144,13663.657873530008,9169.03296622641,4497.937926104439,23.427342523546447,1.940277809761395,0.0007569758819018161,0.00159379458738101,0.9816773434697287,1.037698886706603,38.253826607509154,-3.229448377292653,-0.8113144819663489,210740.02679126963,7.9330552528061276,-8.744369734772476,1924205.154997681,"[0.0033183467050825035, 0.002785332189641352]","[-0.714551550523304, -3.5576529021240053]","[[210740.02679126963, 400216.54562480905], [1924205.154997681, 472180.1594950465], [1924205.154997681, 253681.78734746706], [210740.02679126963, 253681.78734746706]]",0.06250294675605066,20.17448055339193,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4112.4506577287575,2.038541792150398,3.0377532521721906,13663.414653198592,9169.092905787675,4497.868496537158,23.427102830721978,1.9402675443858273,0.0007571475103915787,0.0015939368398543497,0.9815314757078528,1.037651419595484,38.25376966773564,-3.230206258974738,-0.8123116866609053,210736.53485655147,7.932482436910618,-8.744794123571523,1924184.3535518723,"[0.0033182708061925766, 0.0027851967444631727]","[-0.7149651184173327, -3.5583776116266477]","[[210736.53485655147, 400215.78767178307], [1924184.3535518723, 472179.4159449272], [1924184.3535518723, 253681.7066729589], [210736.53485655147, 253681.7066729589]]",0.0625019694596986,20.174262661443056,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4112.9506577287575,2.0385862877551424,3.0377460321902685,13663.170973467164,9169.151304489184,4497.798969591864,23.42686277078634,1.9402572783937815,0.0007573191417959522,0.0015940790941359386,0.9813855749603905,1.037603910363572,38.25371261117402,-3.2309644464198812,-0.8133047556766542,210733.0369543931,7.931914487412314,-8.745219243088968,1924163.5358130115,"[0.003318194829739606, 0.002785061173521175]","[-0.7153791047245042, -3.559103001482514]","[[210733.0369543931, 400215.0334205247], [1924163.5358130115, 472178.67874768743], [1924163.5358130115, 253681.6258173069], [210733.0369543931, 253681.6258173069]]",0.06250098850807055,20.174043751311267,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4113.4506577287575,2.038630522928077,3.037738768026168,13662.926841148264,9169.208354606679,4497.729358744704,23.426622241642512,1.9402470117847828,0.000757490776119239,0.0015942213502546105,0.9812396302321461,1.037556347303202,38.2536554392654,-3.2317229353415953,-0.8142941600188465,210729.53391887984,7.931350831961254,-8.7456449919801,1924142.7021979578,"[0.0033181187784266254, 0.002784925482076276]","[-0.7157934956218206, -3.559829042122788]","[[210729.53391887984, 400214.282445545], [1924142.7021979578, 472177.94711271627], [1924142.7021979578, 253681.5447835502], [210729.53391887984, 253681.5447835502]]",0.06250000440564696,20.173823836386696,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4113.9506577287575,2.0386744624042,3.0377314681817116,13662.682259694015,9169.26387422041,4497.659652540669,23.426381345269856,1.9402367445580695,0.0007576624133701913,0.001594363608247388,0.981093652518315,1.0375087420913212,38.25359815335463,-3.2324817272983273,-0.8152795115894378,210726.02504048304,7.930791944915427,-8.746071456504865,1924121.8525489199,"[0.003318042650400327, 0.002784789666340334]","[-0.7162083004377165, -3.560555755132909]","[[210726.02504048304, 400213.53509801964], [1924121.8525489199, 472177.2217010048], [1924121.8525489199, 253681.4635738032], [210726.02504048304, 253681.4635738032]]",0.062499016724278,20.173602918104553,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4114.4506577287575,2.0387181407730455,3.037724125961625,13662.437235582925,9169.318043500281,4497.589863022183,23.42613997948297,1.9402264767131752,0.0007578340535529698,0.0015945058681427987,0.9809476308237015,1.037461083009577,38.253540754762184,-3.2332408208347396,-0.8162612398793385,210722.51106678988,7.930237305949163,-8.746498545828501,1924100.9871744264,"[0.003317966447864948, 0.00278465373074564]","[-0.7166235080075466, -3.56128311545876]","[[210722.51106678988, 400212.79099031555], [1924100.9871744264, 472176.50179356453], [1924100.9871744264, 253681.3821907602], [210722.51106678988, 253681.3821907602]]",0.06249802591918493,20.173381009449116,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4114.9506577287575,2.038761530266397,3.0377167492760537,13662.19177169974,9169.37071565401,4497.5199794239215,23.425898194873376,1.9402162082493584,0.0007580056966760429,0.0015946481299774222,0.9808015706459035,1.0374133758692268,38.253483244717984,-3.234000235994615,-0.8172389599654366,210718.9913275967,7.929687381468057,-8.746926341433493,1924080.105925928,"[0.0033178901665250615, 0.0027845176605804174]","[-0.717039141020937, -3.562011161967852]","[[210718.9913275967, 400212.0504698233], [1924080.105925928, 472175.7880374754], [1924080.105925928, 253681.3006363404], [210718.9913275967, 253681.3006363404]]",0.06249703158060499,20.173158112545245,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4115.4506577287575,2.038804663164072,3.0377093318631347,13661.945873987468,9169.422058790902,4497.450012970172,23.42565599179982,1.9402059391661175,0.0007581773427442401,0.0015947903937795008,0.980655471984921,1.0373656206622237,38.25342562443251,-3.2347599408203727,-0.8182131194341764,210715.466528337,7.9291416381717,-8.747354757605876,1924059.209034574,"[0.0033178138132703913, 0.0027843814812819716]","[-0.7174551626447071, -3.56273983963379]","[[210715.466528337, 400211.31313458073], [1924059.209034574, 472175.07970070274], [1924059.209034574, 253681.21891298864], [210715.466528337, 253681.21891298864]]",0.06249603415126707,20.172934240744397,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4115.9506577287575,2.03884751488511,3.0377018809386063,13661.699544926332,9169.471942280778,4497.379953790944,23.425413369574482,1.9401956694627143,0.0007583489917660604,0.0015949326595849894,0.9805093348407542,1.037317817341649,38.25336789503251,-3.2355199695548165,-0.8191833541373512,210711.9360522974,7.92860051519142,-8.74778386932877,1924038.2963930762,"[0.0033177373818237704, 0.00278424517635056]","[-0.7178716064733339, -3.5634691965322585]","[[210711.9360522974, 400210.57931275765], [1924038.2963930762, 472174.3773915903], [1924038.2963930762, 253681.1370224781], [210711.9360522974, 253681.1370224781]]",0.06249503325080613,20.172709396170724,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4116.4506577287575,2.038890114579125,3.0376943904063194,13661.452790304258,9169.520519546077,4497.309812813959,23.42517032855158,1.940185399138648,0.0007585206437463894,0.0015950749274216039,0.9803631592134031,1.0372699659008044,38.253310057632405,-3.236280290768665,-0.8201501129555027,210708.40058823503,7.928063479957018,-8.74821359291252,1924017.3682462012,"[0.00331766087896962, 0.0027841087561229724]","[-0.7182884362434858, -3.5641991763858694]","[[210708.40058823503, 400209.8486017389], [1924017.3682462012, 472173.6803810755], [1924017.3682462012, 253681.0549670647], [210708.40058823503, 253681.0549670647]]",0.06249402931467166,20.172483591584562,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4116.9506577287575,2.0389324370240836,3.037686867444406,13661.20561228096,9169.56765697473,4497.239580119751,23.424926816713537,1.9401751281932123,0.0007586922986932427,0.0015952171973246413,0.9802169396052697,1.0372220604364175,38.25325211327021,-3.2370409551970765,-0.8211130265576116,210704.85951589548,7.927530977214701,-8.748644003772313,1923996.4244770391,"[0.003317584295855802, 0.002783972207214173]","[-0.7187056996192366, -3.56492985180783]","[[210704.85951589548, 400209.12133422267], [1923996.4244770391, 472172.98928465025], [1923996.4244770391, 253680.972748339], [210704.85951589548, 253680.972748339]]",0.062493021959543385,20.172256828604528,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4117.4506577287575,2.038974507539331,3.0376793062017806,13660.958016182172,9169.613489709922,4497.169266120922,23.424682937243347,1.9401648566258813,0.0007588639566119652,0.0015953594693216243,0.9800706870115494,1.0371741126812717,38.25319406297564,-3.237801896038772,-0.8220725167552132,210701.31349122126,7.92700250544965,-8.749075022204863,1923975.46526712,"[0.003317507643910837, 0.002783835546524364]","[-0.7191233348848599, -3.565661131494039]","[[210701.31349122126, 400208.39713163616], [1923975.46526712, 472172.3034140007], [1923975.46526712, 253680.89036836242], [210701.31349122126, 253680.89036836242]]",0.06249201159919519,20.17202911965478,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4117.9506577287575,2.0390163087020414,3.0376717133788635,13660.710003865725,9169.657920456557,4497.098861506216,23.424438586615615,1.9401545844359442,0.0007590356175107137,0.001595501743447395,0.979924390437047,1.0371261108458012,38.25313590770821,-3.2385631825786376,-0.8230282165772564,210697.76192824275,7.926478502882446,-8.749506719459703,1923954.4905343696,"[0.0033174309122137122, 0.002783698758111231]","[-0.7195414010800046, -3.5663931015467623]","[[210697.76192824275, 400207.67632372724], [1923954.4905343696, 472171.62337352295], [1923954.4905343696, 253680.80782861076], [210697.76192824275, 253680.80782861076]]",0.062490997865840135,20.171800466676526,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4118.4506577287575,2.0390578658092853,3.037664083068846,13660.461580651101,9169.701084417395,4497.028376768511,23.424193816554315,1.940144311622893,0.000759207281394627,0.0015956440197288522,0.9797780553793602,1.0370780607926515,38.25307764842523,-3.239324767592845,-0.8239805733576873,210694.20549121322,7.925958441463365,-8.749939014821052,1923933.5005015358,"[0.003317354109698217, 0.0027835618553333245]","[-0.7199598501355969, -3.567125689570337]","[[210694.20549121322, 400206.95850987115], [1923933.5005015358, 472170.94844195736], [1923933.5005015358, 253680.7251310114], [210694.20549121322, 253680.7251310114]]",0.062489981183817676,20.171570882191162,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4118.9506577287575,2.0390991543164207,3.0376564224848415,13660.212747960437,9169.742850431769,4496.957801694442,23.42394862639859,1.9401340381859893,0.0007593789482723783,0.0015957862982004997,0.9796316818384889,1.037029962478839,38.253019286019025,-3.2400866848835435,-0.8249292240893737,210690.64354515375,7.925442761408021,-8.750371985497395,1923912.4949873178,"[0.003317277230002404, 0.002783424828392663]","[-0.7203787160977441, -3.5678589490227]","[[210690.64354515375, 400206.2440177572], [1923912.4949873178, 472170.27922951017], [1923912.4949873178, 253680.64227684183], [210690.64354515375, 253680.64227684183]]",0.062488961165979906,20.17134036764247,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4119.4506577287575,2.039140203678907,3.0376487251175215,13659.96351077847,9169.783373993516,4496.887147558508,23.423702965134623,1.940123764124753,0.0007595506181486804,0.0015959285788886808,0.9794852643168356,1.0369818100349784,38.252960821382146,-3.240848918833507,-0.8258745928128519,210687.07679420867,7.924930953108799,-8.75080554592165,1923891.474239645,"[0.0033172002774741133, 0.002783287684513737]","[-0.7207979760286027, -3.5685928400760414]","[[210687.07679420867, 400205.5324655981], [1923891.474239645, 472169.61503393936], [1923891.474239645, 253680.5592679467], [210687.07679420867, 253680.5592679467]]",0.06248793824736114,20.17110893514799,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4119.9506577287575,2.0391809885641985,3.0376409985203723,13659.713870377302,9169.822519273346,4496.816403594406,23.42345693485418,1.9401134894384158,0.000759722291032779,0.0015960708618276806,0.9793388138095953,1.0369336151485995,38.25290225534849,-3.241611471703272,-0.8268163204847951,210683.50457300252,7.924423456514205,-8.751239776999,1923870.4380664874,"[0.0033171232504034904, 0.002783150420148861]","[-0.7212176384886986, -3.5693273829834946]","[[210683.50457300252, 400204.8241785187], [1923870.4380664874, 472168.9564681967], [1923870.4380664874, 253680.47610547274], [210683.50457300252, 253680.47610547274]]",0.06248691202852727,20.170876586164184,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4120.4506577287575,2.039221540068393,3.0376332356569535,13659.463831669065,9169.86045068095,4496.745581832862,23.42321043320119,1.9401032141265053,0.0007598939669293091,0.001596213147043327,0.9791923193215726,1.0368853660878234,38.25284358875615,-3.2423743416617476,-0.8277548282128464,210679.92762724825,7.923919759894147,-8.751674588106994,1923849.3867647871,"[0.0033170461510666606, 0.0027830130399092447]","[-0.7216376919288284, -3.5700625517155418]","[[210679.92762724825, 400204.11877611163], [1923849.3867647871, 472168.3028238852], [1923849.3867647871, 253680.39279118675], [210679.92762724825, 253680.39279118675]]",0.062485882961553295,20.170643332777377,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4120.9506577287575,2.039261830757342,3.037625444191008,13659.213396008137,9169.89702266177,4496.674671371773,23.422963510815773,1.940092938188279,0.0007600656458471367,0.0015963554345692476,0.9790457863503658,1.0368370686693773,38.252784822390424,-3.243137549653124,-0.8286897602346812,210676.34528391375,7.923420300848818,-8.7521100610835,1923828.3201869386,"[0.0033169689751840316, 0.0027828755365677154]","[-0.7220581589565997, -3.570798386186168]","[[210676.34528391375, 400203.41658090334], [1923828.3201869386, 472167.65471275715], [1923828.3201869386, 253680.30932613413], [210676.34528391375, 253680.30932613413]]",0.0624848506439116,20.170409176342385,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4121.4506577287575,2.039301891115144,3.0376176175396377,13658.962567963248,9169.93239526961,4496.60368345721,23.422716168136155,1.94008266162323,0.0007602373277915429,0.0015964977244310524,0.9788992148959745,1.0367887228951713,38.2527259570432,-3.243901061572393,-0.8296215352239642,210672.75824523627,7.92292457536422,-8.752546110588185,1923807.2385331632,"[0.0033168917295893466, 0.002782737920885032]","[-0.7224790030307519, -3.5715348276837964]","[[210672.75824523627, 400202.71721575025], [1923807.2385331632, 472167.01143875404], [1923807.2385331632, 253680.2257119208], [210672.75824523627, 253680.2257119208]]",0.062483815508883926,20.170174128779927,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4121.9506577287575,2.0393416973274414,3.0376097628026164,13658.711348615607,9169.966440748938,4496.532607932347,23.42246840442843,1.9400723844306222,0.000760409012771355,0.0015966400166618777,0.9787526049583988,1.0367403287153434,38.25266699345565,-3.244664913097562,-0.8305498029334331,210669.1658807719,7.92243301035046,-8.752982813283893,1923786.1416871082,"[0.003316814407956583, 0.002782600183055174]","[-0.7229002580155658, -3.5722719297378065]","[[210669.1658807719, 400202.0209973044], [1923786.1416871082, 472166.3735964067], [1923786.1416871082, 253680.14194954574], [210669.1658807719, 253680.14194954574]]",0.062482777174159385,20.169938191431832,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4122.4506577287575,2.039381277045174,3.037601873348527,13658.459742653007,9169.999306635862,4496.461456154057,23.42222016869355,1.9400621066099788,0.0007605807007913898,0.0015967823112867908,0.9786059510400407,1.036691880265799,38.252607932379306,-3.245429087206817,-0.8314749795169973,210665.56889784077,7.9219451036930195,-8.753420083210017,1923765.0299097137,"[0.0033167370146138164, 0.0027824623302824666]","[-0.7233219010747525, -3.573009652619411]","[[210665.56889784077, 400201.3275504399], [1923765.0299097137, 472165.7404926564], [1923765.0299097137, 253680.05804055303], [210665.56889784077, 253680.05804055303]]",0.06248173607369618,20.169701375957708,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4122.9506577287575,2.0394206037758575,3.0375939567983905,13658.207750891874,9170.030851384383,4496.390217107081,23.42197151160694,1.9400518281605552,0.0007607523918606621,0.0015969246083386184,0.9784592586384981,1.0366433833656519,38.25254877451846,-3.246193604453805,-0.8323967088198287,210661.96661758178,7.921461294097071,-8.7538580029169,1923743.9030034847,"[0.0033166595452983443, 0.0027823243554142285]","[-0.7237439547258596, -3.5737480358275624]","[[210661.96661758178, 400200.63719817664], [1923743.9030034847, 472165.1127402731], [1923743.9030034847, 253679.9739858044], [210661.96661758178, 253679.9739858044]]",0.06248069180295581,20.169463683491156,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4123.4506577287575,2.0394597084014947,3.037586006426639,13657.955377549042,9170.061237023125,4496.318902132425,23.421722433641126,1.940041549081846,0.0007609240859845201,0.0015970669078422288,0.9783125277537712,1.0365948380201644,38.25248952058689,-3.246958429768779,-0.8333153986668549,210658.35974588743,7.920981087948348,-8.754296486615203,1923722.7611602491,"[0.003316582006876831, 0.0027821862692884018]","[-0.7241663822515985, -3.5744870202246006]","[[210658.35974588743, 400199.9495725513], [1923722.7611602491, 472164.48965550587], [1923722.7611602491, 253679.8897867613], [210658.35974588743, 253679.8897867613]]",0.06247964479380335,20.16922512572755,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4123.9506577287575,2.0394985674124135,3.037578029007554,13657.702623608244,9170.090338089058,4496.247501523616,23.421472934081077,1.940031269373123,0.0007610957831717647,0.0015972092098298105,0.9781657583858597,1.0365462441816276,38.25243017125547,-3.2477235978309524,-0.8342307035436534,210654.74767771864,7.920504904339168,-8.754735607882822,1923701.604327622,"[0.003316504393168631, 0.002782048062331993]","[-0.7245892167397461, -3.57522665807265]","[[210654.74767771864, 400199.26498547685], [1923701.604327622, 472163.8718217311], [1923701.604327622, 253679.80544431505], [210654.74767771864, 253679.80544431505]]",0.06247859467577195,20.168985703971654,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4124.4506577287575,2.039537207148795,3.037570018153664,13657.449493642414,9170.11829540321,4496.176026238192,23.421223013381734,1.940020989033891,0.0007612674834276365,0.0015973515143257561,0.9780189505347637,1.0364976018571526,38.25237072720961,-3.2484890749724213,-0.8351430311738568,210651.13109668947,7.920032252462136,-8.755175283635992,1923680.432748426,"[0.0033164267109226635, 0.0027819097451278235]","[-0.7250124221028578, -3.5759668916392133]","[[210651.13109668947, 400198.5830696833], [1923680.432748426, 472163.25856208836], [1923680.432748426, 253679.72095984648], [210651.13109668947, 253679.72095984648]]",0.06247754187000682,20.168745429629055,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4124.9506577287575,2.0395756032644132,3.0375619809946492,13657.195988409096,9170.144978519493,4496.104465969464,23.420972619297952,1.9400107080634386,0.0007614391867606926,0.0015974938213618244,0.9778720987028857,1.0364489051213808,38.25231118909346,-3.2492549144073117,-0.836052030296571,210647.50936382098,7.9195635612841215,-8.755615591580693,1923659.2462990251,"[0.0033163489511969114, 0.002781771304151851]","[-0.7254360465009092, -3.5767077943131005]","[[210647.50936382098, 400197.90414291975], [1923659.2462990251, 472162.6504744432], [1923659.2462990251, 253679.6363341288], [210647.50936382098, 253679.6363341288]]",0.062476485990196416,20.168504303792258,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4125.4506577287575,2.039613783143588,3.037553911409285,13656.942111922255,9170.170531770858,4496.0328310966715,23.420721803699255,1.9400004264612556,0.0007616108931764652,0.0015976361309621876,0.9777252083878233,1.0364001598494614,38.25225155756351,-3.2500210679759647,-0.8369581037425178,210643.88313073202,7.91909834877805,-8.756056452520568,1923638.0451056622,"[0.0033162711228434047, 0.002781632752719797]","[-0.7258600422824572, -3.577449293891429]","[[210643.88313073202, 400197.22784297145], [1923638.0451056622, 472162.04689395713], [1923638.0451056622, 253679.5515684454], [210643.88313073202, 253679.5515684454]]",0.06247542744339175,20.168262337862295,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4125.9506577287575,2.039651725258021,3.037545816152772,13656.687864576483,9170.194838270301,4495.961111748256,23.42047051432426,1.9399901442266207,0.0007617826026837454,0.0015977784431582352,0.9775782740919782,1.0363513601125844,38.25219183323503,-3.2507875879268227,-0.8378609117847304,210640.25178503335,7.918637029146112,-8.756497940930842,1923616.8290364037,"[0.003316193217157631, 0.002781494077766057]","[-0.7262844563355942, -3.5781914612430503]","[[210640.25178503335, 400196.5544770005], [1923616.8290364037, 472161.44839717576], [1923616.8290364037, 253679.4666635558], [210640.25178503335, 253679.4666635558]]",0.06247436585865403,20.168019533075913,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4126.4506577287575,2.039689456444046,3.037537688930134,13656.433250432883,9170.218040438784,4495.889318575955,23.420218854614646,1.9399798613589982,0.0007619543152885584,0.0015979207579738357,0.9774313068105469,1.0363025176679073,38.25213201673819,-3.251554407507533,-0.838760863955315,210636.61599434714,7.9181791117121065,-8.756939975667422,1923595.5982576662,"[0.0033161152456649213, 0.0027813552964129585]","[-0.7267092264150137, -3.5789342038320484]","[[210636.61599434714, 400195.88367662684], [1923595.5982576662, 472160.8543076113], [1923595.5982576662, 253679.3816207282], [210636.61599434714, 253679.3816207282]]",0.062473301651571216,20.167775900621333,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4126.9506577287575,2.0397269545594883,3.0375295361890906,13656.1782701529,9170.240019738998,4495.817442251459,23.41996672085935,1.939969577857678,0.0007621260309995827,0.0015980630754397988,0.9772842955483331,1.0362536207153739,38.252072108666425,-3.2523215935640835,-0.8396576206983468,210632.97517583155,7.917725006916498,-8.757382627614845,1923574.3527287962,"[0.0033160371974957064, 0.0027812163927620507]","[-0.7271344113001046, -3.5796776075454595]","[[210632.97517583155, 400195.2157480634], [1923574.3527287962, 472160.2651957658], [1923574.3527287962, 253679.2964407144], [210632.97517583155, 253679.2964407144]]",0.0624722344631835,20.167531441354498,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4127.4506577287575,2.0397642449802906,3.0375213518769675,13655.922927974898,9170.260911409718,4495.745493126009,23.419714164957593,1.9399592937221524,0.0007622977498224127,0.0015982053955794185,0.9771372458029349,1.0362046751339324,38.252012109630584,-3.253089098137246,-0.8405515813448687,210629.32997824877,7.917274236574713,-8.757825817919581,1923553.0926323934,"[0.003315959081467234, 0.0027810773800257885]","[-0.7275599635309755, -3.5804216007556273]","[[210629.32997824877, 400194.55033216754], [1923553.0926323934, 472159.68040297553], [1923553.0926323934, 253679.211124716], [210629.32997824877, 253679.211124716]]",0.0624711646974382,20.167286166044804,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4127.9506577287575,2.0398013045908083,3.037513142875089,13655.667224258405,9170.280591028115,4495.673461130425,23.419461186221305,1.9399490089516853,0.0007624694717661893,0.0015983477184233015,0.9769901575743524,1.0361556808807735,38.25195202020507,-3.253856955245933,-0.8414424056360872,210625.67977791504,7.916827216797287,-8.758269622433374,1923531.8178408989,"[0.0033158808912974284, 0.0027809382484845213]","[-0.7279859167361422, -3.5811662365201866]","[[210625.67977791504, 400193.8877368618], [1923531.8178408989, 472159.1005094639], [1923531.8178408989, 253679.12567338735], [210625.67977791504, 253679.12567338735]]",0.06247009197813383,20.167040075428467,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4128.4506577287575,2.039838159291612,3.037504902614306,13655.411163050843,9170.299197619004,4495.601357317305,23.41920773359478,1.9399387235458023,0.0007626411968359958,0.0015984900439943044,0.9768430253649873,1.0361066320872097,38.251891840980136,-3.2546251474726744,-0.842330474359585,210622.0252597366,7.91638348354644,-8.758713957906025,1923510.5285625553,"[0.0033158026312008057, 0.002780799005198761]","[-0.7284122486826337, -3.58191147587364]","[[210622.0252597366, 400193.227617881], [1923510.5285625553, 472158.52487067983], [1923510.5285625553, 253679.04008793182], [210622.0252597366, 253679.04008793182]]",0.062469016719617125,20.16679318025984,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4128.9506577287575,2.039874785900681,3.0374966383758557,13655.154744615025,9170.316605191754,4495.52917099405,23.41895385779889,1.9399284375037584,0.000762812925041167,0.0015986323723228006,0.9766958546724381,1.0360575345749066,38.251831572511435,-3.255393695568931,-0.8432154495632176,210618.36576561668,7.915943454812179,-8.759158904375397,1923489.2246401208,"[0.0033157242970128413, 0.002780659643142063]","[-0.7288389813670691, -3.5826573576463776]","[[210618.36576561668, 400192.57028210966], [1923489.2246401208, 472157.95407231065], [1923489.2246401208, 253678.95436894722], [210618.36576561668, 253678.95436894722]]",0.0624679385313884,20.166545481523574,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4129.4506577287575,2.039911214028077,3.0374883432659963,13654.897972894703,9170.332970353686,4495.456913659315,23.41869955932716,1.9399181508250514,0.0007629846563873086,0.0015987747034313898,0.9765486454967045,1.0360083883543276,38.25177121537047,-3.256162564152681,-0.8440977251876802,210614.70200778756,7.915506650078555,-8.759604375266235,1923467.906285878,"[0.0033156458956578013, 0.002780520173282912]","[-0.7292660777569747, -3.5834038219645277]","[[210614.70200778756, 400191.9153732925], [1923467.906285878, 472157.3874465219], [1923467.906285878, 253678.86851761877], [210614.70200778756, 253678.86851761877]]",0.06246685784378523,20.16629699018596,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4129.9506577287575,2.0399474192463782,3.037480024216107,13654.640848398943,9170.348162739334,4495.384575219666,23.41844478582309,1.939907863508967,0.0007631563908833065,0.0015989170373497195,0.9764013923401885,1.035959187489985,38.251710770097134,-3.256931806752455,-0.844976975275415,210611.03336274857,7.915073471136452,-8.760050446411867,1923446.5734410405,"[0.0033155674183832696, 0.0027803805824077117]","[-0.7296935850047708, -3.584150940540687]","[[210611.03336274857, 400191.2631871158], [1923446.5734410405, 472156.8255571517], [1923446.5734410405, 253678.78253455955], [210611.03336274857, 253678.78253455955]]",0.062465774283887145,20.16604770704151,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4130.4506577287575,2.039983427053379,3.0374716750679176,13654.38337498469,9170.362318186597,4495.312166056456,23.41818958926747,1.9398975755549854,0.0007633281285351152,0.0015990593741001125,0.976254100700488,1.035909937868779,38.25165023724793,-3.2577013741188097,-0.8458535879595388,210607.36047976132,7.914643450931578,-8.760497038891117,1923425.226234471,"[0.003315488874038923, 0.0027802408838549504]","[-0.7301214554738238, -3.5848986410348274]","[[210607.36047976132, 400190.6133740031], [1923425.226234471, 472156.26775819104], [1923425.226234471, 253678.69642085143], [210607.36047976132, 253678.69642085143]]",0.06246468825334756,20.165797642542415,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4130.9506577287575,2.0400192151302616,3.037463302930044,13654.125552544223,9170.375314862804,4495.239675611216,23.417933968880398,1.9398872869623625,0.0007634998693521599,0.0015992017137121289,0.9761067705776031,1.035860639437078,38.25158961734502,-3.258471303082575,-0.8467272327082469,210603.68270992863,7.91421699891896,-8.760944231627207,1923403.8644783874,"[0.003315410249243761, 0.0027801010638263926]","[-0.730549723342796, -3.585646977291575]","[[210603.68270992863, 400189.9662342426], [1923403.8644783874, 472155.71462316444], [1923403.8644783874, 253678.61017703763], [210603.68270992863, 253678.61017703763]]",0.06246359936837949,20.16554679730612,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4131.4506577287575,2.040054812261937,3.0374549006244864,13653.867385006233,9170.387306505027,4495.167115797855,23.417677925240746,1.9398769977306018,0.0007636716133400496,0.0015993440562076142,0.9759594019715336,1.035811292215039,38.251528910927334,-3.25924155564951,-0.8475982933521209,210600.00078664778,7.913793642114342,-8.761391935466463,1923382.4884310395,"[0.0033153315643994854, 0.002779961140611711]","[-0.7309783542878943, -3.586395892361652]","[[210600.00078664778, 400189.3214196512], [1923382.4884310395, 472155.1654921759], [1923382.4884310395, 253678.52380428315], [210600.00078664778, 253678.52380428315]]",0.06246250806518411,20.16529518176663,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4131.9506577287575,2.040090192383982,3.037446475212664,13653.6088728964,9170.398155013627,4495.094476336561,23.417421405966742,1.939866707858993,0.0007638433605076967,0.001599486401615411,0.975811989384682,1.035761890266407,38.25146811850567,-3.260012185639397,-0.8484664381041966,210596.31407468408,7.913373789568368,-8.761840227672565,1923361.0980530854,"[0.003315252804665238, 0.002779821097794902]","[-0.7314073906015054, -3.587145454075699]","[[210596.31407468408, 400188.6792312185], [1923361.0980530854, 472154.6209397146], [1923361.0980530854, 253678.43730314448], [210596.31407468408, 253678.43730314448]]",0.06246141396362613,20.165042796379815,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4132.4506577287575,2.040125380854301,3.0374380206185045,13653.350019959904,9170.407995266958,4495.02176744983,23.41716446309935,1.9398564173470236,0.000764015110861,0.0015996287499572305,0.9756645383146461,1.0357124394835926,38.251407240607705,-3.260783143274341,-0.8493320382375487,210592.62321181453,7.912956992478826,-8.762289030716374,1923339.6934493794,"[0.003315173978458989, 0.002779680948312039]","[-0.731836787019755, -3.5878955922707205]","[[210592.62321181453, 400188.0393341003], [1923339.6934493794, 472154.08034313115], [1923339.6934493794, 253678.35067463265], [210592.62321181453, 253678.35067463265]]",0.06246031745564219,20.164789651410917,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4132.9506577287575,2.0401603575393064,3.037429543641682,13653.090826067657,9170.416716178732,4494.948979029974,23.416907044207512,1.939846126193973,0.0007641868644090911,0.001599771101261796,0.9755170432638277,1.0356629339230528,38.251346277728715,-3.2615544826558187,-0.8501947683817548,210588.92757482038,7.912543652020702,-8.762738420402457,1923318.2744816418,"[0.0033150950769005655, 0.002779540678849823]","[-0.7322665913478379, -3.5886463791676944]","[[210588.92757482038, 400187.40202347154], [1923318.2744816418, 472153.54426390707], [1923318.2744816418, 253678.2639192703], [210588.92757482038, 253678.2639192703]]",0.062459218169740975,20.164535747640915,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4133.4506577287575,2.0401951486944294,3.0374210376735444,13652.831294957372,9170.42445826019,4494.876122084972,23.416649253035132,1.9398358343993116,0.0007643586211582273,0.0015999134555504926,0.975369515227423,1.0356133853717622,38.251285230380404,-3.2623261342854413,-0.8510550138808526,210585.22784725894,7.9121332997517015,-8.763188313632554,1923296.8413271597,"[0.003315016111588717, 0.002779400306657812]","[-0.7326967409564409, -3.5893977215229858]","[[210585.22784725894, 400186.76695121184], [1923296.8413271597, 472153.0120515514], [1923296.8413271597, 253678.17703811795], [210585.22784725894, 253678.17703811795]]",0.062458116521404594,20.16428109541423,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4133.9506577287575,2.0402297315441946,3.0374125091775452,13652.571426967106,9170.4310998809,4494.803187158756,23.416390933974686,1.9398255419623553,0.0007645303811169695,0.001600055812851331,0.9752219377126378,1.035563776121351,38.25122409904719,-3.263098183739848,-0.8519124499171653,210581.52344109703,7.911726332017224,-8.76363878193439,1923275.393982573,"[0.0033149370691486087, 0.002779259812315375]","[-0.7331273083171816, -3.5901497240093967]","[[210581.52344109703, 400186.1344110666], [1923275.393982573, 472152.4842604314], [1923275.393982573, 253678.09003173021], [210581.52344109703, 253678.09003173021]]",0.06245701215313799,20.16402569515058,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4134.4506577287575,2.040264129272111,3.037403952425544,13652.31122582355,9170.43676507481,4494.730183952445,23.416132242310958,1.9398152488825662,0.0007647021442917515,0.001600198173185473,0.9750743272122662,1.0355141238377432,38.25116288423055,-3.2638705488279394,-0.8527674492578399,210577.8149651786,7.911322302034705,-8.764089751292545,1923253.9325345652,"[0.00331485796304081, 0.002779119215349841]","[-0.733558220535136, -3.590902281425153]","[[210577.8149651786, 400185.50406770234], [1923253.9325345652, 472151.96027316287], [1923253.9325345652, 253678.00290105533], [210577.8149651786, 253678.00290105533]]",0.062455905444617446,20.163769556774156,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4134.9506577287575,2.04029832252759,3.0373953737737605,13652.050691396475,9170.44134761778,4494.657103014783,23.415873074060165,1.9398049551592322,0.0007648739106916385,0.0016003405365807696,0.9749266727311123,1.0354644166982865,38.25110158640223,-3.264643297083417,-0.8536196861978738,210574.10183256934,7.910921606905333,-8.764541293103207,1923232.45690115,"[0.0033147787823789676, 0.0027789784998619674]","[-0.73398953645974, -3.591655479646216]","[[210574.10183256934, 400184.8762155933], [1923232.45690115, 472151.4406433768], [1923232.45690115, 253677.91564660883], [210574.10183256934, 253677.91564660883]]",0.06245479603969495,20.16351268077362,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4135.4506577287575,2.040332335509678,3.0373867668524275,13651.789827495344,9170.444978097235,4494.583955023408,23.41561348132343,1.9397946607918473,0.0007650456803225778,0.0016004829030578582,0.9747789797667739,1.035414660602176,38.2510402060509,-3.2654163781741326,-0.8544695309433905,210570.38470557344,7.910523795903998,-8.764993326847389,1923210.9672658017,"[0.0033146995360695992, 0.00277883767925245]","[-0.7344212081682506, -3.5924092460079797]","[[210570.38470557344, 400184.25052014313], [1923210.9672658017, 472150.9247449353], [1923210.9672658017, 253677.8282693947], [210570.38470557344, 253677.8282693947]]",0.06245368433984193,20.163255077118578,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4135.9506577287575,2.0403661460570426,3.0373781385846255,13651.528634076782,9170.447536004925,4494.51072971711,23.415353411629855,1.9397843657796916,0.0007652174531938181,0.001600625272644287,0.9746312428216534,1.0353648496041319,38.25097874363786,-3.266189846070353,-0.8553166659187355,210566.66295322223,7.910129263359295,-8.76544592927803,1923189.4635230103,"[0.003314620215316589, 0.0027786967402564293]","[-0.7348532830282227, -3.5931636524863495]","[[210566.66295322223, 400183.6272700707], [1923189.4635230103, 472150.4131323379], [1923189.4635230103, 253677.74076987084], [210566.66295322223, 253677.74076987084]]",0.062452569971915624,20.162996746230547,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4136.4506577287575,2.040399779827104,3.0373694825738515,13651.26711469105,9170.44915838597,4494.437437727542,23.415092917106012,1.9397740701222523,0.0007653892293114602,0.0016007676453604475,0.9744834673933485,1.0353149896054532,38.25091719964007,-3.2669636500239023,-0.8561614598219194,210562.93723572724,7.909737560306439,-8.765899020128359,1923167.945796056,"[0.003314540829037008, 0.002778555696361086]","[-0.7352857130491721, -3.5939186259189335]","[[210562.93723572724, 400183.00613212824], [1923167.945796056, 472149.9051806574], [1923167.945796056, 253677.65314900017], [210562.93723572724, 253677.65314900017]]",0.062451453336857345,20.162737697940017,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4136.9506577287575,2.0404332148703195,3.0373608056365913,13651.005269154963,9170.449725914503,4494.364068905502,23.414831996973913,1.9397637738187836,0.0007655610086852318,0.0016009100212336963,0.9743356534818587,1.0352650805523318,38.25085557450683,-3.2677378255354936,-0.8570035987322058,210559.2069290246,7.90934907658135,-8.766352675313556,1923146.413981324,"[0.0033144613710239454, 0.0027784145379394524]","[-0.7357185314513847, -3.594674218876733]","[[210559.2069290246, 400182.38739171985], [1923146.413981324, 472149.4014381241], [1923146.413981324, 253677.56540724117], [210559.2069290246, 253677.56540724117]]",0.06245033406565318,20.162477932565096,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4137.4506577287575,2.0404664771501833,3.037352100936958,13650.743101237373,9170.449378480573,4494.290634604533,23.414570600090947,1.939753476868808,0.0007657327913206877,0.0016010524002838477,0.9741877955895871,1.035215116573067,38.250793868704534,-3.268512354174136,-0.8578434436137172,210555.47273165142,7.908963366289868,-8.766806809903585,1923124.868290987,"[0.0033143818455234468, 0.0027782732721592283]","[-0.7361517158444288, -3.595430391787315]","[[210555.47273165142, 400181.7707211704], [1923124.868290987, 472148.90128122154], [1923124.868290987, 253677.47754558915], [210555.47273165142, 253677.47754558915]]",0.062449212572875716,20.162217459734354,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4137.9506577287575,2.0404995424006547,3.037343375849932,13650.480610819768,9170.44798470719,4494.217123870622,23.414308777252256,1.9397431792715707,0.0007659045772277608,0.0016011947825379175,0.9740398992141311,1.0351651034955065,38.250732082674006,-3.2692872577160315,-0.8586806825390454,210551.73397487449,7.908580822708927,-8.767261505247973,1923103.308589892,"[0.003314302248383407, 0.0027781318919638427]","[-0.73658528814873, -3.596187183668253]","[[210551.73397487449, 400181.156405394], [1923103.308589892, 472148.4052666531], [1923103.308589892, 253677.38956443957], [210551.73397487449, 253677.38956443957]]",0.0624480884705587,20.161956279639334,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4138.4506577287575,2.0405324389530035,3.03733462356525,13650.217801358973,9170.445694834834,4494.143547916438,23.41404647727422,1.9397328810265841,0.0007660763664122097,0.0016013371680155416,0.9738919588578928,1.0351150354436927,38.250670216871015,-3.270062518324999,-0.8595156776029285,210547.99135036414,7.908200999646397,-8.767716677249325,1923081.735018375,"[0.0033142225838393513, 0.0027779904045673078]","[-0.7370192260226096, -3.5969445546721825]","[[210547.99135036414, 400180.54411593615], [1923081.735018375, 472147.91276985087], [1923081.735018375, 253677.30146474336], [210547.99135036414, 253677.30146474336]]",0.06244696217154212,20.161694401848113,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4138.9506577287575,2.040565141966093,3.0373258512697987,13649.954672592949,9170.442375376271,4494.06989601935,23.413783802756395,1.9397225821330775,0.0007662481588842781,0.001601479556743529,0.9737439855160678,1.0350649241492007,38.250608271725184,-3.270838138175287,-0.8603481221067568,210544.24420320458,7.907824283472053,-8.76817240557881,1923060.147450513,"[0.0033141428503636354, 0.0027778488066077206]","[-0.7374535370509041, -3.5977025241009652]","[[210544.24420320458, 400179.93413286307], [1923060.147450513, 472147.42433765624], [1923060.147450513, 253677.21324690577], [210544.24420320458, 253677.21324690577]]",0.06244583329543479,20.16143182647118,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4139.4506577287575,2.0405976788048927,3.037317051639726,13649.691228278329,9170.438173977016,4493.996180250398,23.413520599205032,1.9397122825906001,0.0007664199546491328,0.0016016219487409466,0.9735959626958626,1.0350147519601656,38.25054624768302,-3.2716141301410304,-0.8611783616535718,210540.49326929983,7.907450239103298,-8.76862860075687,1923038.5461410591,"[0.003314063047553021, 0.002777707099041085]","[-0.7378882243153867, -3.5984610853525654]","[[210540.49326929983, 400179.32614062127], [1923038.5461410591, 472146.93935673195], [1923038.5461410591, 253677.12491192337], [210540.49326929983, 253677.12491192337]]",0.06244470226844164,20.16116856284425,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4139.9506577287575,2.0406300229267202,3.0373082326463106,13649.427468195287,9170.432947166557,4493.922388740563,23.4132570207982,1.9397019823983725,0.0007665917537171921,0.0016017643440343848,0.9734479068900707,1.034964536488837,38.250484145167036,-3.2723904847086454,-0.8620060864390666,210536.737829263,7.907079263858634,-8.7690853502977,1923016.930906324,"[0.0033139831758494474, 0.0027775652809310593]","[-0.7383232845577073, -3.5992202449730364]","[[210536.737829263, 400178.7204236857], [1923016.930906324, 472146.4583933141], [1923016.930906324, 253677.0364601181], [210536.737829263, 253677.0364601181]]",0.06244356868124816,20.160904611091578,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
