t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4140.4506577287575,2.0406622051562526,3.0372993867816653,13649.163395783167,9170.426858476532,4493.84853372847,23.41299291286332,1.9396916815559058,0.00076676355609437,0.0016019067426427688,0.9732998016058989,1.0349142600620636,38.25042196461379,-3.2731672173698323,-0.8628316459557368,210532.97862981848,7.9067109174474695,-8.769542563403206,1922995.301943304,"[0.0033139032348903537, 0.0027774233458653617]","[-0.7387587206385364, -3.599979994714651]","[[210532.97862981848, 400178.11666288256], [1922995.301943304, 472145.9808252977], [1922995.301943304, 253676.9478924579], [210532.97862981848, 253676.9478924579]]",0.06244243296684299,20.16063998075742,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4140.9506577287575,2.0406942322451833,3.0372905225156157,13648.899010289122,9170.419912193565,4493.774602432339,23.41272842817869,1.9396813800622308,0.0007669353617948488,0.001602049144591866,0.9731516633361406,1.0348639401307538,38.250359706433926,-3.273944352114257,-0.8636549140629199,210529.21493287178,7.906345415802377,-8.770000329865297,1922973.658916459,"[0.0033138232250978987, 0.0027772813074773174]","[-0.7391945294063967, -3.6007403452912072]","[[210529.21493287178, 400177.514986139], [1922973.658916459, 472145.50699333183], [1922973.658916459, 253676.8592091876], [210529.21493287178, 253676.8592091876]]",0.062441294763138734,20.16037467200771,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4141.4506577287575,2.040726078762389,3.0372816329909944,13648.634313897814,9170.412016232365,4493.700605714716,23.41246346570445,1.9396710779169357,0.0007671071708230043,0.0016021915499000619,0.9730034810855999,1.0348135651559764,38.250297371045974,-3.2747218450285382,-0.864476201206287,210525.44740454995,7.905982367480135,-8.770458568686422,1922952.001733378,"[0.0033137431481561393, 0.002777139162803038]","[-0.7396307024619871, -3.601501269987205]","[[210525.44740454995, 400176.91510986484], [1922952.001733378, 472145.036338787], [1922952.001733378, 253676.7704111853], [210525.44740454995, 253676.7704111853]]",0.062440154459788955,20.160108690679333,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4141.9506577287575,2.0407577231154175,3.0372727247710536,13648.369306109862,9170.403053441518,4493.626533698472,23.412198024971577,1.939660775119355,0.0007672789831871677,0.0016023339585936889,0.9728552548542769,1.0347631351121687,38.25023495884466,-3.2754997246885345,-0.8652949989365766,210521.67540225244,7.9056223591096,-8.770917358046177,1922930.3303849334,"[0.0033136629973796548, 0.002776996900877557]","[-0.7400672755864839, -3.602262828802169]","[[210521.67540225244, 400176.3174863132], [1922930.3303849334, 472144.56965747464], [1922930.3303849334, 253676.68149895978], [210521.67540225244, 253676.68149895978]]",0.062439011621559445,20.15984203485833,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4142.4506577287575,2.040789210017175,3.0372637902716884,13648.103991358767,9170.393250652034,4493.552399061762,23.41193220988145,1.939650471668984,0.0007674507988934102,0.0016024763706921268,0.9727069956373672,1.034712661785257,38.250172470248174,-3.2762779219228095,-0.8661115799145023,210517.89968190223,7.905265026108168,-8.77137660602267,1922908.6452841144,"[0.003313582784787108, 0.0027768545397024143]","[-0.7405041838892555, -3.6030249243693206]","[[210517.89968190223, 400175.72186176374], [1922908.6452841144, 472144.10642431106], [1922908.6452841144, 253676.5924735323], [210517.89968190223, 253676.5924735323]]",0.062437866660136586,20.15957471623289,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4142.9506577287575,2.0408205219378877,3.0372548354813262,13647.838371118465,9170.382512027829,4493.478193427795,23.411665864100943,1.93964016756515,0.0007676226179504814,0.0016026187862205816,0.9725586869420776,1.0346621273962113,38.250109905661986,-3.277056528122286,-0.8669256945634061,210514.11972527634,7.904910681105321,-8.771836375668727,1922886.9467282698,"[0.0033135024975556033, 0.0027767120607814803]","[-0.7409414969189652, -3.6037876563212765]","[[210514.11972527634, 400175.1284637173], [1922886.9467282698, 472143.64708842576], [1922886.9467282698, 253676.50333536972], [210514.11972527634, 253676.50333536972]]",0.06243671926693069,20.15930673822199,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4143.4506577287575,2.0408516781779733,3.0372458549066774,13647.572449735382,9170.370943827902,4493.403926352455,23.411399143211135,1.9396298628073236,0.0007677944403650563,0.001602761205197253,0.9724103452612014,1.034611549635761,38.25004726551094,-3.277835463040412,-0.867737767213157,210510.3361410263,7.9045588257588975,-8.772296592972054,1922865.2348610696,"[0.003313422149274964, 0.002776569483922583]","[-0.741379141080018, -3.6045509179266833]","[[210510.3361410263, 400174.53691276215], [1922865.2348610696, 472143.1909697049], [1922865.2348610696, 253676.41408518914], [210510.3361410263, 253676.41408518914]]",0.06243556983568434,20.159038111279287,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4143.9506577287575,2.040882657263053,3.0372368553328117,13647.306226685505,9170.358428746422,4493.32958762285,23.41113189105955,1.939619557394818,0.0007679662661461931,0.0016029036276467392,0.9722619541019452,1.0345609107516285,38.2499845501909,-3.278614815093031,-0.8685475252317474,210506.54830877928,7.904209808180326,-8.772757333412073,1922843.5095527116,"[0.0033133417263309325, 0.0027764267893292545]","[-0.7418171901336335, -3.6053148158945305]","[[210506.54830877928, 400173.9474588916], [1922843.5095527116, 472142.73856381525], [1922843.5095527116, 253676.32472328364], [210506.54830877928, 253676.32472328364]]",0.06243441801144059,20.15876883506242,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4144.4506577287575,2.0409134809906164,3.037227830945424,13647.03970478661,9170.345084202434,4493.255186766341,23.410864263434313,1.939609251327083,0.000768138095300928,0.00160304605358716,0.9721135299571022,1.0345102284548855,38.249921760105735,-3.2793945007080225,-0.8693553113435541,210502.7568238361,7.903863213255079,-8.773218524598633,1922821.7707864058,"[0.003313261242090741, 0.002776283996406426]","[-0.7422555716598362, -3.606079245677209]","[[210502.7568238361, 400173.359792841], [1922821.7707864058, 472142.2892919687], [1922821.7707864058, 253676.2352504225], [210502.7568238361, 253676.2352504225]]",0.062433264160484746,20.15849891764641,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4144.9506577287575,2.040944131481023,3.0372187882738326,13646.77288301509,9170.330809481637,4493.180713784229,23.4105961559461,1.9395989446033977,0.0007683099278389076,0.0016031884830431636,0.9719650618314771,1.0344594908887035,38.24985889563078,-3.2801745906609825,-0.870160819083992,210498.96107235286,7.903519422135275,-8.773680241219267,1922800.0184218185,"[0.0033131806855092347, 0.0027761410889371807]","[-0.7426943453718949, -3.6068442948958044]","[[210498.96107235286, 400172.774193357], [1922800.0184218185, 472141.8436898328], [1922800.0184218185, 253676.1456669729], [210498.96107235286, 253676.1456669729]]",0.062432107921087575,20.158228358416505,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4145.4506577287575,2.040974631824874,3.0372097205052913,13646.505764720583,9170.315731181361,4493.10617985585,23.410327569172694,1.9395886372232771,0.0007684817637661111,0.0016033309160323889,0.9718165497250695,1.0344086980826397,38.24979595715547,-3.280955048592334,-0.8709643872758193,210495.16173976517,7.9031780126417175,-8.774142399917537,1922778.2526352222,"[0.00331310006302446, 0.0027759980769373064]","[-0.743133476837744, -3.607609908893277]","[[210495.16173976517, 400172.19035206176], [1922778.2526352222, 472141.40116393514], [1922778.2526352222, 253676.05597382213], [210495.16173976517, 253676.05597382213]]",0.062430949695985616,20.157957165873817,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4145.9506577287575,2.0410049575009714,3.037200635054672,13646.238349288013,9170.299716348949,4493.03157380723,23.4100585540326,1.9395783291859636,0.0007686536030928202,0.001603473352579501,0.9716679991354777,1.0343578558734663,38.24973294504707,-3.281735895574827,-0.8717657115896031,210491.35814653043,7.902839371785035,-8.774605083374638,1922756.473266991,"[0.0033130193705469438, 0.0027758549534685727]","[-0.7435729876496414, -3.6083761260377276]","[[210491.35814653043, 400171.60854766145], [1922756.473266991, 472140.9622639317], [1922756.473266991, 253675.96617126008], [210491.35814653043, 253675.96617126008]]",0.06242978909495866,20.15768533958634,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4146.4506577287575,2.04103513743261,3.0371915246926986,13645.970640045336,9170.282919028077,4492.956907426517,23.409789111149525,1.9395680204909564,0.0007688254458253104,0.0016036157927019107,0.9715194100627011,1.0343069642893852,38.249669859686605,-3.2825170933604797,-0.8725651255586513,210487.55101157542,7.9025030785992385,-8.77506820415789,1922734.6804908798,"[0.003312938614965943, 0.0027757117295472943]","[-0.7440128409592066, -3.609142886161642]","[[210487.55101157542, 400171.0284753916], [1922734.6804908798, 472140.5263941705], [1922734.6804908798, 253675.87626016192], [210487.55101157542, 253675.87626016192]]",0.06242862653421651,20.157412888298296,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4146.9506577287575,2.041065147560345,3.0371823963951847,13645.702636819373,9170.26520996613,4492.8821703350395,23.409519187818994,1.9395577111375346,0.0007689972919733064,0.0016037582364236713,0.9713707770091429,1.0342560173661584,38.24960670143571,-3.2832986975327807,-0.873362336024968,210483.739700335,7.902169503454218,-8.775531839479186,1922712.8742894013,"[0.003312857787513593, 0.002775568391850004]","[-0.744453084005659, -3.609910261594792]","[[210483.739700335, 400170.45040318224], [1922712.8742894013, 472140.09408165194], [1922712.8742894013, 253675.78624086542], [210483.739700335, 253675.78624086542]]",0.06242746164490351,20.157139811780834,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4147.4506577287575,2.0410950120930322,3.0371732438022176,13645.434342947547,9170.246719402126,4492.807373037738,23.409248836395513,1.9395474011251839,0.0007691691415433382,0.0016039006837620595,0.9712221054723997,1.0342050210278078,38.24954347067046,-3.2840806559088436,-0.8741576790360455,210479.92486086072,7.901838231488853,-8.775995910524898,1922691.0547489459,"[0.00331277689698272, 0.002775424953703365]","[-0.744893669447225, -3.6106781800365644]","[[210479.92486086072, 400169.87402604683], [1922691.0547489459, 472139.66474422213], [1922691.0547489459, 253675.6961141419], [210479.92486086072, 253675.6961141419]]",0.06242629481348654,20.156866118584414,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4147.9506577287575,2.041124709956144,3.03716407371874,13645.16575782341,9170.227331722359,4492.73250526637,23.408978004173672,1.939537090453177,0.0007693409945452592,0.0016040431347409188,0.9710733899548747,1.0341539693092514,38.24948016774488,-3.284863023381827,-0.8749508618001869,210476.10586573198,7.901509631839701,-8.776460493639888,1922669.2217829823,"[0.00331269593461532, 0.002775281401850114]","[-0.7453346444658695, -3.6114467134400514]","[[210476.10586573198, 400169.299611407], [1922669.2217829823, 472139.23890521744], [1922669.2217829823, 253675.60588030267], [210476.10586573198, 253675.60588030267]]",0.06242512567539088,20.15659180842225,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4148.4506577287575,2.0411542655238524,3.0371548796079173,13644.896884684282,9170.207178371465,4492.657577754407,23.408706691655752,1.9395267791210167,0.0007695128509853721,0.0016041855893771753,0.9709246304565672,1.0341028622299597,38.2494167930264,-3.285645765572233,-0.8757422197285791,210472.28337556872,7.901183288750701,-8.77692550847928,1922647.3754956382,"[0.00331261490678873, 0.002775137746290857]","[-0.7457759749448564, -3.612215807204338]","[[210472.28337556872, 400168.7268544803], [1922647.3754956382, 472138.81598036253], [1922647.3754956382, 253675.51554013803], [210472.28337556872, 253675.51554013803]]",0.062423954622264514,20.156316889751167,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4148.9506577287575,2.0411836563938492,3.0371456687176095,13644.62772270474,9170.186136288648,4492.582579506628,23.408434949762352,1.9395164671279357,0.0007696847108742376,0.0016043280476946708,0.9707758324750752,1.0340517056281961,38.249353346860744,-3.28642890466109,-0.8765314669942654,210468.45672406748,7.900859569126112,-8.777391036120378,1922625.5157237304,"[0.003312533809479421, 0.0027749939801861466]","[-0.7462176821288244, -3.6129854991700765]","[[210468.45672406748, 400168.15601778927], [1922625.5157237304, 472138.39649292466], [1922625.5157237304, 253675.42509391054], [210468.45672406748, 253675.42509391054]]",0.06242278127525148,20.156041362168832,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4149.4506577287575,2.0412129093199396,3.0371364338908906,13644.358275081659,9170.164349450353,4492.507522160209,23.408162779154917,1.9395061544734198,0.0007698565742184772,0.0016044705097100472,0.970626996010399,1.0340004995363117,38.24928982960705,-3.287212401195363,-0.8773189347771222,210464.62662154596,7.900538055392758,-8.77785699016988,1922603.642616966,"[0.003312452649550635, 0.00277485011452561]","[-0.7466597293028039, -3.613755729301642]","[[210464.62662154596, 400167.58679881867], [1922603.642616966, 472137.9798518956], [1922603.642616966, 253675.3345424524], [210464.62662154596, 253675.3345424524]]",0.062421606046351066,20.15576523396894,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4149.9506577287575,2.0412420005517316,3.037127182024276,13644.08854150527,9170.14169014953,4492.4323954097135,23.40789012710089,1.9394958411567422,0.0007700284410280132,0.0016046129754465634,0.9704781155649402,1.0339492379881468,38.24922624160649,-3.2879963102905885,-0.8781043319147557,210460.7924378665,7.900219115392588,-8.778323447307343,1922581.7561615268,"[0.003312371418236753, 0.0027747061359751947]","[-0.7471021637010175, -3.6145265699994122]","[[210460.7924378665, 400167.0194636704], [1922581.7561615268, 472137.56658074935], [1922581.7561615268, 253675.24388607746], [210460.7924378665, 253675.24388607746]]",0.06242042856922561,20.155488504559013,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4150.4506577287575,2.041270954298472,3.0371179066301055,13643.818525344854,9170.118289022303,4492.35720995884,23.407617046038517,1.9394855271773856,0.0007702003113095442,0.0016047554449206904,0.9703291966362971,1.0338979269156823,38.24916258321548,-3.2887805785461355,-0.8788879829142502,210456.95483004802,7.899902344706902,-8.778790327621152,1922559.856467999,"[0.00331229012438637, 0.002774562057970102]","[-0.7475449376776829, -3.6152979483596988]","[[210456.95483004802, 400166.453716985], [1922559.856467999, 472137.1561097604], [1922559.856467999, 253675.15312553747], [210456.95483004802, 253675.15312553747]]",0.06241924923063964,20.155211182076,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4150.9506577287575,2.0412997488783495,3.0371086145862063,13643.548226001813,9170.09402752021,4492.281955435002,23.40734348320713,1.9394752125346193,0.0007703721850730813,0.0016048979181554925,0.9701802337268717,1.0338465603501341,38.24909885477052,-3.2895652613532342,-0.8796695966406674,210453.1131648818,7.899588111525816,-8.779257708166483,1922537.9434657048,"[0.003312208759232489, 0.002774417867224984]","[-0.7479880984673901, -3.6160699364976607]","[[210453.1131648818, 400165.8898249236], [1922537.9434657048, 472136.7489620418], [1922537.9434657048, 253675.0622611101], [210453.1131648818, 253675.0622611101]]",0.06241806766369633,20.15493326604475,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4151.4506577287575,2.041328408400174,3.0370992993533013,13643.277646670334,9170.069035862442,4492.206642560366,23.407069491056934,1.939464897227926,0.0007705440623253536,0.0016050403951672954,0.9700312323342619,1.0337951442245634,38.24903505662127,-3.2903503054959984,-0.8804494976257615,210449.2681006084,7.899276011254813,-8.779725508880574,1922516.017250794,"[0.0033121273316611744, 0.002774273577249056]","[-0.7484315982257954, -3.616842461102416]","[[210449.2681006084, 400165.3274920735], [1922516.017250794, 472136.34456722974], [1922516.017250794, 253674.97129354547], [210449.2681006084, 253674.97129354547]]",0.06241688425591304,20.15465476468476,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4151.9506577287575,2.0413569114797623,3.037089967710448,13643.006786706892,9170.043197108418,4492.131261093941,23.40679501681796,1.9394545812565749,0.0007707159430764143,0.0016051828759788562,0.96988218696087,1.0337436725687075,38.248971189097915,-3.291135765727975,-0.8812273993301574,210445.4190120775,7.898966406510169,-8.780193805840327,1922494.0777638508,"[0.0033120458329466912, 0.0027741291748249607]","[-0.7488754839668138, -3.6176155939212036]","[[210445.4190120775, 400164.76698044647], [1922494.0777638508, 472135.9434408891], [1922494.0777638508, 253674.88022312662], [210445.4190120775, 253674.88022312662]]",0.062415698645178326,20.15437567756532,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4152.4506577287575,2.04138528197011,3.03708061310019,13642.735649351034,9170.016640409598,4492.055821799477,23.406520061022952,1.939444264620066,0.0007708878273327304,0.0016053253606061208,0.9697330976066958,1.0336921454061003,38.24890725254426,-3.291921606979757,-0.8820036252045611,210441.56655956266,7.898658893528875,-8.780662518733436,1922472.125111684,"[0.0033119642694602624, 0.0027739846699634824]","[-0.7493197216037488, -3.6183892802836874]","[[210441.56655956266, 400164.20799549983], [1922472.125111684, 472135.5450136722], [1922472.125111684, 253674.7890505992], [210441.56655956266, 253674.7890505992]]",0.062414511219449166,20.154096012809283,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4152.9506577287575,2.041413497564004,3.0370712427787137,13642.46423371419,9169.989243076678,4491.980313649891,23.40624472658658,1.939433947317611,0.0007710597151053541,0.0016054678490719598,0.9695839752669348,1.0336405744915367,38.24884324728396,-3.2927078333156046,-0.8827778944440183,210437.71007565846,7.898353834335751,-8.78113172877977,1922450.1591448367,"[0.0033118826397255533, 0.002773840059362069]","[-0.7497643184544038, -3.61916353919141]","[[210437.71007565846, 400163.6507954903], [1922450.1591448367, 472135.1498032076], [1922450.1591448367, 253674.69777618896], [210437.71007565846, 253674.69777618896]]",0.062413321600655124,20.153815769904842,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4153.4506577287575,2.041441585444653,3.0370618491423658,13642.192543186904,9169.96115247675,4491.904749005792,23.405968858449874,1.9394236293487448,0.0007712316064002068,0.0016056103413918338,0.9694348034487941,1.033588942130392,38.24877917365433,-3.2934944560962394,-0.8835505233328149,210433.85030793567,7.898050821710569,-8.781601345043384,1922428.1800968025,"[0.003311800943321592, 0.002773695344056473]","[-0.7502092776851207, -3.6199383635597098]","[[210433.85030793567, 400163.09508963046], [1922428.1800968025, 472134.75722891674], [1922428.1800968025, 253674.6064007281], [210433.85030793567, 253674.6064007281]]",0.062412130211924766,20.153534956875507,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4153.9506577287575,2.0414695193960375,3.037052440222276,13641.920577125928,9169.932226190313,4491.829115774998,23.40569255937251,1.9394133107126938,0.000771403501228131,0.0016057528375882607,0.9692855931474685,1.0335372600653618,38.24871503197534,-3.2942814856037463,-0.8843212361915676,210429.98652986958,7.8977502197477065,-8.782071455939274,1922406.1878099167,"[0.0033117191782150476, 0.0027735505195726215]","[-0.7506546095961592, -3.620713778838793]","[[210429.98652986958, 400162.5411334008], [1922406.1878099167, 472134.3678172371], [1922406.1878099167, 253674.51492438797], [210429.98652986958, 253674.51492438797]]",0.06241093665035169,20.153253573041862,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4154.4506577287575,2.0414973269385124,3.0370430087595994,13641.648338450841,9169.902611737114,4491.753425652808,23.405415778131317,1.9394029914089626,0.0007715753995955824,0.0016058953376767294,0.9691363388653609,1.0334855224244983,38.2486508225777,-3.295068898381378,-0.8850903487144137,210426.11945320442,7.897451626173449,-8.782541974887863,1922384.1823728445,"[0.0033116373486876947, 0.0027734055933612113]","[-0.7511002915751753, -3.621489743824198]","[[210426.11945320442, 400161.9886374942], [1922384.1823728445, 472133.9809947219], [1922384.1823728445, 253674.42334792193], [210426.11945320442, 253674.42334792193]]",0.06240974132490764,20.15297162631074,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4154.9506577287575,2.04152498408322,3.037033561921082,13641.375826461648,9169.872179276894,4491.677667807124,23.405138565719202,1.9393926714367797,0.0007717473015133838,0.001606037841679443,0.9689870461000687,1.033433735051419,38.24858654577383,-3.2958567167364214,-0.8858575788947292,210422.24842032502,7.8971554030275115,-8.78301298192224,1922362.163717349,"[0.0033115554507969626, 0.0027732605586329962]","[-0.7515463444453965, -3.622266296118611]","[[210422.24842032502, 400161.43786092725], [1922362.163717349, 472133.5972795743], [1922362.163717349, 253674.33167158187], [210422.24842032502, 253674.33167158187]]",0.06240854386041094,20.15268911598783,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4155.4506577287575,2.0415525172206737,3.037024092776017,13641.10304436363,9169.84107045115,4491.601853541724,23.40486092278741,1.93938235079563,0.0007719192069883604,0.0016061803496117567,0.9688377148515924,1.0333818979789848,38.2485222018891,-3.2966449021747444,-0.8866232419420612,210418.37412036452,7.89686115126932,-8.783484393211381,1922340.1319675473,"[0.0033114734912716064, 0.002773115426177576]","[-0.7519927322037037, -3.623043376760954]","[[210418.37412036452, 400160.8885154222], [1922340.1319675473, 472133.2161054992], [1922340.1319675473, 253674.2398961084], [210418.37412036452, 253674.2398961084]]",0.06240734465507256,20.152406049909576,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4155.9506577287575,2.041579903667595,3.037014607983937,13640.829991752908,9169.809163017446,4491.525972872454,23.404582796530793,1.9393720294847885,0.0007720911160305997,0.0016063228614953847,0.9686883396223336,1.0333300052365444,38.248457791232624,-3.297433508717434,-0.8873870584803853,210414.49594278965,7.896569224581356,-8.783956283061741,1922318.0871509328,"[0.003311391461407843, 0.0027729701827334933]","[-0.7524395017586388, -3.623821057770865]","[[210414.49594278965, 400160.34085646557], [1922318.0871509328, 472132.83797715267], [1922318.0871509328, 253674.14802178062], [210414.49594278965, 253674.14802178062]]",0.06240614335418761,20.15212242737065,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4156.4506577287575,2.04160716527465,3.037005101168839,13640.556671965787,9169.776576635413,4491.450036325591,23.40430418751244,1.9393617075037601,0.0007722630286465948,0.0016064653773453415,0.9685389204122927,1.0332780568514104,38.248393314127156,-3.298222500816192,-0.8881493350910432,210410.61453168784,7.896279238029592,-8.784428573120636,1922296.0293712607,"[0.00331130936747786, 0.0027728248381602605]","[-0.7528866195459649, -3.624599285293156]","[[210410.61453168784, 400159.79460438393], [1922296.0293712607, 472132.46235017746], [1922296.0293712607, 253674.05604928106], [210410.61453168784, 253674.05604928106]]",0.06240494033359067,20.151838256010805,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4156.9506577287575,2.0416342805218775,3.0369955796365713,13640.283083977374,9169.743191922404,4491.374032756962,23.404025146740942,1.9393513848517774,0.00077243494484716,0.001606607897183433,0.9683894627190669,1.033226058669118,38.24832877087522,-3.2990119014172827,-0.8889097903368111,210406.72921300153,7.895991555089438,-8.784901345426249,1922273.9584743767,"[0.0033112272054069795, 0.002772679385483449]","[-0.7533341070906593, -3.625378097927823]","[[210406.72921300153, 400159.25001815276], [1922273.9584743767, 472132.0897446421], [1922273.9584743767, 253673.96397878992], [210406.72921300153, 253673.96397878992]]",0.06240373521213071,20.151553535232118,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4157.4506577287575,2.0416612762297235,3.036986036138358,13640.00923084121,9169.709153300753,4491.297973890257,23.403745622891574,1.9393410615283457,0.0007726068646388259,0.001606750421024493,0.9682399610450593,1.0331740048078633,38.24826416178979,-3.2998016887045125,-0.8896687357917017,210402.84069872217,7.89570577756939,-8.785374513361091,1922251.8746017881,"[0.003311144979492704, 0.0027725338321505488]","[-0.7537819416963288, -3.626157454497115]","[[210402.84069872217, 400158.7068119835], [1922251.8746017881, 472131.71959316253], [1922251.8746017881, 253673.8718110594], [210402.84069872217, 253673.8718110594]]",0.06240252839693174,20.15126827294273,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4157.9506577287575,2.04168812828749,3.036976477969955,13639.735111828837,9169.674329984218,4491.221848694139,23.403465666974846,1.9393307375326976,0.000772778788032442,0.001606892948890035,0.9680904208878672,1.0331219011139292,38.24819948716697,-3.3005918858953978,-0.8904259014201443,210398.94832210138,7.895422256655934,-8.785848158076078,1922229.7776784275,"[0.0033110626857239156, 0.0027723881712264707]","[-0.7542301445586469, -3.6269373934137374]","[[210398.94832210138, 400158.16523490334], [1922229.7776784275, 472131.35240136884], [1922229.7776784275, 253673.77954629765], [210398.94832210138, 253673.77954629765]]",0.06240131951231328,20.150982468479736,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4158.4506577287575,2.0417148621451457,3.0369668981173215,13639.460730076456,9169.638859582454,4491.1456685721005,23.403185227621226,1.9393204128643164,0.0007729507150349771,0.00160703548079463,0.9679408367498928,1.0330697417011998,38.248134747314225,-3.301382472179006,-0.8911815957731619,210395.0527768216,7.895140599405806,-8.786322195178968,1922207.6678247915,"[0.003310980321280254, 0.002772242406070785]","[-0.7546786936973287, -3.6277178744901635]","[[210395.0527768216, 400157.6250042071], [1922207.6678247915, 472130.987609938], [1922207.6678247915, 253673.68718521754], [210395.0527768216, 253673.68718521754]]",0.06240010895662236,20.150696129430276,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4158.9506577287575,2.0417414591302077,3.036957304046847,13639.18608463547,9169.602635072963,4491.0694221683,23.40290430363461,1.9393100875224412,0.0007731226456572369,0.001607178016759411,0.9677912086311362,1.0330175264759769,38.24806994252117,-3.3021734938729517,-0.8919355708369494,210391.1533822967,7.894861136669931,-8.78679670750688,1922185.5449052427,"[0.0033108978929420638, 0.0027720965333096594]","[-0.7551276275594149, -3.628498958800249]","[[210391.1533822967, 400157.08635046816], [1922185.5449052427, 472130.6256996221], [1922185.5449052427, 253673.59472798926], [210391.1533822967, 253673.59472798926]]",0.06239889635524911,20.150409254958046,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4159.4506577287575,2.041767937219986,3.0369476889597617,13638.91117824614,9169.565759584344,4490.993120437265,23.402622947889068,1.9392997615065477,0.0007732945799062899,0.0016073205567989325,0.9676415420291953,1.0329652614196323,38.248005073086574,-3.302964890136006,-0.8926881322856275,210387.2508075138,7.894583481384586,-8.787271613670214,1922163.408950082,"[0.003310815403668893, 0.002771950563616168]","[-0.7555768926360813, -3.629280567277166]","[[210387.2508075138, 400156.5489941136], [1922163.408950082, 472130.26611926436], [1922163.408950082, 253673.50217529247], [210387.2508075138, 253673.50217529247]]",0.06239768209592602,20.150121852073127,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4159.9506577287575,2.041794274867061,3.0369380596917974,13638.63600995967,9169.528115090192,4490.916752956029,23.40234110749983,1.9392894348158958,0.0007734665177925599,0.001607463100934189,0.9674918314464717,1.0329129405515858,38.24794013929164,-3.3037567157718355,-0.8934389792026423,210383.34441460975,7.89430801210699,-8.787746991309632,1922141.259903745,"[0.003310732844348009, 0.002771804483436983]","[-0.7560265380562976, -3.630062773497749]","[[210383.34441460975, 400156.0132097901], [1922141.259903745, 472129.9094056497], [1922141.259903745, 253673.40952736512], [210383.34441460975, 253673.40952736512]]",0.062396465806645825,20.149833919566056,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4160.4506577287575,2.041820499095148,3.0369284091952617,13638.360583112955,9169.489846496028,4490.840331243405,23.402058835128823,1.9392791074499687,0.0007736384593230248,0.001607605649179518,0.9673420823805641,1.0328605698249387,38.24787514143088,-3.3045489151365985,-0.8941884098144328,210379.43490135847,7.894034345715397,-8.78822275552983,1922119.0979404133,"[0.003310650223974197, 0.0027716583065732652]","[-0.7564765153944609, -3.6308455025206623]","[[210379.43490135847, 400155.4787235108], [1922119.0979404133, 472129.55501223064], [1922119.0979404133, 253673.3167849286], [210379.43490135847, 253673.3167849286]]",0.06239524788381666,20.14954546509995,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4160.9506577287575,2.0418465868648257,3.0369187443249457,13638.084897242754,9169.450829346348,4490.763845008393,23.40177607782416,1.9392687794080337,0.0007738104045080342,0.0016077482015556012,0.967192289333874,1.0328081432526355,38.24781007978464,-3.305341543521174,-0.8949361526580901,210375.521641383,7.893762829917364,-8.788698982575454,1922096.9230785633,"[0.003310567533893992, 0.002771512019889589]","[-0.7569268712753329, -3.631628825666894]","[[210375.521641383, 400154.94578442426], [1922096.9230785633, 472129.2034378182], [1922096.9230785633, 253673.22394819843], [210375.521641383, 253673.22394819843]]",0.0623940279680902,20.149256488065596,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4161.4506577287575,2.0418725614764526,3.036909058539409,13637.808955615546,9169.411190245512,4490.687304997735,23.40149288822699,1.9392584506895711,0.0007739823533546464,0.0016078907580765174,0.9670424578039996,1.0327556667861661,38.24774495464516,-3.3061345467338805,-0.8956825139147213,210371.60529112813,7.893493078663539,-8.78917559257826,1922074.7354214925,"[0.003310484782997802, 0.0027713656369453125]","[-0.7573775578348219, -3.6324126693306438]","[[210371.60529112813, 400154.414112867], [1922074.7354214925, 472128.8541353096], [1922074.7354214925, 253673.13101781416], [210371.60529112813, 253673.13101781416]]",0.062392806440695864,20.14896699597209,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4161.9506577287575,2.041898401483587,3.036899358733639,13637.532757368886,9169.370811505363,4490.610700729846,23.40120921336212,1.939248121293845,0.0007741543058732926,0.0016080333187627408,0.9668925822933431,1.0327031344389395,38.24767976628715,-3.3069279810705,-0.8964272228504342,210367.68521443097,7.89322544012532,-8.789652662975755,1922052.5349197711,"[0.0033104019624927887, 0.0027712191443692506]","[-0.757828622444956, -3.633197106121537]","[[210367.68521443097, 400153.8839576295], [1922052.5349197711, 472128.5076038093], [1922052.5349197711, 253673.03799396046], [210367.68521443097, 253673.03799396046]]",0.0623915829390821,20.148676988007665,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4162.4506577287575,2.041924130430496,3.0368896382831703,13637.256305517356,9169.329820903042,4490.534042991051,23.400925053803103,1.939237791220352,0.0007743262620707788,0.0016081758836280792,0.9667426628019041,1.0326505462401583,38.247614514995064,-3.3077218104479775,-0.897170581740852,210363.7620695913,7.892959531930785,-8.790130113671637,1922030.3216546455,"[0.0033103190787024013, 0.0027710725521406443]","[-0.7582800312758078, -3.6339820815155686]","[[210363.7620695913, 400153.3550423383], [1922030.3216546455, 472128.1633001241], [1922030.3216546455, 253672.94487728062], [210363.7620695913, 253672.94487728062]]",0.06239035784447946,20.148386471509284,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4162.9506577287575,2.041949726080175,3.0368799044704704,13636.979598863272,9169.288095808057,4490.457320616734,23.40064046061797,1.9392274604683146,0.0007744982219582541,0.0016083184526942671,0.9665927048272807,1.0325979080409409,38.24754920103527,-3.3085160584416604,-0.8979123248759606,210359.83518386085,7.892695701682328,-8.790608026558289,1922008.095488205,"[0.0033102361276030577, 0.0027709258533413165]","[-0.7587318055683525, -3.634767633823165]","[[210359.83518386085, 400152.8276124826], [1922008.095488205, 472127.82172487077], [1922008.095488205, 253672.85166792016], [210359.83518386085, 253672.85166792016]]",0.06238913078068383,20.148095445584048,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4163.4506577287575,2.0419752139035556,3.036870150135111,13636.70264030155,9169.245774183026,4490.380545146078,23.40035538243415,1.9392171290372335,0.000774670185542499,0.001608461025974408,0.9664427028718751,1.0325452139569509,38.247483824682774,-3.309310702286983,-0.8986527510445512,210355.90525710286,7.8924335654340325,-8.791086316478584,1921985.8565270363,"[0.0033101531134190096, 0.0027707790553247015]","[-0.7591839230315074, -3.6355537223637935]","[[210355.90525710286, 400152.3013935412], [1921985.8565270363, 472127.4823289006], [1921985.8565270363, 253672.7583665633], [210355.90525710286, 253672.7583665633]]",0.06238790214614215,20.147803917473663,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4163.9506577287575,2.042000570521342,3.0368603824619993,13636.425428906936,9169.202728748804,4490.30370564873,23.40006981823199,1.9392067969263522,0.000774842152834347,0.0016086036034879234,0.9662926569356872,1.0324924639142687,38.24741838619758,-3.31010578339273,-0.8993915943216848,210351.97162884832,7.892173469510908,-8.791565063832593,1921963.6047059498,"[0.0033100700295904777, 0.002770632147575815]","[-0.7596364187859973, -3.6363404046506083]","[[210351.97162884832, 400151.7766308525], [1921963.6047059498, 472127.1456113624], [1921963.6047059498, 253672.66497338092], [210351.97162884832, 253672.66497338092]]",0.0623866715690565,20.147511886161144,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4164.4506577287575,2.0420258218457543,3.0368505947567686,13636.147967547731,9169.159098020164,4490.226812965719,23.399783820690253,1.9391964641351338,0.0007750141238412401,0.001608746185248329,0.9661425725163151,1.0324396638668984,38.247352885849295,-3.310901247483386,-0.9001291605117103,210348.03496153324,7.891915027504069,-8.79204418801578,1921941.3400688714,"[0.003309986885093117, 0.0027704851438729787]","[-0.7600892445037272, -3.637127605853133]","[[210348.03496153324, 400151.253044915], [1921941.3400688714, 472126.8110228697], [1921941.3400688714, 253672.57148899653], [210348.03496153324, 253672.57148899653]]",0.06238543943405096,20.147219358745048,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4164.9506577287575,2.0420509461404235,3.0368407936192816,13635.870255336917,9169.114763890273,4490.149857044629,23.399497388964527,1.9391861306628146,0.0007751860985741703,0.001608888771275509,0.9659924496137583,1.0323868137576857,38.247287323892465,-3.3116971306439624,-0.9008651893374235,210344.09464440172,7.891658574042651,-8.792523763380075,1921919.062612653,"[0.0033099036738770907, 0.0027703380347222444]","[-0.7605424325825382, -3.6379153778771736]","[[210344.09464440172, 400150.7308748859], [1921919.062612653, 472126.47904393135], [1921919.062612653, 253672.4779136187], [210344.09464440172, 253672.4779136187]]",0.062384205392333886,20.14692633402306,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4165.4506577287575,2.042075965329281,3.036830972059654,13635.592295635703,9169.069848185089,4490.072849325462,23.399210419542367,1.9391757965089254,0.0007753580770394584,0.0016090313615824497,0.9658422772328216,1.0323339017763313,38.24722170059408,-3.31249342836562,-0.9015999660752527,210340.15136850326,7.8914037397605625,-8.793003705835815,1921896.7725188239,"[0.003309820397515644, 0.0027701908237011065]","[-0.760995975218881, -3.6387037002110567]","[[210340.15136850326, 400150.2098580385], [1921896.7725188239, 472126.14914588607], [1921896.7725188239, 253672.38424791108], [210340.15136850326, 253672.38424791108]]",0.062382969833414424,20.146632818687703,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4165.9506577287575,2.042100854943292,3.0368211380006103,13635.314087305009,9169.024216368018,4489.995777717176,23.398923015554818,1.939165461672682,0.000775530059248434,0.0016091739561891053,0.9656920663687004,1.0322809396967136,38.24715601620568,-3.3132901500083443,-0.9023332191262625,210336.2044083122,7.8911508845793605,-8.793484103705623,1921874.4696129097,"[0.0033097370540278786, 0.0027700435064066022]","[-0.7614498824233094, -3.6394925979389505]","[[210336.2044083122, 400149.69024633174], [1921874.4696129097, 472125.8218496124], [1921874.4696129097, 253672.29049193813], [210336.2044083122, 253672.29049193813]]",0.06238173235629299,20.146338811536594,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4166.4506577287575,2.0421256432066603,3.0368112840728174,13635.035633015055,9168.97801923109,4489.918653993025,23.398635177733635,1.9391551261535522,0.0007757020452084948,0.0016093165551086912,0.965541817021395,1.032227927559861,38.24709027098601,-3.3140872540862745,-0.903065238689237,210332.25447585015,7.890899631655657,-8.793964870344894,1921852.153968402,"[0.0033096536502663317, 0.0027698960939555577]","[-0.7619041175271908, -3.6402820102584954]","[[210332.25447585015, 400149.17177226057], [1921852.153968402, 472125.4966127695], [1921852.153968402, 253672.19664635058], [210332.25447585015, 253672.19664635058]]",0.0623804933628128,20.14604431975855,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4166.9506577287575,2.0421503076491065,3.0368014171491673,13634.7569319321,9168.931134589964,4489.8414677150295,23.39834680081625,1.939144789950812,0.0007758740349300195,0.0016094591583605475,0.9653915181957092,1.0321748534379602,38.247024465179834,-3.3148848167215244,-0.9037957667550245,210328.30093881022,7.890650315977837,-8.794446082732861,1921829.8255970124,"[0.003309570174925172, 0.002769748569411195]","[-0.7623587416663452, -3.6410720288223803]","[[210328.30093881022, 400148.6546736277], [1921829.8255970124, 472125.17391895043], [1921829.8255970124, 253672.10271133832], [210328.30093881022, 253672.10271133832]]",0.06237925249499744,20.145749342391092,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4167.4506577287575,2.0421748695875546,3.0367915309418425,13634.477986929205,9168.883679090046,4489.764229123938,23.398057989666988,1.939134453063919,0.0007760460284205956,0.0016096017659577623,0.9652411808868391,1.032121729221177,38.2469585990421,-3.3156827663346475,-0.9045251015139115,210324.34442491873,7.890402562968291,-8.794927664482202,1921807.484507562,"[0.0033094866391016175, 0.00276960094923127]","[-0.7628136948456187, -3.6418625646506446]","[[210324.34442491873, 400148.1386783888], [1921807.484507562, 472124.85323647456], [1921807.484507562, 253672.00868746042], [210324.34442491873, 253672.00868746042]]",0.06237801012021274,20.14545388629919,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4167.9506577287575,2.042199309026845,3.0367816321559893,13634.198796771449,9168.835541900122,4489.686927897984,23.397768743405425,1.939124115492103,0.0007762180256913855,0.0016097443779197168,0.9650908050947844,1.032068554846807,38.24689267281178,-3.3164811400910814,-0.9052529769026592,210320.3843080774,7.890156714916031,-8.79540969181869,1921785.1306308543,"[0.0033094030367120044, 0.0027694532239098844]","[-0.7632690096472379, -3.64265366971239]","[[210320.3843080774, 400147.6240310638], [1921785.1306308543, 472124.5350557007], [1921785.1306308543, 253671.9145748768], [210320.3843080774, 253671.9145748768]]",0.06237676588206481,20.145157950283398,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4168.4506577287575,2.042223650403294,3.0367717135012353,13633.919364721733,9168.786856956098,4489.609575888256,23.39747901060312,1.9391137772348686,0.0007763900267492164,0.0016098869942590347,0.9649403853219477,1.0320153244277117,38.2468266867391,-3.3172799146614786,-0.9059796790377277,210316.42130244212,7.889912398794536,-8.795892077832264,1921762.764165873,"[0.0033093193720130755, 0.002769305400827914]","[-0.7637246636003582, -3.6434453031716236]","[[210316.42130244212, 400147.110467582], [1921762.764165873, 472124.2188412641], [1921762.764165873, 253671.82037425772], [210316.42130244212, 253671.82037425772]]",0.06237552018038349,20.144861541149158,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4168.9506577287575,2.0422478689215158,3.036761782472691,13633.63968993243,9168.737489753592,4489.5321617328855,23.397188790212947,1.939103438291463,0.0007765620316049764,0.0016100296149948144,0.9647899215683284,1.0319620378898073,38.24676064106205,-3.318079132771635,-0.9067049448760827,210312.4547236486,7.889669960967012,-8.796374905843095,1921740.3850526146,"[0.0033092356383283296, 0.002769157469238593]","[-0.7641806924605612, -3.644237523826854]","[[210312.4547236486, 400146.598231465], [1921740.3850526146, 472123.90509507107], [1921740.3850526146, 253671.72608570012], [210312.4547236486, 253671.72608570012]]",0.062374272633461486,20.144564657668738,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4169.4506577287575,2.0422719892338845,3.0367518324221723,13633.35977509761,9168.687572873441,4489.454696145973,23.396898135049703,1.9390930986613508,0.0007767340402661724,0.0016101722401398104,0.9646394193315252,1.0319087012000123,38.24669453602644,-3.318878738715969,-0.9074290608716069,210308.48522416665,7.889429035575745,-8.796858096447352,1921717.993297844,"[0.0033091518445291764, 0.0027690094427685968]","[-0.7646370484435504, -3.6450302576593563]","[[210308.48522416665, 400146.0870600324], [1921717.993297844, 472123.59329350723], [1921717.993297844, 253671.6317097608], [210308.48522416665, 253671.6317097608]]",0.062373023616342615,20.144267306690672,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4169.9506577287575,2.0422959908071436,3.0367418699818742,13633.079619069005,9168.636993352813,4489.377168942706,23.396606939804634,1.9390827583438033,0.0007769060527433319,0.0016103148697128222,0.9644888676163416,1.0318553024268617,38.24662837186281,-3.319678806708275,-0.9081517663548198,210304.5121859274,7.889189958542602,-8.797341724897421,1921695.588881253,"[0.0033090679793702097, 0.0027688613046284146]","[-0.7650937923638185, -3.645823595503378]","[[210304.5121859274, 400145.57719297276], [1921695.588881253, 472123.28391915374], [1921695.588881253, 253671.53724660713], [210304.5121859274, 253671.53724660713]]",0.06237177277710839,20.1439694871528,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4170.4506577287575,2.0423198959831113,3.0367318888350283,13632.79922465454,9168.585872471029,4489.299590384467,23.39631536166406,1.9390724173382519,0.000777078069044446,0.0016104575037349787,0.9643382829155713,1.0318018594024208,38.246562148810995,-3.3204792470421047,-0.9088733572627348,210300.53623736327,7.888952357450648,-8.797825714713383,1921673.1718178582,"[0.003308984056596499, 0.0027687130750141974]","[-0.765550849750265, -3.6466174284210653]","[[210300.53623736327, 400145.0683601516], [1921673.1718178582, 472122.97644303873], [1921673.1718178582, 253671.4426967891], [210300.53623736327, 253671.4426967891]]",0.06237052048268413,20.14367120581503,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4170.9506577287575,2.0423436861797044,3.0367218951761643,13632.518590817599,9168.534107423951,4489.221950970508,23.39602324304963,1.939062075643978,0.0007772500891800078,0.001610600142215534,0.9641876487364214,1.0317483542535908,38.246495867096996,-3.321280150668435,-0.9095936002771623,210296.55680300092,7.888716535687422,-8.798310135964584,1921650.742135467,"[0.003308900062842881, 0.0027685647344718577]","[-0.766008293069399, -3.647411861309686]","[[210296.55680300092, 400144.56077671226], [1921650.742135467, 472122.67130379693], [1921650.742135467, 253671.34806049502], [210296.55680300092, 253671.34806049502]]",0.06236926640747616,20.143372461393895,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4171.4506577287575,2.0423673805434355,3.0367118828511326,13632.23772060934,9168.481804815068,4489.144260801652,23.395730688985832,1.9390517332604338,0.000777422113157793,0.0016107427851675975,0.9640369760740866,1.031694798885213,38.2464295269578,-3.322081446361614,-0.9103127463755527,210292.5744940559,7.8884821678886965,-8.79879491426425,1921628.2998958442,"[0.0033088160091604302, 0.0027684162993471865]","[-0.7664660625716118, -3.648206805806865]","[[210292.5744940559, 400144.05421143136], [1921628.2998958442, 472122.36803351046], [1921628.2998958442, 253671.2533382719], [210292.5744940559, 253671.2533382719]]",0.06236801089697968,20.14307325978881,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4171.9506577287575,2.0423909587191202,3.0367018588922177,13631.956612621887,9168.428851104563,4489.066509016725,23.39543764632678,1.9390413901868544,0.0007775941409889636,0.0016108854326098462,0.9638862594309695,1.0316411872958517,38.24636312861526,-3.322883190587839,-0.911030537081956,210288.58865595658,7.88824959223092,-8.799280129312876,1921605.8449769197,"[0.0033087318866729496, 0.0027682677486340953]","[-0.7669242060858978, -3.649002334332721]","[[210288.58865595658, 400143.5489031139], [1921605.8449769197, 472122.0671194988], [1921605.8449769197, 253671.15853020852], [210288.58865595658, 253671.15853020852]]",0.06236675358502797,20.14277359995737,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4172.4506577287575,2.042414445018169,3.0366918161762535,13631.675269708163,9168.375378870827,4488.988707083526,23.395144167993198,1.9390310464227136,0.0007777661726809506,0.0016110280845544418,0.9637355043046681,1.0315875254650104,38.246296672299536,-3.3236853262156267,-0.9117472610919322,210284.59998283812,7.888018435535457,-8.79976569662739,1921583.3774828603,"[0.0033086477044535346, 0.0027681191108677302]","[-0.7673826747503799, -3.649798375288916]","[[210284.59998283812, 400143.0445860316], [1921583.3774828603, 472121.76802648423], [1921583.3774828603, 253671.06363691416], [210284.59998283812, 253671.06363691416]]",0.062365494864565434,20.14247348869062,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4172.9506577287575,2.0424378164136052,3.036681761613271,13631.393690917848,9168.321263259888,4488.91084447256,23.394850200831588,1.9390207019672623,0.0007779382082446708,0.001611170741019687,0.9635847051975845,1.031533807390975,38.24623015822914,-3.3244879092026984,-0.9124626575987804,210280.6078369127,7.887789036268259,-8.80025169386704,1921560.897415222,"[0.0033085634537774514, 0.002767970365987452]","[-0.7678415155951737, -3.6505949958177184]","[[210280.6078369127, 400142.5415005251], [1921560.897415222, 472121.4712427792], [1921560.897415222, 253670.9686585224], [210280.6078369127, 253670.9686585224]]",0.06236423437451325,20.14217292468916,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4173.4506577287575,2.0424610963759458,3.0366716884960643,13631.111879255131,9168.26663191736,4488.832932086263,23.39455574546909,1.9390103568199897,0.0007781102476873082,0.0016113134020175335,0.9634338621097188,1.0314800331094454,38.24616358663235,-3.3252909021392,-0.9131770055236643,210276.6128790874,7.887561035067677,-8.800738040591341,1921538.4048534425,"[0.0033084791409595145, 0.002767821523736576]","[-0.7683006948171707, -3.651392142748924]","[[210276.6128790874, 400142.0393901282], [1921538.4048534425, 472121.1762533236], [1921538.4048534425, 253670.87359558637], [210276.6128790874, 253670.87359558637]]",0.062362972490456574,20.141871914527602,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
