t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4173.9506577287575,2.0424842630923585,3.0366616040733723,13630.829833422522,9168.211364186842,4488.754958780442,23.39426085311495,1.939000010980111,0.0007782822910203998,0.0016114560675664173,0.9632829805386687,1.0314262084820442,38.246096957723694,-3.3260943286399396,-0.9138900525994131,210272.61443960553,7.887334765754247,-8.80122481835366,1921515.899697752,"[0.003308394762022655, 0.0027676725771409857]","[-0.7687602334268316, -3.652189854735028]","[[210272.61443960553, 400141.53848874924], [1921515.899697752, 472120.8835421398], [1921515.899697752, 253670.77844818015], [210272.61443960553, 253670.77844818015]]",0.06236170884093092,20.141570456997943,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4174.4506577287575,2.042507342143697,3.0366515009775683,13630.547556345735,9168.155599123736,4488.676936407667,23.3939654199905,1.9389896644471407,0.0007784543382507536,0.0016115987376778922,0.9631320494892385,1.0313723216771424,38.246030271725886,-3.3268981834151825,-0.9146020814634426,210268.6132329208,7.88710985872865,-8.801711940192092,1921493.3820813461,"[0.003308310318670192, 0.0027675235301301074]","[-0.76922012291091, -3.6529881092948866]","[[210268.6132329208, 400141.0385352886], [1921493.3820813461, 472120.59257674403], [1921493.3820813461, 253670.68321691005], [210268.6132329208, 253670.68321691005]]",0.062360443825790965,20.141268558640842,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4174.9506577287575,2.0425303081860555,3.0366413870343565,13630.265046709148,9168.09919847064,4488.598852965227,23.393669549470086,1.9389793172202803,0.00077862638939016,0.0016117414123702374,0.9629810799566234,1.0313183844882587,38.24596352884885,-3.327702476020805,-0.915312845166909,210264.60854226246,7.886886648219331,-8.80219949338624,1921470.8518632401,"[0.003308225809076389, 0.0027673743785180693]","[-0.7696803724635405, -3.6537869303515373]","[[210264.60854226246, 400140.53976038593], [1921470.8518632401, 472120.30384595186], [1921470.8518632401, 253670.58790180963], [210264.60854226246, 253670.58790180963]]",0.06235917705467062,20.140966218000806,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4175.4506577287575,2.0425531885102064,3.0366312548119345,13629.982307149117,9168.04230895309,4488.520720304992,23.39337324234899,1.9389689692989944,0.0007787984444462708,0.0016118840916551213,0.9628300719408244,1.0312643969641906,38.24589672930915,-3.328507163328223,-0.9160226230824264,210260.60108226154,7.886664767867558,-8.802687390949984,1921448.3091146525,"[0.0033081412401137107, 0.0027672251335095393]","[-0.7701409452949464, -3.654586256606285]","[[210260.60108226154, 400140.04190572887], [1921448.3091146525, 472120.01682003913], [1921448.3091146525, 253670.49250346544], [210260.60108226154, 253670.49250346544]]",0.062357908927426334,20.14066344140894,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4175.9506577287575,2.042575959591691,3.036621111120644,13629.69933675816,9167.98480382394,4488.442528059819,23.39307644541556,1.9389586206825333,0.0007789705034300864,0.0016120267755502875,0.962679019944243,1.0312103530999932,38.24582987331274,-3.329312301998324,-0.9167311592941587,210256.59022452135,7.886444550111605,-8.803175709405764,1921425.7538853479,"[0.0033080566030544946, 0.002767075781725013]","[-0.7706018884583474, -3.6553861607604983]","[[210256.59022452135, 400139.5452072197], [1921425.7538853479, 472119.73197980435], [1921425.7538853479, 253670.39702202115], [210256.59022452135, 253670.39702202115]]",0.06235663908792953,20.140360227290895,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4176.4506577287575,2.042598643904972,3.03661094931587,13629.41613859179,9167.92680609157,4488.364287055744,23.392779159316834,1.938948271370385,0.0007791425663488873,0.0016121694640671483,0.9625279239668791,1.0311562529344007,38.245762961075854,-3.330117854155636,-0.917438727428646,210252.57662469777,7.886225641516489,-8.803664368945135,1921403.1862582443,"[0.003307971904176847, 0.002766926333137048]","[-0.7710631683445744, -3.6561865882951463]","[[210252.57662469777, 400139.04941306415], [1921403.1862582443, 472119.4488181515], [1921403.1862582443, 253670.30145800186], [210252.57662469777, 253670.30145800186]]",0.06235536790781576,20.140056581833633,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4176.9506577287575,2.042621219008342,3.036600776758188,13629.132711248018,9167.868191878815,4488.2859859497885,23.392481382994465,1.9389379213617817,0.0007793146332139813,0.0016123121572235166,0.9623767840087334,1.0311020963914543,38.24569599280119,-3.330923862312904,-0.9181450723002058,210248.55960153174,7.886008380228475,-8.80415345252868,1921380.6061180553,"[0.003307887136855753, 0.002766776777109861]","[-0.7715248204419963, -3.656987597393985]","[[210248.55960153174, 400138.5547599776], [1921380.6061180553, 472119.16782541265], [1921380.6061180553, 253670.20581145026], [210248.55960153174, 253670.20581145026]]",0.062354095009855594,20.139752503593083,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4177.4506577287575,2.042643710085505,3.0365905864737686,13628.849057294865,9167.809097016248,4488.207635893821,23.392183169425522,1.9389275706561786,0.0007794867040332136,0.0016124548550308865,0.9622256055674031,1.0310478894522046,38.24562896869742,-3.3317302691346824,-0.9188504722158086,210244.53983050442,7.885792405716074,-8.804642877931883,1921358.013494801,"[0.003307802310130316, 0.0027666271276017484]","[-0.7719867960551189, -3.6577891122137145]","[[210244.53983050442, 400138.0609916254], [1921358.013494801, 472118.88848249946], [1921358.013494801, 253670.11008290728], [210244.53983050442, 253670.11008290728]]",0.06235282077665543,20.139447998964656,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4177.9506577287575,2.042666095319176,3.0365803852089055,13628.565175533606,9167.74940242359,4488.129226520052,23.391884413025082,1.938917219252836,0.0007796587788174586,0.0016125975575066764,0.9620743776476925,1.030993620163759,38.24556188896145,-3.3325371498687097,-0.9195546776231822,210240.5166848559,7.885578043859255,-8.805132721482437,1921335.4083896452,"[0.0033077174127427505, 0.0027664773677717113]","[-0.7724491560827503, -3.658591223882257]","[[210240.5166848559, 400137.5683384228], [1921335.4083896452, 472118.61126095743], [1921335.4083896452, 253670.01427249482], [210240.5166848559, 253670.01427249482]]",0.062351544855360555,20.13914306651876,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4178.4506577287575,2.0426883963854183,3.0365701666493634,13628.281068670369,9167.68922628573,4488.050768050651,23.391585271328186,1.9389068671511778,0.0007798308575751081,0.0016127402646623499,0.9619231167423955,1.030939306387805,38.245494753798425,-3.333344414546045,-0.9202579682859096,210236.490788379,7.885364938960436,-8.805622907246345,1921312.7907923057,"[0.003307632458414195, 0.0027663275178054707]","[-0.7729118261654521, -3.6593938235132857]","[[210236.490788379, 400137.07654419745], [1921312.7907923057, 472118.3356524892], [1921312.7907923057, 253669.91838069723], [210236.490788379, 253669.91838069723]]",0.06235026760644226,20.138837712401983,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4178.9506577287575,2.042710594055835,3.036559937076782,13627.996735470962,9167.628462523895,4487.9722507932065,23.39128558651201,1.9388965143504693,0.0007800029403169737,0.0016128829765151198,0.9617718063587185,1.0308849302338794,38.24542756340122,-3.3341521526065265,-0.920960088566801,210232.46155106986,7.885153418511436,-8.806113507078237,1921290.1607292613,"[0.003307547433664574, 0.002766177558028251]","[-0.7733748793971397, -3.6601970172087777]","[[210232.46155106986, 400136.5858435664], [1921290.1607292613, 472118.0621271525], [1921290.1607292613, 253669.82240765425], [210232.46155106986, 253669.82240765425]]",0.062348988691366916,20.138531935065338,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4179.4506577287575,2.042732709927205,3.0365496901587896,13627.712178874335,9167.56722917458,4487.893685073108,23.390985463778442,1.93888616085016,0.0007801750270510392,0.0016130256930761103,0.961620457491857,1.0308305036189866,38.24536031797254,-3.3349602933160676,-0.9216613184449329,210228.4296018587,7.884943125971461,-8.806604444416394,1921267.5182479187,"[0.0033074623496225372, 0.0027660275049445015]","[-0.7738382556002623, -3.6610007157367646]","[[210228.4296018587, 400136.09598003415], [1921267.5182479187, 472117.79017618904], [1921267.5182479187, 253669.7263538614], [210228.4296018587, 253669.7263538614]]",0.0623477084721471,20.138225740579543,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4179.9506577287575,2.0427547229377523,3.0365394326409545,13627.42739755505,9167.505410471793,4487.815060482496,23.390684849882682,1.93887580664949,0.0007803471177885603,0.001613168414362548,0.9614690646442134,1.0307760205372767,38.24529301770258,-3.335768892349089,-0.9223614091827699,210224.39431234065,7.884734386610319,-8.807095795793089,1921244.863312091,"[0.0033073771975947975, 0.0027658773453332454]","[-0.7743020016397254, -3.6618049909102894]","[[210224.39431234065, 400135.6071833628], [1921244.863312091, 472117.52026983164], [1921244.863312091, 253669.6302194004], [210224.39431234065, 253669.6302194004]]",0.06234642659596271,20.137919127303807,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4180.4506577287575,2.042776654955166,3.0365291576965023,13627.1423943787,9167.443127107606,4487.736388053059,23.39038374551557,1.9388654517479413,0.0007805192125369825,0.0016133111403852894,0.9613176278157876,1.0307214810310836,38.24522566278995,-3.336577910360873,-0.9230606255971452,210220.35634830146,7.88452685455934,-8.807587480156485,1921222.1960025239,"[0.003307291983967015, 0.002765727089383669]","[-0.7747660833278665, -3.662609787006469]","[[210220.35634830146, 400135.1192090186], [1921222.1960025239, 472117.251909196], [1921222.1960025239, 253669.53400479586], [210220.35634830146, 253669.53400479586]]",0.062345143436434984,20.13761210117365,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4180.9506577287575,2.042798483789564,3.0365188726396664,13626.85716792563,9167.380256476588,4487.657656505758,23.39008220198867,1.9388550961447217,0.0007806913113081005,0.0016134538711616371,0.9611661525041769,1.0306668909713226,38.24515825342121,-3.33738737131523,-0.9237587151012576,210216.31503223543,7.884320864918777,-8.808079580020035,1921199.5162284116,"[0.003307206704741347, 0.002765576730119964]","[-0.7752305217944824, -3.663415142712461]","[[210216.31503223543, 400134.63229139], [1921199.5162284116, 472116.98558093625], [1921199.5162284116, 253669.43771008466], [210216.31503223543, 253669.43771008466]]",0.06234385861843563,20.137304660644897,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4181.4506577287575,2.0428202352484988,3.0365085700297074,13626.571721053511,9167.316938796172,4487.5788777767875,23.38978011533707,1.9388447398393396,0.0007808634141089481,0.0016135966067022164,0.9610146277141863,1.0306122385123737,38.245090789790254,-3.3381972691696284,-0.924455945437046,210212.2710808527,7.884116062691476,-8.808572008128522,1921176.824117619,"[0.003307121361592617, 0.002765426271460415]","[-0.7756953086691306, -3.664221035574929]","[[210212.2710808527, 400134.14618205756], [1921176.824117619, 472116.720770267], [1921176.824117619, 253669.3413358297], [210212.2710808527, 253669.3413358297]]",0.06234257253854658,20.13699681191946,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4181.9506577287575,2.042841884041604,3.036498257678345,13626.286052368081,9167.253036065511,4487.500039860556,23.389477641476624,1.9388343828309516,0.0007810355209522,0.0016137393470242694,0.9608630699386094,1.0305575414049861,38.245023272080175,-3.3390075962355015,-0.9251520757669596,210208.22377803057,7.883912775933027,-8.809064851699986,1921154.1195487103,"[0.0033070359553129787, 0.0027652757128286518]","[-0.7761604388406637, -3.665027470304727]","[[210208.22377803057, 400133.6611064144], [1921154.1195487103, 472116.45795870887], [1921154.1195487103, 253669.24488203056], [210208.22377803057, 253669.24488203056]]",0.062341284808212,20.136688553475942,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4182.4506577287575,2.042863458337046,3.0364879281836905,13626.000164418401,9167.188698766007,4487.421154533931,23.389174624071103,1.938824025119066,0.0007812076318449206,0.0016138820921382704,0.9607114626846522,1.0305027818563104,38.24495570047958,-3.339818363435709,-0.9258473788933657,210204.17383330836,7.883710645456688,-8.809558024350054,1921131.4025717834,"[0.0033069504851484504, 0.0027651250549743807]","[-0.7766259172392809, -3.6658344412517616]","[[210204.17383330836, 400133.17681191023], [1921131.4025717834, 472116.19662551983], [1921131.4025717834, 253669.14834921903], [210204.17383330836, 253669.14834921903]]",0.06233999582336929,20.136379891378454,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4182.9506577287575,2.0428849341516426,3.036477588591959,13625.714056036122,9167.123797229195,4487.3422109973435,23.388871114442196,1.9388136667029097,0.0007813797467986581,0.00161402484206101,0.960559811449913,1.0304479657466405,38.244888075167125,-3.3406295957761025,-0.9265416245456777,210200.12059874737,7.883509980450526,-8.810051604996204,1921108.673196026,"[0.003306864946960084, 0.0027649742904404966]","[-0.7770917657559472, -3.666641989782302]","[[210200.12059874737, 400132.6935130482], [1921108.673196026, 472115.9372240529], [1921108.673196026, 253669.05173747745], [210200.12059874737, 253669.05173747745]]",0.06233870522719057,20.13607082389572,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4183.4506577287575,2.0429063315826306,3.0364672322994197,13625.427729873638,9167.058443374503,4487.263219881855,23.388567165729228,1.9388033075819326,0.0007815518658214418,0.0016141675968030953,0.9604081217319892,1.0303930990687196,38.24482039632886,-3.3414412338320822,-0.9272350680524255,210196.06471693667,7.8833104473516755,-8.810545515404101,1921085.9314212885,"[0.003306779349766624, 0.002764823433237201]","[-0.7775579357949314, -3.6674500397334415]","[[210196.06471693667, 400132.21097404003], [1921085.9314212885, 472115.6792715607], [1921085.9314212885, 253668.95504727022], [210196.06471693667, 253668.95504727022]]",0.06233741338129453,20.135761356524455,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4183.9506577287575,2.0429276308707967,3.036456866169275,13625.141184475502,9166.992526851496,4487.184170564119,23.38826272456241,1.9387929477553663,0.0007817239889247216,0.001614310356381251,0.9602563880332832,1.0303381758038257,38.24475266413913,-3.3422533352994153,-0.9279274486703457,210192.00554532115,7.883112385167806,-8.811039833838151,1921063.1772106134,"[0.003306693684748582, 0.0027646724698722077]","[-0.7780244749121221, -3.6682586644353323]","[[210192.00554532115, 400131.7294352958], [1921063.1772106134, 472115.4232568218], [1921063.1772106134, 253668.85827866642], [210192.00554532115, 253668.85827866642]]",0.062336119923068894,20.13545148757698,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4184.4506577287575,2.042948856446158,3.036446483047908,13624.85442279915,9166.926180883303,4487.105074587998,23.387957844070364,1.9387825872226732,0.0007818961161163432,0.001614453120805942,0.9601046158513924,1.0302832019486705,38.24468487878056,-3.343065841924916,-0.9286190342349983,210187.94377851786,7.8829154414905815,-8.81153447572558,1921040.4106891036,"[0.003306607960987731, 0.002764521414330022]","[-0.778491334174617, -3.669067787887172]","[[210187.94377851786, 400131.24864891905], [1921040.4106891036, 472115.16867058806], [1921040.4106891036, 253668.76143219633], [210187.94377851786, 253668.76143219633]]",0.062334825239265444,20.135141223184167,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4184.9506577287575,2.0429699848799174,3.0364360898627414,13624.567443801594,9166.85927873983,4487.0259213713525,23.38765241843833,1.938772225983118,0.0007820682474072253,0.0016145958900934884,0.9599527941911221,1.0302281655307488,38.24461704042733,-3.343878829075424,-0.929309577850745,210183.8787777589,7.88271994102098,-8.812029518871725,1921017.631889951,"[0.003306522167143985, 0.0027643702496042495]","[-0.7789585749328212, -3.6698775021474583]","[[210183.8787777589, 400130.76884337654], [1921017.631889951, 472114.9159849084], [1921017.631889951, 253668.66450792164], [210183.8787777589, 253668.66450792164]]",0.062333528971999515,20.13483056178432,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4185.4506577287575,2.0429910383779215,3.0364256802743803,13624.280250179227,9166.791941026622,4486.946721168587,23.38734655309613,1.9387618640361468,0.0007822403828054959,0.0016147386642543639,0.9598009340476671,1.0301730784872103,38.24454914926008,-3.344692224859595,-0.9299993472611163,210179.81116662183,7.882525540091422,-8.812524887352538,1920994.84080161,"[0.0033064363143532243, 0.002764218992295157]","[-0.7794261369554059, -3.6706877174198183]","[[210179.81116662183, 400130.2897727841], [1920994.84080161, 472114.6647063527], [1920994.84080161, 253668.567506268], [210179.81116662183, 253668.567506268]]",0.062332231478142375,20.134519509309293,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4185.9506577287575,2.04301199685553,3.0364152610629396,13623.992840322839,9166.724056086365,4486.8674634290865,23.387040194641212,1.938751501380991,0.0007824125223226536,0.0016148814433049436,0.95964902992343,1.0301179347966003,38.244481205446846,-3.3455060865174717,-0.9306880981176278,210175.74030966684,7.882332560452824,-8.813020658570451,1920972.0373674838,"[0.003306350393887451, 0.002764067629110455]","[-0.7798940673022605, -3.6714985059241982]","[[210175.74030966684, 400129.81166333973], [1920972.0373674838, 472114.415301178], [1920972.0373674838, 253668.47042728422], [210175.74030966684, 253668.47042728422]]",0.06233093240330897,20.134208064200514,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4186.4506577287575,2.043032883552496,3.0364048252224163,13623.705217004575,9166.655751222905,4486.788159416998,23.386733343745647,1.9387411380171202,0.0007825846659664617,0.0016150242272553318,0.9594970818184104,1.030062734499471,38.244413209162246,-3.3463203747853916,-0.9313760980822963,210171.6668861972,7.88214065173014,-8.813516749812436,1920949.2216721505,"[0.0033062644121994167, 0.0027639161703796413]","[-0.7803623314197723, -3.672309811155331]","[[210171.6668861972, 400129.33426771365], [1920949.2216721505, 472114.1672635054], [1920949.2216721505, 253668.3732714749], [210171.6668861972, 253668.3732714749]]",0.06232963212791362,20.133896232322428,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4186.9506577287575,2.0430536758562856,3.0363943802060587,13623.417378673983,9166.586901447046,4486.708797606672,23.386426051757542,1.9387307739437316,0.0007827568137490131,0.0016151670161219352,0.9593450952302067,1.030007483469335,38.244345160570106,-3.3471351151735718,-0.9320631112607884,210167.59020780635,7.881950133673172,-8.81401324493396,1920926.3936120276,"[0.003306178365264969, 0.002763764609049477]","[-0.7808309505841619, -3.6731216722412827]","[[210167.59020780635, 400128.857806316], [1920926.3936120276, 472113.9210619331], [1920926.3936120276, 253668.27603883678], [210167.59020780635, 253668.27603883678]]",0.062328330276997676,20.13358401191653,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4187.4506577287575,2.0430743988563287,3.036383918421859,13623.129328107016,9166.517644129244,4486.629390129147,23.386118267080246,1.9387204091603112,0.0007829289656778133,0.0016153098099146224,0.9591930646612203,1.0299521758110575,38.2442770598409,-3.347950281014345,-0.9327494004404571,210163.5110013532,7.881760654987204,-8.814510055427661,1920903.5533124593,"[0.003306092257371138, 0.0027636129527202034]","[-0.7812999021334802, -3.673934047067035]","[[210163.5110013532, 400128.3820346921], [1920903.5533124593, 472113.67618508614], [1920903.5533124593, 253668.17872990578], [210163.5110013532, 253668.17872990578]]",0.06232702725025384,20.13327140862965,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4187.9506577287575,2.043095026794544,3.0363734473449044,13622.841064049562,9166.447840304343,4486.549925524405,23.385809988641252,1.9387100436660885,0.0007831011217644135,0.0016154526086495195,0.9590409901114519,1.0298968114485012,38.24420890713651,-3.348765915305357,-0.9334347160800576,210159.42857892168,7.881572549011537,-8.815007265091594,1920880.7007432298,"[0.003306006081879047, 0.0027634611906220234]","[-0.7817692216520109, -3.6747469946136735]","[[210159.42857892168, 400127.90718490584], [1920880.7007432298, 472113.43311979657], [1920880.7007432298, 253668.08134469396], [210159.42857892168, 253668.08134469396]]",0.062325722667948384,20.132958420497136,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4188.4506577287575,2.043115584952074,3.03636296003751,13622.55258911004,9166.377626110985,4486.470414901173,23.38550121713254,1.9386996774605336,0.0007832732820165833,0.0016155954123365408,0.9588888715809015,1.02984139042444,38.24414070262475,-3.34958197839808,-0.9341193147521949,210155.34360994917,7.88138547765692,-8.815504792409115,1920857.8359267856,"[0.003305919845167596, 0.0027633093330250275]","[-0.7822388749704211, -3.675560458669799]","[[210155.34360994917, 400127.43301937875], [1920857.8359267856, 472113.191375227], [1920857.8359267856, 253667.9838836558], [210155.34360994917, 253667.9838836558]]",0.06232441690373167,20.13264505326371,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4188.9506577287575,2.043136050729869,3.0363524637692,13622.263901658116,9166.306877128545,4486.390846979607,23.385191951455504,1.9386893105428644,0.0007834454464460998,0.001615738220991801,0.9587367090695686,1.029785912659448,38.244072446462326,-3.350398513588825,-0.9348029573525309,210151.25541911836,7.881199762293988,-8.81600271964652,1920834.9587783737,"[0.0033058335407041483, 0.002763157369403376]","[-0.7827088970998761, -3.6763744968632093]","[[210151.25541911836, 400126.9597609086], [1920834.9587783737, 472112.9514209455], [1920834.9587783737, 253667.88634679906], [210151.25541911836, 253667.88634679906]]",0.06232310958730922,20.132331305302326,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4189.4506577287575,2.0431564493057195,3.036341951386108,13621.975004265854,9166.235729655447,4486.311233175612,23.38488224482119,1.9386789429125253,0.000783617615061193,0.0016158810346251775,0.9585845080750514,1.029730384154656,38.244004138811704,-3.3512154616855994,-0.9354859119668504,210147.16469484832,7.881015051006102,-8.816500962972952,1920812.0693427455,"[0.0033057471776231522, 0.002763005313927507]","[-0.7831792388187576, -3.677189032153325]","[[210147.16469484832, 400126.4871615574], [1920812.0693427455, 472112.7127473708], [1920812.0693427455, 253667.78873460664], [210147.16469484832, 253667.78873460664]]",0.06232180110384543,20.132017182380544,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4189.9506577287575,2.0431767579663416,3.0363314297227313,13621.685895646453,9166.164060306239,4486.231562965557,23.384572043761473,1.9386685745687466,0.0007837897878734499,0.001616023853252452,0.9584322630997519,1.0296747988844532,38.2439357798267,-3.3520328801603583,-0.936167940422024,210143.07080326215,7.880831659187493,-8.816999599609517,1920789.1676451743,"[0.0033056607472133825, 0.002762853153250815]","[-0.7836499471121913, -3.6780041370878416]","[[210143.07080326215, 400126.0154421989], [1920789.1676451743, 472112.47581435903], [1920789.1676451743, 253667.69104713565], [210143.07080326215, 253667.69104713565]]",0.062320491100303514,20.13170268259861,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4190.4506577287575,2.0431969992105845,3.0363208919147406,13621.396578688005,9166.091992695136,4486.151847441325,23.38426134898272,1.9386582055110022,0.0007839619648906235,0.0016161666768832012,0.9582799741436704,1.0296191568943782,38.24386736966926,-3.352850729260127,-0.9368493004082552,210138.9744123498,7.880649247802523,-8.817498548210779,1920766.2537628026,"[0.0033055742558307107, 0.0027627008975583513]","[-0.7841209879358358, -3.678819755935352]","[[210138.9744123498, 400125.5443643396], [1920766.2537628026, 472112.2401311344], [1920766.2537628026, 253667.59328484302], [210138.9744123498, 253667.59328484302]]",0.06231917994922955,20.131387811369883,0.5,3.0,0.85,0.003996865265189524,1200.0,35.0
4190.9506577287575,2.043217149860345,3.0363103453803952,13621.107051807365,9166.0193993937,4486.072075119477,23.383375016313003,1.938653020713764,0.0007840480550220788,0.0016162380911745329,0.958127641206806,1.0295085027254447,38.243798908491556,-3.3536224460611033,-0.9375297486918726,210134.87483470974,7.880468143827898,-8.81799789251977,1920743.327604429,"[0.003305487696841024, 0.0027625592866198957]","[-0.7845923968477773, -3.6795790718152577]","[[210134.87483470974, 400125.0741546358], [1920743.327604429, 472112.00617539766], [1920743.327604429, 253667.49544770428], [210134.87483470974, 253667.49544770428]]",0.062317867273821874,20.13107256675627,0.25,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.2006577287575,2.043228804901017,3.0362985415189416,13620.964836566352,9166.011617123,4486.042676736364,23.382934776553167,1.9386504283554493,0.0007840910985856296,0.0016162737990081675,0.958051455496782,1.0294534919394371,38.24376466832956,-3.3539204332490606,-0.937333648413528,210133.31027238476,7.880854815802536,-8.818188464216064,1920733.1355906676,"[0.0033054525021844654, 0.002762499510223121]","[-0.7847849735975495, -3.67989891424921]","[[210133.31027238476, 400125.2843820021], [1920733.1355906676, 472112.45262562996], [1920733.1355906676, 253667.44724328633], [210133.31027238476, 253667.44724328633]]",0.06231725439670226,20.130756954363694,0.125,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.3256577287575,2.04322660261202,3.0362908304285883,13620.894949659332,9165.977986568312,4486.031052478814,23.382801728799638,1.9386483544972797,0.0007841255325418354,0.0016163023656324655,0.9580133626417697,1.0294343116004767,38.24374755016419,-3.3540535074882527,-0.9370732757188875,210132.66741829284,7.881193491733995,-8.818266767452883,1920728.5723238129,"[0.003305436392229847, 0.002762470318437973]","[-0.7848733876257166, -3.680054861002401]","[[210132.66741829284, 400125.5244805866], [1920728.5723238129, 472112.8512394104], [1920728.5723238129, 253667.42340719677], [210132.66741829284, 253667.42340719677]]",0.0623169556984409,20.130604433672683,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.425657728758,2.0432118928503735,3.036284321705537,13620.839989832422,9165.894662396042,4486.02256793308,23.38274136195077,1.938646280660761,0.0007841599657620373,0.001616330932535288,0.9579828839596819,1.0294233657090537,38.24373385851902,-3.3541604682524593,-0.9368356384351841,210132.19144000902,7.881489105964192,-8.818324744399376,1920725.139639004,"[0.0033054232138522367, 0.0027624459507353634]","[-0.7849455650096597, -3.680184860879909]","[[210132.19144000902, 400125.74060077255], [1920725.139639004, 472113.2008450324], [1920725.139639004, 253667.404387602], [210132.19144000902, 253667.404387602]]",0.0623167222834589,20.130604433672683,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.525657728758,2.0431951593013773,3.03627846626936,13620.785951297428,9165.800907505502,4486.013421566412,23.382680905460354,1.9386442068425445,0.0007841943983006062,0.0016163594996906326,0.957952405277594,1.029412406765159,38.243720171048665,-3.354269767117677,-0.9366035502094974,210131.67649060377,7.881783918162284,-8.818387468371782,1920721.9159369415,"[0.003305409337589044, 0.0027624207960034028]","[-0.785021563948097, -3.680319172259503]","[[210131.67649060377, 400125.95303699543], [1920721.9159369415, 472113.5578353454], [1920721.9159369415, 253667.38540503787], [210131.67649060377, 253667.38540503787]]",0.06231647009415761,20.130473986533165,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.625657728759,2.0431774230827346,3.036273015359498,13620.732735711823,9165.701987492477,4486.003948528032,23.382620293594027,1.9386421330393606,0.0007842288302125425,0.001616388067083094,0.9579219210979082,1.0294014288434927,38.24370648865232,-3.354381883549756,-0.936381437072896,210131.14416447992,7.882070871986798,-8.818452309059694,1920718.7438655468,"[0.0033053948993795844, 0.002762394951216312]","[-0.7851005425296127, -3.680457190347271]","[[210131.14416447992, 400126.1574176365], [1920718.7438655468, 472113.9080065189], [1920718.7438655468, 253667.36634005152], [210131.14416447992, 253667.36634005152]]",0.06231621229766328,20.130473986533165,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.725657728759,2.0431643313527212,3.03626813673332,13620.680183045517,9165.622621427176,4485.9938482573625,23.38255957121318,1.9386400592478834,0.0007842632615552786,0.0016164166347112084,0.9578914369182228,1.0293904381116288,38.24369281188024,-3.3544970657966857,-0.9361702978169433,210130.5773936902,7.8823510476489105,-8.818521345465854,1920715.6466593763,"[0.0033053800155595304, 0.002762368508930918]","[-0.7851818596500019, -3.6805984180333065]","[[210130.5773936902, 400126.3533531646], [1920715.6466593763, 472114.2550104884], [1920715.6466593763, 253667.3472250888], [210130.5773936902, 253667.3472250888]]",0.062315941220394994,20.130363148209426,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.825657728759,2.0431526351621954,3.0362633990295596,13620.628072064042,9165.549387742987,4485.983685215658,23.38249875653749,1.9386379854655225,0.0007842976923745973,0.001616445202573775,0.957860952738537,1.0293794369534832,38.24367913980001,-3.354614710902367,-0.9359682009082917,210130.0087221442,7.882622412633509,-8.8185906135418,1920712.5403618896,"[0.00330536488215125, 0.002762341719868734]","[-0.7852645185379404, -3.6807415635643976]","[[210130.0087221442, 400126.541609491], [1920712.5403618896, 472114.5911310449], [1920712.5403618896, 253667.32802317882], [210130.0087221442, 253667.32802317882]]",0.062315672045990235,20.130363148209426,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4191.92565772876,2.043145193321068,3.0362589062216663,13620.576337667466,9165.494753277893,4485.973284345823,23.38243778565456,1.9386359116895437,0.0007843321227200782,0.0016164737706711695,0.9578304630612534,1.0293684182163925,38.24366547294363,-3.354735043946161,-0.9357776469151986,210129.42831555495,7.882883664261044,-8.818661311176243,1920709.4559986468,"[0.0033053495491768927, 0.002762314622564971]","[-0.7853482743861943, -3.6808863522917066]","[[210129.42831555495, 400126.72031632107], [1920709.4559986468, 472114.9164387237], [1920709.4559986468, 253667.30876482994], [210129.42831555495, 253667.30876482994]]",0.06231540066260662,20.13025673302615,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.02565772876,2.043139619045054,3.0362544343787183,13620.524902510564,9165.44863480897,4485.962951025746,23.382376702110278,1.9386338379172035,0.000784366552642715,0.0016165023390000335,0.9577999733839699,1.0293573869061396,38.2436518114651,-3.354858167234018,-0.9356005430779533,210128.85418852064,7.883130700987579,-8.818731244065532,1920706.355366863,"[0.003305334073719582, 0.00276228732619399]","[-0.7854327403850266, -3.681032235818351]","[[210128.85418852064, 400126.8873529166], [1920706.355366863, 472115.2231409074], [1920706.355366863, 253667.28942653554], [210128.85418852064, 253667.28942653554]]",0.06231513622202806,20.13025673302615,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.12565772876,2.043137585001427,3.036250107190232,13620.473679572504,9165.418103849806,4485.952473848404,23.382315502353045,1.938631764145852,0.0007844009821926965,0.0016165309075542806,0.9577694837066864,1.0293463426205982,38.24363815510634,-3.3549840744526813,-0.9354391482717688,210128.27433175177,7.883362726757184,-8.818801875028953,1920703.2763086217,"[0.0033053185179198266, 0.002762259897231305]","[-0.7855176703705918, -3.681178857477732]","[[210128.27433175177, 400127.04111480206], [1920703.2763086217, 472115.5123068707], [1920703.2763086217, 253667.2700501049], [210128.27433175177, 253667.2700501049]]",0.062314873472999174,20.130153991283034,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.225657728761,2.0431362531668107,3.0362457470084903,13620.422594533988,9165.390915331243,4485.942090805307,23.382254190365735,1.938629690373153,0.0007844354114152307,0.0016165594763244424,0.9577389940294031,1.0293352858044191,38.24362450337412,-3.355112574067678,-0.9352946862089198,210127.70282907702,7.883576802339405,-8.818871488548325,1920700.1818803835,"[0.003305302924587635, 0.0027622324088524327]","[-0.785602795117986, -3.6813257952495717]","[[210127.70282907702, 400127.1801725813], [1920700.1818803835, 472115.77803496044], [1920700.1818803835, 253667.25061519505], [210127.70282907702, 253667.25061519505]]",0.06231461959269018,20.130153991283034,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.325657728761,2.043137258364362,3.036241519792352,13620.371586945863,9165.373861286107,4485.931536789391,23.3821927166775,1.938627616596994,0.0007844698403514724,0.001616588045297694,0.9577084988545219,1.0293242109921203,38.24361085568967,-3.3552436049277765,-0.9351686749385522,210127.12456361283,7.883773251039656,-8.818941925978208,1920697.106261909,"[0.0033052873045016904, 0.002762204876660149]","[-0.7856880617375194, -3.6814729698064146]","[[210127.12456361283, 400127.3036397038], [1920697.106261909, 472116.02304524434], [1920697.106261909, 253667.23115852498], [210127.12456361283, 253667.23115852498]]",0.06231436777640658,20.130054064080674,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.4256577287615,2.0431379174400153,3.036237290440882,13620.320606594401,9165.355279258089,4485.920994869489,23.38213111919821,1.9386255428151464,0.0007845042690454473,0.001616616614459726,0.9576780036796405,1.0293131226675603,38.24359721210777,-3.3553774603065527,-0.9350670377102119,210126.55146912765,7.883944695979039,-8.819011733689251,1920694.0000072368,"[0.003305271677178488, 0.002762177331385867]","[-0.7857733653324914, -3.6816202131836744]","[[210126.55146912765, 400127.4061273903], [1920694.0000072368, 472116.23592683766], [1920694.0000072368, 253667.21164189823], [210126.55146912765, 253667.21164189823]]",0.06231412577988488,20.130054064080674,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.525657728762,2.04314036433611,3.0362332926853313,13620.269590144128,9165.343993758506,4485.910098857382,23.382069372464514,1.9386234690258863,0.0007845386975304377,0.00161664518379971,0.9576475030071615,1.0293020181833485,38.24358357114289,-3.3555136343009253,-0.934985547193719,210125.96158556925,7.884098039410674,-8.819083586604393,1920690.9114190466,"[0.0033052560085217605, 0.0027621497166418776]","[-0.7858588931560945, -3.681767840391911]","[[210125.96158556925, 400127.4918473107], [1920690.9114190466, 472116.42856912944], [1920690.9114190466, 253667.19211730445], [210125.96158556925, 253667.19211730445]]",0.062313881870375926,20.129956017786853,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.625657728762,2.0431414185615244,3.036229283771044,13620.218501456922,9165.326445841327,4485.89919551148,23.382007599123334,1.9386213952279194,0.0007845731258317005,0.0016166737533068517,0.9576170078322801,1.0292909113575623,38.24356993202372,-3.355651631589835,-0.934922659368965,210125.3750759621,7.884232369329425,-8.81915502869839,1920687.7702595007,"[0.003305240320379201, 0.0027621220673649397]","[-0.7859445228573255, -3.681915653814279]","[[210125.3750759621, 400127.56157095585], [1920687.7702595007, 472116.59625974746], [1920687.7702595007, 253667.17253635987], [210125.3750759621, 253667.17253635987]]",0.06231364561150193,20.129956017786853,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.725657728763,2.043144091286273,3.036225515456237,13620.16729608841,9165.315353445349,4485.887898232019,23.3819456438694,1.9386193214198941,0.0007846075539747451,0.0016167023229742984,0.9575865016622033,1.0292797848263255,38.24355629415993,-3.35579156673543,-0.9348775982850839,210124.7693253304,7.884351216397931,-8.819228814683015,1920684.6317576452,"[0.0033052245695822905, 0.002762094313109269]","[-0.786030491274115, -3.682064045215965]","[[210124.7693253304, 400127.6165770399], [1920684.6317576452, 472116.74692199845], [1920684.6317576452, 253667.15294890085], [210124.7693253304, 253667.15294890085]]",0.06231340588136676,20.12985897756374,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.825657728763,2.0431454027645093,3.036221734205763,13620.11594585887,9165.298096115683,4485.876572325413,23.381883675825506,1.9386172476007466,0.0007846419819799357,0.0016167308927941917,0.9575560009897245,1.0292686576121084,38.24354265693722,-3.3559330530974245,-0.9348492634013041,210124.16557321494,7.884453093992988,-8.819302357394292,1920681.4292404398,"[0.003305208775603215, 0.0027620664840633576]","[-0.7861166472675929, -3.682212772654014]","[[210124.16557321494, 400127.6572286102], [1920681.4292404398, 472116.87508581305], [1920681.4292404398, 253667.13330780366], [210124.16557321494, 253667.13330780366]]",0.062313172803510036,20.12985897756374,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4192.925657728763,2.043148382730841,3.036218179522419,13620.064414490165,9165.287517490799,4485.86485198917,23.38182164209611,1.9386151737692923,0.0007846764098691391,0.001616759462762157,0.9575255003172455,1.0292575239016064,38.243529019812854,-3.3560762143661464,-0.9348369216316996,210123.54235503072,7.884541349796962,-8.819378271428661,1920678.2203299282,"[0.003305192920306177, 0.0027620385498755636]","[-0.7862031735676406, -3.6823621480462787]","[[210123.54235503072, 400127.68473643105], [1920678.2203299282, 472116.9883705186], [1920678.2203299282, 253667.11366393257], [210123.54235503072, 253667.11366393257]]",0.06231293574931977,20.129762262504915,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.025657728764,2.043150052169771,3.036214592524072,13620.012683569652,9165.27102317049,4485.853113645381,23.38175944769778,1.9386130999246385,0.0007847108376592379,0.0016167880328712629,0.9574949886495707,1.0292463727099102,38.2435153822135,-3.356220771264217,-0.934839339576854,210122.92148088783,7.8846145605329525,-8.819453900109806,1920674.9410852392,"[0.003305177015624201, 0.002762010531926841]","[-0.786289961445687, -3.682511976000815]","[[210122.92148088783, 400127.69956161396], [1920674.9410852392, 472117.0813766875], [1920674.9410852392, 253667.09397136807], [210122.92148088783, 253667.09397136807]]",0.06231270502042439,20.129762262504915,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.125657728764,2.043153408954324,3.0362112123594827,13619.960727469537,9165.261322030401,4485.840995523257,23.381697248956574,1.9386110260657134,0.0007847452653697781,0.0016168166031199753,0.9574644824794939,1.0292352219266874,38.24350174364781,-3.3563667853963244,-0.9348557449500277,210122.28167870044,7.884676089647485,-8.819531834597512,1920671.6514130533,"[0.003305161042667751, 0.002761982396055678]","[-0.7863771156850641, -3.682662452199261]","[[210122.28167870044, 400127.7029431979], [1920671.6514130533, 472117.1617676205], [1920671.6514130533, 253667.0742816472], [210122.28167870044, 253667.0742816472]]",0.0623124700307016,20.12966531809563,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.225657728764,2.043155445544988,3.036207781191835,13619.90853845535,9165.245695815413,4485.82887601618,23.381635002649773,1.9386089521917353,0.0007847796930153339,0.001616845173505369,0.9574339763094172,1.0292240664163004,38.24348810360533,-3.356513970596958,-0.9348849528963683,210121.64485963833,7.884724452996352,-8.81960940589272,1920668.288847673,"[0.0033051450259567695, 0.0027619541840283937]","[-0.7864645008655219, -3.682813340523387]","[[210121.64485963833, 400127.6952980406], [1920668.288847673, 472117.22408677964], [1920668.288847673, 253667.05454881754], [210121.64485963833, 253667.05454881754]]",0.06231224112023741,20.12966531809563,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.325657728765,2.0431591678052587,3.0362045416476295,13619.856100758572,9165.23688530956,4485.816391463405,23.38157265410114,1.9386068783017576,0.0007848141206130331,0.0016168737440251243,0.9574034646417424,1.0292129001314032,38.243474461667574,-3.3566624753131733,-0.9349261949427046,210120.9896254834,7.884763025588825,-8.81968922053153,1920664.9149318559,"[0.003305128937608033, 0.0027619258498083232]","[-0.786552270967596, -3.682964899368852]","[[210120.9896254834, 400127.67786535074], [1920664.9149318559, 472117.27605797077], [1920664.9149318559, 253667.03482450862], [210120.9896254834, 253667.03482450862]]",0.06231200762450242,20.12956770543132,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.425657728765,2.0431615424504725,3.0362012361142776,13619.803415515065,9165.222062134948,4485.80392284724,23.381510264533677,1.938604804395094,0.0007848485481756446,0.0016169023146732702,0.9573729529740682,1.0292017297825884,38.24346081740333,-3.3568119885027548,-0.934978351942334,210120.3380387913,7.8847902391188995,-8.819768591061234,1920661.4676563644,"[0.0033051128083245703, 0.0027618974440829624]","[-0.7866402568650023, -3.68311684478964]","[[210120.3380387913, 400127.6510016879], [1920661.4676563644, 472117.31211302686], [1920661.4676563644, 253667.0150620022], [210120.3380387913, 253667.0150620022]]",0.06231177996392444,20.12956770543132,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.5256577287655,2.043165611283446,3.0361981110798855,13619.750474473558,9165.214121620145,4485.791103278639,23.3814477788628,1.9386027304708933,0.0007848829757184199,0.00161693088545142,0.9573424358087956,1.0291905492782534,38.24344717047836,-3.3569626698406787,-0.9350407323859713,210119.66851609296,7.884809414209656,-8.819850146595627,1920658.0098745192,"[0.0033050966104990346, 0.0027618689213629206]","[-0.7867286111554017, -3.6832694323222737]","[[210119.66851609296, 400127.61588549876], [1920658.0098745192, 472117.33995456586], [1920658.0098745192, 253666.99531292595], [210119.66851609296, 253666.99531292595]]",0.06231154739494432,20.129469089425715,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.625657728766,2.043168313650436,3.036194907331896,13619.697285252605,9165.200121883048,4485.778318237523,23.38138525791149,1.9386006565285607,0.0007849174032523495,0.0016169594563564434,0.9573119186435233,1.0291793652791157,38.243433520547,-3.357114214581378,-0.9351123288847134,210119.00339368393,7.884818837439411,-8.819931166324125,1920654.479471388,"[0.003305080368079883, 0.0027618403213871623]","[-0.7868171603049242, -3.6834223687073413]","[[210119.00339368393, 400127.57277034636], [1920654.479471388, 472117.35380287666], [1920654.479471388, 253666.97552955084], [210119.00339368393, 253666.97552955084]]",0.062311320494370125,20.129469089425715,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.725657728766,2.043172729894664,3.036191875270787,13619.643844842205,9165.19312277571,4485.765196782077,23.381322698369562,1.9385985825673222,0.0007849518307912666,0.001616988027388946,0.9572814014782509,1.0291681775743964,38.24341986736124,-3.357266781166511,-0.9351925718655707,210118.3208649355,7.884821734690661,-8.820014306556232,1920650.9405295616,"[0.0033050640708451005, 0.002761811626541921]","[-0.7869060443640084, -3.683575895305283]","[[210118.3208649355, 400127.5227364984], [1920650.9405295616, 472117.3612919294], [1920650.9405295616, 253666.95576364762], [210118.3208649355, 253666.95576364762]]",0.06231108843685087,20.129369225010432,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.825657728767,2.043175761197803,3.036188753320561,13619.590165306672,9165.180021422922,4485.752129346853,23.381260108056424,1.9385965085866543,0.0007849862583448362,0.0016170165985465855,0.9572508843129786,1.029156986813318,38.24340621066,-3.3574200924435957,-0.9352806253370431,210117.6435800041,7.884816182898362,-8.820096808235405,1920647.3304797988,"[0.003305047741168841, 0.002761782874709526]","[-0.7869950987953296, -3.6837297290326796]","[[210117.6435800041, 400127.4658824397], [1920647.3304797988, 472117.3563392995], [1920647.3304797988, 253666.935966401], [210117.6435800041, 253666.935966401]]",0.06231086199575416,20.129369225010432,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4193.925657728767,2.0431805274939947,3.0361857963680094,13619.536247017131,9165.17404392441,4485.7387394767775,23.38119743062711,1.9385944345858528,0.000785020685925541,0.0016170451698307548,0.9572203616501083,1.0291457867738674,38.243392550277974,-3.3575743370251856,-0.935376036120033,210116.94942665985,7.884805328790037,-8.82018136491007,1920643.7145649425,"[0.0033050313512248903, 0.0027617540201165624]","[-0.7870844772631942, -3.6838841267617224]","[[210116.94942665985, 400127.403197241], [1920643.7145649425, 472117.3465371931], [1920643.7145649425, 253666.91618986227], [210116.94942665985, 253666.91618986227]]",0.062310630226421325,20.129267940555305,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.025657728767,2.0431838803339826,3.0361827401057457,13619.482104849456,9165.161874991874,4485.725422566334,23.381134726474023,1.9385923605644748,0.0007850551135415721,0.001617073741239199,0.9571898389872384,1.029134584066782,38.2433788860331,-3.3577292179866163,-0.9354780109763965,210116.26135072127,7.884787170517313,-8.82026518149371,1920640.0295053632,"[0.003305014933665449, 0.002761725116822277]","[-0.7871740006411512, -3.6840387867410067]","[[210116.26135072127, 400127.33473478886], [1920640.0295053632, 472117.3256593923], [1920640.0295053632, 253666.89638410544], [210116.26135072127, 253666.89638410544]]",0.06231040405692404,20.129267940555305,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.125657728768,2.043188983154498,3.0361798443796606,13619.427741090509,9165.156922102678,4485.711795466178,23.38107199151686,1.9385902865218776,0.0007850895412043035,0.001617102312773359,0.9571593163243681,1.029123378404916,38.2433652178363,-3.357884913693175,-0.9355862069167529,210115.55686761785,7.884764789986889,-8.820350996903642,1920636.3416313059,"[0.0033049984627228747, 0.0027616961217908718]","[-0.7872638110208895, -3.6841939510296604]","[[210115.55686761785, 400127.2614000775], [1920636.3416313059, 472117.30127989146], [1920636.3416313059, 253666.87660157235], [210115.55686761785, 253666.87660157235]]",0.06231017239266697,20.12916512218583,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.225657728768,2.043192637655359,3.0361768418584534,13619.37317211587,9165.145656573502,4485.698258530754,23.381009180648356,1.9385882124576825,0.0007851239689207513,0.001617130884431473,0.9571287881639002,1.0291121644358674,38.243351545576786,-3.358041171271728,-0.9356999432980047,210114.85923324025,7.884736034969876,-8.82043597826788,1920632.5867385268,"[0.003304981966206857, 0.0027616670824887795]","[-0.7873537557671125, -3.684349352873569]","[[210114.85923324025, 400127.18314229185], [1920632.5867385268, 472117.26693421614], [1920632.5867385268, 253666.85679121345], [210114.85923324025, 253666.85679121345]]",0.06230994634616541,20.12916512218583,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.325657728768,2.0431980509557706,3.036173997510315,13619.318400951186,9165.141666777938,4485.68442128782,23.380946341933964,1.938586138371301,0.000785158396701305,0.0016171594562152136,0.9570982600034322,1.0291009477926991,38.24333786923381,-3.3581981629954902,-0.9358189763425457,210114.1455544295,7.88470393794654,-8.820522914289086,1920628.832160322,"[0.003304965420236524, 0.002761637958262504]","[-0.787443966616742, -3.684505221885039]","[[210114.1455544295, 400127.10079272237], [1920628.832160322, 472117.23019947374], [1920628.832160322, 253666.83700594318], [210114.1455544295, 253666.83700594318]]",0.062309714654675205,20.1290607029106,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.425657728769,2.0432019720192707,3.0361710409081057,13619.26344442959,9165.13119721529,4485.670688814727,23.380883482808475,1.9385840642624088,0.0007851928245519843,0.001617188028123326,0.9570677318429645,1.0290897290892596,38.24332418875946,-3.3583556179353002,-0.9359427047976396,210113.43938017215,7.884666231579047,-8.820608936376686,1920625.0126078473,"[0.0033049488553554096, 0.002761608800414361]","[-0.7875342759243914, -3.684661270721042]","[[210113.43938017215, 400127.0142247019], [1920625.0126078473, 472117.1844152718], [1920625.0126078473, 253666.81719359997], [210113.43938017215, 253666.81719359997]]",0.06230948860018549,20.1290607029106,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
