t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4194.525657728769,2.043207660780577,3.0361682417437583,13619.208305431792,9165.12805872804,4485.656663614231,23.38082059851873,1.9385819901304666,0.0007852272524822779,0.001617216600157408,0.9570372036824966,1.029078507975505,38.243310504192266,-3.3585137345632,-0.93607095982685,210112.7174220188,7.884625921572933,-8.820696881399783,1920621.1963690955,"[0.003304932244406453, 0.002761579563567375]","[-0.7876248333484155, -3.6848177544547895]","[[210112.7174220188, 400126.9242162055], [1920621.1963690955, 472117.13718747743], [1920621.1963690955, 253666.79740765993], [210112.7174220188, 253666.79740765993]]",0.062309256751390006,20.128954651581463,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.6256577287695,2.043211814628339,3.0361653258234385,13619.153000570655,9165.118275780995,4485.6427562543895,23.38075764379217,1.938579915975207,0.0007852616804971749,0.0016172451723159855,0.9570066700244308,1.0290672790834665,38.24329681553854,-3.358672263104664,-0.9362032011165411,210112.00356266517,7.884580638985028,-8.82078384010157,1920617.3170359216,"[0.0033049156155080467, 0.0027615502956830286]","[-0.7877154844555595, -3.6849744034071095]","[[210112.00356266517, 400126.83057938464], [1920617.3170359216, 472117.08167140104], [1920617.3170359216, 253666.77759493113], [210112.00356266517, 253666.77759493113]]",0.06230903057305546,20.128954651581463,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.72565772877,2.0432177412300416,3.036162567626497,13619.097532064327,9165.115858341387,4485.628561948506,23.380694666229175,1.9385778417961395,0.0007852961086052843,0.0016172737446010698,0.9569761363663651,1.029056048009013,38.2432831228881,-3.3588313910339194,-0.9363393195384333,210111.27410111335,7.884533380081962,-8.820872699620395,1920613.443833637,"[0.003304898943305761, 0.0027615209536100173]","[-0.7878063689963717, -3.685131461063559]","[[210111.27410111335, 400126.7340523926], [1920613.443833637, 472117.02552466455], [1920613.443833637, 253666.75780952972], [210111.27410111335, 253666.75780952972]]",0.06230879845341655,20.12884696464708,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.82565772877,2.0432220878633385,3.0361596891885,13619.04191590741,9165.106617154299,4485.614496629947,23.380631673078174,1.9385757675930364,0.0007853305368108598,0.001617302317011296,0.9569456027082994,1.0290448153410718,38.24326942629318,-3.358990850587085,-0.9364788201420993,210110.55324439422,7.884481691032761,-8.82096051117486,1920609.509208549,"[0.003304882258684384, 0.0027614915891930186]","[-0.7878973173497766, -3.6852886368871376]","[[210110.55324439422, 400126.6343997703], [1920609.509208549, 472116.96173947584], [1920609.509208549, 253666.73799729068], [210110.55324439422, 253666.73799729068]]",0.06230857203167558,20.12884696464708,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4194.925657728771,2.043228212587684,3.0361569694727613,13618.986153371377,9165.104773960886,4485.600148577417,23.380568606555617,1.9385736933654483,0.0007853649651217435,0.0016173308895488158,0.9569150635526361,1.0290335747295691,38.24325572588714,-3.359150873658772,-0.9366216384091217,210109.81689664375,7.884428571610044,-8.821050210019166,1920605.5833056907,"[0.0033048655229573985, 0.0027614621468675577]","[-0.7879885008943509, -3.685446218504755]","[[210109.81689664375, 400126.5323322767], [1920605.5833056907, 472116.8980389724], [1920605.5833056907, 253666.71821302266], [210109.81689664375, 253666.71821302266]]",0.062308339519384026,20.128737659816146,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.025657728771,2.0432327116407056,3.0361541267547247,13618.930259632874,9165.095921457254,4485.585939008253,23.380505526476593,1.938571619113191,0.0007853993935414028,0.0016173594622123678,0.9568845243969726,1.0290223327257297,38.24324202176132,-3.359311174265718,-0.9367673134334495,210109.08958266312,7.884371495213031,-8.82113880864648,1920601.5974317268,"[0.003304848784532291, 0.0027614326903261945]","[-0.7880797368650888, -3.685603896798715]","[[210109.08958266312, 400126.4275766981], [1920601.5974317268, 472116.82726809254], [1920601.5974317268, 253666.69840164698], [210109.08958266312, 253666.69840164698]]",0.062308112723875424,20.128737659816146,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.125657728771,2.0432389945949065,3.036151444285771,13618.874234896883,9165.09449869394,4485.571449516612,23.380442427460064,1.9385695448358473,0.0007854338220770595,0.0016173880350042816,0.956853985241309,1.029011088929055,38.24322831408517,-3.3594719721787882,-0.9369158162976419,210108.34682457082,7.88431347256477,-8.821229288862412,1920597.6226293526,"[0.0033048320067637946, 0.0027614031584898857]","[-0.7881711847301592, -3.685761943777391]","[[210108.34682457082, 400126.3208237518], [1920597.6226293526, 472116.757222877], [1920597.6226293526, 253666.67861869335], [210108.34682457082, 253666.67861869335]]",0.062307879683461936,20.12862677134361,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.225657728772,2.043243610521671,3.0361486363103984,13618.818093476992,9165.085898485293,4485.557106988975,23.38037926406997,1.9385674705332732,0.0007854682507314732,0.0016174166079216611,0.9568234405880477,1.0289998379522578,38.243214602982505,-3.3596330184694465,-0.9370667111493844,210107.613484577,7.884251910892488,-8.821318622041872,1920593.589111631,"[0.003304815218484881, 0.0027613736164470376]","[-0.7882626868452076, -3.6859200883932957]","[[210107.613484577, 400126.2117696215], [1920593.589111631, 472116.6806079415], [1920593.589111631, 253666.65880824163], [210107.613484577, 253666.65880824163]]",0.06230765237913475,20.12862677134361,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.325657728772,2.043250015714538,3.036145990235309,13618.761834541008,9165.084756112745,4485.542486540813,23.38031613605212,1.9385653962050782,0.0007855026795113389,0.0016174451809687065,0.9567929014323844,1.0289885913193912,38.243200888653575,-3.359794500002588,-0.9372199966085191,210106.8647131447,7.884189838671944,-8.821409835280463,1920589.5688098625,"[0.003304798394851696, 0.002761344013194789]","[-0.7883543795386934, -3.686078570859018]","[[210106.8647131447, 400126.1010915957], [1920589.5688098625, 472116.6052993492], [1920589.5688098625, 253666.63902656196], [210106.8647131447, 253666.63902656196]]",0.06230741867838891,20.128514346435164,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.425657728772,2.043254713863011,3.0361432164304474,13618.705471599164,9165.076272084487,4485.528020516269,23.380252892787446,1.9385633218511542,0.0007855371084187216,0.0016174737541446882,0.9567623512815255,1.028977331714677,38.24318717124868,-3.3599562041316595,-0.9373752575059484,210106.12569669986,7.8841246029352305,-8.821499860441179,1920585.490885716,"[0.0033047815597427557, 0.002761314391077019]","[-0.7884461319804812, -3.6862371519256887]","[[210106.12569669986, 400125.9884593505], [1920585.490885716, 472116.5238710647], [1920585.490885716, 253666.61921694572], [210106.12569669986, 253666.61921694572]]",0.06230719072810769,20.128514346435164,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.525657728773,2.043261207873506,3.0361406062311285,13618.64900286991,9165.075278167464,4485.513277916082,23.380189686316076,1.9385612474711391,0.0007855715374598083,0.0016175023274519718,0.9567318066282641,1.0289660765985145,38.24317345099314,-3.360118307157427,-0.9375325182953702,210105.37123458114,7.884059249113932,-8.821591767409302,1920581.4281362281,"[0.00330476469031812, 0.0027612847096068365]","[-0.7885380695013139, -3.6863960609923176]","[[210105.37123458114, 400125.87453764316], [1920581.4281362281, 472116.44427550107], [1920581.4281362281, 253666.5994363998], [210105.37123458114, 253666.5994363998]]",0.06230695623398118,20.128400442450072,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.625657728773,2.0432659570977085,3.036137866277397,13618.592441156876,9165.066786878795,4485.498696360125,23.380126418687368,1.9385591730649503,0.0007856059666361831,0.001617530900889597,0.9567012564774049,1.028954814624691,38.24315972805954,-3.360280575334045,-0.9376913790736126,210104.62682566608,7.883991070895036,-8.821682449968648,1920577.3087193617,"[0.0033047478133370004, 0.0027612550151597387]","[-0.7886300454855064, -3.686555036925452]","[[210104.62682566608, 400125.7589745941], [1920577.3087193617, 472116.35896667687], [1920577.3087193617, 253666.57962747524], [210104.62682566608, 253666.57962747524]]",0.06230672750127688,20.128400442450072,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.7256577287735,2.0432725104817093,3.0361352915188005,13618.535783851483,9165.065824927487,4485.483839239235,23.38006313657846,1.938557098632251,0.0007856403959535472,0.0016175594744603315,0.9566707063265459,1.0289435513095762,38.24314600269355,-3.3604432277540375,-0.9378518839686194,210103.8669458524,7.88392313345372,-8.82177501742234,1920573.2062766396,"[0.0033047309003402863, 0.0027612252593422976]","[-0.7887222160214247, -3.6867143514810286]","[[210103.8669458524, 400125.642426943], [1920573.2062766396, 472116.2759733827], [1920573.2062766396, 253666.55984790582], [210103.8669458524, 253666.55984790582]]",0.06230649208477572,20.128285124609004,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.825657728774,2.043277282520134,3.0361325851239163,13618.479043166963,9165.057213811988,4485.469149105404,23.379999847263715,1.9385550241729828,0.0007856748254130323,0.0016175880481633354,0.9566401561756871,1.02893228723817,38.24313227508537,-3.3606059921622218,-0.9380136472255458,210103.11738626694,7.883852680709765,-8.821866327935311,1920569.0480142382,"[0.003304713983517138, 0.002761195496106884]","[-0.7888144047387253, -3.6868737029587884]","[[210103.11738626694, 400125.5245227593], [1920569.0480142382, 472116.18763734284], [1920569.0480142382, 253666.54003954658], [210103.11738626694, 253666.54003954658]]",0.06230626243803494,20.128285124609004,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4195.925657728774,2.043283867940829,3.036130045449793,13618.422215796327,9165.056174733536,4485.454184087428,23.379936492108683,1.938552949686839,0.0007857092550197818,0.0016176166220015233,0.9566096005272302,1.0289210159871758,38.24311854549717,-3.360769128656357,-0.938176731170131,210102.35231917346,7.883782796646301,-8.821959527816432,1920564.9083824656,"[0.003304697028814795, 0.002761165669197621]","[-0.7889067983504204, -3.6870334052408746]","[[210102.35231917346, 400125.40591148747], [1920564.9083824656, 472116.1020597075], [1920564.9083824656, 253666.52026083204], [210102.35231917346, 253666.52026083204]]",0.062306025973862325,20.128168464187173,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.025657728775,2.0432886406157786,3.036127372167447,13618.36531348812,9165.04735733187,4485.439391749289,23.379873130949033,1.9385508751737806,0.0007857436847745599,0.001617645195974162,0.9565790448787733,1.0289097441006327,38.243104814133176,-3.360932346026151,-0.9383407633724232,210101.59783145032,7.883710675812381,-8.822051439184804,1920560.7137048193,"[0.003304680071287918, 0.002761135836585697]","[-0.788999204771893, -3.68719313503056]","[[210101.59783145032, 400125.2862017554], [1920560.7137048193, 472116.01147138956], [1920560.7137048193, 253666.50045297545], [210101.59783145032, 253666.50045297545]]",0.06230579529445659,20.128168464187173,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.125657728775,2.043295234890933,3.0361248669910923,13618.308332367744,9165.046149890164,4485.424325075263,23.379809757624503,1.9385488006335152,0.0007857781146822226,0.0016176737700843266,0.9565484892303165,1.0288984711092162,38.24309108126869,-3.3610958903380443,-0.9385058238773354,210100.82779875366,7.8836394206219325,-8.822145244499268,1920556.5392027728,"[0.003304663079093477, 0.002761105944977419]","[-0.7890917986283951, -3.6873531905842456]","[[210100.82779875366, 400125.1660359318], [1920556.5392027728, 472115.924043922], [1920556.5392027728, 253666.4806750794], [210100.82779875366, 253666.4806750794]]",0.06230555767418687,20.128050536962153,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.225657728775,2.0432999875246907,3.0361222263316847,13618.251283829975,9165.037045289886,4485.4094363269005,23.379746379395804,1.9385467260660247,0.000785812544743137,0.001617702344331378,0.9565179335818597,1.028887197591883,38.24307734711857,-3.3612594872072323,-0.9386715517507014,210100.06858502416,7.8835661803586845,-8.822237732109386,1920552.3103700452,"[0.0033046460850480086, 0.002761076049370373]","[-0.7891844000877489, -3.687513264311377]","[[210100.06858502416, 400125.0450052743], [1920552.3103700452, 472115.8319055653], [1920552.3103700452, 253666.46086775407], [210100.06858502416, 253666.46086775407]]",0.06230532585425553,20.128050536962153,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.325657728776,2.043306571282619,3.0361197549670047,13618.194163545151,9165.035594479315,4485.394273814851,23.379682937366553,1.9385446514710383,0.0007858469749617685,0.0016177309187184968,0.956487372435805,1.0288759171017845,38.243063611968125,-3.3614234052472973,-0.9388380435497083,210099.29379612516,7.883494073808322,-8.82233211735803,1920548.1031601233,"[0.0033046290543503093, 0.002761046092248663]","[-0.7892771999582174, -3.6876736771362446]","[[210099.29379612516, 400124.923745377], [1920548.1031601233, 472115.7432920013], [1920548.1031601233, 253666.44109073567], [210099.29379612516, 253666.44109073567]]",0.062305086982791164,20.12793142182197,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.425657728776,2.043311286436619,3.0361171463409296,13618.136982640486,9165.02613557079,4485.379294093709,23.379619491394628,1.938542576848556,0.0007858814053381374,0.0016177594932451275,0.9564568112897507,1.0288646361816145,38.24304987604046,-3.3615873511327643,-0.9390049505674369,210098.53004971182,7.883420207101381,-8.822425157668818,1920543.8422904005,"[0.00330461202263986, 0.002761016132555291]","[-0.7893700029344772, -3.6878341003001713]","[[210098.53004971182, 400124.80183013825], [1920543.8422904005, 472115.6502350501], [1920543.8422904005, 253666.4212840699], [210098.53004971182, 253666.4212840699]]",0.0623048539290124,20.12793142182197,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.525657728776,2.043317842167422,3.0361147081438045,13618.079736410858,9165.02437369338,4485.364041049876,23.37955598244489,1.9385405021983197,0.0007859158358764631,0.0016177880679145622,0.9564262446460983,1.0288533483718132,38.24303613962809,-3.3617515976784054,-0.939172385586005,210097.7506965441,7.883347713893784,-8.822520099479789,1920539.6043933693,"[0.0033045949547837123, 0.002760986112219024]","[-0.789463001650894, -3.6879948578454056]","[[210097.7506965441, 400124.67988822446], [1920539.6043933693, 472115.56103003287], [1920539.6043933693, 253666.4015080814], [210097.7506965441, 253666.4015080814]]",0.0623046137220429,20.127811199561304,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.625657728777,2.0433225054168562,3.0361121310373234,13618.022435774952,9165.014505832349,4485.348975277206,23.37949247040871,1.9385384275203472,0.0007859502665764379,0.0016178166427263105,0.9563956780024457,1.0288420602163753,38.24302240295964,-3.361915849947404,-0.9393400114490191,210096.98259291635,7.883273659675808,-8.822613671124827,1920535.3134619202,"[0.003304577886697041, 0.0027609560906492253]","[-0.7895559992793741, -3.6881556183883144]","[[210096.98259291635, 400124.55747716245], [1920535.3134619202, 472115.46761810617], [1920535.3134619202, 253666.38170229018], [210096.98259291635, 253666.38170229018]]",0.062304379351445824,20.127811199561304,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.725657728777,2.0433290194682003,3.0361097253533615,13617.965075711405,9165.012381779787,4485.333636657832,23.379428948780905,1.9385363528143909,0.0007859846974420732,0.0016178452176837757,0.9563651113587933,1.0288307712137135,38.24300866633297,-3.3620803646300184,-0.93950795648027,210096.19885861332,7.883201190717671,-8.82270914719794,1920531.0467614194,"[0.0033045607855675886, 0.002760926012926798]","[-0.7896491757591736, -3.688316689282227]","[[210096.19885861332, 400124.4352186183], [1920531.0467614194, 472115.378347905], [1920531.0467614194, 253666.36192757046], [210096.19885861332, 253666.36192757046]]",0.0623041377385866,20.12768995179771,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.8256577287775,2.043333621311107,3.0361071790007723,13617.907666992873,9165.002072500867,4485.318489802039,23.379365424825966,1.9385342780804842,0.0007860191284727799,0.0016178737927865204,0.9563345447151409,1.0288194819408285,38.24299492997994,-3.3622448653507733,-0.9396758939037682,210095.4265862109,7.883127333326172,-8.82280322722994,1920526.7276312723,"[0.003304543685056498, 0.002760895935460772]","[-0.7897423466082693, -3.6884777550083796]","[[210095.4265862109, 400124.31265481224], [1920526.7276312723, 472115.2850733892], [1920526.7276312723, 253666.3421229686], [210095.4265862109, 253666.3421229686]]",0.06230390199097551,20.12768995179771,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4196.925657728778,2.043340083338192,3.036104804798116,13617.850204366403,9164.999550576229,4485.303070844392,23.379301891968158,1.9385322033183903,0.0007860535596723554,0.001617902368038015,0.9563039780714885,1.0288081918874745,38.24298119420132,-3.3624096105346952,-0.939843966603803,210094.63867931324,7.883055245565515,-8.822899212169318,1920522.4339313945,"[0.0033045265521006477, 0.0027608658029071942]","[-0.7898356931417351, -3.6886391252958903]","[[210094.63867931324, 400124.19040084694], [1920522.4339313945, 472115.1961931227], [1920522.4339313945, 253666.32234987256], [210094.63867931324, 253666.32234987256]]",0.06230365892909416,20.12756775998393,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.025657728778,2.04334461450563,3.036102288270481,13617.792698512929,9164.98876848168,4485.287847884177,23.37923825222831,1.938530128528163,0.0007860879910398492,0.0016179309434378184,0.9562734004326408,1.0287968896953759,38.24296745923078,-3.362574360283704,-0.9400118583728272,210093.86243643367,7.882981918067003,-8.82299377643983,1920518.0883980019,"[0.003304509415388415, 0.0027608356648143964]","[-0.7899290580847314, -3.688800521121293]","[[210093.86243643367, 400124.0679843003], [1920518.0883980019, 472115.1034825081], [1920518.0883980019, 253666.3025468892], [210093.86243643367, 253666.3025468892]]",0.062303421764170044,20.12756775998393,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.125657728779,2.043351014287397,3.036099944644049,13617.735143981405,9164.985812749264,4485.27235343629,23.37917465674433,1.9385280537095742,0.0007861224225788995,0.0016179595189894707,0.9562428282913906,1.0287855927439782,38.242953725370114,-3.3627393227374744,-0.9401797272692534,210093.07055309365,7.88291051908908,-8.823090246358333,1920513.7694224694,"[0.0033044922492996005, 0.002760805476012441]","[-0.7900225819979977, -3.6889621980758838]","[[210093.07055309365, 400123.9460129666], [1920513.7694224694, 472115.0153859268], [1920513.7694224694, 253666.28277586622], [210093.07055309365, 253666.28277586622]]",0.062303177220492244,20.127444704529694,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.225657728779,2.04335546704211,3.0360974572661457,13617.677551366125,9164.974532160206,4485.257058786303,23.37911106020908,1.9385259788626796,0.0007861568542884972,0.0016179880946925922,0.9562122561501405,1.0287742956428763,38.24293999285305,-3.3629042363975925,-0.9403472669384314,210092.2905160553,7.882838006457575,-8.823185273396007,1920509.3991785569,"[0.0033044750854081457, 0.002760775290190319]","[-0.7901160918303264, -3.689123854942078]","[[210092.2905160553, 400123.82400087506], [1920509.3991785569, 472114.92360650515], [1920509.3991785569, 253666.2629750017], [210092.2905160553, 253666.2629750017]]",0.062302938604309514,20.127444704529694,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.325657728779,2.0433617994724838,3.036095143258818,13617.619915049683,9164.971129422933,4485.2414935959805,23.379047403198538,1.9385239039872662,0.0007861912861720198,0.0016180166705507255,0.9561816785112924,1.0287629918964138,38.24292626198093,-3.3630693858072327,-0.9405146474008461,210091.4948558549,7.882767556587169,-8.823282203988015,1920505.056554848,"[0.003304457887604146, 0.0027607450476427368]","[-0.7902097855758531, -3.6892858249082985]","[[210091.4948558549, 400123.70255008456], [1920505.056554848, 472114.83662656083], [1920505.056554848, 253666.24320657412], [210091.4948558549, 253666.24320657412]]",0.06230269256254948,20.127320864063897,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.42565772878,2.0433661692847296,3.036092684118911,13617.562245562853,9164.959339437055,4485.226131861234,23.37898374564013,1.9385218290834032,0.0007862257182282147,0.0016180452465634895,0.9561511008724444,1.0287516880476326,38.24291253298588,-3.3632344728392676,-0.940681572789515,210090.71122009106,7.882696097202768,-8.823377669992283,1920500.6632185327,"[0.0033044406927509058, 0.0027607148093578907]","[-0.7903034611986018, -3.6894477677415702]","[[210090.71122009106, 400123.581161279], [1920500.6632185327, 472114.7460843754], [1920500.6632185327, 253666.2234084136], [210090.71122009106, 253666.2234084136]]",0.06230245248361399,20.127320864063897,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.52565772878,2.0433724279376277,3.036090398861746,13617.504537136689,9164.955470012586,4485.21050039946,23.37892002802659,1.938519754150887,0.0007862601504602829,0.0016180738227344485,0.9561205177359987,1.0287403775933766,38.24289880616732,-3.3633997844164147,-0.9408482255802255,210089.9119756268,7.882626812222497,-8.823475037802723,1920496.298496047,"[0.003304423464521565, 0.0027606845152636493]","[-0.7903973178927246, -3.6896100187024694]","[[210089.9119756268, 400123.46043032466], [1920496.298496047, 472114.66049807536], [1920496.298496047, 253666.20364317935], [210089.9119756268, 253666.20364317935]]",0.06230220493863753,20.127196314789128,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.62565772878,2.0433767124481887,3.0360879671612495,13617.446800242591,9164.943168835387,4485.195075877508,23.37885631029514,1.9385176791897953,0.0007862945828668314,0.001618102399063214,0.9560899345995532,1.0287290670758291,38.242885081754366,-3.3635650211542605,-0.9410143192447435,210089.1249278504,7.88255660079011,-8.823570920034854,1920491.8835984766,"[0.0033044062399785515, 0.002760654226686938]","[-0.7904911525274759, -3.6897722356530522]","[[210089.1249278504, 400123.3398456252], [1920491.8835984766, 472114.57144431263], [1920491.8835984766, 253666.18384837182], [210089.1249278504, 253666.18384837182]]",0.06230196339576562,20.127196314789128,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.725657728781,2.0433828946620167,3.036085709719217,13617.389028977495,9164.938829854109,4485.179382579702,23.37879263814899,1.938515604199925,0.0007863290154510431,0.0016181309755533915,0.9560593569607051,1.02871776192291,38.24287136004318,-3.363730434629209,-0.9411800477690235,210088.32229786436,7.882488653090547,-8.823668700859571,1920487.4982481601,"[0.0033043889878488133, 0.002760623890549476]","[-0.7905851366434934, -3.689934716619314]","[[210088.32229786436, 400123.2199971749], [1920487.4982481601, 472114.4874727138], [1920487.4982481601, 253666.1640869955], [210088.32229786436, 253666.1640869955]]",0.06230171435867095,20.12707112993733,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.825657728781,2.0433870936553498,3.036083304466927,13617.331233773148,9164.926025640627,4485.163899731687,23.378728861017805,1.93851352918137,0.0007863634482112393,0.0016181595522045341,0.9560287683266616,1.028706444805991,38.24285764125858,-3.3638957985906415,-0.9413451314656527,210087.53204137523,7.882419843093942,-8.823764974559595,1920483.0632587916,"[0.0033043717350756873, 0.0027605935542585544]","[-0.7906791225125962, -3.6900971936140943]","[[210087.53204137523, 400123.10036343586], [1920483.0632587916, 472114.40010449593], [1920483.0632587916, 253666.14429626396], [210087.53204137523, 253666.14429626396]]",0.062301471370346494,20.12707112993733,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4197.9256577287815,2.043393197189896,3.0360810737369937,13617.273408617426,9164.92121641352,4485.148149175231,23.378665077145314,1.9385114541339388,0.0007863978811504036,0.0016181881290202112,0.9559981796926181,1.02869512711294,38.242843925692114,-3.364061349082898,-0.941509775352813,210086.72623929902,7.88235336705128,-8.823863142404093,1920478.6587056115,"[0.003304354445257306, 0.0027605631637102517]","[-0.7907732685736821, -3.690259948002429]","[[210086.72623929902, 400122.9815287884], [1920478.6587056115, 472114.31791907584], [1920478.6587056115, 253666.12453948866], [210086.72623929902, 253666.12453948866]]",0.06230122086996478,20.12694537930085,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.025657728782,2.043397307682333,3.036078694179296,13617.215563890903,9164.907903978527,4485.132612009541,23.378601293847225,1.9385093790577237,0.0007864323142668831,0.001618216705999981,0.9559675910585745,1.0286838094169481,38.242830213563195,-3.3642268039671386,-0.9416737079943118,210085.93295895515,7.882286077064009,-8.823959785058321,1920474.2050276762,"[0.003304337167979831, 0.0027605327853121335]","[-0.7908673857299122, -3.690422655004741]","[[210085.93295895515, 400122.86296159937], [1920474.2050276762, 472114.2323909877], [1920474.2050276762, 253666.10475361208], [210085.93295895515, 253666.10475361208]]",0.06230097645813944,20.12694537930085,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.125657728782,2.0434033317192557,3.0360764893583605,13617.157693463103,9164.902629067019,4485.116808220116,23.3785375040815,1.9385073039525398,0.0007864667475635457,0.001618245283147395,0.9559370024245313,1.028672491168083,38.242816505157634,-3.364392437161059,-0.9418371427765919,210085.12417422945,7.882221174073834,-8.824058316850426,1920469.7826087656,"[0.003304319861719937, 0.0027605023578932764]","[-0.7909616596756419, -3.690585633286016]","[[210085.12417422945, 400122.7452420101], [1920469.7826087656, 472114.15212325484], [1920469.7826087656, 253666.08500221695], [210085.12417422945, 253666.08500221695]]",0.06230072452422905,20.126819128905147,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.225657728783,2.043407356116351,3.036074134610323,13617.099807662531,9164.88882756465,4485.101220827162,23.378473715172248,1.9385052288184865,0.0007865011810386186,0.0016182738604619618,0.9559064137904877,1.028661172939382,38.24280280068837,-3.364557965723813,-0.9419998148883906,210084.32806577557,7.882155489729939,-8.82415530461833,1920465.3115704546,"[0.0033043025615829874, 0.002760471940126709]","[-0.7910558988192068, -3.690748555084982]","[[210084.32806577557, 400122.62782963715], [1920465.3115704546, 472114.06854642247], [1920465.3115704546, 253666.0652220183], [210084.32806577557, 253666.0652220183]]",0.06230047872595817,20.126819128905147,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.325657728783,2.0434133015127895,3.0360719546672827,13617.041900260627,9164.883099517605,4485.085368061671,23.378409867380462,1.938503153655388,0.000786535614694817,0.0016183024379471777,0.9558758196588465,1.0286498482074795,38.24278910043421,-3.3647236839032777,-0.9421619461433011,210083.5165065842,7.882092228858653,-8.824254175001954,1920460.8725723496,"[0.0033042852305478344, 0.0027604414709045105]","[-0.7911503055940785, -3.690911761150332]","[[210083.5165065842, 400122.5113001649], [1920460.8725723496, 472113.990284812], [1920460.8725723496, 253666.04547684093], [210083.5165065842, 253666.04547684093]]",0.062300225406095096,20.126692440768814,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.425657728783,2.043417240697347,3.036069623866488,13616.98398153499,9164.868821002976,4485.06973440007,23.378346020651996,1.9385010784633505,0.0007865700485302579,0.0016183310156025008,0.9558452255272052,1.0286385235119657,38.242775404600366,-3.36488929061987,-0.9423232784737934,210082.71776405143,7.882028205777203,-8.824351484250997,1920456.3854503788,"[0.0033042679063130993, 0.0027604110125073605]","[-0.7912446739451998, -3.6910749043072726]","[[210082.71776405143, 400122.3951050816], [1920456.3854503788, 472113.9087323659], [1920456.3854503788, 253666.02570319446], [210082.71776405143, 253666.02570319446]]",0.062299978267164276,20.126692440768814,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.525657728784,2.0434231074697338,3.036067468006867,13616.926045149063,9164.862647677208,4485.053836464435,23.37828211519989,1.938499003242203,0.00078660448254757,0.0016183595934313884,0.955814625897966,1.0286271923251797,38.24276171345787,-3.365055081525744,-0.9424840411597302,210081.90361893436,7.881966629102749,-8.824450670262479,1920451.9310919505,"[0.003304250551738705, 0.0027603805036279655]","[-0.7913392069563672, -3.6912383264275594]","[[210081.90361893436, 400122.2798162009], [1920451.9310919505, 472113.8325326888], [1920451.9310919505, 253666.00596510607], [210081.90361893436, 253666.00596510607]]",0.062299723609617934,20.126565372712825,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.625657728784,2.0434269634157527,3.0360651604923743,13616.868101310454,9164.847908264628,4485.038160084198,23.378218210976566,1.9384969279920563,0.0007866389167447993,0.0016183881714332412,0.9557840262687269,1.028615861186644,38.24274802720333,-3.365220754968955,-0.9426439815429717,210081.10241891025,7.881904297942015,-8.824548279484986,1920447.4290806856,"[0.0033042332046244963, 0.002760350006714138]","[-0.7914336980178982, -3.691401679395956]","[[210081.10241891025, 400122.1648781983], [1920447.4290806856, 472113.7530471096], [1920447.4290806856, 253665.98619890603], [210081.10241891025, 253665.98619890603]]",0.062299475177031986,20.126565372712825,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.725657728784,2.043432753258571,3.0360630280086265,13616.810143566692,9164.841304535877,4485.022220536062,23.378154300793746,1.9384948527127377,0.0007866733511246046,0.0016184167496114848,0.9557534266394881,1.0286045295327835,38.24273434609864,-3.365386589343944,-0.9428033354159311,210080.28586760288,7.881844423817029,-8.82464775923296,1920442.96049886,"[0.003304215830349815, 0.002760319463938661]","[-0.7915283364305267, -3.6915652865646775]","[[210080.28586760288, 400122.0508594221], [1920442.96049886, 472113.6789351295], [1920442.96049886, 253665.9664687971], [210080.28586760288, 253665.9664687971]]",0.06229921923448585,20.12643797827582,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.825657728785,2.0434365291160335,3.036060743115592,13616.752182046106,9164.826125369154,4485.0065048674405,23.378090392004946,1.9384927774043659,0.0007867077856849031,0.0016184453279654584,0.9557228270102489,1.0285931979394927,38.242720670330925,-3.3655523004452874,-0.9429618542646381,210079.482384668,7.881783792900535,-8.824745647165173,1920438.4447163695,"[0.003304198464247605, 0.0027602889343920985]","[-0.791622929092307, -3.6917288176710255]","[[210079.482384668, 400121.9371990431], [1920438.4447163695, 472113.6015299496], [1920438.4447163695, 253665.94671095943], [210079.482384668, 253665.94671095943]]",0.06229896956198024,20.12643797827582,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4198.925657728785,2.043442245568971,3.036058633167035,13616.694210194415,9164.819114537448,4484.990527337179,23.378026424723277,1.9384907020667752,0.000786742220428243,0.001618473906498511,0.955692221883412,1.0285818598682777,38.24270700015222,-3.3657181862545484,-0.9431197794500008,210078.66361516144,7.881725618301971,-8.824845397751972,1920433.9629897717,"[0.0033041810690178936, 0.0027602583484119974]","[-0.7917176799655903, -3.6918926145589546]","[[210078.66361516144, 400121.8244622453], [1920433.9629897717, 472113.5295029094], [1920433.9629897717, 253665.92698975233], [210078.66361516144, 253665.92698975233]]",0.06229871239754436,20.126310306687,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.0256577287855,2.0434459448293123,3.0360563701139864,13616.63623807317,9164.803518408262,4484.974775867532,23.377962458921033,1.938488626700088,0.0007867766553524832,0.001618502485209911,0.9556616167565752,1.028570521861097,38.24269333573898,-3.365883944868437,-0.9432768672394332,210077.85803107618,7.881666675015481,-8.824943542254914,1920429.4345072648,"[0.0033041636825978885, 0.0027602277928129868]","[-0.791812381680977, -3.6920563333597]","[[210077.85803107618, 400121.7120826848], [1920429.4345072648, 472113.45416402613], [1920429.4345072648, 253665.9072412279], [210077.85803107618, 253665.9072412279]]",0.06229846154854944,20.126310306687,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.125657728786,2.043451589377674,3.036054282027155,13616.578259019925,9164.796113823526,4484.958763625339,23.377898487362092,1.9384865513041394,0.000786811090460162,0.001618531064102964,0.9556310116297384,1.0285591833502943,38.242679677332546,-3.3660498559661063,-0.9434333639344459,210077.03721513203,7.881610178824872,-8.825043542759317,1920424.9406581542,"[0.003304146270208466, 0.0027601971773390153]","[-0.791907224410665, -3.6922202908542645]","[[210077.03721513203, 400121.6006230205], [1920424.9406581542, 472113.3841974082], [1920424.9406581542, 253665.88752986674], [210077.03721513203, 253665.88752986674]]",0.06229820322469324,20.126182402872164,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.225657728786,2.0434552162899924,3.036052040177663,13616.520283020327,9164.780126241883,4484.9429795095075,23.377834464710183,1.9384844758790576,0.0007868455257490439,0.0016185596431768528,0.9556004010053037,1.0285478389371405,38.24266602509812,-3.3662156543626116,-0.9435890287912798,210076.22969672232,7.881552894721779,-8.825141923513058,1920420.4004794753,"[0.003304128864690818, 0.002760166581784591]","[-0.7920020286782744, -3.6923841816619976]","[[210076.22969672232, 400121.48951278895], [1920420.4004794753, 472113.31089139933], [1920420.4004794753, 253665.86779161543], [210076.22969672232, 253665.86779161543]]",0.06229795126203095,20.126182402872164,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.325657728787,2.043460792683023,3.0360499732261,13616.462303309354,9164.772351323507,4484.926935784437,23.377770436344274,1.9384824004246821,0.0007868799612216069,0.0016185882224348156,0.9555697903808693,1.0285364940207322,38.24265237926534,-3.366381602732467,-0.9437441127081456,210075.40700711685,7.881498040181896,-8.825242152890041,1920415.8954721855,"[0.003304111433753866, 0.002760135943334075]","[-0.7920969710288425, -3.692548309991359]","[[210075.40700711685, 400121.37931212166], [1920415.8954721855, 472113.24294006167], [1920415.8954721855, 253665.84809105736], [210075.40700711685, 253665.84809105736]]",0.06229769184699698,20.126054307531454,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.425657728787,2.043464350139754,3.0360477520231433,13616.40432978456,9164.755991226331,4484.911121938363,23.377706409589244,1.9384803249411402,0.0007869143968756386,0.0016186168018759834,0.9555391797564345,1.0285251491717062,38.24263873998734,-3.3665474168105582,-0.9438983779467662,210074.59771105,7.8814423728648535,-8.82534075081162,1920411.3445400686,"[0.003304094012872513, 0.0027601053214381804]","[-0.7921918575722332, -3.692712344351074]","[[210074.59771105, 400121.2694470214], [1920411.3445400686, 472113.17161612364], [1920411.3445400686, 253665.82836404626], [210074.59771105, 253665.82836404626]]",0.06229743883421399,20.126054307531454,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.525657728787,2.043469862138024,3.0360457055930476,13616.346355577738,9164.747868847018,4484.895049667239,23.37764232449041,1.938478249428275,0.0007869488327135541,0.0016186453815035093,0.9555085636344023,1.028513797847514,38.24262510748156,-3.3667133968025817,-0.9440520781944883,210073.77330713734,7.8813891114564285,-8.825441189650917,1920406.8292745813,"[0.0033040765645482506, 0.0027600746540790964]","[-0.7922868933618963, -3.6928766300200344]","[[210073.77330713734, 400121.16047612653], [1920406.8292745813, 472113.10562054144], [1920406.8292745813, 253665.8086752498], [210073.77330713734, 253665.8086752498]]",0.06229717839503569,20.125926057247213,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.625657728788,2.0434733543168933,3.036043504479001,13616.288390495492,9164.731160677755,4484.879208880806,23.377578241032676,1.93847617388622,0.0007869832687330523,0.0016186739613164485,0.9554779475123697,1.028502446590355,38.24261148188839,-3.366879240341499,-0.9442049788473241,210072.96238571205,7.881335007341988,-8.825539986189312,1920402.2684705094,"[0.003304059126827567, 0.0027600440041981454]","[-0.7923818704162162, -3.693040816665726]","[[210072.96238571205, 400121.05182206066], [1920402.2684705094, 472113.03621327726], [1920402.2684705094, 253665.7889604464], [210072.96238571205, 253665.7889604464]]",0.06229692439798874,20.125926057247213,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.725657728788,2.0434788049879735,3.036041478051863,13616.230427560457,9164.72271004883,4484.863110729826,23.377514151900538,1.9384740983148163,0.0007870177049365842,0.0016187025413179046,0.9554473313903373,1.0284910948246515,38.242597863412186,-3.3670452294385433,-0.9443573362751181,210072.13641433825,7.881283280328887,-8.825640616604005,1920397.7437844179,"[0.003304041664766236, 0.002760013313317132]","[-0.7924769798168697, -3.6932052307183856]","[[210072.13641433825, 400120.94404201664], [1920397.7437844179, 472112.9721013957], [1920397.7437844179, 253665.76928436637], [210072.13641433825, 253665.76928436637]]",0.06229666300039092,20.125797684640144,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.825657728788,2.043482236641293,3.036039296491909,13616.172476486981,9164.705680488341,4484.84724562697,23.377450064427098,1.9384720227141976,0.0007870521413218536,0.0016187311215068619,0.9554167152683049,1.02847974312275,38.242584252179995,-3.3672110796489654,-0.9445089172166377,210071.32401290425,7.8812306768376175,-8.825739594054255,1920393.1739287577,"[0.003304024213889146, 0.0027599826409373247]","[-0.7925720273838425, -3.693369540154331]","[[210071.32401290425, 400120.83655666315], [1920393.1739287577, 472112.9045338141], [1920393.1739287577, 253665.7495827323], [210071.32401290425, 253665.7495827323]]",0.062296408085546075,20.125797684640144,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4199.925657728789,2.043487630413233,3.036037289436013,13616.114530200239,9164.696927000803,4484.831124300725,23.377385918632577,1.9384699470842146,0.0007870865778911655,0.0016187597018863344,0.9553860936486751,1.028468384940152,38.242570648382696,-3.367377092066884,-0.9446599804121547,210070.49662496138,7.881180417251755,-8.82584039766391,1920388.6406131124,"[0.003304006736607038, 0.002759951924888689]","[-0.7926672186715027, -3.693534091111349]","[[210070.49662496138, 400120.72992182267], [1920388.6406131124, 472112.8422220225], [1920388.6406131124, 253665.72992032496], [210070.49662496138, 253665.72992032496]]",0.06229614579996533,20.125669218543447,0.1,3.0,0.85,0.003996865265189524,1200.0,35.0
4200.025657728789,2.043491005487576,3.0360351268827652,13616.056598327657,9164.679598902003,4484.815237400721,23.37732000167635,1.9384678719926782,0.0007871210051446852,0.0016187882772486426,0.9553553477120706,1.0284568009355586,38.24255705213341,-3.367527931459481,-0.9448102945526102,210069.6828848719,7.881129244255192,-8.825939538807802,1920384.0624825852,"[0.003303709626712971, 0.002759767412870549]","[-0.7927503091641194, -3.693686113793492]","[[210069.6828848719, 400120.62355609855], [1920384.0624825852, 472112.77640734985], [1920384.0624825852, 253665.71023282033], [210069.6828848719, 253665.71023282033]]",0.06229589003494802,20.125669218543447,0.1,3.0,0.8499037835170407,0.003996409929424838,1200.0,35.0
4200.1256577287895,2.0434800334706074,3.036035122417533,13615.998484512333,9164.591289942424,4484.796102645279,23.377248175088504,1.938465799066746,0.0007871553958675129,0.0016188168325093513,0.955324235681795,1.0284444845189524,38.242543463309744,-3.367655909141013,-0.9450158220470826,210068.69680450315,7.881043855195571,-8.826059677242654,1920379.3646735072,"[0.003302599639422917, 0.0027591335046406396]","[-0.7928125957660463, -3.693822538339459]","[[210068.69680450315, 400120.4746764697], [1920379.3646735072, 472112.6845762622], [1920379.3646735072, 253665.69047281207], [210068.69680450315, 253665.69047281207]]",0.062295574880778935,20.125540684191286,0.1,3.0,0.8495287835170393,0.003994635282314611,1200.0,35.0
4200.22565772879,2.043418902189849,3.036043296064916,13615.939249344157,9164.252587978774,4484.764518013324,23.37717376712096,1.938463728233279,0.0007871897513155257,0.0016188453677830434,0.9552931511898587,1.028431916452428,38.24252988019839,-3.3678664969755756,-0.9454492213625372,210067.05763129596,7.880810164407762,-8.8262593857703,1920373.8208520603,"[0.003301479487778495, 0.0027584850329601326]","[-0.7929292816887789, -3.694038331546326]","[[210067.05763129596, 400120.1487541272], [1920373.8208520603, 472112.4632882193], [1920373.8208520603, 253665.67013536592], [210067.05763129596, 253665.67013536592]]",0.0622950456175368,20.125540684191286,0.1,3.0,0.849153783517038,0.00399286064526719,1200.0,35.0
4200.32565772879,2.043362334092439,3.0360615589817415,13615.877209213404,9163.902013984713,4484.717106256569,23.37709655201949,1.938461659409597,0.0007872240729083838,0.0016188738835069196,0.955262088738617,1.0284190806926952,38.242516298468274,-3.368165834659968,-0.9461456752483741,210064.58854367025,7.880414533884846,-8.82656020913322,1920366.8120154957,"[0.003300349439108844, 0.002757821857348311]","[-0.7930989501619832, -3.694334392316239]","[[210064.58854367025, 400119.6205226451], [1920366.8120154957, 472112.10258606856], [1920366.8120154957, 253665.6488896533], [210064.58854367025, 253665.6488896533]]",0.06229424208913445,20.12541006024309,0.1,3.0,0.8487787835170365,0.00399108601828249,1200.0,35.0
4200.425657728791,2.043320614435792,3.036087269458715,13615.811699787973,9163.593223528427,4484.657551433115,23.37701707252274,1.9384595925339518,0.0007872583617128734,0.0016189023799982587,0.9552310373328602,1.0284060299225526,38.242502713827264,-3.3685332358131523,-0.9470561045814634,210061.49056961227,7.879881552702955,-8.826937657284418,1920358.211753754,"[0.0032992125339773044, 0.0027571480470608718]","[-0.7933053867069403, -3.694688621071032]","[[210061.49056961227, 400118.9264722296], [1920358.211753754, 472111.6085697566], [1920358.211753754, 253665.62671511437], [210061.49056961227, 253665.62671511437]]",0.06229324176807082,20.12541006024309,0.1,3.0,0.8484037835170352,0.003989311401360424,1200.0,35.0
4200.525657728791,2.0433047376341165,3.036120394414333,13615.74072423734,9163.374278376934,4484.585245462182,23.37693532269945,1.9384575275402225,0.0007872926188782477,0.001618930857621436,0.9552000134652967,1.0283927677510147,38.24248911899758,-3.368973371273026,-0.9482084917147517,210057.7395673385,7.879186182562307,-8.827394674277059,1920347.5829246826,"[0.003298069021477233, 0.002756463630311069]","[-0.7935472560658603, -3.695101001525589]","[[210057.7395673385, 400118.0433385162], [1920347.5829246826, 472110.9441893976], [1920347.5829246826, 253665.6034945], [210057.7395673385, 253665.6034945]]",0.062292048138900304,20.125271851875937,0.1,3.0,0.8480287835170338,0.003987536794500907,1200.0,35.0
4200.625657728791,2.043313084963627,3.0361599445916045,13615.662278111533,9163.239552932442,4484.500990260901,23.376851079545336,1.9384554643621124,0.0007873268455655689,0.0016189593167209636,0.9551690006431466,1.0283792697589433,38.24247550369313,-3.3694874415958886,-0.9496255434759746,210053.38932664949,7.878299166116392,-8.827924709592367,1920334.5437331514,"[0.003296919427313645, 0.0027557691766860767]","[-0.7938217619932608, -3.695568438884793]","[[210053.38932664949, 400116.9502472065], [1920334.5437331514, 472110.0598022428], [1920334.5437331514, 253665.57917453288], [210053.38932664949, 253665.57917453288]]",0.06229069723447147,20.125271851875937,0.1,3.0,0.8476537835170325,0.003985762197703854,1200.0,35.0
4200.725657728792,2.043347579082825,3.0362051086975574,13615.574686952932,9163.198986362686,4484.405433595233,23.376764498181178,1.938453402936509,0.0007873610428886649,0.0016189877575958382,0.9551380098615244,1.0283655517806418,38.24246185533764,-3.3700728874346253,-0.951320766686365,210048.47980902198,7.877202131012609,-8.828522897698974,1920319.0021142964,"[0.0032957645103539987, 0.002755065746414954]","[-0.7941248620252472, -3.696085187471469]","[[210048.47980902198, 400115.63456601585], [1920319.0021142964, 472108.9264955089], [1920319.0021142964, 253665.55391809205], [210048.47980902198, 253665.55391809205]]",0.06228921213919565,20.12512060950621,0.1,3.0,0.8472787835170311,0.0039839876109691785,1200.0,35.0
4200.825657728792,2.043402768603782,3.036254657552505,13615.476705618197,9163.230998070328,4484.29998180505,23.37667568938366,1.9384513432051065,0.0007873952118843466,0.0016190161804868182,0.9551070411203832,1.0283516233965082,38.24244815998816,-3.3707253727021387,-0.9533013888521964,210043.0926179655,7.8758779103851,-8.829179299237296,1920300.8720019455,"[0.003294605046839987, 0.0027543545299237794]","[-0.7944524218111384, -3.6966448163238472]","[[210043.0926179655, 400114.08789813163], [1920300.8720019455, 472107.5124420828], [1920300.8720019455, 253665.52785562552], [210043.0926179655, 253665.52785562552]]",0.062287632658277504,20.12512060950621,0.1,3.0,0.8469037835170298,0.0039822130342967955,1200.0,35.0
4200.925657728792,2.043480200642247,3.0363080688914708,13615.36751390958,9163.343543496136,4484.185137010959,23.376584666157992,1.9384492851142456,0.0007874293535127995,0.0016190445855838243,0.9550760834245519,1.0283374833344092,38.24243440331338,-3.371440651201059,-0.9555732195817086,210037.25589825521,7.874317268697382,-8.82989048827909,1920280.248104819,"[0.003293441656501034, 0.002753636496449519]","[-0.7948011765462022, -3.6972419870334035]","[[210037.25589825521, 400112.30451394], [1920280.248104819, 472105.805031514], [1920280.248104819, 253665.50122358918], [210037.25589825521, 253665.50122358918]]",0.062285971716521046,20.124949626047577,0.1,3.0,0.8465287835170283,0.003980438467686619,1200.0,35.0
4201.025657728793,2.0435745177343794,3.0363645190282536,13615.246669321803,9163.514779509585,4484.0619708200165,23.37649164802098,1.9384472286144074,0.0007874634686647102,0.0016190729730321176,0.9550451477691212,1.0283231540680058,38.24242057244999,-3.3722147647027434,-0.9581391787854727,210031.03057098776,7.872509866255882,-8.830649045041355,1920257.1322775583,"[0.0032922748166560136, 0.0027529124562247816]","[-0.7951685495432275, -3.6978723492579393]","[[210031.03057098776, 400110.2802625434], [1920257.1322775583, 472103.7848802716], [1920257.1322775583, 253665.47413433497], [210031.03057098776, 253665.47413433497]]",0.06228425737334963,20.124949626047577,0.1,3.0,0.846153783517027,0.003978663911138563,1200.0,35.0
4201.125657728793,2.043686851689622,3.036423724686808,13615.114008851266,9163.750519376055,4483.930848701163,23.376396702673134,1.9384451736602137,0.0007874975581600044,0.0016191013429359112,0.9550142286564917,1.0283086410197482,38.24240665398344,-3.3730437899815313,-0.9610021326105311,210024.43629355903,7.870450444840571,-8.831452577451103,1920231.6429189306,"[0.0032911049235200946, 0.0027521830781342908]","[-0.795552394760565, -3.698532151658529]","[[210024.43629355903, 400108.01216214197], [1920231.6429189306, 472101.4456934807], [1920231.6429189306, 253665.4467727238], [210024.43629355903, 253665.4467727238]]",0.062282497566244106,20.124751744898806,0.1,3.0,0.8457787835170256,0.003976889364652543,1200.0,35.0
