t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4201.2256577287935,2.0438123234279026,3.0364851100359767,13614.969627637565,9164.030680108479,4483.792653103526,23.376299952707477,1.9384431202102246,0.0007875316227504375,0.0016191296953631436,0.9549833260866255,1.0282939559936581,38.24239263546218,-3.373923864698768,-0.9641614968624594,210017.5222720594,7.868133595797815,-8.832295092660274,1920203.8194697031,"[0.0032899323355753116, 0.0027514489816400246]","[-0.7959508754450544, -3.699218137514424]","[[210017.5222720594, 400105.4993766369], [1920203.8194697031, 472098.7762103224], [1920203.8194697031, 253665.41922721226], [210017.5222720594, 253665.41922721226]]",0.06228071356526403,20.124751744898806,0.1,3.0,0.8454037835170243,0.003975114828228474,1200.0,35.0
4201.325657728794,2.0435230362526258,3.036548680245219,13614.813815947526,9162.436896922225,4483.6474727117,23.37620150941536,1.938441068226287,0.0007875656631298326,0.0016191580303570507,0.9549524400594875,1.0282791100094673,38.24237850642919,-3.374851667482794,-0.9676155754350475,210010.29156682114,7.865560645286905,-8.833176220721953,1920173.7987763444,"[0.0032887572931769187, 0.0027507105818447455]","[-0.7963626773319489, -3.699927942324942]","[[210010.29156682114, 400102.7432765387], [1920173.7987763444, 472095.7804574723], [1920173.7987763444, 253665.3916382114], [210010.29156682114, 253665.3916382114]]",0.06227890429797193,20.124519815669768,0.1,3.0,0.8450287835170229,0.003973340301866269,1200.0,35.0
4201.425657728794,2.0431092335389063,3.0366139678669386,13614.647036674434,9160.272384422333,4483.496150891385,23.376101546933622,1.9384390176736195,0.000787599679931985,0.0016191863479370317,0.9549215760725842,1.0282641211540837,38.2423642578907,-3.375823654136884,-0.9713577846479211,210002.79050209527,7.862732534814427,-8.834090319462348,1920141.5937608553,"[0.003287580022682389, 0.002749968296703962]","[-0.7967865595294822, -3.700659344714271]","[[210002.79050209527, 400099.7482332837], [1920141.5937608553, 472092.45482199336], [1920141.5937608553, 253665.36402025423], [210002.79050209527, 253665.36402025423]]",0.06227708837931805,20.124519815669768,0.1,3.0,0.8446537835170216,0.003971565785565842,1200.0,35.0
4201.525657728795,2.042669728983817,3.036680124334485,13614.469777034472,9157.983110192796,4483.340101558508,23.37600001146829,1.9384369685182825,0.0007876336737722368,0.0016192146481398388,0.9548907231307916,1.028248983979134,38.24234988380863,-3.3768389641311707,-0.9753832578923038,209995.07182460348,7.859647705608438,-8.835030963500742,1920107.423247295,"[0.0032864004463805394, 0.002749221987339064]","[-0.7972230132026396, -3.7014131102045376]","[[209995.07182460348, 400096.51697541133], [1920107.423247295, 472088.7959829961], [1920107.423247295, 253665.3365401635], [209995.07182460348, 253665.3365401635]]",0.06227529067507591,20.124247098212603,0.1,3.0,0.8442787835170201,0.0039697912793271095,1200.0,35.0
4201.625657728795,2.042195788755146,3.0367465829113893,13614.282640466612,9155.5320525389,4483.1803605470195,23.375897097851606,1.9384349207285783,0.0007876676452246226,0.001619242930994151,0.954859892229154,1.0282337198991596,38.242335379532506,-3.377895232012899,-0.9796842241420904,209987.20175354157,7.856305860749956,-8.835990084892046,1920071.3182505318,"[0.0032852186513539, 0.0027484718124057145]","[-0.7976715407240854, -3.7021883565421114]","[[209987.20175354157, 400093.0543474277], [1920071.3182505318, 472084.796987505], [1920071.3182505318, 253665.30919321542], [209987.20175354157, 253665.30919321542]]",0.062273535771465875,20.124247098212603,0.1,3.0,0.8439037835170188,0.003968016783149984,1200.0,35.0
4201.725657728795,2.0417071552467627,3.0368145854322512,13614.086270827594,9153.00442925758,4483.015306938736,23.375792860591027,1.9384328742755652,0.0007877015948139085,0.0016192711965142285,0.9548290778700939,1.0282183335551502,38.24232074177513,-3.378989418229638,-0.9842514052728575,209979.0978201416,7.852726330846053,-8.83697773611891,1920033.4779319596,"[0.003284034822256873, 0.002747718082059207]","[-0.798131159708803, -3.702983352483625]","[[209979.0978201416, 400089.37052987906], [1920033.4779319596, 472080.49468904326], [1920033.4779319596, 253665.2821003309], [209979.0978201416, 253665.2821003309]]",0.062271778074020595,20.123927902860515,0.1,3.0,0.8435287835170174,0.003966242297034381,1200.0,35.0
4201.825657728796,2.041204295369129,3.036883923334511,13613.881266010529,9150.403380025762,4482.845446085549,23.37568735567681,1.9384308291330448,0.0007877355230163323,0.0016192994446988654,0.9547982745560486,1.028202829414782,38.24230596850532,-3.380118344994269,-0.989072125987434,209970.7875682555,7.8489184367500116,-8.837990562737446,1919993.820681477,"[0.0032828491736673045, 0.002746961178790581]","[-0.7986007277965459, -3.703796089840147]","[[209970.7875682555, 400085.4756127735], [1919993.820681477, 472075.896012811], [1919993.820681477, 253665.25514922309], [209970.7875682555, 253665.25514922309]]",0.06227002733384808,20.123927902860515,0.1,3.0,0.8431537835170161,0.003964467820980213,1200.0,35.0
4201.925657728796,2.0406976421607714,3.036955145944454,13613.668087121843,9147.774343538826,4482.670119544412,23.375580764345408,1.9384287852763635,0.0007877694302796421,0.001619327675545888,0.954767493282039,1.0281872270140802,38.24229105882796,-3.3812799484764264,-0.9941355936640548,209962.22972131197,7.844898004293839,-8.839033597957894,1919952.5227568445,"[0.003281661797385744, 0.0027462012563757416]","[-0.799079757008748, -3.704625693856957]","[[209962.22972131197, 400081.3799503257], [1919952.5227568445, 472071.02854131616], [1919952.5227568445, 253665.22844311217], [209962.22972131197, 253665.22844311217]]",0.062268259496760764,20.123557183723246,0.1,3.0,0.8427787835170147,0.003962693354987398,1200.0,35.0
4202.025657728796,2.0401784763481268,3.037027542618282,13613.447185434963,9145.08069053664,4482.4905254887935,23.37547317100728,1.9384267426827888,0.0007878033170171841,0.0016193558890470019,0.954736734048018,1.028171534524923,38.24227601268956,-3.3824718350571543,-0.9994282545569035,209953.49124046846,7.840670428432418,-8.840098682989321,1919909.476985901,"[0.0032804728262297213, 0.0027454385526469068]","[-0.7995675047001249, -3.705470847199614]","[[209953.49124046846, 400077.09331003675], [1919909.476985901, 472065.8895445296], [1919909.476985901, 253665.20185394434], [209953.49124046846, 253665.20185394434]]",0.062266502010781564,20.123557183723246,0.1,3.0,0.8424037835170134,0.003960918899055848,1200.0,35.0
4202.125657728797,2.0396569496378874,3.0371017031753245,13613.218975027756,9142.366441113163,4482.305930287082,23.375364532881793,1.9384247013307296,0.0007878371836207256,0.0016193840851983971,0.9547059858589086,1.0281557463907443,38.24226083075712,-3.383692452963602,-1.0049385763868486,209944.52631154773,7.836252827892281,-8.84119140427913,1919864.871703512,"[0.0032792823134469087, 0.0027446731504837244]","[-0.8000637617849995, -3.7063311406821176]","[[209944.52631154773, 400072.6268019267], [1919864.871703512, 472060.5089397378], [1919864.871703512, 253665.17549860312], [209944.52631154773, 253665.17549860312]]",0.06226472841229461,20.123131072437143,0.1,3.0,0.842028783517012,0.0039591444531854765,1200.0,35.0
4202.225657728797,2.03912362556159,3.037176878519055,13612.983840878693,9139.591823133835,4482.117566862442,23.3752549812448,1.9384226612003663,0.0007878710304502089,0.0016194122639913472,0.954675254212197,1.0281398762259202,38.242245514173305,-3.3849395737836767,-1.0106521943504845,209935.40391518598,7.831651161856826,-8.84230335620731,1919818.5842279412,"[0.003278090380214113, 0.002743905265494764]","[-0.8005678473439165, -3.7072053785294767]","[[209935.40391518598, 400067.99083127116], [1919818.5842279412, 472054.8841668724], [1919818.5842279412, 253665.1492401058], [209935.40391518598, 253665.1492401058]]",0.062262967037164836,20.123131072437143,0.1,3.0,0.8416537835170106,0.003957370017376199,1200.0,35.0
4202.3256577287975,2.038590290617636,3.037253775183251,13612.742126000769,9136.807781257103,4481.924506021711,23.37514462284964,1.9384206222727616,0.000787904857848427,0.0016194404254244812,0.9546445446053549,1.0281239356257743,38.242230064528314,-3.3862118685554976,-1.0165575669470854,209926.06679893457,7.826883952775404,-8.84344151972249,1919770.8313216437,"[0.003276897049653495, 0.002743134941128949]","[-0.8010796401109599, -3.7080933272521577]","[[209926.06679893457, 400063.1968273965], [1919770.8313216437, 472049.0486908473], [1919770.8313216437, 253665.12322127065], [209926.06679893457, 253665.12322127065]]",0.06226118591363519,20.122646792307762,0.1,3.0,0.8412787835170092,0.0039555955916279325,1200.0,35.0
4202.425657728798,2.0380459821901002,3.037331548829647,13612.494157878795,9133.967951816474,4481.728102130964,23.375033423946114,1.9384185845305946,0.0007879386661291543,0.0016194685694928752,0.9546138460433284,1.0281079195939813,38.242214483680016,-3.3875073585380604,-1.0226403609288468,209916.59101741292,7.8219562653174535,-8.8445966262463,1919721.4746608431,"[0.0032757024313452942, 0.002742362359685432]","[-0.8015985578606236, -3.708993952334696]","[[209916.59101741292, 400058.254975275], [1919721.4746608431, 472042.99776303634], [1919721.4746608431, 253665.09729314994], [209916.59101741292, 253665.09729314994]]",0.06225941676758948,20.122646792307762,0.1,3.0,0.8409037835170079,0.003953821175940587,1200.0,35.0
4202.525657728798,2.0375035703308253,3.0374109904721682,13612.240235847325,9131.127847940134,4481.5272870699955,23.37492153423733,1.9384165479571727,0.0007879724555935691,0.001619496696200518,0.9545831695210917,1.0280918447286829,38.24219877379642,-3.38882497616439,-1.0288897909460388,209906.91125330672,7.8168868492770684,-8.845776640223107,1919670.7565518,"[0.0032745065338124087, 0.0027415875525366065]","[-0.8021245565435741, -3.7099071660051353]","[[209906.91125330672, 400053.17627744353], [1919670.7565518, 472036.76651568315], [1919670.7565518, 253665.07161933274], [209906.91125330672, 253665.07161933274]]",0.06225762388674646,20.122102625592053,0.1,3.0,0.8405287835170066,0.00395204677031408,1200.0,35.0
4202.625657728799,2.0369504471832673,3.0374911543815633,13611.980656125112,9128.23401791577,4481.323554305634,23.37480896563256,1.9384145125372825,0.0007880062265165223,0.001619524805547008,0.954552509541102,1.0280757112301522,38.242182937205996,-3.3901628883165613,-1.0352921645078936,209897.11178070065,7.811679125808155,-8.846971290316048,1919618.51961836,"[0.003273309468619196, 0.00274081070389029]","[-0.8026570423611952, -3.7108319235351934]","[[209897.11178070065, 400047.9701464522], [1919618.51961836, 472030.3468916188], [1919618.51961836, 253665.04603423306], [209897.11178070065, 253665.04603423306]]",0.062255843123525945,20.122102625592053,0.1,3.0,0.8401537835170052,0.003950272374748326,1200.0,35.0
4202.725657728799,2.0364007308050187,3.0375729281414157,13611.715693086946,9125.347256064935,4481.115685151789,23.374695700724956,1.938412478256147,0.0007880399791638246,0.0016195528975412343,0.9545218606058322,1.0280595168562572,38.2421669764762,-3.391520323145575,-1.04183787715192,209887.11865404487,7.806351716133349,-8.84818959328527,1919565.0297769622,"[0.0032721112265850787, 0.0027400318027859284]","[-0.8031960676835611, -3.7117682886312453]","[[209887.11865404487, 400042.6468103854], [1919565.0297769622, 472023.77527292626], [1919565.0297769622, 253665.02071965067], [209887.11865404487, 253665.02071965067]]",0.06225403492366436,20.121497805472206,0.1,3.0,0.8397787835170039,0.003948497989243237,1200.0,35.0
4202.825657728799,2.0358403519207333,3.03765527943283,13611.445622858519,9122.40781059402,4480.905293967377,23.37458190399023,1.938410445100367,0.0007880737137769874,0.0016195809721871778,0.9544912337102335,1.0280432791182845,38.242150894268775,-3.3928955151807294,-1.0485140777911965,209877.023400276,7.800906314912652,-8.849420392703848,1919510.108097297,"[0.003270911928473455, 0.0027392510531279494]","[-0.8037409872423669, -3.712715148166691]","[[209877.023400276, 400037.2147640711], [1919510.108097297, 472017.04024634237], [1919510.108097297, 253664.99549099387], [209877.023400276, 253664.99549099387]]",0.06225223892868468,20.121497805472206,0.1,3.0,0.8394037835170024,0.003946723613798728,1200.0,35.0
4202.9256577288,2.0352848697911443,3.037739207843673,13611.17069966781,9119.482578902163,4480.690990366366,23.374467603878493,1.9384084130568366,0.0007881074305909744,0.0016196090294985106,0.9544606288542584,1.0280270010984227,38.242134693434764,-3.394287872842382,-1.05531236220952,209866.74228733944,7.795361536834491,-8.850673899044011,1919454.0412386307,"[0.0032697115486172374, 0.0027384684227484586]","[-0.8042919052204888, -3.7136726616632707]","[[209866.74228733944, 400031.6834762785], [1919454.0412386307, 472010.179664357], [1919454.0412386307, 253664.9705461603], [209866.74228733944, 253664.9705461603]]",0.06225041127086628,20.120832375561793,0.1,3.0,0.839028783517001,0.003944949248414716,1200.0,35.0
4203.0256577288,2.0347189019418246,3.0378236043562805,13610.891179217488,9116.50614437027,4480.474494865101,23.374352750768292,1.9384063821138051,0.0007881411298169088,0.0016196370694835157,0.9544300350428994,1.0280106761070136,38.24211837685942,-3.395695790276225,-1.0622205978470447,209856.37327629785,7.789717572632753,-8.851938170479798,1919396.6257356086,"[0.003268510207920086, 0.002737684103404873]","[-0.804848248760019, -3.714639821882093]","[[209856.37327629785, 400026.0606513915], [1919396.6257356086, 472003.179062867], [1919396.6257356086, 253664.94567981162], [209856.37327629785, 253664.94567981162]]",0.06224859502225873,20.120832375561793,0.1,3.0,0.8386537835169997,0.003943174893091113,1200.0,35.0
4203.1256577288,2.034159471911368,3.0379095797930145,13610.60729174548,9113.551609675089,4480.254245313262,23.374237420612978,1.9384043522596701,0.0007881748116618308,0.0016196650921614865,0.9543994577736078,1.0279943127591538,38.242101947565345,-3.397118828826835,-1.069231391103699,209845.82284942933,7.783993220223238,-8.853224611326937,1919338.1660416366,"[0.0032673078672279636, 0.0027368980389540975]","[-0.8054101937602954, -3.71561691982586]","[[209845.82284942933, 400020.3551611034], [1919338.1660416366, 471996.07794152305], [1919338.1660416366, 253664.9211046002], [209845.82284942933, 253664.9211046002]]",0.062246741988009266,20.120107061578405,0.1,3.0,0.8382787835169984,0.0039414005478278355,1200.0,35.0
4203.225657728801,2.0335878538141148,3.0379960355916205,13610.318274950961,9110.537869775255,4480.031611463404,23.374121612021234,1.9384023234815009,0.0007882084763562988,0.001619693097552877,0.9543689025438208,1.0279779121035308,38.24208538034179,-3.3985586300587847,-1.0763568971993323,209835.17778484838,7.778165745275373,-8.854522642474706,1919278.0939833256,"[0.0032661044201855722, 0.0027361100426074136]","[-0.8059783109046327, -3.7166049834314605]","[[209835.17778484838, 400014.55425190536], [1919278.0939833256, 471988.8274214555], [1919278.0939833256, 253664.89660625748], [209835.17778484838, 253664.89660625748]]",0.06224490243770535,20.120107061578405,0.1,3.0,0.837903783516997,0.003939626212624795,1200.0,35.0
4203.325657728801,2.033028496188848,3.0380844765165786,13610.025242764523,9107.570696689556,4479.804741430222,23.374005380499728,1.938400295768401,0.000788242124092255,0.0016197210856898985,0.9543383638560228,1.0279614790818203,38.2420687037,-3.4000124601512303,-1.0835663572203202,209824.31870613244,7.772280465385222,-8.855846822605542,1919217.1514697247,"[0.003264899929040312, 0.0027353202216996797]","[-0.806552269572048, -3.7176033867855383]","[[209824.31870613244, 400008.68747442437], [1919217.1514697247, 471981.511345734], [1919217.1514697247, 253664.8724847678], [209824.31870613244, 253664.8724847678]]",0.06224300368483939,20.1193229702917,0.1,3.0,0.8375287835169957,0.003937851887481908,1200.0,35.0
4203.4256577288015,2.032454639719287,3.038172828126824,13609.728580212723,9104.536694585584,4479.576821376471,23.373888772010297,1.9383982691122923,0.000788275755013571,0.001619749056585715,0.9543078362127133,1.027945016474594,38.24205192431367,-3.401477109870251,-1.0908459210407955,209813.42916737607,7.766328849476565,-8.85717477051736,1919154.904025084,"[0.003263694690493451, 0.0027345290914206535]","[-0.807130483864583, -3.718609388745329]","[[209813.42916737607, 400002.76166584174], [1919154.904025084, 471974.09054332704], [1919154.904025084, 253664.84832472308], [209813.42916737607, 253664.84832472308]]",0.062241129783804944,20.1193229702917,0.1,3.0,0.8371537835169942,0.003936077572399088,1200.0,35.0
4203.525657728802,2.0318949006044233,3.0382623868272507,13609.428472414338,9101.560297468683,4479.34600099703,23.373771874360358,1.938396243503768,0.0007883093692842696,0.001619777010284208,0.954277330608789,1.0279285355510805,38.242035045946295,-3.402953639087579,-1.098188957258344,209802.32834411404,7.76033958177112,-8.858528539029464,1919091.958311497,"[0.0032624884928845414, 0.002733736292264441]","[-0.8077140883067045, -3.7196249238124865]","[[209802.32834411404, 399996.78742728126], [1919091.958311497, 471966.6322660886], [1919091.958311497, 253664.82456485202], [209802.32834411404, 253664.82456485202]]",0.062239206031769724,20.11848179129161,0.1,3.0,0.8367787835169929,0.003934303267376251,1200.0,35.0
4203.625657728802,2.031606414598918,3.0383543699322746,13609.124859231362,9099.789555392881,4479.11046647752,23.37365476985658,1.938394218958574,0.0007883429666127797,0.0016198049467462936,0.9542468415467456,1.0279120654622247,38.24201807078782,-3.404439557975427,-1.1059410192480073,209790.98476069077,7.753970950835026,-8.859911970083033,1919027.5423551516,"[0.0032612810633502382, 0.0027329413638995277]","[-0.8083045467965457, -3.720652518405929]","[[209790.98476069077, 399990.4702374226], [1919027.5423551516, 471958.7014551379], [1919027.5423551516, 253664.8005771637], [209790.98476069077, 253664.8005771637]]",0.062237328758678274,20.11848179129161,0.1,3.0,0.8364037835169915,0.003932528972413309,1200.0,35.0
4203.725657728803,2.0315377605960467,3.0384496923869073,13608.817397599132,9098.991005034746,4478.868757214304,23.373537262185057,1.9383921954981607,0.0007883765466120456,0.0016198328658432275,0.9542163690265479,1.0278955938394707,38.24200100058749,-3.405939807412092,-1.1141872556470958,209779.3812236475,7.747139908763302,-8.861327164410397,1918962.108437464,"[0.003260072172763793, 0.002732143914631592]","[-0.8089030888337012, -3.7216943243207394]","[[209779.3812236475, 399983.73778782936], [1918962.108437464, 471950.20611583325], [1918962.108437464, 253664.77673134414], [209779.3812236475, 253664.77673134414]]",0.062235494686231095,20.117582877876483,0.1,3.0,0.8360287835169902,0.003930754687510179,1200.0,35.0
4203.825657728803,2.0314712568684503,3.0385441814173393,13608.506715839718,9098.202491574244,4478.627231772547,23.373419412642523,1.9383901731359003,0.0007884101090500043,0.001619860767401894,0.9541859130481597,1.0278791127567304,38.24198385386063,-3.407450598527597,-1.1227207892118258,209767.84839208022,7.740013006326421,-8.862733795538247,1918895.4693443195,"[0.003258862556998038, 0.002731345183042107]","[-0.8095057739826386, -3.7227435539515628]","[[209767.84839208022, 399976.757906263], [1918895.4693443195, 471941.31276814744], [1918895.4693443195, 253664.75269994044], [209767.84839208022, 253664.75269994044]]",0.062233793294045964,20.117582877876483,0.1,3.0,0.8356537835169888,0.0039289804126667735,1200.0,35.0
4203.925657728803,2.0313999622027925,3.0386401111180037,13608.192382268637,9097.385830537834,4478.382396282457,23.373301309356897,1.9383881518810164,0.0007884436537641133,0.0016198886512598894,0.95415547910899,1.0278626284802521,38.24196662223409,-3.4089711662502586,-1.1314928525432606,209756.17720038947,7.732664510678205,-8.864157363221466,1918827.9339876273,"[0.003257652205827809, 0.002730545153408164]","[-0.8101126596440743, -3.723800298870876]","[[209756.17720038947, 399969.57798654033], [1918827.9339876273, 471932.1422734541], [1918827.9339876273, 253664.72883584938], [209756.17720038947, 253664.72883584938]]",0.062232112497092325,20.116615683169915,0.1,3.0,0.8352787835169875,0.003927206147883009,1200.0,35.0
4204.025657728804,2.0313163820855498,3.0387367064637236,13607.874135146812,9096.509611143549,4478.135307412907,23.37318294875967,1.9383861317393842,0.0007884771806456476,0.0016199165172732745,0.9541250562141101,1.027846136089045,38.241949299746636,-3.4104992537632164,-1.1404754135003827,209744.42816726508,7.725115074038399,-8.865590487538782,1918759.1063638404,"[0.003256441119410609, 0.0027297438287315788]","[-0.8107237481313339, -3.7248645453022524]","[[209744.42816726508, 399962.2203437374], [1918759.1063638404, 471922.7057474582], [1918759.1063638404, 253664.70487399137], [209744.42816726508, 253664.70487399137]]",0.06223047666075582,20.116615683169915,0.1,3.0,0.8349037835169861,0.003925431893158797,1200.0,35.0
4204.125657728804,2.031247278928189,3.0388356567660284,13607.551864396677,9095.68855291278,4477.883440027166,23.37306447738269,1.9383841127119905,0.000788510689665617,0.001619944365360803,0.9540946553583697,1.027829649644567,38.2419318843701,-3.41203468562745,-1.1496339945636578,209732.44861184875,7.7174178001120595,-8.867051794675717,1918689.346194838,"[0.003255229074027411, 0.002728940834958343]","[-0.811340238716686, -3.7259383471302616]","[[209732.44861184875, 399954.7186196395], [1918689.346194838, 471913.09272167133], [1918689.346194838, 253664.68112445384], [209732.44861184875, 253664.68112445384]]",0.062228802358400274,20.115576523473916,0.1,3.0,0.8345287835169847,0.003923657648494054,1200.0,35.0
4204.225657728804,2.031166228980186,3.038935149767265,13607.22555108097,9094.80974333679,4477.629459162059,23.372945916349874,1.9383820947979122,0.000788544180826256,0.00161997219548128,0.9540642710442875,1.027813168206193,38.24191437552537,-3.4135757674359097,-1.1589204016420922,209720.3867126487,7.709602810202966,-8.868523211845059,1918618.2779461744,"[0.0032540160826273583, 0.002728136201680189]","[-0.8119620289530266, -3.7270215247545315]","[[209720.3867126487, 399947.10997013724], [1918618.2779461744, 471903.31690044655], [1918618.2779461744, 253664.65727282513], [209720.3867126487, 253664.65727282513]]",0.06222714690198598,20.115576523473916,0.1,3.0,0.8341537835169833,0.003921883413888694,1200.0,35.0
4204.325657728805,2.0310972030180316,3.0390368105470453,13606.895192232036,9093.975653992546,4477.370969976079,23.372827282595356,1.9383800779937248,0.0007885776541707781,0.0016200000076503302,0.954033903271828,1.0277966925533382,38.2418967730174,-3.4151226332913525,-1.16829496572376,209708.09546318592,7.701727709037186,-8.870022674760946,1918546.3300634515,"[0.003252802008281544, 0.00272732968348033]","[-0.8125899256235222, -3.7281154683394395]","[[209708.09546318592, 399939.4323194198], [1918546.3300634515, 471893.4741427094], [1918546.3300634515, 253664.63365964347], [209708.09546318592, 253664.63365964347]]",0.06222542690474511,20.11446496121694,0.1,3.0,0.833778783516982,0.0039201091893426325,1200.0,35.0
4204.425657728805,2.0310144167518143,3.0391387727904533,13606.560837622634,9093.076456738567,4477.110739214276,23.372708686562166,1.9383780622961364,0.0007886111097401111,0.0016200278019072112,0.9540035575383811,1.0277802330263255,38.24187907644591,-3.416673647587069,-1.1777172360548889,209695.7299240813,7.693814033373826,-8.871531269428715,1918473.128902902,"[0.003251586946674725, 0.0027265214447747686]","[-0.8132233817718947, -3.7292192595763276]","[[209695.7299240813, 399931.7160138377], [1918473.128902902, 471883.5668102333], [1918473.128902902, 253664.60996180878], [209695.7299240813, 253664.60996180878]]",0.06222370501466735,20.11446496121694,0.1,3.0,0.8334037835169806,0.003918334974855782,1200.0,35.0
4204.5256577288055,2.030944415052626,3.039242806965463,13606.222550478979,9092.225746336164,4476.846180007623,23.37259007590708,1.9383760477005119,0.0007886445475971872,0.0016200555783321342,0.9539732283464778,1.0277637835035383,38.24186128537917,-3.418229214261615,-1.187158601322892,209683.13339108467,7.685909515005278,-8.87306811632817,1918399.1425699946,"[0.003250370779368974, 0.0027257112793535937]","[-0.8138630358800523, -3.7303339954563093]","[[209683.13339108467, 399923.9897901384], [1918399.1425699946, 471873.6803854287], [1918399.1425699946, 253664.58654540597], [209683.13339108467, 253664.58654540597]]",0.062221896202298156,20.11328364414823,0.1,3.0,0.8330287835169793,0.0039165607704280585,1200.0,35.0
4204.625657728806,2.030859746046896,3.0393469541078018,13605.880446799909,9091.306562282138,4476.5802168163145,23.37247149893206,1.9383740342030917,0.0007886779677903405,0.0016200833370141993,0.9539429156960818,1.027747347834533,38.24184339916883,-3.4197878282945062,-1.1965886905180696,209670.47160361178,7.678024306337591,-8.87461299685566,1918323.9791274576,"[0.00324915363482755, 0.0027248994148651885]","[-0.8145082011408574, -3.731458508684263]","[[209670.47160361178, 399916.2750846269], [1918323.9791274576, 471863.801604359], [1918323.9791274576, 253664.56306520072], [209670.47160361178, 253664.56306520072]]",0.06222007111792208,20.11328364414823,0.1,3.0,0.8326537835169779,0.003914786576059376,1200.0,35.0
4204.725657728806,2.0307901637313135,3.039453613950823,13605.533666721909,9090.444353509758,4476.3090327398695,23.37235294439171,1.938372021797099,0.0007887113704124069,0.001620111078126816,0.9539126195871581,1.027730927002557,38.2418253916814,-3.4213513460139593,-1.2059713583944358,209657.51854645953,7.670222132099013,-8.87619349049345,1918247.982478159,"[0.0032479350240783808, 0.0027240850137872823]","[-0.8151615032801895, -3.732597363813187]","[[209657.51854645953, 399908.6089668734], [1918247.982478159, 471854.04084734886], [1918247.982478159, 253664.5399898797], [209657.51854645953, 253664.5399898797]]",0.06221811330810355,20.11203748382354,0.1,3.0,0.8322787835169765,0.003913012391749647,1200.0,35.0
4204.825657728807,2.0306994378273626,3.0395596637120144,13605.18332377108,9089.487025689714,4476.037593930946,23.372234498079415,1.9383700104799835,0.0007887447554908087,0.0016201388017812591,0.9538823400196705,1.027714526292637,38.24180728302281,-3.4229157705397513,-1.2152935131460936,209644.55910200148,7.662481326194154,-8.877774839340248,1918170.6889405316,"[0.0032467155805484546, 0.002723269143758454]","[-0.8158195459659477, -3.7337447024399064]","[[209644.55910200148, 399900.9948469308], [1918170.6889405316, 471844.33103665], [1918170.6889405316, 253664.5167339744], [209644.55910200148, 253664.5167339744]]",0.06221615275287411,20.11203748382354,0.1,3.0,0.8319037835169751,0.003911238217498789,1200.0,35.0
4204.925657728807,2.0306296449231516,3.039668247747432,13604.829646762146,9088.613672007563,4475.761345615299,23.372116142780577,1.938368000246377,0.0007887781230998342,0.0016201665081363229,0.9538520824909883,1.0276981456969192,38.24178907591926,-3.4244836957083664,-1.2245442307717553,209631.32238689918,7.654845869108783,-8.879390099880538,1918093.005161422,"[0.0032454949943415334, 0.0027224512904389466]","[-0.8164839946309908, -3.7349033532703966]","[[209631.32238689918, 399893.4494624283], [1918093.005161422, 471834.7741719472], [1918093.005161422, 253664.49395415728], [209631.32238689918, 253664.49395415728]]",0.06221405240572514,20.110733220343125,0.1,3.0,0.8315287835169738,0.003909464053306716,1200.0,35.0
4205.025657728807,2.0305374403114143,3.039775990531198,13604.472919731328,9087.640571300737,4475.485352245959,23.371997859357617,1.9383659910942135,0.0007888114732600178,0.0016201941973102896,0.9538218360062619,1.0276817799752034,38.24177076944875,-3.426051848409488,-1.23371455064148,209618.10353011196,7.64728870955679,-8.88100326019827,1918014.1412128534,"[0.003244273675906704, 0.002721632142985285]","[-0.8171526501691752, -3.7360695357003744]","[[209618.10353011196, 399885.9724094287], [1918014.1412128534, 471825.28890385455], [1918014.1412128534, 253664.47098951964], [209618.10353011196, 253664.47098951964]]",0.062211952661417574,20.110733220343125,0.1,3.0,0.8311537835169724,0.0039076898991733415,1200.0,35.0
4205.125657728808,2.03046667976746,3.0398861974977,13604.11323681543,9086.754187664974,4475.20477839392,23.37187967943505,1.9383639830184936,0.0007888448060401912,0.0016202218694656774,0.9537916115602616,1.0276654349804146,38.241752362868624,-3.4276230078685144,-1.242798677833889,209604.61670173975,7.639850525915847,-8.882649203749736,1917934.9913575042,"[0.00324305128451489, 0.0027208111330321366]","[-0.8178273424127335, -3.7372463747845748]","[[209604.61670173975, 399878.5764513369], [1917934.9913575042, 471815.974531827], [1917934.9913575042, 253664.44851485593], [209604.61670173975, 253664.44851485593]]",0.06220971146866686,20.109377952532444,0.1,3.0,0.8307787835169711,0.0039059157550985794,1200.0,35.0
4205.225657728808,2.0303726197490444,3.0399953886215565,13603.750862049179,9085.764859898793,4474.924834743782,23.371761637012856,1.9383619760176658,0.0007888781214531057,0.0016202495247190584,0.9537614036555465,1.02764911145858,38.24173385444402,-3.4291938150421792,-1.2517919401392419,209591.16646369945,7.632498823519143,-8.884290763658385,1917854.7260473948,"[0.003241828251045655, 0.002719988983373425]","[-0.8185057608223182, -3.7384299034643296]","[[209591.16646369945, 399871.25725823594], [1917854.7260473948, 471806.7411430824], [1917854.7260473948, 253664.42584180197], [209591.16646369945, 253664.42584180197]]",0.062207475269189745,20.109377952532444,0.1,3.0,0.8304037835169698,0.003904141621082345,1200.0,35.0
4205.325657728808,2.0303007103273476,3.040106997856006,13603.385878913838,9084.865773571019,4474.640494070583,23.371643653125204,1.9383599700871794,0.0007889114195609878,0.001620277163229536,0.9537312122920811,1.027632802863619,38.241715243010276,-3.4307672284397754,-1.2606920666381711,209577.45636018636,7.625272056859728,-8.8859641234979,1917774.2648234416,"[0.003240604221997171, 0.0027191651059762763]","[-0.8191898060094195, -3.739623355941494]","[[209577.45636018636, 399864.0248735883], [1917774.2648234416, 471797.6869497445], [1917774.2648234416, 253664.40366582535], [209577.45636018636, 253664.40366582535]]",0.062205097932220954,20.107978645211748,0.1,3.0,0.8300287835169683,0.0039023674971245524,1200.0,35.0
4205.425657728809,2.0302047800124408,3.040217448747079,13603.018545374487,9083.861183942128,4474.357105930203,23.3715258150419,1.9383579652260319,0.0007889447003684149,0.0016203047851067577,0.9537010374698291,1.0276165159433666,38.24169652639847,-3.43233981507977,-1.269497122648886,209563.7996139669,7.618133932742921,-8.887631055391807,1917692.748051593,"[0.003239379643812054, 0.002718340249105518]","[-0.819877082099578, -3.74082262350474]","[[209563.7996139669, 399856.87238832965], [1917692.748051593, 471788.71578532405], [1917692.748051593, 253664.38127500282], [209563.7996139669, 253664.38127500282]]",0.06220273101074398,20.107978645211748,0.1,3.0,0.829653783516967,0.003900593383225117,1200.0,35.0
4205.525657728809,2.0301315752262252,3.040330286833451,13602.648931251946,9082.949711629339,4474.069475332993,23.37140804031127,1.9383559614301362,0.0007889779639308035,0.0016203323905026779,0.9536708791887547,1.0276002438852208,38.241677702985896,-3.433914651915239,-1.2782069580986786,209549.89034568987,7.611121938506926,-8.889328896605605,1917611.1160194213,"[0.0032381541511170286, 0.002717513805022136]","[-0.8205695538575377, -3.742031049262583]","[[209549.89034568987, 399849.8082927066], [1917611.1160194213, 471779.926110447], [1917611.1160194213, 253664.35938195552], [209549.89034568987, 253664.35938195552]]",0.06220022448273452,20.106541869964058,0.1,3.0,0.8292787835169656,0.0038988192793839517,1200.0,35.0
4205.6256577288095,2.030033715641201,3.0404418554870043,13602.27728193212,9081.930457571476,4473.78306458466,23.37129036476234,1.9383539586990277,0.0007890112102446427,0.00162035997951787,0.9536407319514442,1.0275839875952955,38.24165877007596,-3.435488273420254,-1.2868211936593639,209536.04873682166,7.604197372123053,-8.891018565782417,1917528.4823100537,"[0.0032369281941227496, 0.002716686528988112]","[-0.8212648052225282, -3.7432444848592485]","[[209536.04873682166, 399842.82415555755], [1917528.4823100537, 471771.2174764945], [1917528.4823100537, 253664.33725448707], [209536.04873682166, 253664.33725448707]]",0.062197733857659095,20.106541869964058,0.1,3.0,0.8289037835169643,0.0038970451856009734,1200.0,35.0
4205.72565772881,2.0299590616661316,3.040555794002864,13601.903648024043,9081.006709587784,4473.492535427959,23.371172809047525,1.9383519570290624,0.0007890444393587644,0.001620387552295899,0.9536106067526221,1.0275677520521111,38.241639725486436,-3.437063816864948,-1.2953408538829194,209521.96078136744,7.597397541996031,-8.89273839587895,1917445.8035075243,"[0.0032357013922629397, 0.0027158577938027973]","[-0.821964845953224, -3.744466360512324]","[[209521.96078136744, 399835.92768739955], [1917445.8035075243, 471762.68933955964], [1917445.8035075243, 253664.3156195544], [209521.96078136744, 253664.3156195544]]",0.06219510558617806,20.105073669233466,0.1,3.0,0.8285287835169629,0.0038952711018760936,1200.0,35.0
4205.82565772881,2.0298596509152333,3.040668378622853,13601.52825688916,9079.975177019196,4473.203441885832,23.371055410425193,1.9383499564202675,0.0007890776512621512,0.0016204151089278165,0.9535804980948701,1.0275515383188667,38.241620565900064,-3.4386377738464766,-1.303766987528661,209507.9523675126,7.590681617165501,-8.894448604694162,1917362.1698413952,"[0.0032344742114356027, 0.002715028366189978]","[-0.8226672448985768, -3.7456925029977164]","[[209507.9523675126, 399829.10907805763], [1917362.1698413952, 471754.2375196024], [1917362.1698413952, 253664.29372805625], [209507.9523675126, 253664.29372805625]]",0.06219249848849847,20.105073669233466,0.1,3.0,0.8281537835169616,0.0038934970282092285,1200.0,35.0
4205.925657728811,2.0297839302634677,3.0407833209740867,13601.151136688779,9079.04151535921,4472.910332963736,23.370938029228775,1.9383479568694226,0.0007891108459971945,0.0016204426495484696,0.9535504004807864,1.027535333304626,38.241601288486095,-3.440213423253045,-1.3121010541124747,209493.70301752168,7.584087265004484,-8.896188319116959,1917278.550925529,"[0.0032332462518033823, 0.0027141975883708367]","[-0.8233741187582705, -3.7469265125099946]","[[209493.70301752168, 399822.3758453843], [1917278.550925529, 471745.96288956737], [1917278.550925529, 253664.2723192096], [209493.70301752168, 253664.2723192096]]",0.062189756056187845,20.10357950517665,0.1,3.0,0.8277787835169601,0.003891722964600292,1200.0,35.0
4206.025657728811,2.029682629115216,3.040896833426461,13600.772495317766,9077.996784648914,4472.618849088843,23.370820861835107,1.93834595837699,0.0007891440235462463,0.0016204701742398258,0.9535203249050722,1.027519156081889,38.2415818892311,-3.4417871715935022,-1.3203439032861297,209479.54371346033,7.5775732274573215,-8.897917130743451,1917194.0182281104,"[0.0032320179762729937, 0.002713366234268676]","[-0.8240829786368757, -3.7481641340932277]","[[209479.54371346033, 399815.7182077547], [1917194.0182281104, 471737.7598033902], [1917194.0182281104, 253664.25063094858], [209479.54371346033, 253664.25063094858]]",0.06218703960372921,20.10357950517665,0.1,3.0,0.8274037835169588,0.0038899489110491995,1200.0,35.0
4206.125657728811,2.0296053147209783,3.0410126875848493,13600.392339374332,9077.051433220777,4472.3234450480595,23.370703714093928,1.938343960940117,0.0007891771839461187,0.0016204976831285976,0.9534902603729617,1.027502987458296,38.24156236459038,-3.4433623863676446,-1.3284975898693006,209465.14860802857,7.571177236175572,-8.899674826044873,1917109.5521487545,"[0.003230788979259992, 0.0027125336298772077]","[-0.8247960085795792, -3.749409078173849]","[[209465.14860802857, 399809.1433232254], [1917109.5521487545, 471729.73002157797], [1917109.5521487545, 253664.2294130334], [209465.14860802857, 253664.2294130334]]",0.06218419023478993,20.102064257526003,0.1,3.0,0.8270287835169574,0.0038881748675558643,1200.0,35.0
4206.225657728812,2.0295021188385367,3.0411270441148646,13600.010858446662,9075.994015724553,4472.029830113531,23.370586782912135,1.9383419645596554,0.0007892103271732396,0.0016205251762881753,0.9534602178791416,1.0274868465546483,38.24154270980358,-3.444935453220482,-1.336563377572304,209450.85283424094,7.564857107809701,-8.901420485382005,1917024.209005456,"[0.0032295597258851652, 0.002711700545582058]","[-0.8255107068177991, -3.750657068674232]","[[209450.85283424094, 399802.64094047353], [1917024.209005456, 471721.7659891646], [1917024.209005456, 253664.20789322798], [209450.85283424094, 253664.20789322798]]",0.062181371465321,20.102064257526003,0.1,3.0,0.8266537835169561,0.0038864008341202017,1200.0,35.0
4206.325657728812,2.0294232178740663,3.0412437200227127,13599.628039959074,9075.037530546222,4471.732387122696,23.370469872435383,1.9383399692330825,0.0007892434532594913,0.0016205526538373293,0.953430186428862,1.027470714040207,38.24152292057062,-3.4465098011289945,-1.3445436111306321,209436.32641534202,7.558650792437163,-8.903194403567795,1916938.977850611,"[0.003228329803469235, 0.0027108663091529117]","[-0.8262292961317637, -3.7519118851205153]","[[209436.32641534202, 399796.21808488894], [1916938.977850611, 471713.9703678984], [1916938.977850611, 253664.18682997732], [209436.32641534202, 253664.18682997732]]",0.06217842250583158,20.10053226018905,0.1,3.0,0.8262787835169547,0.0038846268107421257,1200.0,35.0
4206.425657728812,2.0293182035648334,3.0413588345784204,13599.244057509804,9073.968256182743,4471.436879757357,23.370353074295792,1.9383379749616014,0.000789276562176025,0.001620580115841101,0.9534001660220981,1.02745459710132,38.241502991356356,-3.4480818401499356,-1.3524397810226674,209421.90774731836,7.552515476995893,-8.90495525801856,1916852.9031565483,"[0.0032270996741603757, 0.0027100316874684666]","[-0.8269492919068725, -3.7531692703715436]","[[209421.90774731836, 399789.8642198587], [1916852.9031565483, 471706.23422217637], [1916852.9031565483, 253664.16544326083], [209421.90774731836, 253664.16544326083]]",0.062175508574935805,20.10053226018905,0.1,3.0,0.8259037835169534,0.0038828527974215502,1200.0,35.0
4206.525657728813,2.029237728927508,3.041476240844248,13598.858882252933,9073.001177404807,4471.137633637468,23.370236402265288,1.938335981742977,0.0007893096539504983,0.0016206075624104655,0.9533701676535139,1.0274385001989934,38.24148291708565,-3.4496549743166462,-1.3602544249782795,209407.263568447,7.5464893239309845,-8.906743748909264,1916766.9806002083,"[0.003225868929661174, 0.002709195998772669]","[-0.8276728897602448, -3.7544329774648033]","[[209407.263568447, 399783.58629785123], [1916766.9806002083, 471698.6609754135], [1916766.9806002083, 253664.14449831654], [209407.263568447, 253664.14449831654]]",0.06217246736771415,20.098987324879882,0.1,3.0,0.825528783516952,0.003881078794158391,1200.0,35.0
4206.625657728813,2.0291309708665786,3.041592026313895,13598.472674166362,9071.920829919414,4470.840453460271,23.370119842579967,1.9383339895787155,0.0007893427285496117,0.0016206349936023824,0.9533401803283817,1.0274224185746923,38.24146269143904,-3.451225642490327,-1.3679891832217663,209392.73473317275,7.540529065625947,-8.908518248847713,1916680.2455239745,"[0.003224638028585822, 0.0027083600121275185]","[-0.8283976252709351, -3.7556987756194196]","[[209392.73473317275, 399777.37358484976], [1916680.2455239745, 471691.140669763], [1916680.2455239745, 253664.12320920304], [209392.73473317275, 253664.12320920304]]",0.062169465384580146,20.098987324879882,0.1,3.0,0.8251537835169506,0.0038793048009525617,1200.0,35.0
4206.7256577288135,2.02904894557739,3.0417100716093954,13598.085390722712,9070.94370415077,4470.539620999396,23.370003355124425,1.9383319984668523,0.0007893757859971151,0.001620662409520117,0.9533102095440135,1.0274063506212452,38.241442308561886,-3.452797307053662,-1.3756467181616472,209377.98546481208,7.5346730512917475,-8.910319769453395,1916593.6983449005,"[0.0032234065558771935, 0.002707523035025945]","[-0.8291257320461635, -3.756970478451443]","[[209377.98546481208, 399771.2329977165], [1916593.6983449005, 471683.7773374443], [1916593.6983449005, 253664.10234616353], [209377.98546481208, 253664.10234616353]]",0.0621663391560694,20.09743277334996,0.1,3.0,0.8247787835169492,0.003877530817803977,1200.0,35.0
4206.825657728814,2.028940518874989,3.041826440886151,13597.697180260677,9069.853033556317,4470.240970191372,23.369887031711524,1.9383300084091626,0.0007894088262558032,0.001620689810212798,0.9532802553003729,1.0273903035386966,38.24142176135365,-3.45436636572364,-1.3832287714038216,209363.35837328195,7.528877692891456,-8.912106464295277,1916506.367552946,"[0.003222174975635969, 0.0027066858441902133]","[-0.8298547131279626, -3.7582438106166003]","[[209363.35837328195, 399765.15366565395], [1916506.367552946, 471676.4602862366], [1916506.367552946, 253664.08111886724], [209363.35837328195, 253664.08111886724]]",0.062163256103483,20.09743277334996,0.1,3.0,0.8244037835169479,0.003875756844712551,1200.0,35.0
4206.925657728814,2.028856972716133,3.041945034907342,13597.307988665343,9068.86640172733,4469.938750579535,23.369770778667355,1.9383280194039154,0.0007894418493461658,0.0016207171957761657,0.9532503175974255,1.0273742696801895,38.24140104318644,-3.455936327859804,-1.3907380640961833,209348.51583528574,7.523181510808058,-8.913919574904241,1916419.2566239978,"[0.003220942867025678, 0.0027058477380717365]","[-0.8305868348678488, -3.7595226369449857]","[[209348.51583528574, 399759.1425079668], [1916419.2566239978, 471669.2940317694], [1916419.2566239978, 253664.06030096547], [209348.51583528574, 253664.06030096547]]",0.06216005189614938,20.095871471847776,0.1,3.0,0.8240287835169465,0.0038739828816781994,1200.0,35.0
4207.025657728815,2.0287469529036106,3.0420619015964556,13596.917954175464,9067.766127289382,4469.638815383699,23.36965463470857,1.938326031453116,0.0007894748552278348,0.0016207445662517583,0.9532203909378103,1.0273582502358998,38.241380146190295,-3.4575036165681348,-1.3981764131963814,209333.8016240661,7.517540694875379,-8.91571710807176,1916331.3891283826,"[0.003219710691609849, 0.0027050094897389933]","[-0.8313196141959376, -3.760802701269183]","[[209333.8016240661, 399753.18855558283], [1916331.3891283826, 471662.16737204185], [1916331.3891283826, 253664.039099032], [209333.8016240661, 253664.039099032]]",0.062156894576295356,20.095871471847776,0.1,3.0,0.8236537835169452,0.0038722089287008352,1200.0,35.0
4207.125657728815,2.028661920236588,3.04218095583305,13596.527012691146,9066.770517127763,4469.335391315657,23.369538558115416,1.9383240445552465,0.000789507843918363,0.0016207719217279724,0.9531904808188241,1.0273422434678177,38.24135906297755,-3.4590717501094317,-1.4055466161935897,209318.87682329284,7.511993851504087,-8.917540467697677,1916243.7701114728,"[0.0032184780283797693, 0.0027041703965386475]","[-0.8320553179029219, -3.76208787502972]","[[209318.87682329284, 399747.29870003194], [1916243.7701114728, 471655.1851108319], [1916243.7701114728, 253664.0182887209], [209318.87682329284, 253664.0182887209]]",0.0621536192258934,20.09430586629365,0.1,3.0,0.8232787835169438,0.0038704349857803734,1200.0,35.0
4207.225657728815,2.0285503802048694,3.0422982352498282,13596.135293471698,9065.661314635709,4469.034342504297,23.369422640326974,1.9383220587125085,0.0007895408153747452,0.001620799262239039,0.9531605872404306,1.0273262565457977,38.241337784925804,-3.4606371351470444,-1.4128505243584755,209304.08586856307,7.50649705058737,-8.919347574945846,1916155.419834787,"[0.00321724534074026, 0.0027033312338568373]","[-0.8327914509903345, -3.763373887269348]","[[209304.08586856307, 399741.461922807], [1916155.419834787, 471648.2357494897], [1916155.419834787, 253663.9970745913], [209304.08586856307, 253663.9970745913]]",0.062150394249031876,20.09430586629365,0.1,3.0,0.8229037835169424,0.003868661052916729,1200.0,35.0
4207.325657728816,2.0284639009195558,3.042417663299223,13595.742723660702,9064.657247364625,4468.72988139221,23.369306733598307,1.9383200739235682,0.0007895737696121174,0.001620826587866196,0.9531307047052818,1.0273102757389496,38.24131630390542,-3.4622033444128055,-1.4200909523974588,209289.08904142177,7.501088983777095,-8.921179936174553,1916067.343676014,"[0.003216012200890139, 0.0027024912889903442]","[-0.8335303197027197, -3.764664666916913]","[[209289.08904142177, 399735.68512472673], [1916067.343676014, 471641.42430096597], [1916067.343676014, 253663.97623313367], [209289.08904142177, 253663.97623313367]]",0.06214705436014586,20.092738015368656,0.1,3.0,0.822528783516941,0.003866887130109816,1200.0,35.0
4207.425657728816,2.028350909844693,3.042535272579855,13595.34942439361,9063.53974698301,4468.427875567639,23.369190981934846,1.9383180901908053,0.0007896067065851474,0.0016208538986366224,0.9531008387106623,1.0272943141809219,38.241294610562306,-3.463766773458633,-1.4272697689821712,209274.2309982661,7.495725671850835,-8.922995440833006,1915978.5599365935,"[0.003214779073522321, 0.0027016513386855135]","[-0.8342694200863534, -3.765955933506203]","[[209274.2309982661, 399729.9572644445], [1915978.5599365935, 471634.6391326003], [1915978.5599365935, 253663.954967798], [209274.2309982661, 253663.954967798]]",0.062143768103458626,20.092738015368656,0.1,3.0,0.8221537835169397,0.0038651132173595486,1200.0,35.0
4207.525657728816,2.0282630231656693,3.042654990790584,13594.955314982362,9062.527710315135,4468.122529873141,23.369075290068377,1.9383161075130482,0.0007896396263068903,0.0016208811946246667,0.953070989256536,1.0272783640980918,38.241272696046565,-3.4653309877570413,-1.4343897816667095,209259.17160540348,7.49044586884861,-8.92483565051532,1915890.073270852,"[0.0032135455318853777, 0.0027008106712263853]","[-0.8350110522092402, -3.767251611007998]","[[209259.17160540348, 399724.285262268], [1915890.073270852, 471627.9853751305], [1915890.073270852, 253663.9340549206], [209259.17160540348, 253663.9340549206]]",0.06214037000682611,20.09116962322274,0.1,3.0,0.8217787835169383,0.003863339314665842,1200.0,35.0
4207.625657728817,2.0281486464248695,3.0427728495660222,13594.560509069679,9061.4024964575,4467.8197095812175,23.36895969621407,1.9383141258928254,0.000789672528730178,0.0016209084758507513,0.9530411508455668,1.0272624266532302,38.24125055029617,-3.4668924296351995,-1.4414528448959345,209244.25539397745,7.485205620324962,-8.926658465220896,1915800.9011277372,"[0.0032123120342531777, 0.002699970053944553]","[-0.8357527481330188, -3.7685474705394557]","[[209244.25539397745, 399718.6580905698], [1915800.9011277372, 471621.3514131452], [1915800.9011277372, 253663.91269758804], [209244.25539397745, 253663.91269758804]]",0.06213702857467855,20.09116962322274,0.1,3.0,0.821403783516937,0.0038615654220286104,1200.0,35.0
4207.725657728817,2.028059392460009,3.042892777315486,13594.164918840715,9060.382952641532,4467.513617365716,23.368844157706484,1.938312145329108,0.0007897054138663338,0.0016209357423825903,0.9530113289750272,1.0272465000412967,38.24122816376547,-3.4684546534817664,-1.4484617340713157,209229.1421292563,7.480043729350655,-8.92850546342197,1915712.046580509,"[0.0032110781552671655, 0.002699128776646572]","[-0.8364967999086932, -3.7698474281837147]","[[209229.1421292563, 399713.0827018728], [1915712.046580509, 471614.84242738003], [1915712.046580509, 253663.89167117735], [209229.1421292563, 253663.89167117735]]",0.06213357829378493,20.089602071195632,0.1,3.0,0.8210287835169356,0.0038597915394477677,1200.0,35.0
