t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4207.8256577288175,2.0279436883884316,3.0430108081805773,13593.768650916158,9059.250549793662,4467.210111239763,23.368728765281293,1.9383101658245447,0.0007897382816668014,0.001620962994234208,0.9529815236448812,1.0272305913866924,38.24120552571088,-3.470014094092413,-1.4554182692510835,209214.1759228098,7.474916322376259,-8.930334591627343,1915622.5271047775,"[0.0032098443537493518, 0.002698287606832345]","[-0.837240734581764, -3.771147252050509]","[[209214.1759228098, 399707.5481076068], [1915622.5271047775, 471608.3469387642], [1915622.5271047775, 253663.87017900203], [209214.1759228098, 253663.87017900203]]",0.062130187478584016,20.089602071195632,0.1,3.0,0.8206537835169342,0.003858017666923229,1200.0,35.0
4207.925657728818,2.0278531065824064,3.0431308682781038,13593.371610895909,9058.223928989843,4466.903396299697,23.368613370675597,1.9383081873782328,0.0007897711321414255,0.0016209902314669837,0.9529517293578044,1.0272146869302692,38.241182625917986,-3.47157434641847,-1.4623251675933489,209199.01670304872,7.46986224533407,-8.93218741292742,1915533.3435160806,"[0.0032086101987749208, 0.002697445826299836]","[-0.8379868772354624, -3.7724509047259556]","[[209199.01670304872, 399702.061307536], [1915533.3435160806, 471601.97012817254], [1915533.3435160806, 253663.84899484285], [209199.01670304872, 253663.84899484285]]",0.06212669069501818,20.088036448640175,0.1,3.0,0.8202787835169328,0.0038562438044549086,1200.0,35.0
4208.025657728818,2.0277361284096895,3.0432489969189054,13592.973898752396,9057.084811310506,4466.599319514904,23.368498117148583,1.938306209992926,0.0007898039652405176,0.00162101745408889,0.952921951611058,1.0271987997607255,38.24115945299087,-3.4731318387772503,-1.469184193519709,209184.0079353796,7.464837754516736,-8.934021948036445,1915443.51401404,"[0.003207376149394953, 0.00269660420214513]","[-0.8387327516232433, -3.7737541544846103]","[[209184.0079353796, 399696.61137655977], [1915443.51401404, 471595.60075210076], [1915443.51401404, 253663.8273227077], [209184.0079353796, 253663.8273227077]]",0.06212325594988652,20.088036448640175,0.1,3.0,0.8199037835169315,0.0038544699520427217,1200.0,35.0
4208.125657728819,2.0276442555945073,3.043369115737905,13592.575413933184,9056.051503668576,4466.292091762089,23.36838285649703,1.9383042336678242,0.0007898367809727937,0.0016210446621553376,0.9528921849073245,1.0271829161305954,38.24113599607591,-3.4746901664633834,-1.4759979855999745,209168.80990460483,7.459881735460101,-8.935879721060076,1915354.0366389507,"[0.003206141774215538, 0.002695762015288311]","[-0.839480686047395, -3.7750609699030804]","[[209168.80990460483, 399691.2053737387], [1915354.0366389507, 471589.3439561946], [1915354.0366389507, 253663.8059342892], [209168.80990460483, 253663.8059342892]]",0.06211971797628604,20.08647358267882,0.1,3.0,0.8195287835169301,0.003852696109686581,1200.0,35.0
4208.225657728819,2.0275260506989707,3.043487271118156,13592.176250082997,9054.906092184945,4465.9875462825,23.368267731754443,1.938302258405767,0.0007898695792877202,0.0016210718556686323,0.9528624347438569,1.0271670491171065,38.241112243156124,-3.4762457697486524,-1.4827682332019094,209153.76526802973,7.4549506135211345,-8.937718846723044,1915263.9308454476,"[0.0032049075299268705, 0.0026949200288119294]","[-0.8402282161057193, -3.7763671399320065]","[[209153.76526802973, 399685.8324585151], [1915263.9308454476, 471583.08880935237], [1915263.9308454476, 253663.78403464172], [209153.76526802973, 253663.78403464172]]",0.062116244387543915,20.08647358267882,0.1,3.0,0.8191537835169288,0.0038509222773864035,1200.0,35.0
4208.325657728819,2.027432922745766,3.043607378484086,13591.776300881129,9053.86645656213,4465.679902396188,23.368152647663283,1.9383002842060377,0.0007899023601931944,0.0016210990346786024,0.9528327011206206,1.0271511909724014,38.24108818277125,-3.477802222594691,-1.4894974775048695,209138.53481898457,7.450083314054268,-8.939580791559138,1915174.1915410582,"[0.003203672987330799, 0.002694077526546905]","[-0.8409776576951586, -3.7776766175309415]","[[209138.53481898457, 399680.4997611081], [1915174.1915410582, 471576.9403985742], [1915174.1915410582, 253663.76239301925], [209138.53481898457, 253663.76239301925]]",0.06211267015169963,20.084914066866393,0.1,3.0,0.8187787835169275,0.0038491484551421017,1200.0,35.0
4208.42565772882,2.0273135344074595,3.043725492546586,13591.3756539703,9052.715128872054,4465.374977885683,23.368037641454123,1.9382983110715493,0.0007899351236380166,0.0016211261991822675,0.9528029785403095,1.0271353428063317,38.241063802317,-3.4793560150707883,-1.4961873161092285,209123.46030083724,7.4452364611497615,-8.94142377725899,1915083.8398336757,"[0.0032024385958187734, 0.0026932352606831318]","[-0.8417265874243502, -3.7789852517360027]","[[209123.46030083724, 399675.1965427237], [1915083.8398336757, 471570.78816140874], [1915083.8398336757, 253663.74021577998], [209123.46030083724, 253663.74021577998]]",0.06210916243055395,20.084914066866393,0.1,3.0,0.818403783516926,0.0038473746429535894,1200.0,35.0
4208.52565772882,2.0272191853366235,3.043845521435125,13590.974197631922,9051.669490725068,4465.067002225524,23.367922670882805,1.9382963390016572,0.0007899678696294127,0.0016211533492242523,0.9527732725001647,1.027119502875247,38.24103908976139,-3.4809106978697684,-1.5028401781235061,209108.20311265253,7.440449022780456,-8.943289200903962,1914993.8672760103,"[0.0032012039284719635, 0.0026923925180611483]","[-0.8424773083210668, -3.7802969793445635]","[[209108.20311265253, 399669.9300145857], [1914993.8672760103, 471564.73711467395], [1914993.8672760103, 253663.7182695049], [209108.20311265253, 253663.7182695049]]",0.06210555646959995,20.083358288639808,0.1,3.0,0.8180287835169247,0.0038456008408207835,1200.0,35.0
4208.62565772882,2.0270986499747212,3.0439635291226987,13590.572013837535,9050.5125695689,4464.761776483727,23.367807772970323,1.938294367999328,0.0007900005981158004,0.0016211804847967172,0.9527435775028896,1.027103672281111,38.24101403194908,-3.482462773259882,-1.509457557018095,209093.1040073518,7.435677843508188,-8.945135400526283,1914903.2968853759,"[0.0031999694321742022, 0.0026915500466060064]","[-0.8432274097142269, -3.7816076715733686]","[[209093.1040073518, 399664.6895523584], [1914903.2968853759, 471558.677104983], [1914903.2968853759, 253663.69576200942], [209093.1040073518, 253663.69576200942]]",0.062102018937475585,20.083358288639808,0.1,3.0,0.8176537835169233,0.003843827048743598,1200.0,35.0
4208.725657728821,2.027003111450807,3.0440834156803005,13590.168985822076,9049.461219592516,4464.453541521925,23.36769290574685,1.938292398063977,0.0007900333091039274,0.0016212076059394895,0.9527138990457179,1.0270878493107303,38.24098861631353,-3.4840157858910814,-1.5160417574633698,209077.8250587881,7.430961937848394,-8.947003695311764,1914813.1167524597,"[0.003198734680002057, 0.002690707133066957]","[-0.8439791953194279, -3.782921266847949]","[[209077.8250587881, 399659.4824569112], [1914813.1167524597, 471552.71307416866], [1914813.1167524597, 253663.6734570679], [209077.8250587881, 253663.6734570679]]",0.06209838538609592,20.081806455445584,0.1,3.0,0.817278783516922,0.003842053266721946,1200.0,35.0
4208.825657728821,2.0268814614650945,3.044201254701885,13589.765190227366,9048.298987194572,4464.148081286497,23.367578106057785,1.9382904291986116,0.0007900660025420087,0.0016212347126402793,0.9526842316313591,1.0270720350606866,38.240962829186856,-3.4855662493429533,-1.5225941589657737,209062.70600267604,7.426258383965546,-8.94885254293132,1914722.351958072,"[0.003197500116365955, 0.00268986452117001]","[-0.8447302670137086, -3.7842336582241787]","[[209062.70600267604, 399654.29822753405], [1914722.351958072, 471546.73530020047], [1914722.351958072, 253663.65056403345], [209062.70600267604, 253663.65056403345]]",0.06209482197375348,20.081806455445584,0.1,3.0,0.8169037835169206,0.0038402794947557423,1200.0,35.0
4208.9256577288215,2.026784763243492,3.044320937887242,13589.360505604303,9047.242185344727,4463.839648600031,23.3674633850533,1.9382884614026896,0.0007900986784365377,0.001621261804934547,0.9526545862542899,1.0270562338316445,38.24093665750752,-3.4871176820717564,-1.5291169329784111,209047.40961863936,7.42160624790381,-8.950723180882221,1914631.987129955,"[0.003196265316856875, 0.002689021501121233]","[-0.8454829142765767, -3.78554876536335]","[[209047.40961863936, 399649.1442613608], [1914631.987129955, 471540.8486527079], [1914631.987129955, 253663.62784383082], [209047.40961863936, 253663.62784383082]]",0.06209116457026579,20.0802586194333,0.1,3.0,0.8165287835169193,0.003838505732844903,1200.0,35.0
4209.025657728822,2.0266620275883946,3.0444385483668506,13588.955003642408,9046.074888016044,4463.534010542609,23.367348673836528,1.9382864946792535,0.0007901313367355963,0.0016212888828059531,0.9526249464227241,1.02704043475784,38.24091008713549,-3.488666645232217,-1.5356113377224005,209032.27463744677,7.416962847279194,-8.952574185001595,1914541.0494790962,"[0.0031950307186711267, 0.0026881788058909194]","[-0.8462347797862595, -3.7868625409964483]","[[209032.27463744677, 399644.0101872529], [1914541.0494790962, 471534.9438482825], [1914541.0494790962, 253663.6045073671], [209032.27463744677, 253663.6045073671]]",0.06208757882584277,20.0802586194333,0.1,3.0,0.8161537835169179,0.003836731980989341,1200.0,35.0
4209.125657728822,2.0265641978418607,3.044557969550369,13588.548558582374,9045.01286718005,4463.225431897155,23.367234036667025,1.938284529027797,0.0007901639774455024,0.0016213159462859779,0.9525953286283765,1.0270246481540881,38.240883104555564,-3.490216631777438,-1.5420794066411645,209016.9645424617,7.412367304698648,-8.954446711339813,1914450.5202590236,"[0.003193795899904713, 0.0026873357290854447]","[-0.8469881388335665, -3.788178886330808]","[[209016.9645424617, 399638.9035027282], [1914450.5202590236, 471529.12569258077], [1914450.5202590236, 253663.58131275018], [209016.9645424617, 253663.58131275018]]",0.06208390092480682,20.078714700588847,0.1,3.0,0.8157787835169165,0.0038349582391889706,1200.0,35.0
4209.225657728823,2.026440400041842,3.044675293896552,13588.141237554573,9043.840707892152,4462.919663319689,23.36711940451346,1.9382825644513826,0.0007901966005144102,0.0016213429953546449,0.9525657163794842,1.0270088631530254,38.240855695197695,-3.4917642126471953,-1.5485222736841706,209001.81708421052,7.407777177222101,-8.956299450906272,1914359.428783732,"[0.003192561295461853, 0.002686492999779606]","[-0.8477406457413218, -3.7894937743680805]","[[209001.81708421052, 399633.81396811624], [1914359.428783732, 471523.2853376063], [1914359.428783732, 253663.55747238736], [209001.81708421052, 253663.55747238736]]",0.062080296019727775,20.078714700588847,0.1,3.0,0.8154037835169151,0.003833184507443708,1200.0,35.0
4209.325657728823,2.026341463986208,3.0447943968593187,13587.732910855675,9042.77366880251,4462.610981178668,23.367004841988965,1.9382806009495308,0.0007902292059485758,0.0016213700300398619,0.9525361261677381,1.0269930901052013,38.24082784513604,-3.493312872456477,-1.5549418310368424,208986.4964260646,7.40323165016207,-8.958173481198912,1914268.7530849967,"[0.003191326483573773, 0.0026856499117364732]","[-0.8484945757062984, -3.7908111065511836]","[[208986.4964260646, 399628.74918471684], [1914268.7530849967, 471517.52753827564], [1914268.7530849967, 253663.53374166], [208986.4964260646, 253663.53374166]]",0.06207660059586685,20.07717450821186,0.1,3.0,0.8150287835169138,0.0038314107857534657,1200.0,35.0
4209.425657728823,2.0262166244135114,3.0449113795997995,13587.323641452971,9041.596818892374,4462.305120761442,23.36689033277656,1.9382786385253126,0.0007902617936963779,0.0016213970503184225,0.9525065469986298,1.0269773241250144,38.2407995394143,-3.4948591715896575,-1.5613390868284682,208971.3393987316,7.398688514207606,-8.960027601036074,1914177.5244895928,"[0.0031900918994396633, 0.002684807193806815]","[-0.8492475793441621, -3.7921268550011167]","[[208971.3393987316, 399623.69904401], [1914177.5244895928, 471511.7438664409], [1914177.5244895928, 253663.50933437864], [208971.3393987316, 253663.50933437864]]",0.06207297933590608,20.07717450821186,0.1,3.0,0.8146537835169124,0.0038296370741181594,1200.0,35.0
4209.525657728824,2.0261249522954747,3.0450302043632855,13586.913285880568,9040.561894509607,4461.996227955836,23.366775785313163,1.9382766771788467,0.0007902943637536884,0.0016214240562132016,0.9524769788721349,1.0269615585133924,38.2407707637243,-3.496406641011144,-1.56772608528928,208956.0045597038,7.3941774930663655,-8.961903578355646,1914086.7096390892,"[0.003188857099172379, 0.0026839641045500033]","[-0.8500020561756034, -3.793445119542769]","[[208956.0045597038, 399618.66262842156], [1914086.7096390892, 471506.027753763], [1914086.7096390892, 253663.48499733745], [208956.0045597038, 253663.48499733745]]",0.062069269337886895,20.07563776070824,0.1,3.0,0.8142787835169111,0.003827863372537704,1200.0,35.0
4209.625657728824,2.026021831340047,3.045147018581834,13586.501879268,9039.481263456053,4461.689959913797,23.36666139158423,1.9382747169145116,0.0007903269160460635,0.0016214510476906304,0.9524474327826757,1.0269458128774092,38.24074150271315,-3.4979518721273757,-1.5741167732060717,208940.8265252011,7.389643705130879,-8.963760478336951,1913995.329461861,"[0.0031876225108248783, 0.0026831213576125144]","[-0.8507556891755692, -3.794761951701857]","[[208940.8265252011, 399613.6188333893], [1913995.329461861, 471500.2550996854], [1913995.329461861, 253663.45993798276], [208940.8265252011, 253663.45993798276]]",0.062065638227750144,20.07563776070824,0.1,3.0,0.8139037835169097,0.0038260896810120132,1200.0,35.0
4209.725657728824,2.0259453407677004,3.045265525714347,13586.089267539483,9038.513725127152,4461.380839476225,23.366546891568127,1.9382727577327945,0.0007903594505640161,0.0016214780247615077,0.9524178922385474,1.026930060436755,38.24071174168671,-3.49949857604292,-1.5805054401034226,208925.48224499926,7.3851323833631,-8.965637823466523,1913904.3589196114,"[0.003186387716462491, 0.0026822782568682473]","[-0.8515107425119826, -3.796081204679299]","[[208925.48224499926, 399608.5814090918], [1913904.3589196114, 471494.53670960234], [1913904.3589196114, 253663.43491127226], [208925.48224499926, 253663.43491127226]]",0.06206192601636807,20.074103723083635,0.1,3.0,0.8135287835169083,0.0038243159995410008,1200.0,35.0
4209.825657728825,2.0258432692139063,3.045381871325693,13585.675495764935,9037.437807048753,4461.074528512551,23.366432537278467,1.9382707996374904,0.0007903919672440918,0.0016215049873857389,0.9523883737313829,1.026914326336545,38.24068146495654,-3.501043109808309,-1.5868888880515897,208910.30364953735,7.38060611461907,-8.96749500267066,1913812.8342667997,"[0.003185153166838473, 0.002681435553851792]","[-0.8522647742597277, -3.7973987181942004]","[[208910.30364953735, 399603.5439725131], [1913812.8342667997, 471488.77071050025], [1913812.8342667997, 253663.40913615632], [208910.30364953735, 253663.40913615632]]",0.06205829390748982,20.074103723083635,0.1,3.0,0.8131537835169069,0.003822542328124582,1200.0,35.0
4209.925657728825,2.025766290676826,3.0454999362878183,13585.260416502446,9036.467961763245,4460.765293287649,23.366318133741697,1.93826884262868,0.0007904244660836265,0.0016215319355740287,0.9523588662667122,1.0268985912778312,38.24065065753808,-3.5025889598153186,-1.5932662958170454,208894.95401179962,7.376106920484233,-8.969373216301278,1913721.7258287487,"[0.00318391842618467, 0.002680592522272857]","[-0.8530201443539127, -3.7987185125593594]","[[208894.95401179962, 399598.51647323446], [1913721.7258287487, 471483.0653452138], [1913721.7258287487, 253663.38336244115], [208894.95401179962, 253663.38336244115]]",0.06205457728102205,20.072571394305292,0.1,3.0,0.8127787835169056,0.003820768666762673,1200.0,35.0
4210.0256577288255,2.0256642573271098,3.045615844437815,13584.844075990295,9035.392016479029,4460.458826677104,23.366203772815577,1.938266886709845,0.0007904569470243209,0.0016215588692888214,0.9523293698445116,1.0268828625199211,38.2406193034883,-3.504132620647488,-1.5996368970358503,208879.76742387444,7.371594687215861,-8.971231584251711,1913630.068119999,"[0.0031826839253545113, 0.002679749882190666]","[-0.8537745218892657, -3.8000366029934534]","[[208879.76742387444, 399593.49038954976], [1913630.068119999, 471477.31511404953], [1913630.068119999, 253663.35680682436], [208879.76742387444, 253663.35680682436]]",0.06205093905022655,20.072571394305292,0.1,3.0,0.8124037835169042,0.003818995015455186,1200.0,35.0
4210.125657728826,2.025587597723138,3.045733450663829,13584.426326413843,9034.423377715555,4460.149434105294,23.366197755747464,1.93826395445697,0.0007905056416389661,0.0016215992481736635,0.9522998899619602,1.0268775190155335,38.24058738759618,-3.505686595965655,-1.6060007525695141,208864.40954283602,7.367110267270277,-8.973111019839791,1913538.8298670964,"[0.0031814492339535933, 0.0026789050792339615]","[-0.8545302342101317, -3.801367796530896]","[[208864.40954283602, 399588.4748534851], [1913538.8298670964, 471471.6265288985], [1913538.8298670964, 253663.3302173116], [208864.40954283602, 253663.3302173116]]",0.06204721593517479,20.071040038954745,0.15000000000000002,3.0,0.8120287835169029,0.0038172213742020357,1200.0,35.0
4210.2756577288255,2.025438481655988,3.045906480984798,13583.79719048136,9032.82675563825,4459.689512886642,23.36618783972913,1.9382595596526713,0.0007905786246672862,0.001621659769378904,0.952255692216951,1.0268694224416028,38.240538476835525,-3.508037491497209,-1.6156676056165793,208841.6423301318,7.360229771362299,-8.975897376978878,1913400.923766035,"[0.003179595255422573, 0.0026776356174513442]","[-0.855674865105576, -3.803377804143852]","[[208841.6423301318, 399580.8408456642], [1913400.923766035, 471462.85277921543], [1913400.923766035, 253663.288830287], [208841.6423301318, 253663.288830287]]",0.06204180145944222,20.071040038954745,0.22500000000000003,3.0,0.8114662835169042,0.0038145609311740227,1200.0,35.0
4210.500657728826,2.025260958940069,3.0461683963423534,13582.846360212578,9030.626303408108,4458.993920533744,23.36615240080003,1.9382531447120768,0.0007906851568051258,0.0016217481107435646,0.9521894397794188,1.0268552981959504,38.240462404408845,-3.5115895818758616,-1.6307582386448303,208807.2637691425,7.3493469930394895,-8.98010523168432,1913194.2742486661,"[0.0031768144236326975, 0.002675732048661512]","[-0.8573923784558309, -3.8063913310617723]","[[208807.2637691425, 399568.89202880237], [1913194.2742486661, 471449.0253696894], [1913194.2742486661, 253663.22515752364], [208807.2637691425, 253663.22515752364]]",0.062033745811060824,20.06912450201665,0.32882457411493327,3.0,0.8106225335169028,0.0038105703090477294,1200.0,35.0
4210.829482302941,2.024975125776092,3.046549713757409,13581.437828458897,9027.285407722602,4457.973479680549,23.366039061110136,1.9382443094809958,0.0007908318860506324,0.0016218697770064205,0.9520927202424715,1.0268287713901507,38.240345477158144,-3.516839762544765,-1.6538227190749808,208757.00672512557,7.3324348239964365,-8.986257543071417,1912889.4720584508,"[0.0031727492181049125, 0.0026729491806435457]","[-0.8599116440519186, -3.8108044413108453]","[[208757.00672512557, 399550.5674273025], [1912889.4720584508, 471427.5158219289], [1912889.4720584508, 253663.1262127683], [208757.00672512557, 253663.1262127683]]",0.0620222975411381,20.067391688401624,0.45368901832372505,3.0,0.8093894413639714,0.0038047383356112985,1200.0,35.0
4211.2831713212645,2.0245899677082173,3.047065788623869,13579.45410081565,9022.721676082363,4456.567413645661,23.365607553352643,1.9382345964616086,0.0007909932006774044,0.0016220035090474469,0.9519594882977842,1.026765827828801,38.24017098900066,-3.5240968297491095,-1.6876049122066092,208688.14656247088,7.307084145508554,-8.994689057715163,1912465.3787048818,"[0.00316714853523727, 0.0026691262367283617]","[-0.8633485511832958, -3.816807853782787]","[[208688.14656247088, 399523.59869374987], [1912465.3787048818, 471395.2182908653], [1912465.3787048818, 253662.97880148026], [208688.14656247088, 253662.97880148026]]",0.06200733249963557,20.06482493755613,0.5,3.0,0.8076881075452581,0.0037966919673368222,1200.0,35.0
4211.7831713212645,2.024123424996613,3.0476504061712366,13577.203404546899,9017.417286916678,4454.974027550601,23.36502084445844,1.9382249097893773,0.0007911540855788619,0.001622136866793412,0.9518130049059167,1.026685994723568,38.23996061251336,-3.5321816741985805,-1.7238485752016572,208609.69873311397,7.28044858163878,-9.004297156840437,1911993.0339419076,"[0.003160959690668472, 0.0026648878846349915]","[-0.8672328336286822, -3.8235738793016685]","[[208609.69873311397, 399494.7928076782], [1911993.0339419076, 471361.4214419254], [1911993.0339419076, 253662.79996587298], [208609.69873311397, 253662.79996587298]]",0.0619894673259744,20.061182307636894,0.5,3.0,0.8058131075452581,0.003787824493738823,1200.0,35.0
4212.2831713212645,2.0236662772192924,3.048223936325257,13574.876190210063,9012.139441655492,4453.372348547024,23.364440054437672,1.9382152500816905,0.0007913145287781085,0.0016222698545807178,0.9516668965117867,1.026606882438796,38.239728899460545,-3.540148586625937,-1.757869098429751,208530.47452919753,7.256134093021387,-9.014003191451138,1911517.7154042458,"[0.0031547718693505696, 0.002660647748159768]","[-0.8711193199338142, -3.8303621167827324]","[[208530.47452919753, 399467.909789378], [1911517.7154042458, 471330.5279894832], [1911517.7154042458, 253662.60318516663], [208530.47452919753, 253662.60318516663]]",0.06197063870044891,20.05708235144283,0.5,3.0,0.8039381075452582,0.003778957271461695,1200.0,35.0
4212.7831713212645,2.0232282591553554,3.0487792845103265,13572.475604247644,9006.95446493135,4451.7737552220215,23.363864442772684,1.9382056177307503,0.0007914745222768365,0.0016224024833975345,0.9515211521171348,1.026528380489061,38.23947389921773,-3.5480096132482735,-1.789279827771793,208451.0243237125,7.234459961790208,-9.023739789562,1911041.6229646176,"[0.0031485826495554186, 0.0026564043519855447]","[-0.875021163933624, -3.8371803813946657]","[[208451.0243237125, 399443.2645866143], [1911041.6229646176, 471302.91707060975], [1911041.6229646176, 253662.38581833674], [208451.0243237125, 253662.38581833674]]",0.061950950238919125,20.052948293316998,0.5,3.0,0.8020631075452581,0.003770090300494754,1200.0,35.0
4213.2831713212645,2.022808926387772,3.04930838264687,13570.016036010018,9001.893585141243,4450.194710785838,23.363292203674387,1.9381960132925746,0.000791634056670222,0.0016225347485700594,0.9513757662209402,1.0264502456793294,38.239193997122584,-3.5557692558754157,-1.8197055376875255,208372.5060996711,7.213659466768888,-9.033365004456414,1910567.7777821466,"[0.003142401944187969, 0.0026521746409409585]","[-0.8788844980835827, -3.8439344380824205]","[[208372.5060996711, 399419.4371285332], [1910567.7777821466, 471276.3329847148], [1910567.7777821466, 253662.1457009673], [208372.5060996711, 253662.1457009673]]",0.0619313519984596,20.048828936629295,0.5,3.0,0.8001881075452582,0.0037612235808273174,1200.0,35.0
4213.7831713212645,2.02239096436964,3.0498198353903265,13567.497818337048,8996.85439726899,4448.6227222011075,23.362720886303176,1.9381864370069746,0.0007917931280048331,0.0016226666500978246,0.9512307388193196,1.026372260365103,38.23888745681086,-3.56350255680654,-1.8496336322625666,208294.29232697203,7.193322065373934,-9.0429556976365,1910096.136679657,"[0.0031362239087469675, 0.002647950012798076]","[-0.8827410190780275, -3.8506717968178843]","[[208294.29232697203, 399396.028251637], [1910096.136679657, 471250.3351783431], [1910096.136679657, 253661.87836085688], [208294.29232697203, 253661.87836085688]]",0.06191170595715101,20.044728387501785,0.5,3.0,0.7983131075452582,0.0037523571124487014,1200.0,35.0
4214.2831713212645,2.0219662543819266,3.050319497033718,13564.908360400284,8991.775115749278,4447.045095961742,23.362149653467277,1.9381768889510005,0.000791951734872266,0.0016227981894909951,0.9510860754054326,1.026294368175905,38.23855383622612,-3.571246994837845,-1.879142847505534,208215.6970070564,7.173453145851113,-9.052595993356647,1909625.0848387342,"[0.0031300436807199165, 0.002643721900775755]","[-0.8866171730164206, -3.8574401743662987]","[[208215.6970070564, 399372.98956253944], [1909625.0848387342, 471224.9736175656], [1909625.0848387342, 253661.58121376153], [208215.6970070564, 253661.58121376153]]",0.06189175086043661,20.040641971375905,0.5,3.0,0.7964381075452581,0.003743490895348224,1200.0,35.0
4214.7831713212645,2.0215651044265317,3.0507835794518616,13562.253399601932,8986.864356648795,4445.498360142177,23.361581006200204,1.9381673699637658,0.0007921098640152819,0.0016229293461391366,0.9509417704783164,1.0262167323856581,38.2381908513197,-3.5788731490866086,-1.9095788464844645,208138.97122796217,7.152430854999125,-9.06200970148359,1909157.7029973124,"[0.0031238831194345517, 0.00263952502341294]","[-0.8903938577022581, -3.8640463894751726]","[[208138.97122796217, 399349.10957329726], [1909157.7029973124, 471198.0526357914], [1909157.7029973124, 253661.2532135536], [208138.97122796217, 253661.2532135536]]",0.06187284280960802,20.036566310902813,0.5,3.0,0.7945631075452582,0.003734624929515203,1200.0,35.0
4215.2831713212645,2.021138858769264,3.0512512105598204,13559.512439149707,8981.776853339616,4443.91874134215,23.361010248670397,1.9381578794922896,0.0007922675238557664,0.0016230601415667572,0.9507978515191023,1.0261390427320387,38.237797898589804,-3.586619077531038,-1.9387797609693962,208060.21248345682,7.132895881485922,-9.071675642455318,1908688.8378389915,"[0.003117702712797507, 0.00263529770311111]","[-0.8942863386124272, -3.8708333964991]","[[208060.21248345682, 399326.34244137723], [1908688.8378389915, 471173.17067185487], [1908688.8378389915, 253660.88790795376], [208060.21248345682, 253660.88790795376]]",0.061852678131962775,20.032465620131315,0.5,3.0,0.7926881075452581,0.0037257592149389568,1200.0,35.0
4215.7831713212645,2.0207235730421447,3.0516926176388592,13556.669521426653,8976.74998967759,4442.344370815319,23.360440966758865,1.9381484179952952,0.0007924247068827904,0.0016231905643344779,0.9506542855417192,1.0260615520652385,38.23737273809758,-3.594313079234478,-1.967987110891329,207981.78364673126,7.113316806618911,-9.08130391751024,1908218.4729520811,"[0.0031115296335842767, 0.002631079977441714]","[-0.898146545008482, -3.8775789383735573]","[[207981.78364673126, 399303.5625482489], [1908218.4729520811, 471148.16997350904], [1908218.4729520811, 253660.4843279139], [207981.78364673126, 253660.4843279139]]",0.061832676522544656,20.0283649446014,0.5,3.0,0.7908131075452581,0.0037168937516088066,1200.0,35.0
4216.2831713212645,2.0203350998280167,3.0521004728193066,13553.743631560692,8971.888126480324,4440.79208802741,23.359873034449972,1.9381389860046827,0.0007925814048160293,0.0016233206034480295,0.9505110945301993,1.0259842212013908,38.23691505782563,-3.6019420918971137,-1.9977961845641516,207904.68735587812,7.092975166409872,-9.090771350974023,1907750.5934059704,"[0.0031053687016000995, 0.0026268824151373894]","[-0.901948052057426, -3.8842234335705044]","[[207904.68735587812, 399280.2338013613], [1907750.5934059704, 471122.12929569604], [1907750.5934059704, 253660.04318178873], [207904.68735587812, 253660.04318178873]]",0.06181340368973976,20.024253597688606,0.5,3.0,0.7889381075452582,0.0037080285395140714,1200.0,35.0
4216.7831713212645,2.0199354612701823,3.0524934148278864,13550.725066689478,8966.96122427906,4439.231547843824,23.359304390018544,1.9381295835018322,0.0007927376179966271,0.001623450262046372,0.9503682894743755,1.025906910189621,38.23642353043084,-3.609605496813299,-2.0274164371851384,207827.10394734895,7.072884917248359,-9.100301354433498,1907282.8815633315,"[0.0030992043378581463, 0.0026226799738395886]","[-0.9057758876089447, -3.8909064910828115]","[[207827.10394734895, 399257.0816137663], [1907282.8815633315, 471096.4592029617], [1907282.8815633315, 253659.55889717364], [207827.10394734895, 253659.55889717364]]",0.06179384756406189,20.020108250176424,0.5,3.0,0.7870631075452581,0.003699163578644071,1200.0,35.0
4217.2831713212645,2.0195365772509324,3.0528684295551782,13547.608172598104,8962.02730977569,4437.665259806848,23.35873616155423,1.938120210651574,0.0007928933434926472,0.0016235795390442224,0.9502258648731511,1.0258297271233203,38.23589862115972,-3.6172690233381752,-2.0568308536134623,207749.18020977263,7.053045089412649,-9.109875943026111,1906814.703770502,"[0.0030930391106717844, 0.0026184758662319823]","[-0.9096160436224074, -3.897610367835934]","[[207749.18020977263, 399234.116455608], [1906814.703770502, 471071.12972482125], [1906814.703770502, 253659.0313936597], [207749.18020977263, 253659.0313936597]]",0.06177407798367739,20.01593069402176,0.5,3.0,0.7851881075452581,0.0036902988689881283,1200.0,35.0
4217.7831713212645,2.0191405953869883,3.0532238941790366,13544.382090520668,8957.093441637764,4436.09199978521,23.35816794571739,1.9381108675251728,0.0007930485799604772,0.0016237084361666709,0.950083820722413,1.0257526359816442,38.235339213616044,-3.624947838452178,-2.085857341969472,207670.8269750204,7.033648774196536,-9.119506116166008,1906345.1841866346,"[0.0030868711880946208, 0.0026142669150400616]","[-0.9134785717471127, -3.904352905703991]","[[207670.8269750204, 399211.4962759351], [1906345.1841866346, 471046.37250782305], [1906345.1841866346, 253658.45817038024], [207670.8269750204, 253658.45817038024]]",0.06175401465807775,20.011722462575268,0.5,3.0,0.7833131075452582,0.0036814344105355634,1200.0,35.0
4218.2831713212645,2.018758018111974,3.0535499321340183,13541.048442000134,8952.236159055108,4434.526614253455,23.357600638918203,1.9381015544873,0.0007932033215980943,0.0016238369458610729,0.94994215701805,1.0256756891610468,38.23474415052709,-3.6325918961931416,-2.1150230286318106,207592.95665820246,7.01405670189763,-9.12907973052944,1905875.5881010124,"[0.003080709623658707, 0.002610067560433215]","[-0.9173138845531369, -3.911053338857926]","[[207592.95665820246, 399188.74570059706], [1905875.5881010124, 471021.32000091055], [1905875.5881010124, 253657.83781936314], [207592.95665820246, 253657.83781936314]]",0.06173420147402544,20.00748886657292,0.5,3.0,0.7814381075452581,0.0036725702032756997,1200.0,35.0
4218.7831713212645,2.018378031787561,3.0538547262300986,13537.614322534015,8947.388072105861,4432.9595007441085,23.357033301295818,1.9380922716690345,0.0007933575662881911,0.0016239650677634546,0.949800884749682,1.0255988173263826,38.2341145219645,-3.640243584404704,-2.1441274376147135,207514.9881414605,6.994540774095299,-9.138668211710012,1905406.2603408794,"[0.0030745480057000926, 0.002605868576519615]","[-0.9211570753514752, -3.9177630559629484]","[[207514.9881414605, 399166.0519892335], [1905406.2603408794, 470996.3801731004], [1905406.2603408794, 253657.17023172943], [207514.9881414605, 253657.17023172943]]",0.06171431500907097,20.003221246006447,0.5,3.0,0.7795631075452581,0.0036637062471978604,1200.0,35.0
4219.2831713212645,2.0179954852148607,3.054141781971715,13534.074902276783,8942.512823265926,4431.383959371839,23.356465777615718,1.9380830191316842,0.0007935113128937886,0.0016240928031376696,0.949660003913081,1.0255220190754204,38.23345075388295,-3.647916232585466,-2.172961091123227,207436.521396137,6.975359697710871,-9.148320788834098,1904936.0365671872,"[0.0030683835638099306, 0.0026016648671497427]","[-0.9250233587781196, -3.9245107402293455]","[[207436.521396137, 399143.6050722685], [1904936.0365671872, 470971.89457664645], [1904936.0365671872, 253656.45428007864], [207436.521396137, 253656.45428007864]]",0.06169413179610447,19.998918162559605,0.5,3.0,0.7776881075452582,0.003654842542291369,1200.0,35.0
4219.7831713212645,2.0176128015247476,3.0544122947439,13530.425503583687,8937.614529997922,4429.796699963244,23.355897927638743,1.9380737968852877,0.0007936645609954397,0.0016242201551396602,0.9495195090071917,1.0254452881111116,38.23275337543231,-3.6556186517986817,-2.2013577458209284,207357.35157058405,6.956704982965277,-9.158062728786206,1904464.138527081,"[0.003062214286324325, 0.0025974529793122638]","[-0.9289238343884036, -3.9313158774907864]","[[207357.35157058405, 399121.5525500553], [1904464.138527081, 470948.1076987998], [1904464.138527081, 253655.68971390414], [207357.35157058405, 253655.68971390414]]",0.06167352298588798,19.9945838151653,0.5,3.0,0.7758131075452581,0.003645979088545549,1200.0,35.0
4220.2831713212645,2.017240684958413,3.054656774035797,13526.66504170475,8932.767597938891,4428.211102693999,23.35533061514067,1.938064605193112,0.0007938173063291636,0.0016243471190209489,0.9493794000278449,1.0253686787211023,38.23202196209172,-3.6633059451230023,-2.2297174334365195,207278.29607449108,6.938076048970231,-9.16779348240675,1903991.113862176,"[0.0030560480845122306, 0.0025932451672873763]","[-0.9328150618711366, -3.9381098239392784]","[[207278.29607449108, 399099.5302221623], [1903991.113862176, 470924.3198134982], [1903991.113862176, 253654.87593174464], [207278.29607449108, 253654.87593174464]]",0.06165296310493012,19.990225658959442,0.5,3.0,0.7739381075452582,0.0036371158859497266,1200.0,35.0
4220.7831713212645,2.0168748910004437,3.054878559645754,13522.802395663039,8927.949204938646,4426.625193648009,23.354763450804814,1.9380554442328892,0.0007939695460376142,0.0016244736928736543,0.9492396879644497,1.025292158349933,38.23125751329877,-3.670993894032646,-2.258045289116694,207199.23479388794,6.919482541170851,-9.177527830287545,1903517.7148639678,"[0.0030498829831247616, 0.002589039161661991]","[-0.9367078746467536, -3.944905129971009]","[[207199.23479388794, 399077.53702731145], [1903517.7148639678, 470900.5712128012], [1903517.7148639678, 253654.01353456496], [207199.23479388794, 253654.01353456496]]",0.06163238916105706,19.98583963827762,0.5,3.0,0.7720631075452582,0.0036282529344932274,1200.0,35.0
4221.2831713212645,2.0165146953238766,3.055076177920646,13518.842334882154,8923.163497222786,4425.042633170406,23.354196725787382,1.9380463142866078,0.0007941212756027952,0.001624599871631531,0.9491003618191828,1.0252157451625792,38.23046040987481,-3.6786642878987963,-2.286484484568689,207120.39385387773,6.900753436664786,-9.187237921233475,1903044.362632805,"[0.003043721721380869, 0.002584839163450835]","[-0.940587176557996, -3.9516781747348375]","[[207120.39385387773, 399055.44446813787], [1903044.362632805, 470876.63333875604], [1903044.362632805, 253653.1022212084], [207120.39385387773, 253653.1022212084]]",0.06161193796362618,19.98142272047742,0.5,3.0,0.7701881075452581,0.003619390234165375,1200.0,35.0
4221.7831713212645,2.0161631436051746,3.0552476745570276,13514.789906315315,8918.432875210612,4423.4678644423775,23.353631012828025,1.9380372157236034,0.0007942724890710581,0.0016247256486469446,0.9489614380781248,1.025139490348843,38.22963088311599,-3.6862994094268764,-2.3151222788989116,207042.03027474694,6.881769785510414,-9.196892064409326,1902571.8040851774,"[0.0030375664775922967, 0.0025806488289948715]","[-0.944440902362525, -3.958408255682288]","[[207042.03027474694, 399033.1709293808], [1902571.8040851774, 470852.3451958355], [1902571.8040851774, 253652.1415653851], [207042.03027474694, 253652.1415653851]]",0.06159173938746453,19.97696898486461,0.5,3.0,0.7683131075452582,0.003610527784955499,1200.0,35.0
4222.2831713212645,2.015804969215123,3.0554071834266194,13510.643991711448,8913.647727058331,4421.88002469751,23.353064842067006,1.9380281485058488,0.0007944231867540041,0.001624851029630127,0.9488229222336652,1.0250632954602963,38.22877106210973,-3.6939729771475998,-2.343279048667682,206962.86590161693,6.863368695381439,-9.206647744049121,1902098.614436352,"[0.003031404888527427, 0.00257644869185621]","[-0.9483371946781948, -3.965204876812967]","[[206962.86590161693, 399011.3320294458], [1902098.614436352, 470828.85733129096], [1902098.614436352, 253651.13260957168], [206962.86590161693, 253651.13260957168]]",0.06157104420004154,19.972471182245656,0.5,3.0,0.7664381075452582,0.003601665586852925,1200.0,35.0
4222.7831713212645,2.0154482092813115,3.0555476453964396,13506.401370321162,8908.86204856302,4420.28825525605,23.352498857114007,1.9380191127623672,0.0007945733662855787,0.0016249760148979474,0.9486848032879813,1.0249872090433478,38.22788190132752,-3.701655861142548,-2.3710622334326104,206883.22699327898,6.845402592697269,-9.21646482612988,1901624.413911332,"[0.0030252411479285337, 0.0025722444399710557]","[-0.9522529850655805, -3.972036271788565]","[[206883.22699327898, 398989.82697854034], [1901624.413911332, 470805.9431804045], [1901624.413911332, 253650.0766252554], [206883.22699327898, 253650.0766252554]]",0.06155008776625144,19.96794057129577,0.5,3.0,0.7645631075452581,0.0035928036398469813,1200.0,35.0
4223.2831713212645,2.0150994511246063,3.0556649461900656,13502.061730579602,8904.116669029963,4418.698374445325,23.351933223889983,1.9380101086807515,0.0007947230245127619,0.0016251006027425607,0.9485470867334819,1.0249112372634346,38.226963326928455,-3.709337136108857,-2.3986207997073166,206803.44376370407,6.827681841669062,-9.226302641376378,1901149.544444593,"[0.0030190778727908285, 0.0025680401397754236]","[-0.9561738414942268, -3.9788795683892255]","[[206803.44376370407, 398968.51943178364], [1901149.544444593, 470783.33799391723], [1901149.544444593, 253648.97326207248], [206803.44376370407, 253648.97326207248]]",0.06152906131235719,19.963383457754166,0.5,3.0,0.7626881075452582,0.003583941943926997,1200.0,35.0
4223.7831713212645,2.014759941761343,3.0557604094334696,13497.635895003978,8899.420264030392,4417.11197426843,23.3513681488778,1.9380011365344045,0.0007948721570298148,0.001625224788896831,0.9484097780624977,1.0248353867130096,38.22601656052433,-3.7170021234841544,-2.426207879934907,206723.87119805123,6.809909536137411,-9.236117416072318,1900674.9220437638,"[0.0030129179602718255, 0.0025638411147978664]","[-0.9600837328256219, -3.985704577986394]","[[206723.87119805123, 398947.1834548769], [1900674.9220437638, 470760.6527843181], [1900674.9220437638, 253647.82409099603], [206723.87119805123, 253647.82409099603]]",0.06150812675551321,19.958801211518104,0.5,3.0,0.7608131075452582,0.0035750804990823007,1200.0,35.0
4224.2831713212645,2.0144202168563994,3.05584067225319,13493.129939198758,8894.715612954667,4415.521418284465,23.35080290741705,1.9379921964493363,0.0007950207617214263,0.0016253485733399402,0.9482728717739777,1.0247596008998139,38.22504347401082,-3.7246792988500523,-2.4536732047949954,206644.05615562884,6.792291841282577,-9.245965046077572,1900200.422014134,"[0.003006757021077501, 0.002559640728473049]","[-0.9640069232996931, -3.9925486863760664]","[[206644.05615562884, 398925.9598922575], [1900200.422014134, 470738.19091969804], [1900200.422014134, 253646.63100358707], [206644.05615562884, 253646.63100358707]]",0.06148703856028687,19.954188911598525,0.5,3.0,0.7589381075452581,0.003566219305302222,1200.0,35.0
4224.7831713212645,2.014081448917407,3.0559042159979737,13488.536127647758,8890.007168917626,4413.92634528068,23.350237883982714,1.9379832885970394,0.0007951688356496008,0.0016254719547550806,0.9481363733602155,1.0246839207652494,38.22404411305513,-3.7323601576150525,-2.4809393734687433,206563.97713516184,6.774908840928958,-9.255848214397702,1899725.1534045308,"[0.003000595778589884, 0.002555439204399226]","[-0.9679394184996374, -3.999410804053007]","[[206563.97713516184, 398904.9153949365], [1899725.1534045308, 470716.036199048], [1899725.1534045308, 253645.3932474911], [206563.97713516184, 253645.3932474911]]",0.0614657771088286,19.949546827594816,0.5,3.0,0.7570631075452582,0.003557358362576091,1200.0,35.0
4225.2831713212645,2.0137558181082964,3.0559439399863564,13483.865712762381,8885.376683247483,4412.340663822053,23.34967411979442,1.937974413389564,0.0007953163721152783,0.0016255949259415274,0.9480002883134264,1.0246084209558464,38.22301961052278,-3.7399979603272167,-2.508333618976053,206484.44524144946,6.757333183703565,-9.265666802679618,1899251.1657211804,"[0.0029944411533559968, 0.0025512480345797673]","[-0.9718428424069534, -4.006225796730201]","[[206484.44524144946, 398883.7481235112], [1899251.1657211804, 470693.6098728655], [1899251.1657211804, 253644.11342745586], [206484.44524144946, 253644.11342745586]]",0.06144477313189827,19.944876892384176,0.5,3.0,0.7551881075452581,0.003548497670893239,1200.0,35.0
4225.7831713212645,2.013425905331075,3.0559748795837596,13479.123087025064,8880.706378142395,4410.7440728900865,23.34910974313416,1.9379655708106285,0.0007954633711942102,0.001625717491521177,0.9478646221257486,1.0245329586822314,38.221972118480494,-3.747673882587359,-2.5353512027115244,206404.25358010334,6.740218613371553,-9.275569816083078,1898776.970628978,"[0.0029882811638990993, 0.0025470487217105014]","[-0.9757836120835411, -4.013098236792776]","[[206404.25358010334, 398862.9223927592], [1898776.970628978, 470671.8266258158], [1898776.970628978, 253642.79290202333], [206404.25358010334, 253642.79290202333]]",0.06142335856532449,19.940171995709118,0.5,3.0,0.7533131075452582,0.003539637230242998,1200.0,35.0
4226.2831713212645,2.013098760757716,3.055992299999092,13474.30711422081,8876.040346605208,4409.1430185294685,23.348545564832786,1.9379567610478876,0.0007956098296733411,0.0016258396497839357,0.9477293637995204,1.0244575977866641,38.22090267995827,-3.7553519943114546,-2.562165527438083,206323.7998192738,6.723342671913599,-9.285508199351682,1898302.0117610148,"[0.002982120964672371, 0.002542848482381692]","[-0.9797331735944306, -4.019987483847495]","[[206323.7998192738, 398842.27914214507], [1898302.0117610148, 470650.35539397865], [1898302.0117610148, 253641.43334966258], [206323.7998192738, 253641.43334966258]]",0.061401770506515733,19.93543976993225,0.5,3.0,0.7514381075452582,0.003530777040614699,1200.0,35.0
4226.7831713212645,2.0127820966059744,3.0559906568717974,13469.421229071793,8871.430886268408,4407.546599916471,23.347982218304196,1.9379479844229743,0.0007957557422961682,0.0016259613957848495,0.9475945243234548,1.024382384633676,38.219811679859845,-3.7630052117862256,-2.5889926096545537,206243.62320174067,6.706422731896112,-9.295415341550665,1897826.9604101283,"[0.0029759649082590307, 0.0025386544831594426]","[-0.9836673287872582, -4.026852829959573]","[[206243.62320174067, 398821.61901339324], [1897826.9604101283, 470628.79928930255], [1897826.9604101283, 253640.0358184289], [206243.62320174067, 253640.0358184289]]",0.06138030462944059,19.930681983449798,0.5,3.0,0.7495631075452581,0.003521917101997675,1200.0,35.0
4227.2831713212645,2.0124610947096104,3.0559830244193034,13464.462579014837,8866.772781432479,4405.9350040314275,23.347417929797835,1.9379392408603446,0.000795901110056188,0.0016260827352927722,0.9474601036930398,1.0243071845703162,38.218700311376494,-3.7707101431293424,-2.61534159952879,206162.54656702894,6.690095137868525,-9.305436737397315,1897350.2965820478,"[0.0029698016309626565, 0.002534448878051129]","[-0.9876492289692079, -4.033795506879483]","[[206162.54656702894, 398801.3936229931], [1897350.2965820478, 470608.04773497034], [1897350.2965820478, 253638.60064800762], [206162.54656702894, 253638.60064800762]]",0.06135831084902929,19.925894368123487,0.5,3.0,0.7476881075452582,0.00351305741438126,1200.0,35.0
4227.7831713212645,2.0121501175247927,3.055958832956849,13459.438890453377,8862.16504397065,4404.325982830878,23.346854355651395,1.9379305306830286,0.0007960459276540809,0.0016262036626327244,0.947326096407247,1.0242321215223742,38.21756991751255,-3.778392743305499,-2.641690145496625,206081.63490754383,6.673750647646671,-9.315440793143296,1896873.003430397,"[0.0029636421836121488, 0.0025302486626346647]","[-0.9916174975467195, -4.040719189771852]","[[206081.63490754383, 398781.1657206567], [1896873.003430397, 470587.2466730584], [1896873.003430397, 253637.13125200517], [206081.63490754383, 253637.13125200517]]",0.06133639274576736,19.92108654418966,0.5,3.0,0.7458131075452582,0.003504197977754789,1200.0,35.0
4228.2831713212645,2.011850299849696,3.055917243336391,13454.361075191953,8857.622182810985,4402.724289910006,23.346291534118556,1.9379218542286174,0.0007961901896860267,0.001626324172190915,0.9471925134546165,1.02415719202717,38.216421520160395,-3.78604807488905,-2.668182154182716,206001.16504696055,6.6572110955409585,-9.325393249723675,1896396.2348080173,"[0.002957487915975196, 0.002526056746243392]","[-0.9955645574864682, -4.047607115158476]","[[206001.16504696055, 398760.8048026489], [1896396.2348080173, 470566.1675315924], [1896396.2348080173, 253635.62945243722], [206001.16504696055, 253635.62945243722]]",0.06131470021995088,19.916254000548577,0.5,3.0,0.7439381075452581,0.0034953387921075937,1200.0,35.0
4228.7831713212645,2.0115536667848954,3.055862311813373,13449.237839484722,8853.102964388365,4401.126905323112,23.34572920757926,1.9379132117893858,0.0007963338914301407,0.0016264442597857317,0.9470593548305802,1.0240823750467902,38.21525624719186,-3.793685438217053,-2.6947821214500323,205920.95178922312,6.6405348534142945,-9.335316974864327,1895920.7332200042,"[0.002951337193697999, 0.002521871007116069]","[-0.9994993921346516, -4.054471131095923]","[[205920.95178922312, 398740.3463266124], [1895920.7332200042, 470544.9182324973], [1895920.7332200042, 253634.09680743798], [205920.95178922312, 253634.09680743798]]",0.061293129232658346,19.911389463649513,0.5,3.0,0.7420631075452582,0.003486479857429011,1200.0,35.0
4229.2831713212645,2.011253821267004,3.055801322828872,13444.060635620965,8848.552464695758,4399.520523531708,23.345166684563303,1.937904603444883,0.0007964770313739513,0.001626563927146842,0.9469266315234848,1.0240076343900522,38.21407480397295,-3.8013463810961547,-2.7210807744885415,205840.20618433776,6.624228818078848,-9.34530959256739,1895444.3158342254,"[0.00294518324024373, 0.0025176797761100244]","[-1.0034598184558658, -4.0613778205297795]","[[205840.20618433776, 398720.1614722508], [1895444.3158342254, 470524.1712916575], [1895444.3158342254, 253632.5327054979], [205840.20618433776, 253632.5327054979]]",0.061271237283222556,19.906488214656903,0.5,3.0,0.7401881075452581,0.0034776211737083756,1200.0,35.0
4229.7831713212645,2.0112119388182426,3.0557347737266465,13438.830929721018,8845.118837539732,4397.904898444959,23.34460440421086,1.9378960294162262,0.0007966196054231161,0.0016266831730019338,0.9467943380322064,1.023933012764585,38.21287858387166,-3.80901505509438,-2.747610884791186,205758.9992244667,6.607751490769374,-9.35536237556056,1894966.8871303156,"[0.002939027189625245, 0.002513484907170432]","[-1.007439516370846, -4.0683166594194775]","[[205758.9992244667, 398699.79373264144], [1894966.8871303156, 470503.24597140815], [1894966.8871303156, 253630.94011750878], [205758.9992244667, 253630.94011750878]]",0.061249212416983605,19.901556806559526,0.5,3.0,0.7383131075452581,0.003468762740935026,1200.0,35.0
4230.2831713212645,2.011282088467276,3.05565718849137,13433.547820740589,8842.17451426995,4396.287604295349,23.34404303456723,1.9378874901407468,0.0007967616059123883,0.0016268019889691759,0.9466624798485389,1.0238585647868097,38.211668015988266,-3.8166618239261956,-2.774892396159089,205677.84618751678,6.590519165643286,-9.365411561802375,1894488.0233430287,"[0.002932873694937447, 0.0025092935489588533]","[-1.011412556392858, -4.075246964456642]","[[205677.84618751678, 398678.7852121585], [1894488.0233430287, 470481.35275844997], [1894488.0233430287, 253629.32005109], [205677.84618751678, 253629.32005109]]",0.061227442896955496,19.89658956353238,0.5,3.0,0.7364381075452582,0.003459904559098297,1200.0,35.0
