t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4230.7831713212645,2.0113248229222784,3.055579005297435,13428.207212035935,8839.07319892152,4394.652270078944,23.34348114477796,1.9378789856091707,0.0007969030324216098,0.0016269203808229604,0.946531062464197,1.0237841789184945,38.21044407680887,-3.8243543586892677,-2.8017470618636935,205595.6509516131,6.573845880988813,-9.375592942852506,1894006.5855843234,"[0.002926712228588866, 0.0025050891399408257]","[-1.0154378038221532, -4.0822632612726215]","[[205595.6509516131, 398658.1716862003], [1894006.5855843234, 470460.21990164847], [1894006.5855843234, 253627.673401071], [205595.6509516131, 253627.673401071]]",0.06120511015079146,19.891569887664392,0.5,3.0,0.7345631075452581,0.003451046628187527,1200.0,35.0
4231.2831713212645,2.0113600754550496,3.055487215926457,13422.820873548659,8835.947951055105,4393.021447965284,23.34292073357974,1.9378705162298364,0.0007970438780438661,0.001627038343418081,0.9464000803780596,1.0237100016097473,38.209207736520625,-3.83200494221931,-2.8283820032040694,205513.6947617634,6.5573658582353005,-9.38574786143937,1893524.5888498938,"[0.00292055542340779, 0.0025008914657066415]","[-1.019444597653916, -4.0892526461619045]","[[205513.6947617634, 398637.7406742693], [1893524.5888498938, 470439.29104456474], [1893524.5888498938, 253626.00380733528], [205513.6947617634, 253626.00380733528]]",0.0611828216147084,19.886511064707328,0.5,3.0,0.7326881075452581,0.0034421889481920545,1200.0,35.0
4231.7831713212645,2.011392834671302,3.0553833507960797,13417.397275311863,8832.821823313565,4391.395689125544,23.342361291890263,1.9378620823194128,0.0007971841375065784,0.0016271558740716954,0.9462695390818039,1.0236359831309407,38.20795944114673,-3.839628583935384,-2.854778265347022,205431.9957520977,6.541095778981685,-9.395874044328707,1893042.8253957846,"[0.002914402047052027, 0.002496699193320377]","[-1.0234397853581263, -4.096222543576171]","[[205431.9957520977, 398617.5078076742], [1893042.8253957846, 470418.6007320002], [1893042.8253957846, 253624.31166052062], [205431.9957520977, 253624.31166052062]]",0.06116056887537642,19.881416493959605,0.5,3.0,0.7308131075452582,0.0034333315191012177,1200.0,35.0
4232.2831713212645,2.011407023494658,3.0552771449059253,13411.940214166152,8829.598581733537,4389.7622304176,23.341801634447503,1.9378536839669132,0.0007973238091273253,0.0016272729756953328,0.9461394385706904,1.0235620288949783,38.20670038206043,-3.8472731913832745,-2.8807248825659713,205349.80146926985,6.525339887751841,-9.406064770317812,1892561.134897239,"[0.0029082452807280947, 0.002492501836535894]","[-1.0274615905312527, -4.103232877611328]","[[205349.80146926985, 398597.67402888054], [1892561.134897239, 470398.60729421943], [1892561.134897239, 253622.59826287214], [205349.80146926985, 253622.59826287214]]",0.061137955048513416,19.87628933228336,0.5,3.0,0.7289381075452581,0.003424474340904356,1200.0,35.0
4232.7831713212645,2.0114174029309906,3.0551574635262098,13406.451400105667,8826.376374917654,4388.137619797892,23.34124353885387,1.9378453216214329,0.0007974628855005998,0.0016273896409539441,0.9460097898326216,1.0234882851718203,38.205430896475434,-3.8548691426936337,-2.9066183926232725,205268.10765606008,6.5095781931728425,-9.416196585796115,1892079.6263766114,"[0.002902095323208832, 0.0024883145992218515]","[-1.0314527659330064, -4.1101967238254495]","[[205268.10765606008, 398577.8732535633], [1892079.6263766114, 470378.55667262996], [1892079.6263766114, 253620.8646076701], [205268.10765606008, 253620.8646076701]]",0.06111554111799196,19.871138448732758,0.5,3.0,0.7270631075452582,0.0034156174135908093,1200.0,35.0
4233.2831713212645,2.0114097356516463,3.0550411902494967,13400.930103620643,8823.043487347699,4386.497356039323,23.34068431259832,1.9378369951987957,0.0007976013677028998,0.0016275058772582298,0.9458805818701366,1.0234145314961447,38.204152282574455,-3.862521563633559,-2.931926471914096,205185.45546228922,6.494523976877019,-9.426450448791115,1891597.531595594,"[0.0028959371242890707, 0.0024841146602116995]","[-1.035497841371993, -4.117244695362003]","[[205185.45546228922, 398558.6002712625], [1891597.531595594, 470359.4813602438], [1891597.531595594, 253619.11198115986], [205185.45546228922, 253619.11198115986]]",0.06109252824632097,19.865960530531222,0.5,3.0,0.7251881075452582,0.0034067607371499192,1200.0,35.0
4233.7831713212645,2.0114013642921194,3.0549097703887003,13395.382842610525,8819.733920132714,4384.870208754521,23.340126890313478,1.9378287052388112,0.0007977392469325203,0.001627621674550695,0.94575182017478,1.023341000116937,38.20286477231281,-3.870108995083039,-2.9573259820590465,205103.5604036695,6.479287563613582,-9.436613545672628,1891116.1871168958,"[0.002889788338071366, 0.0024799290477406873]","[-1.0394975918407805, -4.124221934723128]","[[205103.5604036695, 398539.22979549866], [1891116.1871168958, 470340.11284620874], [1891116.1871168958, 253617.34253865422], [205103.5604036695, 253617.34253865422]]",0.061069864637426016,19.860767549074442,0.5,3.0,0.7233131075452581,0.0033979043115710253,1200.0,35.0
4234.2831713212645,2.0113755647337004,3.0547835242961026,13389.800348027784,8816.309575616053,4383.223963836562,23.339567940348264,1.9378204515704167,0.0007978765257357218,0.00162773704157374,0.9456235157342817,1.0232674294488875,38.20156891079489,-3.8777716041537644,-2.9821187101402984,205020.52100900776,6.4648031618661435,-9.446921872006442,1890633.2447906707,"[0.0028836295097857457, 0.0024757274849714754]","[-1.0435614467721155, -4.131302130951394]","[[205020.52100900776, 398520.41047276376], [1890633.2447906707, 470321.77553184185], [1890633.2447906707, 253615.55491451442], [205020.52100900776, 253615.55491451442]]",0.06104652690418977,19.855551191226418,0.5,3.0,0.7214381075452582,0.0033890481368434706,1200.0,35.0
4234.7831713212645,2.011343842907342,3.054647311200511,13384.187318283144,8812.867742943256,4381.581883187361,23.339009961791106,1.9378122345823527,0.0007980131976844367,0.0016278519718835283,0.9454956520549954,1.0231940151063625,38.200265246663264,-3.885401577905365,-3.006833617163352,204937.72230156392,6.450369931863179,-9.45720354902653,1890149.7233134173,"[0.0028774756099305796, 0.0024715328893081525]","[-1.0476051776978192, -4.138353846820879]","[[204937.72230156392, 398501.6524125626], [1890149.7233134173, 470303.4655457635], [1890149.7233134173, 253613.75209221974], [204937.72230156392, 253613.75209221974]]",0.06102327632115647,19.85032386740066,0.5,3.0,0.7195631075452582,0.0033801922129565974,1200.0,35.0
4235.2831713212645,2.0113207628288654,3.054498068662359,13378.556009359023,8809.48911193014,4379.952355058396,23.338453130881284,1.9378040547044477,0.0007981492558677533,0.0016279664585634312,0.9453682401246342,1.0231207606486539,38.19895416396588,-3.8929863559160403,-3.0316868116208298,204855.64470241682,6.435712054210285,-9.467398865831115,1889667.8770742011,"[0.0028713289944780557, 0.00246735010502415]","[-1.051615421142409, -4.14534889531615]","[[204855.64470241682, 398482.7578634368], [1889667.8770742011, 470284.8323768163], [1889667.8770742011, 253611.93575759442], [204855.64470241682, 253611.93575759442]]",0.061000359456776454,19.8450815110551,0.5,3.0,0.7176881075452581,0.003371336539899748,1200.0,35.0
4235.7831713212645,2.0112844946572186,3.0543485844974883,13372.907469792299,8806.041844403326,4378.317372701733,23.337895722674435,1.93779591202068,0.0007982846989236583,0.0016280805026913428,0.9452412909307552,1.0230475295903867,38.19763642122405,-3.9005977434908052,-3.0563879190977445,204773.23113220592,6.421251188953306,-9.47763910805105,1889187.2245937085,"[0.002865180030715746, 0.0024631641002221694]","[-1.0556464562098131, -4.152373658132846]","[[204773.23113220592, 398464.0040380245], [1889187.2245937085, 470266.508067901], [1889187.2245937085, 253610.1058601548], [204773.23113220592, 253610.1058601548]]",0.06097722400990288,19.83981523971088,0.5,3.0,0.7158131075452582,0.0033624811176622676,1200.0,35.0
4236.2831713212645,2.011233526129544,3.0541991702613864,13367.236256185552,8802.514902076246,4376.674706201806,23.337337985511745,1.9377878066572383,0.0007984195246414435,0.0016281941044798368,0.9451147989722023,1.022974352195002,38.19631241284765,-3.908230339889201,-3.0808471506750266,204690.3615699568,6.407092086614341,-9.487939237289368,1888706.1029650597,"[0.002859028810916721, 0.002458974155267952]","[-1.059697799354316, -4.15943248205452]","[[204690.3615699568, 398445.47085221164], [1888706.1029650597, 470248.6024583091], [1888706.1029650597, 253608.26249641617], [204690.3615699568, 253608.26249641617]]",0.06095381368895814,19.8345264770542,0.5,3.0,0.7139381075452582,0.003353625946233498,1200.0,35.0
4236.7831713212645,2.0111708907536365,3.0540503676195554,13361.535318519891,8798.915425003011,4375.021270174528,23.33677971309219,1.9377797386835105,0.0007985537316716612,0.001628307265956664,0.9449887642440652,1.022901215905541,38.194982585569846,-3.9158952480298588,-3.104930760493062,204606.85583766934,6.393390954397148,-9.49832171489021,1888223.2343271172,"[0.0028528735803007247, 0.002454777095374131]","[-1.0637794120481627, -4.166543815383497]","[[204606.85583766934, 398427.27737798373], [1888223.2343271172, 470231.3037283523], [1888223.2343271172, 253606.406476252], [204606.85583766934, 253606.406476252]]",0.06093002708269535,19.829218605148398,0.5,3.0,0.7120631075452581,0.0033447710256027854,1200.0,35.0
4237.2831713212645,2.0111273987922615,3.0538788002093837,13355.826929210274,8795.460209167657,4373.397833697446,23.336224473324307,1.9377717089154216,0.0007986873069166083,0.0016284199705223353,0.944863186741433,1.0228283905776199,38.193647194121695,-3.9234374087789137,-3.129484076585072,204525.1013885547,6.379005563275484,-9.508489639860557,1887742.6606379144,"[0.0028467361100596622, 0.0024506081379137407]","[-1.0677681054671795, -4.173504210782267]","[[204525.1013885547, 398408.6359248036], [1887742.6606379144, 470213.00821071677], [1887742.6606379144, 253604.5417265946], [204525.1013885547, 253604.5417265946]]",0.060907124377932,19.823897679397028,0.5,3.0,0.7101881075452582,0.0033359163557594752,1200.0,35.0
4237.7831713212645,2.01107638653224,3.0537084104456054,13350.10982785056,8791.962762575784,4371.769675907752,23.335668311858186,1.9377637173831403,0.000798820249991326,0.0016285322205368653,0.94473808294778,1.0227555548877687,38.19230623717834,-3.931015265633011,-3.1539302426116365,204443.06119532578,6.364766034530874,-9.51869627714251,1887263.1256724312,"[0.0028405955646895642, 0.00244643525491927]","[-1.0717816700068605, -4.180498229710513]","[[204443.06119532578, 398390.09544062626], [1887263.1256724312, 470194.949463412], [1887263.1256724312, 253602.66524759898], [204443.06119532578, 253602.66524759898]]",0.060884040994226715,19.818545364404343,0.5,3.0,0.7083131075452582,0.0033270619366929134,1200.0,35.0
4238.2831713212645,2.0109967364610157,3.053547019225834,13344.370235948065,8788.29925514711,4370.121092594561,23.335110716185852,1.937755763995955,0.000798952562119974,0.0016286440214395724,0.9446134528580219,1.02268268831765,38.19096052125849,-3.938661859439262,-3.177926835838605,204359.82214319272,6.351128480679506,-9.52905531651811,1886782.3010302237,"[0.0028344462663785616, 0.0024422482022130325]","[-1.0758523437022627, -4.187585407518846]","[[204359.82214319272, 398371.9734660569], [1886782.3010302237, 470177.74907932815], [1886782.3010302237, 253600.77778839628], [204359.82214319272, 253600.77778839628]]",0.060860300655075306,19.813163659460653,0.5,3.0,0.7064381075452582,0.0033182077683924466,1200.0,35.0
4238.7831713212645,2.010922257247005,3.053374030484983,13338.610416513926,8784.678293426821,4368.482302967412,23.33455478344925,1.9377478492560893,0.000799084234985862,0.0016287553648536607,0.9444892909709873,1.0226100428770863,38.18961000681344,-3.9462530844186796,-3.201921400077026,204277.15147185727,6.337425465532419,-9.539346865609446,1886301.017141947,"[0.0028283046758772763, 0.0024380722644859864]","[-1.079886831669648, -4.1946196735078916]","[[204277.15147185727, 398353.83885473246], [1886301.017141947, 470160.39667949127], [1886301.017141947, 253598.88134281407], [204277.15147185727, 253598.88134281407]]",0.060836815401018485,19.807763579596088,0.5,3.0,0.7045631075452582,0.0033093538508474217,1200.0,35.0
4239.2831713212645,2.010841621912334,3.053202594917318,13332.834312391255,8781.015127541277,4366.835772570904,23.333998109150283,1.9377399732122325,0.0007992152677080589,0.0016288662537350506,0.9443656027777193,1.0225374107763403,38.188255147020584,-3.953878879047772,-3.225632594415515,204194.0099840101,6.32406769477376,-9.549700289189275,1885819.6133832964,"[0.0028221590834033167, 0.0024338903955788377]","[-1.0839515439984597, -4.2016993922144135]","[[204194.0099840101, 398335.9605994604], [1885819.6133832964, 470143.5258432974], [1885819.6133832964, 253596.97624874016], [204194.0099840101, 253596.97624874016]]",0.06081303213306892,19.802340562456358,0.5,3.0,0.7026881075452581,0.0033005001840471864,1200.0,35.0
4239.7831713212645,2.010756046786611,3.0530258570854185,13327.044637560786,8777.336598240505,4365.192193387938,23.333442001392207,1.937732136181876,0.0007993456551267661,0.0016289766832161309,0.9442423937691875,1.0224649001117148,38.18689609726442,-3.961487401812703,-3.2493253840585794,204111.0401041099,6.310710223527565,-9.560035607586144,1885338.3954258135,"[0.0028160170114080642, 0.0024297137956623633]","[-1.088003762361672, -4.20875979484537]","[[204111.0401041099, 398318.09478033305], [1885338.3954258135, 470126.6425028051], [1885338.3954258135, 253595.06335414524], [204111.0401041099, 253595.06335414524]]",0.060789311744037365,19.796899336954635,0.5,3.0,0.7008131075452582,0.003291646767981091,1200.0,35.0
4240.2831713212645,2.010660931206825,3.0528503057350407,13321.237144377745,8773.601192048147,4363.540891393417,23.332885330867782,1.9377243382639977,0.0007994753955063514,0.0016290866544586846,0.9441196584442201,1.022392421919596,38.18553302788058,-3.969123585175737,-3.272781395894526,204027.6166160367,6.297649325359032,-9.570430721253558,1884856.3377200137,"[0.0028098720644651144, 0.0024255324163078443]","[-1.0920798383195223, -4.215859131860769]","[[204027.6166160367, 398300.44509244856], [1884856.3377200137, 470110.1639851123], [1884856.3377200137, 253593.1421495188], [204027.6166160367, 253593.1421495188]]",0.06076532478724421,19.791436789829003,0.5,3.0,0.6989381075452582,0.003282793602638482,1200.0,35.0
4240.7831713212645,2.010560926887756,3.0526708016091324,13315.413480599196,8769.845099358698,4361.889750306629,23.33232914210882,1.9377165797410134,0.0007996044841456346,0.001629196164207308,0.943997407789758,1.0223200645284372,38.184166130603785,-3.976750145460284,-3.2961184944342676,203944.19927391497,6.284709876305897,-9.580828370740164,1884373.7724191584,"[0.002803729066090378, 0.002421353679035966]","[-1.0961523313276205, -4.222954371467734]","[[203944.19927391497, 398282.89814060996], [1884373.7724191584, 470093.8278404461], [1884373.7724191584, 253591.21375256375], [203944.19927391497, 253591.21375256375]]",0.06074130732660022,19.78595649738995,0.5,3.0,0.6970631075452581,0.00327394068800871,1200.0,35.0
4241.2831713212645,2.010462190283688,3.052485419923621,13309.580255487941,8766.105055753012,4360.243678353416,23.33177350787372,1.9377088609429491,0.0007997329156596723,0.0016293052081560303,0.9438756308086219,1.0222478235410992,38.18279557276645,-3.9843552886037634,-3.3194404017239663,203861.07004185778,6.271752993555424,-9.59119339527939,1883891.6589434573,"[0.0027975898154594873, 0.002417180908998205]","[-1.10021096925702, -4.230026061610674]","[[203861.07004185778, 398265.3575832535], [1883891.6589434573, 470077.44935793587], [1883891.6589434573, 253589.27896331527], [203861.07004185778, 253589.27896331527]]",0.06071740246801498,19.780457880569628,0.5,3.0,0.6951881075452582,0.0032650880240811253,1200.0,35.0
4241.7831713212645,2.010353415697441,3.0523018604727534,13303.73502735828,8762.308046963939,4358.590871906012,23.33121740239269,1.9377011819759158,0.0007998606882620073,0.0016294137870104166,0.943754349479621,1.022175622471098,38.181421637191306,-3.991987144121255,-3.342574355366253,203777.5444137223,6.259036796483031,-9.601611151849283,1883409.2173652055,"[0.0027914480776004215, 0.002413004214116833]","[-1.1042912528203948, -4.237131667558232]","[[203777.5444137223, 398247.98990058375], [1883409.2173652055, 470061.41042444203], [1883409.2173652055, 253587.33735075034], [203777.5444137223, 253587.33735075034]]",0.06069326373972084,19.774937691013008,0.5,3.0,0.6933131075452581,0.003256235610845079,1200.0,35.0
4242.2831713212645,2.0102507175649986,3.0521066197661386,13297.888237985715,8758.569965867782,4356.954030329595,23.330663013049378,1.9376935434028184,0.0007999877928411211,0.0016295218905914195,0.9436335473095828,1.0221036313647962,38.18004444589508,-3.9995499826821708,-3.3659224506818077,203694.94461194778,6.245994246262228,-9.611916696944036,1882928.3896315224,"[0.0027853165032199244, 0.0024088436225103657]","[-1.108320990310278, -4.244154583712467]","[[203694.94461194778, 398230.41521217825], [1882928.3896315224, 470044.8973052618], [1882928.3896315224, 253585.39084487496], [203694.94461194778, 253585.39084487496]]",0.06066957392636009,19.76939860404353,0.5,3.0,0.6914381075452581,0.0032473834482899225,1200.0,35.0
4242.7831713212645,2.0101384191744316,3.051913631247778,13292.033726609077,8754.778441058039,4355.31123506094,23.33010804682628,1.9376859453128772,0.0008001142279108794,0.0016296295201978358,0.943513246277106,1.022031670162529,38.17866412229199,-4.007141737171982,-3.3891014584639265,203611.9905407847,6.2331682515022635,-9.62226970996619,1882447.634591567,"[0.002779182229064479, 0.002404678986480376]","[-1.112373536180198, -4.251211978810616]","[[203611.9905407847, 398212.99612257694], [1882447.634591567, 470028.6971760774], [1882447.634591567, 253583.43767988897], [203611.9905407847, 253583.43767988897]]",0.06064566899954605,19.76383126922187,0.5,3.0,0.6895631075452582,0.0032385315364050074,1200.0,35.0
4243.2831713212645,2.010012397906999,3.0517243577069957,13286.166910190052,8750.908365200323,4353.658899971231,23.329552628975062,1.9376783878261274,0.0008002399913094201,0.0016297366767538636,0.9433934408809066,1.0219597559377094,38.17728093937575,-4.014760820235838,-3.4120144459828907,203528.46989319142,6.220682298739234,-9.632696744722125,1881966.4689191745,"[0.002773044679088642, 0.0024005089730693963]","[-1.1164522275797408, -4.258311759822329]","[[203528.46989319142, 398195.82120000845], [1881966.4689191745, 470012.9775272879], [1881966.4689191745, 253581.47857345478], [203528.46989319142, 253581.47857345478]]",0.060621432574287426,19.7582391568852,0.5,3.0,0.6876881075452581,0.0032296798751796866,1200.0,35.0
4243.7831713212645,2.0098964234393506,3.05152036680092,13280.296166332613,8747.121617579103,4352.026062423137,23.328999468931308,1.9376708715752364,0.0008003650727681666,0.0016298433489505477,0.9432741311156732,1.0218881027504152,38.175894829295544,-4.022294856603599,-3.4351153757421002,203446.07356179052,6.207871297358054,-9.642986673100154,1881486.6081664066,"[0.0027669191437665235, 0.002396357626755416]","[-1.1204695678039056, -4.265313601258564]","[[203446.07356179052, 398178.4559926821], [1881486.6081664066, 469996.7562200413], [1881486.6081664066, 253579.51532932176], [203446.07356179052, 253579.51532932176]]",0.06059773133930605,19.752627677557506,0.5,3.0,0.6858131075452581,0.003220828464603314,1200.0,35.0
4244.2831713212645,2.0097794838706093,3.051313137674177,13274.423935252948,8743.338910672339,4350.397136024919,23.328446637660882,1.9376633968174666,0.0008004894681409049,0.0016299495342536616,0.9431553334637234,1.0218165513184652,38.17450584761127,-4.029820742177181,-3.458189381254442,203363.89067249955,6.195063790114602,-9.653253171369045,1881007.7766795044,"[0.0027607958043169307, 0.002392210155991773]","[-1.12448163426608, -4.272303534901688]","[[203363.89067249955, 398161.10923103173], [1881007.7766795044, 469980.53857625456], [1881007.7766795044, 253577.5466067448], [203363.89067249955, 253577.5466067448]]",0.06057409778506256,19.74698771662602,0.5,3.0,0.6839381075452582,0.0032119773046652422,1200.0,35.0
4244.7831713212645,2.009646335911017,3.051111773423902,13268.544274968432,8739.463961079453,4348.757194194402,23.327892950647186,1.9376559636049904,0.000800613176453165,0.0016300552349639682,0.9430370479195723,1.0217450095813871,38.17311435166829,-4.037387765094496,-3.4810220535969734,203281.0528998218,6.182582687818751,-9.663604741415725,1880529.2684051022,"[0.0027546677234678214, 0.002388055546604478]","[-1.1285281793071043, -4.279345931837831]","[[203281.0528998218, 398143.98805646657], [1880529.2684051022, 469964.8095814376], [1880529.2684051022, 253575.5726767968], [203281.0528998218, 253575.5726767968]]",0.0605500898187638,19.741318542389013,0.5,3.0,0.6820631075452581,0.0032031263953548263,1200.0,35.0
4245.2831713212645,2.0094854389524723,3.050928117606381,13262.635606145901,8735.39857556264,4347.082295911698,23.327336473283683,1.9376485716246519,0.0008007362023537508,0.0016301604625808435,0.942919263486063,1.0216733352347238,38.17172053579168,-4.045079537622276,-3.503128483378646,203196.17571444245,6.17108607653239,-9.674214559911036,1880047.3738108121,"[0.002748523286753236, 0.0023838740908871336]","[-1.1326759560871749, -4.286556533534039]","[[203196.17571444245, 398127.54462235706], [1880047.3738108121, 469950.46768032], [1880047.3738108121, 253573.59206018096], [203196.17571444245, 253573.59206018096]]",0.060524998298989996,19.73562617584021,0.5,3.0,0.6801881075452582,0.003194275736661422,1200.0,35.0
4245.7831713212645,2.009992850190558,3.0507369645380624,13256.70191968265,8734.242376646274,4345.409674376813,23.32678201536553,1.9376412215476841,0.0008008585342287261,0.001630265205647606,0.9428019856536458,1.0216019355999086,38.17032426569847,-4.052711117662563,-3.5262614335349554,203111.62741168618,6.15852525725154,-9.684786690786495,1879563.7838886026,"[0.0027423861042686066, 0.002379702397751723]","[-1.1367895493073374, -4.293721323860299]","[[203111.62741168618, 398110.21884315205], [1879563.7838886026, 469934.7382046593], [1879563.7838886026, 253571.60785064095], [203111.62741168618, 253571.60785064095]]",0.06050036551592488,19.729929061055195,0.5,3.0,0.6783131075452582,0.0031854253285743843,1200.0,35.0
4246.2831713212645,2.0110070308740715,3.0505419511915464,13250.754368429929,8735.287245890653,4343.737794936458,23.326229449465206,1.937633914428443,0.0008009801531749701,0.0016303694394460017,0.9426852144168963,1.0215308147203708,38.16892552439697,-4.060278660371736,-3.5525727586916105,203027.68096117026,6.1427141887260746,-9.695286947417685,1879078.3542768084,"[0.0027362556624960363, 0.002375541681531202]","[-1.1408718107475242, -4.300832674737799]","[[203027.68096117026, 398090.1699005734], [1879078.3542768084, 469914.8783524471], [1879078.3542768084, 253569.61972747408], [203027.68096117026, 253569.61972747408]]",0.06047692902014335,19.724200480067015,0.5,3.0,0.6764381075452581,0.0031765751710830688,1200.0,35.0
4246.7831713212645,2.0118093791036156,3.050357666719418,13244.781416183367,8735.361026011102,4342.0421023701765,23.32567643783883,1.9376266503650563,0.0008011010565607323,0.0016304731680968597,0.9425689772492852,1.0214597715095348,38.16752437189825,-4.067896632051774,-3.578726882410308,202942.42148356442,6.12722801160578,-9.705954894016088,1878589.3679571527,"[0.002730115428638406, 0.0023713653146688303]","[-1.14501776913136, -4.308046781093974]","[[202942.42148356442, 398070.2936942284], [1878589.3679571527, 469895.5020949836], [1878589.3679571527, 253567.62637231185], [202942.42148356442, 253567.62637231185]]",0.06045289946314341,19.718373713367967,0.5,3.0,0.6745631075452582,0.0031677252641768333,1200.0,35.0
4247.2831713212645,2.0125149414443277,3.0501725309468153,13238.785878666373,8734.999124501268,4340.340011703165,23.325125235548473,1.937619429644765,0.0008012212388971162,0.0016305763969598017,0.9424532796408571,1.021388992879951,38.16612090679655,-4.075490673412055,-3.6035770925197994,202856.62162600172,6.113116877683524,-9.716693970203323,1878098.2949687995,"[0.0027239735025966823, 0.002367185135333928]","[-1.1491808996218078, -4.315294441983763]","[[202856.62162600172, 398051.545274501], [1878098.2949687995, 469877.85211618966], [1878098.2949687995, 253565.6297593429], [202856.62162600172, 253565.6297593429]]",0.06042827764024744,19.712467017261066,0.5,3.0,0.6726881075452582,0.0031588756078450362,1200.0,35.0
4247.7831713212645,2.0131991119276162,3.0499827031096065,13232.780020141803,8734.54821816595,4338.641004963843,23.324575712217655,1.9376122526145718,0.0008013406940044189,0.0016306791284559131,0.9423381050986204,1.0213184440454541,38.164715275943934,-4.083047761091352,-3.62736387122294,202770.8321088442,6.100071409540249,-9.727435280763189,1877607.001606869,"[0.00271783291655073, 0.002363006653097556]","[-1.1533437645755735, -4.322543279315634]","[[202770.8321088442, 398033.7041189578], [1877607.001606869, 469861.52000150294], [1877607.001606869, 253563.6306319694], [202770.8321088442, 253563.6306319694]]",0.060403354211111066,19.70651669952856,0.5,3.0,0.6708131075452581,0.0031500262020770324,1200.0,35.0
4248.2831713212645,2.013884087158869,3.0497796041269596,13226.782900057979,8734.141828047623,4336.963524236146,23.324029007883173,1.9376051199312063,0.0008014594109839728,0.0016307813546727612,0.9422234536169788,1.021248198944599,38.16330758191566,-4.090506771989371,-3.6508398434054925,202686.18349307164,6.08719736187021,-9.738037205275702,1877118.232656341,"[0.0027117034893042423, 0.0023588462089495334]","[-1.1574496780444816, -4.32969693445489]","[[202686.18349307164, 398016.09711485443], [1877118.232656341, 469845.3238672237], [1877118.232656341, 253561.63001187606], [202686.18349307164, 253561.63001187606]]",0.06037881403328755,19.700546159953664,0.5,3.0,0.6689381075452582,0.003141177046862185,1200.0,35.0
4248.7831713212645,2.0135825331170305,3.049574785966118,13220.792356295575,8729.465066773308,4335.290420532242,23.323482821381702,1.9375980318699282,0.0008015773853017397,0.0016308830743044511,0.9421093416774403,1.0211780647503164,38.1618979239463,-4.0979536989576575,-3.674057926751857,202601.70491190875,6.074563336870426,-9.748621263622283,1876630.8527459782,"[0.002705575914490126, 0.0023546890486892923]","[-1.1615522110918681, -4.336841955475893]","[[202601.70491190875, 397998.7065487901], [1876630.8527459782, 469829.4369563784], [1876630.8527459782, 253559.6255670008], [202601.70491190875, 253559.6255670008]]",0.06035425779374027,19.694556341411797,0.5,3.0,0.6670631075452582,0.0031323281421898495,1200.0,35.0
4249.2831713212645,2.0132149000943995,3.049390993954555,13214.78429411939,8724.430778210362,4333.581466042832,23.32293249508312,1.9375909879205464,0.0008016946250966738,0.0016309843029025392,0.9419957582828713,1.0211076565246948,38.16048670367974,-4.105567240177268,-3.6964460184152585,202514.77979858784,6.063069401545647,-9.759515419960906,1876141.8266640473,"[0.0026994277004237285, 0.0023504992479725824]","[-1.1657813786109401, -4.344190169045931]","[[202514.77979858784, 397982.0935779312], [1876141.8266640473, 469815.21351780655], [1876141.8266640473, 253557.61595600005], [202514.77979858784, 253557.61595600005]]",0.06032845948595942,19.688549477335176,0.5,3.0,0.6651881075452581,0.0031234794880493875,1200.0,35.0
4249.7831713212645,2.0128901760213505,3.0491865337434865,13208.770007715155,8719.63820239408,4331.89962684859,23.322386429406478,1.9375839890194084,0.0008018111147119353,0.001631085024534684,0.941882697931956,1.0210376937141994,38.15907375138738,-4.113033487666829,-3.718720053474442,202429.37203581203,6.0515028950908345,-9.770222948565277,1875653.031774053,"[0.0026932973307612173, 0.0023463359103773718]","[-1.1699148057956488, -4.351393711701112]","[[202429.37203581203, 397965.53640635125], [1875653.031774053, 469800.73358382855], [1875653.031774053, 253555.6048225826], [202429.37203581203, 253555.6048225826]]",0.060303302518208764,19.68254594784156,0.5,3.0,0.6633131075452582,0.0031146310844301596,1200.0,35.0
4250.2831713212645,2.0125441710592917,3.04898321067692,13202.755092546951,8714.750448733876,4330.2157408783305,23.321840034692308,1.9375770352887993,0.000801926852071213,0.0016311852426543236,0.9417701771060296,1.0209677670344681,38.15765901591499,-4.120518842153158,-3.7406396778982867,202343.79674151368,6.04031532335398,-9.780955001252266,1875165.011880157,"[0.0026871643745978164, 0.002342169272517605]","[-1.1740705441998498, -4.358627388020743]","[[202343.79674151368, 397949.28730775655], [1875165.011880157, 469786.7614364347], [1875165.011880157, 253553.59051619621], [202343.79674151368, 253553.59051619621]]",0.060277950935773095,19.676537763066804,0.5,3.0,0.6614381075452582,0.003105782931321526,1200.0,35.0
4250.7831713212645,2.0121898430149776,3.0487903025387886,13196.729606243574,8709.790651257992,4328.513376355991,23.32129152762256,1.9375701266435414,0.000802041838614879,0.0016312849611449674,0.9416581848080772,1.02089772254782,38.15624275075618,-4.128081916422373,-3.7622710573922404,202257.15770639156,6.029552993888785,-9.791824051281026,1874676.19992027,"[0.002681023344039346, 0.0023379898014463055]","[-1.1782804524372232, -4.365947754991967]","[[202257.15770639156, 397933.3152414778], [1874676.19992027, 469773.42581600015], [1874676.19992027, 253551.5724538526], [202257.15770639156, 253551.5724538526]]",0.060252042232951004,19.67052770942029,0.5,3.0,0.6595631075452582,0.003096935028712849,1200.0,35.0
4251.2831713212645,2.0118593847896196,3.048580853831138,13190.70345953864,8704.98170114128,4326.834055577677,23.320746058791787,1.9375632638560436,0.0008021560615750236,0.0016313841668095218,0.941546721032447,1.020828006064874,38.15482486989407,-4.135533084975857,-3.7840046547796646,202171.83173234816,6.018527256294362,-9.802531911074027,1874188.1816879213,"[0.0026748968214609825, 0.002333832516052581]","[-1.1824136250410398, -4.373148036764704]","[[202171.83173234816, 397917.22047437716], [1874188.1816879213, 469759.63193006173], [1874188.1816879213, 253549.55302258884], [202171.83173234816, 253549.55302258884]]",0.06022673749261117,19.664519128791827,0.5,3.0,0.6576881075452582,0.003088087376593491,1200.0,35.0
4251.7831713212645,2.0115079568334244,3.0483744916910607,13184.676556592462,8700.073391294027,4325.149876607966,23.320199741696978,1.9375564470136202,0.0008022695195838026,0.0016314828612781882,0.9414358077558288,1.0207582784227776,38.15340530036991,-4.143017805722083,-3.8056303985394493,202086.21994139702,6.007648769911782,-9.813279168451231,1873700.6694837457,"[0.0026687672368182385, 0.0023296710502836763]","[-1.1865718559016858, -4.380383633815457]","[[202086.21994139702, 397901.2271022701], [1873700.6694837457, 469746.06700388086], [1873700.6694837457, 253547.53035967305], [202086.21994139702, 253547.53035967305]]",0.06020125986126662,19.658500851228183,0.5,3.0,0.6558131075452582,0.0030792399749528148,1200.0,35.0
4252.2831713212645,2.0111553750500755,3.0481733822242894,13178.641287751565,8695.140314616192,4323.455274757025,23.319652240201684,1.9375496762059115,0.0008023822111991165,0.0016315810445485604,0.9413254284856429,1.0206885134952457,38.15198420468829,-4.150543933791317,-3.827126574905435,202000.01881044675,5.996977408218015,-9.82410398312345,1873212.598318927,"[0.002662634164492052, 0.0023255038443731404]","[-1.1907576786499723, -4.387664020806871]","[[202000.01881044675, 397885.3621981083], [1873212.598318927, 469732.8185825888], [1873212.598318927, 253545.50446094474], [202000.01881044675, 253545.50446094474]]",0.060175481392420134,19.652472183974524,0.5,3.0,0.6539381075452582,0.0030703928237801833,1200.0,35.0
4252.7831713212645,2.0108142727501406,3.047966107237586,13172.601621647587,8690.272272767083,4321.767748784483,23.319105936825675,1.9375429518744265,0.0008024941290889432,0.0016316787106481145,0.9412155997028213,1.020618922658673,38.15056151375376,-4.15803121138518,-3.8485723358454607,201914.2149266875,5.986310142002708,-9.834882477848168,1872724.8081655756,"[0.002656506578447937, 0.002321344972185463]","[-1.1949189181325668, -4.394905895732075]","[[201914.2149266875, 397869.53044099384], [1872724.8081655756, 469719.53837046906], [1872724.8081655756, 253543.4765860612], [201914.2149266875, 253543.4765860612]]",0.06014985764547915,19.646433862173556,0.5,3.0,0.6520631075452582,0.003061545923064962,1200.0,35.0
4253.2831713212645,2.0104660736106696,3.04775870899807,13166.555221754772,8685.370171040053,4320.077958560961,23.318559301512426,1.937536274220378,0.0008026052699615053,0.0016317758584727883,0.9411063159059547,1.0205493687684,38.1491371938514,-4.16553082236077,-3.869900677851831,201828.28016050818,5.97578030339406,-9.845680981245891,1872236.662928477,"[0.002650378647300439, 0.002317185440858515]","[-1.199089453942692, -4.402162374680699]","[[201828.28016050818, 397853.80381710146], [1872236.662928477, 469706.4395560548], [1872236.662928477, 253541.44582073283], [201828.28016050818, 253541.44582073283]]",0.060124140390008365,19.640382441492264,0.5,3.0,0.6501881075452581,0.003052699272796514,1200.0,35.0
4253.7831713212645,2.010117506844993,3.047554199654356,13160.502425030292,8680.454748410946,4318.381745769416,23.318012057393947,1.9375296434045253,0.0008027156311504861,0.0016318724875970167,0.940997582584729,1.0204798296087108,38.1477113116934,-4.173054808505224,-3.891076223026232,201741.97193017366,5.965453787166894,-9.856530010193126,1871748.4243196046,"[0.0026442487144893033, 0.0023130227810074953]","[-1.2032789369007302, -4.409448095729286]","[[201741.97193017366, 397838.21930618363], [1871748.4243196046, 469693.6372554367], [1871748.4243196046, 253539.41252469402], [201741.97193017366, 253539.41252469402]]",0.06009820649598359,19.634317884754036,0.5,3.0,0.6483131075452582,0.0030438528729642054,1200.0,35.0
4254.2831713212645,2.0097787263105786,3.0473350127101404,13154.453157754417,8675.626408791752,4316.707254991152,23.31746735063104,1.9375230601145337,0.0008028252014106712,0.001631968586348274,0.9408894052287524,1.0204105707443014,38.14628376337123,-4.180483647918274,-3.9124299296936442,201656.90488274582,5.954796620973752,-9.867226550667397,1871261.6639050297,"[0.002638131576184914, 0.0023088801921336524]","[-1.2074010750666946, -4.416625241882149]","[[201656.90488274582, 397822.4494047569], [1871261.6639050297, 469680.31511680805], [1871261.6639050297, 253537.37813905242], [201656.90488274582, 253537.37813905242]]",0.06007285649547484,19.628241571694506,0.5,3.0,0.6464381075452582,0.003035006723557402,1200.0,35.0
4254.7831713212645,2.009423957111534,3.0471157284143717,13148.407745957,8670.732547577187,4315.033926459708,23.316922299171626,1.9375165245723263,0.0008029339772136969,0.0016320641525792378,0.9407817838320865,1.020341340261607,38.14485450654314,-4.187919827295212,-3.9338406124336416,201571.90866998624,5.944077073952542,-9.877917686386184,1870775.9740118985,"[0.002632015027967536, 0.0023047391119890227]","[-1.211526931046844, -4.423803757806149]","[[201571.90866998624, 397806.63043269847], [1870775.9740118985, 469666.9326030172], [1870775.9740118985, 253535.34089332022], [201571.90866998624, 253535.34089332022]]",0.06004753384187681,19.62214381164837,0.5,3.0,0.6445631075452581,0.0030261608245654706,1200.0,35.0
4255.2831713212645,2.0090611064227026,3.04691334454548,13142.347103877404,8665.746421956708,4313.331433401136,23.316374196923384,1.9375100365232718,0.0008030419627101948,0.0016321591938886957,0.9406747403705923,1.0202719250900445,38.14342373430367,-4.195477844395404,-3.9549273531404765,201485.25065567752,5.933894103272621,-9.888821456413098,1870288.7730527502,"[0.0026258850508488756, 0.0023005767593680514]","[-1.2157383895221658, -4.431119425798971]","[[201485.25065567752, 397791.13576222106], [1870288.7730527502, 469654.3798890454], [1870288.7730527502, 253533.2995634129], [201485.25065567752, 253533.2995634129]]",0.060021384865244394,19.616022149043946,0.5,3.0,0.6426881075452582,0.003017315175977778,1200.0,35.0
4255.7831713212645,2.008726479967012,3.046701132596027,13136.271341489013,8660.900739284798,4311.637659810723,23.315827862435412,1.9375035965159495,0.0008031491486721806,0.001632253702525831,0.9405682473609511,1.0202027427697808,38.141991254736695,-4.202976293500094,-3.9758381028691474,201399.07913101255,5.923829524764244,-9.899667627633391,1869800.5171444851,"[0.0026197627839478358, 0.0022964251093261106]","[-1.2199120400246175, -4.438382284172419]","[[201399.07913101255, 397775.77854941913], [1869800.5171444851, 469641.89913213236], [1869800.5171444851, 253531.256177147], [201399.07913101255, 253531.256177147]]",0.05999541404003168,19.60988680497773,0.5,3.0,0.6408131075452581,0.0030084697777836926,1200.0,35.0
4256.2831713212645,2.008383783055737,3.0464887676754246,13130.189398306393,8656.017293026322,4309.941837837524,23.31528139619375,1.9374972047525418,0.0008032555316916112,0.0016323476791644408,0.9404623267789279,1.0201336176991274,38.140557108047176,-4.210485851781312,-3.996503943796256,201312.7499641528,5.914033313458333,-9.910537257254589,1869313.4866125407,"[0.0026136392168433446, 0.002292271892657537]","[-1.2241004915186635, -4.445664896253307]","[[201312.7499641528, 397760.63569148217], [1869313.4866125407, 469629.79765451635], [1869313.4866125407, 253529.2112830102], [201312.7499641528, 253529.2112830102]]",0.059969279175042245,19.60373772030596,0.5,3.0,0.6389381075452581,0.0029996246299725813,1200.0,35.0
4256.7831713212645,2.0080435349721997,3.0462631909405626,13124.113878951599,8651.186839417736,4308.266573282988,23.31473706598514,1.9374908618722935,0.0008033611014094628,0.0016324411127463512,0.9403569731230222,1.0200647331479415,38.13912122055825,-4.217910632444912,-4.017364073782005,201227.59156603628,5.903898951776682,-9.921263025558687,1868828.5010283834,"[0.0026075274564190103, 0.002288137418097314]","[-1.2282269615621368, -4.452846058712462]","[[201227.59156603628, 397745.29566549987], [1868828.5010283834, 469617.1864701977], [1868828.5010283834, 253527.16512266058], [201227.59156603628, 253527.16512266058]]",0.059943693216449837,19.59757795783547,0.5,3.0,0.6370631075452582,0.0029907797325338143,1200.0,35.0
4257.2831713212645,2.0076844917368186,3.046052228020773,13118.02778324607,8646.227632054983,4306.566927045024,23.31418981957459,1.9374845676602885,0.0008034658613830494,0.0016325340100547079,0.9402522028732984,1.0199956709173592,38.13768370172795,-4.225447432729466,-4.038007662558186,201141.05425949805,5.894158419701,-9.932166082259187,1868342.211997647,"[0.0026014037359640882, 0.002283984201626322]","[-1.2324306397048423, -4.460149569620874]","[[201141.05425949805, 397730.180466997], [1868342.211997647, 469605.200125302], [1868342.211997647, 253525.11443747074], [201141.05425949805, 253525.11443747074]]",0.05991743651018824,19.591397715791608,0.5,3.0,0.6351881075452581,0.00298193508545676,1200.0,35.0
4257.7831713212645,2.007347867221144,3.0458336814055333,13111.93452704754,8641.382478857615,4304.875412959809,23.313644004708358,1.9374783226331793,0.0008035698030194377,0.001632626363266021,0.9401479995374761,1.0199268051919825,38.136244514308544,-4.232933091213732,-4.0586066398406615,201054.97829097012,5.884407990470606,-9.943014630311268,1867855.8326753012,"[0.0025952870312934556, 0.0022798413104733566]","[-1.2366003294851176, -4.467401930834495]","[[201054.97829097012, 397715.09155306034], [1867855.8326753012, 469593.1493688852], [1867855.8326753012, 253523.0618311054], [201054.97829097012, 253523.0618311054]]",0.05989137079900392,19.585203894380506,0.5,3.0,0.6333131075452582,0.0029730906887307897,1200.0,35.0
4258.2831713212645,2.0070072852115066,3.045609669235093,13105.84108065968,8636.53632092466,4303.191316026791,23.313099045951134,1.937472127177692,0.0008036729199421182,0.0016327181684313546,0.9400443795955039,1.019858079940125,38.13480360210315,-4.240389631865812,-4.0791534933215985,200969.30921838203,5.874661986159538,-9.953815479481136,1867370.429466197,"[0.002589174370438491, 0.002275705158130352]","[-1.2407533650038178, -4.474624231613859]","[[200969.30921838203, 397700.0368477126], [1867370.429466197, 469581.08010112174], [1867370.429466197, 253521.007390827], [200969.30921838203, 253521.007390827]]",0.05986545438491116,19.5789939990318,0.5,3.0,0.6314381075452582,0.002964246542345274,1200.0,35.0
4258.7831713212645,2.0066604717786123,3.0453840511836168,13099.746173069396,8631.667597265743,4301.508759782878,23.3125541500631,1.9374659815779085,0.0008037752075699565,0.001632809422011919,0.9399413485364735,1.0197894264601897,38.133360982058036,-4.24784381470406,-4.099706854482861,200883.73211471853,5.864901451632591,-9.964608306115451,1866885.4550422,"[0.002583063507408405, 0.0022715718929548824]","[-1.2449028796186676, -4.48183948904935]","[[200883.73211471853, 397684.9753841139], [1866885.4550422, 469568.994245135], [1866885.4550422, 253518.95022738772], [200883.73211471853, 253518.95022738772]]",0.05983956973940641,19.57276632030136,0.5,3.0,0.6295631075452581,0.002955402646289583,1200.0,35.0
4259.2831713212645,2.006312677824996,3.0451624089433453,13093.645641213086,8626.780355544104,4299.818493344829,23.31200847483519,1.9374598859835654,0.0008038766634187753,0.001632900123668662,0.9398389063541037,1.0197207778078927,38.13191675436144,-4.255329239383079,-4.12015041138028,200797.71499616533,5.855309816251861,-9.97546022763214,1866400.413888004,"[0.0025769499770486293, 0.0022674344466848398]","[-1.2490751238922624, -4.489090058646154]","[[200797.71499616533, 397670.0212456434], [1866400.413888004, 469557.1709285743], [1866400.413888004, 253516.89012735485], [200797.71499616533, 253516.89012735485]]",0.05981345083662137,19.566519091178286,0.5,3.0,0.6276881075452582,0.0029465590005530893,1200.0,35.0
4259.7831713212645,2.0059717635622714,3.04494097051246,13087.53652137195,8621.917130972735,4298.12487273582,23.31146273237789,1.937453840652412,0.0008039772831707048,0.0016329902713419487,0.9397370530421157,1.0196521989449134,38.13047091502227,-4.262821477257714,-4.140445702407305,200711.5008067294,5.845894934671492,-9.986340637078797,1865914.9839040218,"[0.0025708364674470368, 0.0022632966496497443]","[-1.2532542982538657, -4.496353062556451]","[[200711.5008067294, 397655.2002552828], [1865914.9839040218, 469545.5849805295], [1865914.9839040218, 253514.827348872], [200711.5008067294, 253514.827348872]]",0.059787200877593726,19.56025462745489,0.5,3.0,0.6258131075452582,0.0029377156051251675,1200.0,35.0
4260.2831713212645,2.0056378645099118,3.0447137458745335,13081.422190752472,8617.097650957468,4296.437459343191,23.31091804937955,1.9374478460016555,0.0008040770598955022,0.0016330798602808038,0.9396357995847416,1.0195837859800603,38.12902340521424,-4.270281026673149,-4.160635229963759,200625.6259114165,5.836546607943717,-9.997181837907476,1865429.795180845,"[0.0025647274514186266, 0.0022591657400325995]","[-1.2574140092900123, -4.503584934202861]","[[200625.6259114165, 397640.46099579375], [1865429.795180845, 469534.05020195706], [1865429.795180845, 253512.76253308964], [200625.6259114165, 253512.76253308964]]",0.059761065023790264,19.553975033985278,0.5,3.0,0.6239381075452581,0.0029288724599951872,1200.0,35.0
4260.7831713212645,2.0053000969247368,3.044484265144258,13075.304243384031,8612.266178139052,4294.751788695639,23.310373550817015,1.9374419023316627,0.0008041759886545629,0.00163316888768106,0.9395351404803503,1.0195154580770824,38.12757424049903,-4.277734463607432,-4.180737730937835,200539.84260672537,5.82727734592288,-10.008015076860715,1864944.8053528576,"[0.002558620098994161, 0.0022550374610692736]","[-1.2615708938809875, -4.510811131876321]","[[200539.84260672537, 397625.7945465596], [1864944.8053528576, 469522.6101186219], [1864944.8053528576, 253510.69517076758], [200539.84260672537, 253510.69517076758]]",0.05973493755632339,19.547679844464724,0.5,3.0,0.6220631075452582,0.002920029565152524,1200.0,35.0
4261.2831713212645,2.004960420325469,3.0442561356747375,13069.182495145631,8607.420815124578,4293.062709800186,23.309828686204426,1.9374360098665124,0.0008042740657697726,0.0016332573517797773,0.9394350812178228,1.019447168414375,38.12612351790773,-4.2852022693595995,-4.200762605613193,200453.86206054842,5.818114233252118,-10.01887683886531,1864460.069915239,"[0.0025525121030499677, 0.0022509082667297514]","[-1.265738542708371, -4.51805292380435]","[[200453.86206054842, 397611.2011094632], [1864460.069915239, 469511.3332262333], [1864460.069915239, 253508.6252664316], [200453.86206054842, 253508.6252664316]]",0.05970869014298881,19.54136896408838,0.5,3.0,0.6201881075452582,0.0029111869205865524,1200.0,35.0
4261.7831713212645,2.0046229711766066,3.044033676378284,13063.04925114068,8602.562056279223,4291.361607629378,23.309282783687596,1.937430168704999,0.0008043712895429032,0.0016333452536298808,0.9393356327811613,1.01937886902599,38.124671286800265,-4.292715988178096,-4.220586820156257,200367.1956042773,5.809242095052753,-10.02982891520901,1863974.3928753391,"[0.002546399609747943, 0.00224677163577412]","[-1.269939733541252, -4.525349675233116]","[[200367.1956042773, 397596.7992472525], [1863974.3928753391, 469500.48112637544], [1863974.3928753391, 253506.55221716408], [200367.1956042773, 253506.55221716408]]",0.059682084358956396,19.53504289733666,0.5,3.0,0.6183131075452581,0.002902344526286646,1200.0,35.0
4262.2831713212645,2.004299447752087,3.043807690674433,13056.904963322319,8597.766372533144,4289.661598308541,23.30873749775887,1.9374243792124113,0.0008044676538232598,0.0016334325897065466,0.9392367841735012,1.0193107018655985,38.12321754161229,-4.3002125212754425,-4.240218480147632,200280.58015363195,5.800559744571501,-10.040778224719134,1863487.9001053758,"[0.0025402896764777742, 0.0022426383712547187]","[-1.2741327807576954, -4.532636400085649]","[[200280.58015363195, 397582.5610960729], [1863487.9001053758, 469489.8448163975], [1863487.9001053758, 253504.47686646547], [200280.58015363195, 253504.47686646547]]",0.05965545319432037,19.528705864820733,0.5,3.0,0.6164381075452582,0.0028935023822421824,1200.0,35.0
4262.7831713212645,2.003979290273813,3.0435665656939945,13050.768474276772,8593.033594008319,4287.985228048046,23.308194940247144,1.9374186420835866,0.0008045631472024644,0.0016335193498106008,0.9391385463787666,1.0192428336620847,38.12176230204187,-4.3076085759715825,-4.259932847924233,200195.289278667,5.791630839408583,-10.051563687332816,1863003.5486911233,"[0.002534192173261422, 0.002238525132441233]","[-1.2782591596785453, -4.539812229863355]","[[200195.289278667, 397568.21624187403], [1863003.5486911233, 469478.7953459833], [1863003.5486911233, 253502.40106142874], [200195.289278667, 253502.40106142874]]",0.05962940754294404,19.522359344011022,0.5,3.0,0.6145631075452582,0.0028846604884425362,1200.0,35.0
4263.2831713212645,2.0036352243922684,3.043329855994567,13044.634686355817,8588.188196369589,4286.303261101088,23.3076511500614,1.9374129574266066,0.0008046577680949866,0.0016336055333896866,0.939040924885592,1.0191749212113488,38.12030559716436,-4.315045090277456,-4.279713863565348,200109.69412558494,5.782677354616908,-10.062391218182256,1862519.959423716,"[0.0025280918032595575, 0.0022344079436810425]","[-1.28240935702583, -4.5470216785833175]","[[200109.69412558494, 397553.82467868354], [1862519.959423716, 469467.77019912266], [1862519.959423716, 253500.3221003127], [200109.69412558494, 253500.3221003127]]",0.05960322758098219,19.515995725478785,0.5,3.0,0.6126881075452582,0.002875818844877085,1200.0,35.0
