t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4263.7831713212645,2.0032933952026752,3.0431119591848965,13038.486101276998,8583.290210961006,4284.589681928555,23.307104079564805,1.9374073250237986,0.0008047515199904925,0.001633691147059405,0.9389439251825312,1.019106808865161,38.11884768717687,-4.322609384333292,-4.299229678828169,200022.3092995269,5.774219172087101,-10.07344885091527,1862034.851846283,"[0.0025219775050546317, 0.0022302685818813813]","[-1.2866490430177795, -4.554375100528035]","[[200022.3092995269, 397539.71096897003], [1862034.851846283, 469457.54090200516], [1862034.851846283, 253498.23922065645], [200022.3092995269, 253498.23922065645]]",0.05957618139921722,19.509613273427547,0.5,3.0,0.6108131075452582,0.0028669774515352056,1200.0,35.0
4264.2831713212645,2.0026162354631123,3.042858740527234,13032.324515837488,8577.047732658792,4282.921301032656,23.30655913686881,1.9374017454566586,0.0008048443927560867,0.0016337761843098436,0.9388475362727613,1.0190389896452123,38.11738831502515,-4.330115423290807,-4.318463637640036,199937.110026867,5.7657699024039175,-10.084233540043954,1861550.4026814755,"[0.0025158695865028055, 0.0022261366260149357]","[-1.2908578260984207, -4.561694354743933]","[[199937.110026867, 397525.7761158288], [1861550.4026814755, 469447.08287051105], [1861550.4026814755, 253496.15586414948], [199937.110026867, 253496.15586414948]]",0.05955010405527464,19.503221168483,0.5,3.0,0.6089381075452582,0.0028581363084062756,1200.0,35.0
4264.7831713212645,2.001766818742152,3.0425957251856457,13026.191541143922,8570.11589998556,4281.275830803687,23.306015723146082,1.937396219157438,0.0008049363785917003,0.001633860645876877,0.9387517691399403,1.0189713939690956,38.115927719350566,-4.337587380519226,-4.337138790617757,199852.9366136443,5.757753091237191,-10.094891881854949,1861072.3813154488,"[0.002509762238003473, 0.002222005880376036]","[-1.2950701288941369, -4.569016175994054]","[[199852.9366136443, 397512.28861944017], [1861072.3813154488, 469437.1759339133], [1861072.3813154488, 253494.0729323044], [199852.9366136443, 253494.0729323044]]",0.059524261916253055,19.496823600674745,0.5,3.0,0.6070631075452582,0.002849295415479674,1200.0,35.0
4265.2831713212645,2.0008925893937053,3.0423523821926923,13020.063584284937,8563.028034397017,4279.604052605202,23.30546944125693,1.937390745931185,0.0008050274805128961,0.0016339445412862402,0.9386566237774464,1.0189036278770511,38.11446615576443,-4.345174770073944,-4.355193512788787,199767.17882462117,5.750560918794349,-10.105754431583136,1860595.2493169263,"[0.0025036408574388505, 0.0022178529685646384]","[-1.2993728285536885, -4.576482359355644]","[[199767.17882462117, 397499.37515024096], [1860595.2493169263, 469428.49863393453], [1860595.2493169263, 253491.98576074644], [199767.17882462117, 253491.98576074644]]",0.05949751429371155,19.49042849218939,0.5,3.0,0.6051881075452582,0.00284045477274478,1200.0,35.0
4265.7831713212645,2.0000461638860094,3.0420994947418376,13013.929896961501,8556.084576618412,4277.943545060121,23.30492521441942,1.9373853263673497,0.0008051176886057923,0.0016340278639503756,0.9385620836935331,1.0188361201709868,38.113003512910495,-4.352691992135665,-4.372910116504556,199682.01686133252,5.743634981344769,-10.116545097849325,1860117.8041831802,"[0.0024975280350262564, 0.0022137119966629064]","[-1.3036316178485619, -4.583886604461156]","[[199682.01686133252, 397486.73346668365], [1860117.8041831802, 469420.0778788316], [1860117.8041831802, 253489.8959351424], [199682.01686133252, 253489.8959351424]]",0.059470939103697114,19.48404835864851,0.5,3.0,0.6033131075452582,0.0028316143801909734,1200.0,35.0
4266.2831713212645,1.9994977439597739,3.0418566338928827,13007.791176436946,8550.3862415435,4276.267011239757,23.304379985360264,1.9373799608118238,0.000805206996477737,0.0016341106080410735,0.938468165366824,1.0187686134801255,38.11153987430242,-4.360249690398543,-4.392198174764303,199596.20033104558,5.735224146639098,-10.127422321403401,1859640.6633722626,"[0.00249140982538252, 0.002209563210491329]","[-1.3079294743045515, -4.591348246998366]","[[199596.20033104558, 397472.7752263036], [1859640.6633722626, 469409.9048180653], [1859640.6633722626, 253487.80377904908], [199596.20033104558, 253487.80377904908]]",0.059444504326309405,19.47768206706535,0.5,3.0,0.6014381075452582,0.0028227742378076344,1200.0,35.0
4266.7831713212645,1.99899908111439,3.0415929643094692,13001.651911591554,8544.960002608774,4274.619274884899,23.30383881703453,1.9373746503260065,0.0008052953862447826,0.0016341927508267786,0.9383748687907023,1.0187015364348126,38.110075119033525,-4.367656555819131,-4.412349736922977,199512.144392312,5.725730177724984,-10.13807991464796,1859164.2391928853,"[0.0024853098747977228, 0.002205442615827887]","[-1.3121253731364138, -4.598648711736357]","[[199512.144392312, 397458.033812912], [1859164.2391928853, 469398.2007596487], [1859164.2391928853, 253485.71074895747], [199512.144392312, 253485.71074895747]]",0.05941909028442701,19.471293005120497,0.5,3.0,0.5995631075452581,0.002813934345584144,1200.0,35.0
4267.2831713212645,1.9984979644606795,3.0413322603039146,12995.519169239911,8539.520310168418,4272.969230905831,23.303297617529438,1.9373693951313882,0.0008053828541287162,0.0016342742930032454,0.9382822269284559,1.018634523594526,38.108609323429334,-4.375073417400196,-4.4324031385958165,199427.93151471514,5.716357767990587,-10.148760906586404,1858689.4768491092,"[0.002479207989513302, 0.002201320147395293]","[-1.3163395797407396, -4.605970058238507]","[[199427.93151471514, 397443.38168785727], [1858689.4768491092, 469386.7035085641], [1858689.4768491092, 253483.61580487495], [199427.93151471514, 253483.61580487495]]",0.05939354929363269,19.464859259541054,0.5,3.0,0.5976881075452583,0.002805094703509885,1200.0,35.0
4267.7831713212645,1.9979731885142324,3.041089768371239,12989.370722193431,8533.919224789586,4271.288160345999,23.30275293055948,1.9373641949842635,0.0008054694040963602,0.0016343552433001362,0.9381902287831897,1.0185672840011244,38.10714267266712,-4.382624142427284,-4.452000538801769,199341.92239592044,5.707672801888293,-10.159673340690063,1858213.2918098362,"[0.0024730913450498548, 0.0021971740769915777]","[-1.3206487969658567, -4.613444957709571]","[[199341.92239592044, 397429.169857502], [1858213.2918098362, 469376.2439011565], [1858213.2918098362, 253481.51730403345], [199341.92239592044, 253481.51730403345]]",0.05936708639123196,19.458387543769412,0.5,3.0,0.5958131075452582,0.002796255311574237,1200.0,35.0
4268.2831713212645,1.997457261457003,3.0408400726181775,12983.206368325145,8528.366904569593,4269.611705408283,23.30221012853545,1.9373590503819271,0.0008055550275763082,0.001634435598690087,0.9380988688531093,1.018500299044638,38.10567508600411,-4.390123076386159,-4.470861750673123,199256.0858041977,5.699705783781894,-10.170567534455017,1857735.5863910937,"[0.002466979951159891, 0.00219303461998995]","[-1.3249335336908554, -4.62088986994779]","[[199256.0858041977, 397415.5803871048], [1857735.5863910937, 469366.6251999306], [1857735.5863910937, 253479.4171126881], [199256.0858041977, 253479.4171126881]]",0.059340510155416026,19.45189496259748,0.5,3.0,0.5939381075452581,0.0027874161697665836,1200.0,35.0
4268.7831713212645,1.9969522214515512,3.040585741911086,12977.04106641847,8522.874598880551,4267.941169211057,23.301668494657868,1.9373539617273123,0.0008056397177039869,0.0016345153588476482,0.9380081526263518,1.0184334839956268,38.10420658998805,-4.397588172827597,-4.489251670245096,199170.50601030904,5.692181097653304,-10.1814327678984,1857258.8635752648,"[0.0024608711923838266, 0.002188899688342834]","[-1.3292093606959985, -4.628316993512387]","[[199170.50601030904, 397402.3855648259], [1857258.8635752648, 469357.547873596], [1857258.8635752648, 253477.31641151092], [199170.50601030904, 253477.31641151092]]",0.05931389815919945,19.445396076745887,0.5,3.0,0.5920631075452583,0.0027785772780763098,1200.0,35.0
4269.2831713212645,1.9964438851417108,3.0403330197891143,12970.871629203075,8517.362137808434,4266.266736169175,23.301126256390248,1.9373489292406103,0.0008057234709066422,0.0016345945220984028,0.9379180855909768,1.0183666815143113,38.1027372806405,-4.405075063376763,-4.50757750602952,199084.70772987715,5.68475187761004,-10.19232938363956,1856781.9037621403,"[0.0024547612159409424, 0.0021847626706364602]","[-1.3334993161162387, -4.63576671049747]","[[199084.70772987715, 397389.25269181194], [1856781.9037621403, 469348.61327024264], [1856781.9037621403, 253475.2136966661], [199084.70772987715, 253475.2136966661]]",0.05928716850560728,19.438897238372093,0.5,3.0,0.5901881075452582,0.0027697386364927976,1200.0,35.0
4269.7831713212645,1.9959441050391182,3.040075944531639,12964.704574453814,8511.901064676009,4264.598914962694,23.300584858413163,1.9373439533708245,0.0008058062797638707,0.0016346730826686889,0.9378286567503045,1.0183000136916749,38.1012672351938,-4.412527082038211,-4.525872047969472,198999.27531546156,5.677311112773964,-10.203183160743436,1856305.8334167376,"[0.002448656047667949, 0.0021806333291763715]","[-1.3377672721701965, -4.643179316405159]","[[198999.27531546156, 397376.13721247605], [1856305.8334167376, 469339.6430061634], [1856305.8334167376, 253473.11018527017], [198999.27531546156, 253473.11018527017]]",0.059260577537577165,19.43239665841702,0.5,3.0,0.5883131075452581,0.0027609002450054328,1200.0,35.0
4270.2831713212645,1.9954297587678231,3.039832127299743,12958.52752871274,8506.33534279235,4262.908932482298,23.30004064622436,1.9373390340251815,0.0008058881458414324,0.0016347510444490964,0.9377398825821529,1.0182331706427454,38.09979657506108,-4.420082040896719,-4.544083982741142,198912.60194742796,5.670114314015905,-10.214198296757047,1855828.6334036998,"[0.0024425404369594964, 0.002176487446840114]","[-1.3421047157433343, -4.650702874187783]","[[198912.60194742796, 397363.12860390486], [1855828.6334036998, 469331.1021989166], [1855828.6334036998, 253471.00391716984], [198912.60194742796, 253471.00391716984]]",0.05923341619247383,19.425890732863145,0.5,3.0,0.5864381075452582,0.0027520621036035997,1200.0,35.0
4270.7831713212645,1.99492544551102,3.039578347215104,12952.336137715049,8500.832019550873,4261.2279264267445,23.29949845766246,1.937334171769793,0.0008059690595662245,0.0016348284013533128,0.9376517575847116,1.0181665880275392,38.098325244998875,-4.427572408408206,-4.561879132314118,198826.40185834098,5.663277853252168,-10.225156985566286,1855349.4733789256,"[0.0024364326216660256, 0.002172352283048246]","[-1.34640217819549, -4.658170947900818]","[[198826.40185834098, 397350.46200999815], [1855349.4733789256, 469322.91444820055], [1855349.4733789256, 253468.89624672933], [198826.40185834098, 253468.89624672933]]",0.059206373856519015,19.41938187549252,0.5,3.0,0.5845631075452582,0.002743224212276685,1200.0,35.0
4271.2831713212645,1.99445018935378,3.039308537864921,12946.16581034489,8495.512229234346,4259.576034830416,23.298947148827914,1.9373293661077458,0.0008060490286045753,0.001634905602651652,0.9375642927407383,1.0180990913413672,38.09685333410107,-4.4352425697745295,-4.579651204351933,198741.80299985595,5.6562644955346855,-10.235915699886618,1854874.082585959,"[0.0024303386375046855, 0.0021682403385356102]","[-1.3506231923154086, -4.66550615923221]","[[198741.80299985595, 397337.77050326095], [1854874.082585959, 469314.39925630024], [1854874.082585959, 253466.79029325425], [198741.80299985595, 253466.79029325425]]",0.05917998812427778,19.41287445226687,0.5,3.0,0.5826881075452581,0.0027343865710140734,1200.0,35.0
4271.7831713212645,1.9939675408303674,3.0390369315231833,12940.01371397682,8490.178930019612,4257.932366584044,23.29838632747265,1.9373246168210847,0.0008061280564584954,0.0016349828465658162,0.9374769825206523,1.0180306215955943,38.09538104441634,-4.443026323116895,-4.5967132672248,198657.5297649189,5.649923276201662,-10.246636543426462,1854401.5307902256,"[0.002424246417224305, 0.0021641320430396374]","[-1.3548410277884146, -4.672829208914032]","[[198657.5297649189, 397325.67436964833], [1854401.5307902256, 469306.74016351847], [1854401.5307902256, 253464.68315145344], [198657.5297649189, 253464.68315145344]]",0.059153505434017165,19.406361077056424,0.5,3.0,0.5808131075452582,0.002725549179805154,1200.0,35.0
4272.2831713212645,1.9934604087034729,3.03878173907048,12933.857224187223,8484.6937102259,4256.263968515062,23.297814759482694,1.9373199236022574,0.0008062061479822113,0.0016350602025142031,0.9373896181207118,1.0179610823795795,38.093908548628235,-4.450954590945423,-4.612485654825889,198571.6633738821,5.645078042574767,-10.257563697400656,1853929.2365900804,"[0.0024181408682886034, 0.0021600027035941225]","[-1.3591469903420776, -4.680292278118571]","[[198571.6633738821, 397314.72102085856], [1853929.2365900804, 469301.1320793672], [1853929.2365900804, 253462.57342889954], [198571.6633738821, 253462.57342889954]]",0.059125936491759325,19.399853208081097,0.5,3.0,0.5789381075452582,0.0027167120386393136,1200.0,35.0
4272.7831713212645,1.9929639148746778,3.038520214239914,12927.693668395306,8479.26792223453,4254.601831447473,23.29723680409137,1.9373152868655137,0.0008062832960214733,0.0016351376924376572,0.937302117119866,1.0178908448272523,38.09243582312274,-4.458852271838518,-4.627514903037877,198486.04576489638,5.640947946496169,-10.268462849534046,1853456.5392636973,"[0.0024120399306468074, 0.0021558792967051937]","[-1.3634332041017592, -4.687730363012715]","[[198486.04576489638, 397304.3931979016], [1853456.5392636973, 469296.3752010699], [1853456.5392636973, 253460.46252217572], [198486.04576489638, 253460.46252217572]]",0.059098273350221574,19.393377308384267,0.5,3.0,0.5770631075452581,0.0027078751475059387,1200.0,35.0
4273.2831713212645,1.9924816128121836,3.038250333400253,12921.535145398067,8473.930177339453,4252.9527614457475,23.29665221811241,1.9373107070820834,0.000806359492840809,0.001635215319989808,0.9372144575405013,1.0178198596650418,38.090962887861,-4.4667076791093585,-4.6425839200955465,198401.1623271759,5.636688229535025,-10.279272149630572,1852985.2232464233,"[0.0024059451299998425, 0.0021517658923318065]","[-1.3676904427290875, -4.695118076190337]","[[198401.1623271759, 397294.0115706616], [1852985.2232464233, 469291.40257027274], [1852985.2232464233, 253458.35154670684], [198401.1623271759, 253458.35154670684]]",0.05907092885447362,19.38693921650249,0.5,3.0,0.5751881075452582,0.0026990385063944203,1200.0,35.0
4273.7831713212645,1.9920128568303093,3.037971289829902,12915.394584521093,8468.688347888592,4251.322133213522,23.29606133525793,1.937306184862782,0.0008064347288132212,0.0016352930578161001,0.9371266393842446,1.0177481442088354,38.08948982594569,-4.474496686211011,-4.658493204235185,198317.42294815314,5.631446080876742,-10.289939285111927,1852516.8801010335,"[0.002399860065317189, 0.0021476688844850756]","[-1.3718968708774113, -4.702415676584866]","[[198317.42294815314, 397282.88413194317], [1852516.8801010335, 469285.14220787445], [1852516.8801010335, 253456.24099901968], [198317.42294815314, 253456.24099901968]]",0.05904428898230126,19.380526623808777,0.5,3.0,0.5733131075452582,0.0026902021152941475,1200.0,35.0
4274.2831713212645,1.991531707241042,3.0377013652737856,12909.255070080031,8463.370060937314,4249.678792542048,23.295460615132903,1.9373017202949685,0.0008065090029370466,0.0016353708884539395,0.937038690126293,1.0176754119975358,38.08801675012421,-4.482357949733413,-4.67512215275724,198233.08994071785,5.625563426356678,-10.300685579113917,1852048.3959623752,"[0.0023937699798805595, 0.0021435642022336323]","[-1.3761415941452542, -4.70977142667777]","[[198233.08994071785, 397271.16312128643], [1852048.3959623752, 469278.15993040334], [1852048.3959623752, 253454.12814660504], [198233.08994071785, 253454.12814660504]]",0.05901758135820476,19.374112120215116,0.5,3.0,0.5714381075452581,0.0026813659741945083,1200.0,35.0
4274.7831713212645,1.9910544919056798,3.0374307278384665,12903.110999694632,8458.068485328711,4248.03465686834,23.294852808044624,1.937297313776013,0.0008065823087235857,0.001635448793836843,0.9369506262520682,1.0176019218114387,38.08654364884575,-4.49020880515928,-4.692029335170901,198148.7707739012,5.61940432782643,-10.31143366299733,1851579.3563170205,"[0.0023876824223754826, 0.002139463006885935]","[-1.3803789677425475, -4.717116701190889]","[[198148.7707739012, 397259.2063705997], [1851579.3563170205, 469270.82554127875], [1851579.3563170205, 253452.01436832765], [198148.7707739012, 253452.01436832765]]",0.05899096153913464,19.367680355378774,0.5,3.0,0.5695631075452582,0.002672530083084896,1200.0,35.0
4275.2831713212645,1.9905844305615357,3.0371580124536344,12896.96536942849,8452.80303514257,4246.392619858917,23.294238088248246,1.9372929656748377,0.0008066546400648933,0.0016355267696878967,0.9368624697414326,1.0175276878039743,38.08507052486584,-4.498048707246076,-4.709017277928297,198064.58964460786,5.613150420697593,-10.32216769862589,1851110.4009296836,"[0.0023815969943457066, 0.002135365142806732]","[-1.3846113515454042, -4.724452286881081]","[[198064.58964460786, 397247.17815676297], [1851110.4009296836, 469263.36245883466], [1851110.4009296836, 253449.90033104402], [198064.58964460786, 253449.90033104402]]",0.05896442113688549,19.361226169279302,0.5,3.0,0.5676881075452582,0.0026636944419546997,1200.0,35.0
4275.7831713212645,1.990115546204923,3.0368859832871147,12890.818785116378,8447.54100376285,4244.749014634854,23.29361584723977,1.9372886762777706,0.0008067259922738921,0.0016356048163137867,0.9367742315846299,1.017452656173529,38.08359742206841,-4.50589959828573,-4.726038859239054,197980.33251673172,5.606876117561171,-10.332914976800225,1850641.520229873,"[0.002375511742079104, 0.002131267544272403]","[-1.3888505660944497, -4.731797065239899]","[[197980.33251673172, 397235.1246471826], [1850641.520229873, 469255.88821464556], [1850641.520229873, 253447.7859111448], [197980.33251673172, 253447.7859111448]]",0.05893785075825711,19.354749013520696,0.5,3.0,0.5658131075452582,0.0026548590507933113,1200.0,35.0
4276.2831713212645,1.989653435568628,3.036610457431827,12884.674805682735,8442.320097584243,4243.110858736809,23.29298688316381,1.9372844460127128,0.0008067963583313989,0.0016356829273516651,0.9366858952985657,1.0173768925346491,38.082124386289024,-4.513725922943123,-4.7431682731387355,197896.40251313994,5.600455791560819,-10.343624064699554,1850173.0577926831,"[0.0023694305421355748, 0.002127176231769533]","[-1.3930731141629207, -4.739113847177219]","[[197896.40251313994, 397222.9712769803], [1850173.0577926831, 469248.20617752906], [1850173.0577926831, 253445.67149077656], [197896.40251313994, 253445.67149077656]]",0.05891144769740252,19.348249932639483,0.5,3.0,0.5639381075452582,0.0026460239095901245,1200.0,35.0
4276.7831713212645,1.989196307635209,3.0363330571339597,12878.536918691407,8437.130447931106,4241.477030470317,23.292351057687874,1.937280275267879,0.0008068657318962561,0.0016357610979370726,0.9365974828626973,1.0173003852341111,38.080651485787655,-4.521536959304478,-4.760433842035127,197812.72648112522,5.59387042027447,-10.354304262309597,1849706.1977011682,"[0.00236335219496766, 0.0021230898185932837]","[-1.3972862036252471, -4.746410987449429]","[[197812.72648112522, 397210.69608375547], [1849706.1977011682, 469240.32622675685], [1849706.1977011682, 253443.5576397321], [197812.72648112522, 253443.5576397321]]",0.05888517020078621,19.34172716225457,0.5,3.0,0.5620631075452582,0.0026371890183345312,1200.0,35.0
4277.2831713212645,1.9887323080490504,3.0360605949088897,12872.395344956347,8431.896434288105,4239.834793331139,23.291706772371384,1.9372761642095835,0.0008069341102358626,0.0016358393333749139,0.936508994277782,1.017223002983268,38.07917881400817,-4.529391590759445,-4.777634673611203,197728.57347781956,5.587414208505379,-10.365048882116582,1849239.4031463251,"[0.002357270679586254, 0.0021189980642761586]","[-1.4015264404999441, -4.753752026189878]","[[197728.57347781956, 397198.49066806975], [1849239.4031463251, 469232.6681952669], [1849239.4031463251, 253441.44295484808], [197728.57347781956, 253441.44295484808]]",0.058858654861858456,19.335178828769557,0.5,3.0,0.5601881075452582,0.0026283543770159253,1200.0,35.0
4277.7831713212645,1.9882770323497478,3.035785090921024,12866.255776880438,8426.710088936972,4238.197168620048,23.29105598561414,1.9372721132708839,0.0008070014861114525,0.001635917632579634,0.9364204240499978,1.0171449137703195,38.07770639646651,-4.537218866428252,-4.794723700677196,197644.66327464028,5.581042340830265,-10.375766041507461,1848773.2165764277,"[0.002351192932596967, 0.0021149121112758527]","[-1.405751662450309, -4.761067911639199]","[[197644.66327464028, 397186.3744127681], [1848773.2165764277, 469225.10167743213], [1848773.2165764277, 253439.32859834714], [197644.66327464028, 253439.32859834714]]",0.05883220497565539,19.32860940205637,0.5,3.0,0.5583131075452582,0.002619519985623701,1200.0,35.0
4278.2831713212645,1.9878045662866048,3.03552526004014,12860.104393369413,8421.400596654601,4236.533479941906,23.29039428645752,1.9372681222727814,0.0008070678623319355,0.0016359960262972196,0.93633177218016,1.0170657361425763,38.07623428960443,-4.545177112795313,-4.81131731132507,197559.2334097148,5.575363617958203,-10.386680929283273,1848305.4154931183,"[0.002345102276494995, 0.0021108054172436106]","[-1.4100634891892456, -4.768523415474482]","[[197559.2334097148, 397174.72363188455], [1848305.4154931183, 469218.5456559182], [1848305.4154931183, 253437.21252583046], [197559.2334097148, 253437.21252583046]]",0.058804951776831184,19.32202158098827,0.5,3.0,0.5564381075452582,0.002610685844147253,1200.0,35.0
4278.7831713212645,1.9873510942324835,3.035252220483424,12853.944303717391,8416.203472252979,4234.885067202141,23.289727639684266,1.9372641918934217,0.0008071332275016274,0.0016360745080697908,0.9362430057018436,1.0169859871873994,38.07476247650442,-4.553044631388335,-4.827639935459956,197474.64417647696,5.569852094833607,-10.397492030293563,1847836.3843869895,"[0.0023390224188029225, 0.00210671438678052]","[-1.4143175673072867, -4.775892900893839]","[[197474.64417647696, 397163.28006538545], [1847836.3843869895, 469212.0735885786], [1847836.3843869895, 253435.09729064515], [197474.64417647696, 253435.09729064515]]",0.058778015010603785,19.31543009448547,0.5,3.0,0.5545631075452582,0.0026018519525759756,1200.0,35.0
4279.2831713212645,1.9869171975849342,3.0349673906143995,12847.8027004011,8411.134899026809,4233.258894356749,23.289055617945536,1.9372603227687448,0.0008071975711629162,0.0016361530724759018,0.9361541356052533,1.0169056021159792,38.073291014739596,-4.560825703565245,-4.844172837091321,197391.3135090796,5.5639729615114675,-10.408145798602789,1847370.2895513598,"[0.0023329525717222, 0.002102640386463863]","[-1.418518535660747, -4.783167108529259]","[[197391.3135090796, 397151.62291039806], [1847370.2895513598, 469205.05995323934], [1847370.2895513598, 253432.98444883912], [197391.3135090796, 253432.98444883912]]",0.058751658048453025,19.30883622307943,0.5,3.0,0.5526881075452582,0.002593018310899267,1200.0,35.0
4279.7831713212645,1.9864728959853897,3.034687217834213,12841.673756987815,8406.0184876479,4231.630094040672,23.288374607894845,1.9372565151302705,0.0008072608898651492,0.001636231710440708,0.9360651563969336,1.0168242668089598,38.07182010943859,-4.568639952746624,-4.861189541816714,197307.90509366058,5.557623467205133,-10.418813009021846,1846905.3803690146,"[0.0023268817569637714, 0.0020985654128481334]","[-1.422733362398327, -4.790457997044081]","[[197307.90509366058, 397139.5581256855], [1846905.3803690146, 469197.50149751373], [1846905.3803690146, 253430.871242289], [197307.90509366058, 253430.871242289]]",0.05872537982668916,19.302230099582328,0.5,3.0,0.5508131075452583,0.0025841849191065224,1200.0,35.0
4280.2831713212645,1.9860141989751405,3.034422987064928,12835.536686388066,8400.79257878611,4229.976091369961,23.28768297961578,1.9372527689125703,0.0008073231846466762,0.0016363104335843702,0.9359760900559158,1.016741867781981,38.07034978382518,-4.576566425102377,-4.8780109343557,197223.07096092458,5.551655218736755,-10.429666153092455,1846439.0619583922,"[0.00232080025791972, 0.0020944731682146908]","[-1.4270214892816453, -4.797867287977737]","[[197223.07096092458, 397127.7011820467], [1846439.0619583922, 469190.5607464056], [1846439.0619583922, 253428.75666473512], [197223.07096092458, 253428.75666473512]]",0.0586984213080275,19.295601573108666,0.5,3.0,0.5489381075452582,0.0025753517771871385,1200.0,35.0
4280.7831713212645,1.9855644209551302,3.034156817356273,12829.38729003642,8395.602626744241,4228.320440343932,23.286984205529073,1.9372490844908725,0.0008073844490071213,0.0016363892491267854,0.9358869200996851,1.0166587118121784,38.06888001998385,-4.584482515152948,-4.894387967108514,197138.10428844625,5.546151924961521,-10.440539892070035,1845970.8474281386,"[0.002314720476074907, 0.0020903822928446864]","[-1.4313072010833494, -4.805279227350672]","[[197138.10428844625, 397116.2265371267], [1845970.8474281386, 469184.17556750367], [1845970.8474281386, 253426.6422431614], [197138.10428844625, 253426.6422431614]]",0.0586713025309167,19.288959776839924,0.5,3.0,0.5470631075452581,0.002566518885130514,1200.0,35.0
4281.2831713212645,1.9851232088667297,3.0338869763852108,12823.236906590584,8390.459299970073,4226.669288079117,23.286278136748045,1.9372454622437976,0.0008074446765013634,0.001636468170096768,0.9357976355404006,1.0165747644435728,38.0674108242207,-4.592381448685715,-4.910429392024241,197053.34613220132,5.540961184714263,-10.451390576738504,1845502.579564965,"[0.0023086431345967938, 0.0020862951782419747]","[-1.4355860828466163, -4.812678668058232]","[[197053.34613220132, 397105.0320084866], [1845502.579564965, 469178.1547268825], [1845502.579564965, 253424.52912624893], [197053.34613220132, 253424.52912624893]]",0.058644181473772955,19.28231389010319,0.5,3.0,0.5451881075452583,0.0025576862429260473,1200.0,35.0
4281.7831713212645,1.9846834998940084,3.0336169859522526,12817.090067409643,8385.325929818511,4225.01921856373,23.285563829427247,1.9372419024878476,0.000807503861939657,0.0016365472022289939,0.9357082253903772,1.016489933583952,38.065942273510984,-4.600285828957242,-4.926425121721763,196968.64575941282,5.535812367802237,-10.462237489524,1845034.621711044,"[0.002302566768048054, 0.002082209686018934]","[-1.4398671273610444, -4.8200789140454505]","[[196968.64575941282, 397093.87567706313], [1845034.621711044, 469172.188912307], [1845034.621711044, 253422.41697730386], [196968.64575941282, 253422.41697730386]]",0.058617065646006765,19.27566835483802,0.5,3.0,0.5433131075452582,0.002548853850563136,1200.0,35.0
4282.2831713212645,1.9842522833270322,3.0333417078128107,12810.952674890155,8380.250082366927,4223.379331742841,23.284842468346056,1.9372384057349494,0.000807561996979872,0.0016366263343505047,0.9356186786620828,1.0164043200846735,38.06447443269832,-4.608147165944295,-4.942658314298114,196884.554330794,5.530351693372268,-10.473010007670382,1844567.4987005773,"[0.002296496666814492, 0.002078134121841912]","[-1.4441178727033397, -4.82742803473566]","[[196884.554330794, 397082.50128408644], [1844567.4987005773, 469165.7845245205], [1844567.4987005773, 253420.30606795312], [196884.554330794, 253420.30606795312]]",0.05859027422010929,19.269021334220916,0.5,3.0,0.5414381075452581,0.0025400217080311814,1200.0,35.0
4282.7831713212645,1.983814891596378,3.033074123652554,12804.820053492771,8375.130864174289,4221.730011026791,23.28411158610266,1.9372349721432773,0.0008076190790735925,0.0016367055709925258,0.9355290173344525,1.0163177147764721,38.063007356337664,-4.6160606979865175,-4.958943288570822,196799.9432254595,5.524909421468578,-10.4838527100394,1844100.7487445178,"[0.002290422375772038, 0.0020740523002297433]","[-1.4484024600327776, -4.834827091817881]","[[196799.9432254595, 397071.098880832], [1844100.7487445178, 469159.47711582953], [1844100.7487445178, 253418.19547662366], [196799.9432254595, 253418.19547662366]]",0.05856325408326668,19.26236411379735,0.5,3.0,0.5395631075452583,0.0025311898153195836,1200.0,35.0
4283.2831713212645,1.9833946945364829,3.032795190869502,12798.696186528068,8370.122120269602,4220.099077266963,23.283375093215184,1.9372316024170282,0.0008076750966652044,0.0016367848900662725,0.9354392249255489,1.0162304579654724,38.061541090450646,-4.6238808761094,-4.975517458615968,196716.41195026945,5.5190431321912,-10.494560590807168,1843634.7735517127,"[0.002284359505083305, 0.002069988156782192]","[-1.4526250037365513, -4.842126408662188]","[[196716.41195026945, 397059.4210185102], [1843634.7735517127, 469152.5339665028], [1843634.7735517127, 253416.08657535512], [196716.41195026945, 253416.08657535512]]",0.05853678534191341,19.255696358019822,0.5,3.0,0.5376881075452582,0.0025223581724177413,1200.0,35.0
4283.7831713212645,1.9829671148112893,3.0325228670262248,12792.577293162338,8365.068030269584,4218.460290031412,23.282629258468557,1.9372282967195877,0.0008077300470462498,0.0016368642999120867,0.9353493289084411,1.0161422285732586,38.0600757485858,-4.631748881316192,-4.992060285615366,196632.43921203527,5.513268341050775,-10.505328626666142,1843168.9698565933,"[0.0022782926350014294, 0.00206591801746493]","[-1.4568801420971154, -4.849473936689965]","[[196632.43921203527, 397047.7835105394], [1843168.9698565933, 469145.7646276517], [1843168.9698565933, 253413.97796137893], [196632.43921203527, 253413.97796137893]]",0.05851010284433843,19.249008704975292,0.5,3.0,0.5358131075452581,0.0025135267793150577,1200.0,35.0
4284.2831713212645,1.9825224761523104,3.032269852066002,12786.447046919204,8359.882166614268,4216.790612552938,23.28187143303875,1.9372250548784062,0.0008077839329305302,0.0016369438282506426,0.9352593237898463,1.0160528035972913,38.05861123150157,-4.639761846747967,-5.008133726140613,196546.67960351348,5.508195762288324,-10.516329488428937,1842701.5825258815,"[0.002272211578375082, 0.002061825042177259]","[-1.461230862398772, -4.856975703695405]","[[196546.67960351348, 397036.59686983476], [1842701.5825258815, 469140.05147403746], [1842701.5825258815, 253411.8686245247], [196546.67960351348, 253411.8686245247]]",0.05848250455820952,19.242304049090695,0.5,3.0,0.5339381075452582,0.0025046956360009346,1200.0,35.0
4284.7831713212645,1.9821006639831713,3.0320032926834917,12780.303778037829,8354.82226074211,4215.135190940558,23.28110811955458,1.9372218775687928,0.0008078367428613956,0.001637023471119636,0.9351691820993288,1.0159627544073833,38.057147556526104,-4.647684581107109,-5.023837403695609,196461.69927549866,5.503396665917592,-10.5272340696132,1842231.8925999708,"[0.0022661410409605415, 0.002057746767500831]","[-1.4655250231562114, -4.864396592049794]","[[196461.69927549866, 397025.7028508331], [1842231.8925999708, 469134.53775407217], [1842231.8925999708, 253409.76073625762], [196461.69927549866, 253409.76073625762]]",0.058455183703865654,19.235597291967675,0.5,3.0,0.5320631075452582,0.0024958647424647745,1200.0,35.0
4285.2831713212645,1.9816839061523952,3.031735148149019,12774.168825464923,8349.794272548113,4213.484424344918,23.28033649023855,1.9372187651244381,0.0008078884712028843,0.0016371032444752137,0.9350788983439917,1.0158718017702095,38.05568468477287,-4.655602599711134,-5.0393257034341445,196376.939849044,5.498788255356942,-10.538113958791087,1841763.3971510034,"[0.0022600714882989163, 0.002053670899102043]","[-1.4698213655779642, -4.871813177741291]","[[196376.939849044, 397014.98636097054], [1841763.3971510034, 469129.2620533211], [1841763.3971510034, 253407.65519993036], [196376.939849044, 253407.65519993036]]",0.058427882466992,19.228891870301947,0.5,3.0,0.5301881075452581,0.0024870340986959793,1200.0,35.0
4285.7831713212645,1.9812659647305322,3.0314676135371204,12768.042380568402,8344.76597800124,4211.835324762264,23.279555941847214,1.937215717894196,0.000807939112415626,0.001637183143190561,0.9349884615367476,1.0157798899697632,38.05422268428708,-4.663526030145374,-5.055069288453922,196292.31468100633,5.493910969088802,-10.548980257542723,1841295.5719415303,"[0.0022540036557889974, 0.0020495978593809707]","[-1.4741153693902362, -4.879222936869028]","[[196292.31468100633, 397004.05031236203], [1841295.5719415303, 469123.6549174251], [1841295.5719415303, 253405.55094419338], [196292.31468100633, 253405.55094419338]]",0.05840069905855495,19.222188980800986,0.5,3.0,0.5283131075452582,0.0024782037046839544,1200.0,35.0
4286.2831713212645,1.9808429769074325,3.031206979018702,12761.917830580012,8339.699493156315,4210.1769753484305,23.278765198539965,1.937212736044989,0.0008079886637605326,0.0016372631711102294,0.9348978716791615,1.0156869191299887,38.05276153947261,-4.671506160665944,-5.070822405331114,196207.03999753305,5.4891112372802695,-10.559933642611384,1840827.5991547576,"[0.0022479312930350427, 0.002045517588850471]","[-1.4784457007644562, -4.88668925051766]","[[196207.03999753305, 396993.1258467939], [1840827.5991547576, 469118.22327871795], [1840827.5991547576, 253403.4471575956], [196207.03999753305, 253403.4471575956]]",0.05837325875812152,19.215480253994468,0.5,3.0,0.5264381075452582,0.0024693735604181034,1200.0,35.0
4286.7831713212645,1.9804374107752594,3.030933786576161,12755.797604463045,8334.744523961663,4208.537204262848,23.277968453757683,1.9372098202678059,0.0008080371138112061,0.0016373433094998464,0.9348071342670315,1.0155932589569787,38.051301303408195,-4.679395794292,-5.086740715610063,196122.75903164566,5.48402230853651,-10.570763024146572,1840359.649450993,"[0.002241869875115238, 0.0020414538481486636]","[-1.4827166483996002, -4.894062548088411]","[[196122.75903164566, 396982.03365984425], [1840359.649450993, 469112.31695308094], [1840359.649450993, 253401.34527239797], [196122.75903164566, 253401.34527239797]]",0.05834632850606678,19.20876601878488,0.5,3.0,0.5245631075452581,0.002460543665887831,1200.0,35.0
4287.2831713212645,1.9800383621967113,3.0306573950798894,12749.695993341313,8329.838672673866,4206.9077204304795,23.27716400787688,1.937206971030342,0.0008080844548904164,0.0016374235541281674,0.934716260290287,1.0154987455224433,38.049841968216015,-4.687250861581953,-5.102852174981649,196039.0616811103,5.478668822879683,-10.581520997861332,1839894.2134656361,"[0.0022358129100398688, 0.0020373982025018926]","[-1.486968205120308, -4.901395394514854]","[[196039.0616811103, 396970.76180629805], [1839894.2134656361, 469106.06863429694], [1839894.2134656361, 253399.24581074974], [196039.0616811103, 253399.24581074974]]",0.05831967597311991,19.20203901644659,0.5,3.0,0.5226881075452582,0.0024517140210825444,1200.0,35.0
4287.7831713212645,1.9796241260035985,3.030392141532902,12743.593917536007,8324.838764393651,4205.262329874494,23.27634856590451,1.9372041884025935,0.0008081306859816586,0.0016375039107919928,0.9346252607387058,1.0154031053468022,38.04838360509984,-4.69519221452625,-5.119043951343997,195954.48620892686,5.473351517396168,-10.592395468740165,1839429.0345445625,"[0.0022297489806011664, 0.0020333313601071713]","[-1.4912711292162515, -4.90880975400567]","[[195954.48620892686, 396959.4480551208], [1839429.0345445625, 469099.9810736546], [1839429.0345445625, 253397.14649836186], [195954.48620892686, 253397.14649836186]]",0.05829264290013092,19.195293777926704,0.5,3.0,0.5208131075452582,0.002442884625991648,1200.0,35.0
4288.2831713212645,1.9792160473578402,3.030129107331997,12737.486592270236,8319.856010565827,4203.61183998707,23.275524423097803,1.9372014727188849,0.0008081758013739494,0.0016375843828246503,0.9345341246252166,1.015306549103243,38.04692613903313,-4.703143472168995,-5.134990274417589,195869.60706385228,5.468322380523716,-10.603312654941305,1838963.0270194735,"[0.0022236849128605706, 0.0020292634575441973]","[-1.4955832584365452, -4.916241913427219]","[[195869.60706385228, 396948.3524084328], [1838963.0270194735, 469094.2734833498], [1838963.0270194735, 253395.04786882695], [195869.60706385228, 253395.04786882695]]",0.05826541233872389,19.18853197503374,0.5,3.0,0.5189381075452582,0.0024340554806045484,1200.0,35.0
4288.7831713212645,1.9788090863805394,3.0298705011278133,12731.376887373764,8314.86502723228,4201.954137193238,23.274690733748592,1.93719882420519,0.0008082197971283234,0.0016376649871126165,0.9344428464570583,1.0152089917738212,38.0454694623092,-4.7111297145425315,-5.1505835684161525,195784.28299470435,5.463707207390826,-10.614290775806978,1838496.7719683636,"[0.0022176177827085905, 0.002025190566287263]","[-1.4999227763207879, -4.923716637082963]","[[195784.28299470435, 396937.57019700337], [1838496.7719683636, 469089.1311384814], [1838496.7719683636, 253392.95033064068], [195784.28299470435, 253392.95033064068]]",0.05823788262323854,19.1817601185367,0.5,3.0,0.5170631075452582,0.002425226584910654,1200.0,35.0
4289.2831713212645,1.9784198153668133,3.0295978116992206,12725.271841320664,8309.990807881402,4200.317214443523,23.273850920010332,1.9371962435636214,0.0008082626616624835,0.0016377457105215532,0.9343514152474116,1.0151107240089838,38.04401357990366,-4.719018563742493,-5.166296520847197,195700.15084452005,5.458822662339628,-10.625119183186825,1838030.6382202466,"[0.002211562555671667, 0.0020211358610532446]","[-1.5041967030282233, -4.931087343016138]","[[195700.15084452005, 396926.6532069507], [1838030.6382202466, 469083.51613483863], [1838030.6382202466, 253390.85485418217], [195700.15084452005, 253390.85485418217]]",0.05821091777009807,19.174986138178472,0.5,3.0,0.5151881075452582,0.0024163979388993726,1200.0,35.0
4289.7831713212645,1.9780751509579824,3.029340328899717,12719.170535902758,8305.265320586912,4198.66015533569,23.272999514496963,1.9371937308294886,0.0008083043942796965,0.0016378265687397992,0.9342598419860719,1.0150112709164634,38.0425584582315,-4.7270080519765045,-5.182124848115677,195614.9069261373,5.4539695275943245,-10.636094375710002,1837564.8608597242,"[0.0022054972652358644, 0.0020170660540553783]","[-1.5085415380010176, -4.938564459163023]","[[195614.9069261373, 396915.671289846], [1837564.8608597242, 469078.08706645767], [1837564.8608597242, 253388.75994397578], [195614.9069261373, 253388.75994397578]]",0.05818347556896101,19.168202562305968,0.5,3.0,0.5133131075452582,0.0024075695425601115,1200.0,35.0
4290.2831713212645,1.9777638501521495,3.029068814079598,12713.072604364377,8300.72110095376,4197.023370770573,23.27214235706561,1.9371912868264745,0.0008083449813911569,0.001637907524533741,0.9341681046981051,1.0149111469595027,38.04110407321042,-4.734883003882674,-5.198473606287735,195530.8901193647,5.448441610629402,-10.646915216917137,1837098.682779033,"[0.0021994452814663086, 0.0020130162761535643]","[-1.5128119754484723, -4.945925752824332]","[[195530.8901193647, 396904.2135229526], [1837098.682779033, 469071.66799323104], [1837098.682779033, 253386.66673664917], [195530.8901193647, 253386.66673664917]]",0.058156732859395516,19.161409461566887,0.5,3.0,0.5114381075452582,0.0023987413958822825,1200.0,35.0
4290.7831713212645,1.9774480378043253,3.028809943693458,12706.973964027728,8296.123295526393,4195.36854416567,23.27127417618279,1.9371889115959697,0.0008083844221294002,0.001637988597597067,0.9340762528318786,1.0148098952372702,38.039650408271314,-4.742847817203192,-5.214576558757017,195445.83683787312,5.443296674336921,-10.657873233093937,1836632.1114947856,"[0.0021933841402273927, 0.002008952475877924]","[-1.5171477399377729, -4.95338674068206]","[[195445.83683787312, 396892.99519871746], [1836632.1114947856, 469065.8451735698], [1836632.1114947856, 253384.57395518504], [195445.83683787312, 253384.57395518504]]",0.05812945651484581,19.154592413949114,0.5,3.0,0.5095631075452582,0.0023899134988552926,1200.0,35.0
4291.2831713212645,1.9771366008797224,3.0285503605223454,12700.871718026108,8291.543922834584,4193.713231116798,23.270397288214514,1.937186605531571,0.0008084227098911235,0.0016380697902514953,0.93398425342421,1.0147077128583446,38.03819739200361,-4.750807427597381,-5.230492832174207,195360.74677716105,5.438346866995005,-10.668839699169212,1836164.7795822972,"[0.0021873248347520553, 0.002004890796459483]","[-1.5214805219206533, -4.960845395753278]","[[195360.74677716105, 396881.93738536653], [1836164.7795822972, 469060.2560905423], [1836164.7795822972, 253382.48229252142], [195360.74677716105, 253382.48229252142]]",0.05810211856342498,19.147761238754175,0.5,3.0,0.5076881075452582,0.002381085851468553,1200.0,35.0
4291.7831713212645,1.976832613959021,3.0282913937249094,12694.768570294416,8286.993975685951,4192.056483269725,23.26951143437671,1.937184368965826,0.000808459839000011,0.0016381511137470996,0.9338921174646808,1.014604576691316,38.03674497584473,-4.758774052896605,-5.246144087128414,195275.5501015537,5.4336795407953105,-10.679823627923724,1835697.1211253523,"[0.002181265589931832, 0.002000828971228425]","[-1.5258213576592095, -4.968315975641414]","[[195275.5501015537, 396871.10853603046], [1835697.1211253523, 469055.02659899945], [1835697.1211253523, 253380.3918554507], [195275.5501015537, 253380.3918554507]]",0.058074659782429955,19.140920123503737,0.5,3.0,0.5058131075452582,0.0023722584537114754,1200.0,35.0
4292.2831713212645,1.976526946675785,3.028039861770503,12688.662725646087,8282.415337774339,4190.388272572803,23.268614899678678,1.9371822020700677,0.000808495806501772,0.0016382325850875558,0.9337998229786078,1.014500329042819,38.03529310638572,-4.766798624931783,-5.261514562924788,195189.68314439774,5.4293831808377035,-10.690897743762491,1835228.961535246,"[0.002175201413814059, 0.0019967591503522964]","[-1.5302015518832284, -4.975848549537785]","[[195189.68314439774, 396860.5382087158], [1835228.961535246, 469050.33171342773], [1835228.961535246, 253378.30200623328], [195189.68314439774, 253378.30200623328]]",0.05804682447663865,19.134074304499276,0.5,3.0,0.5039381075452583,0.0023634313055734715,1200.0,35.0
4292.7831713212645,1.9762410081183575,3.0277732160839834,12682.560668499402,8277.963603051528,4188.74194445203,23.267712161359356,1.9371801055885667,0.0008085306000481535,0.0016383141890230918,0.9337073534856163,1.0143953560094665,38.033841777563225,-4.774713810027288,-5.276956025605784,195105.06348650262,5.424858678973351,-10.701814704579135,1834760.8426357713,"[0.0021691500121681752, 0.001992708851715936]","[-1.5345103955203196, -4.98326796339394]","[[195105.06348650262, 396849.87278128485], [1834760.8426357713, 469045.20603316586], [1834760.8426357713, 253376.21427176349], [195105.06348650262, 253376.21427176349]]",0.05801956658109746,19.127229925035206,0.5,3.0,0.5020631075452582,0.0023546044070439517,1200.0,35.0
4293.2831713212645,1.975960420390761,3.0275113592418883,12676.469955403814,8273.528958260567,4187.0924502750995,23.2667992253609,1.9371780797806062,0.0008085642153637761,0.0016383959334614348,0.9336147254694406,1.014289299930328,38.03239097875479,-4.782660574613478,-5.292479778595407,195020.2691883701,5.420278111739151,-10.712757890334558,1834294.0900642641,"[0.0021630962870132176, 0.0019886557587434376]","[-1.5388422389008392, -4.990715941142029]","[[195020.2691883701, 396839.14357797627], [1834294.0900642641, 469040.0650868076], [1834294.0900642641, 253374.1277564019], [195020.2691883701, 253374.1277564019]]",0.05799223005433457,19.120379798071557,0.5,3.0,0.5001881075452582,0.0023457777581123306,1200.0,35.0
4293.7831713212645,1.975689231157586,3.0272439195420753,12670.390269445126,8269.15645888662,4185.45403218177,23.265878249863473,1.93717612521901,0.0008085966431741715,0.0016384777972545215,0.933521933437742,1.01418235176354,38.03094071954479,-4.790556879420597,-5.308422740885646,194936.15143666943,5.415194679803108,-10.723617420688754,1833828.488950387,"[0.0021570497633557686, 0.0019846140056869934]","[-1.543137421753172, -4.998102459452906]","[[194936.15143666943, 396828.04031143774], [1833828.488950387, 469034.2467237185], [1833828.488950387, 253372.0426345716], [194936.15143666943, 253372.0426345716]]",0.05796529467680099,19.1135215895348,0.5,3.0,0.4983131075452582,0.0023369513587680204,1200.0,35.0
4294.2831713212645,1.9754086246428877,3.0269902677764002,12664.304276263621,8264.703114097012,4183.794183641927,23.264945293814435,1.937174241945402,0.0008086278826922348,0.0016385597946973844,0.9334289938740227,1.01407418494638,38.02949099234638,-4.7985557405240185,-5.324204427891118,194850.83164758908,5.410431428628783,-10.734635856519901,1833361.4811698871,"[0.0021509937647404796, 0.0019805569374648233]","[-1.5475005467196983, -5.005597772643614]","[[194850.83164758908, 396817.1094904486], [1833361.4811698871, 469028.9464566639], [1833361.4811698871, 253369.95663254734], [194850.83164758908, 253369.95663254734]]",0.05793778914112569,19.10664424349461,0.5,3.0,0.4964381075452582,0.0023281252090004358,1200.0,35.0
4294.7831713212645,1.975126110759809,3.0267435106765785,12658.206189412052,8260.215466523123,4182.120534746771,23.264001797898167,1.9371724301674778,0.0008086579302101571,0.0016386419427719225,0.9333358957919458,1.0139649271163016,38.028041668574474,-4.806606668975824,-5.339491497865197,194764.69323284784,5.4062723211200705,-10.745763818985267,1832892.8512996898,"[0.0021449331116775248, 0.0019764915925139484]","[-1.5519014877707211, -5.013157238011836]","[[194764.69323284784, 396806.6228120888], [1832892.8512996898, 469024.4642016177], [1832892.8512996898, 253367.87075192883], [194764.69323284784, 253367.87075192883]]",0.057909797001397936,19.09975553222005,0.5,3.0,0.4945631075452582,0.0023192993087989898,1200.0,35.0
4295.2831713212645,1.9748656271798157,3.0264818099382897,12652.105375590389,8255.859306889375,4180.466353388843,23.263051700642535,1.937170690570264,0.0008086867741809369,0.0016387242395555766,0.9332426227114232,1.013854909198816,38.02659267209884,-4.8145595845840194,-5.3545621175612155,194679.6315668795,5.402194318713612,-10.756756436274827,1832423.6890544682,"[0.0021388834512616286, 0.001972442823017378]","[-1.5562420336625986, -5.020621901104967]","[[194679.6315668795, 396796.2897174473], [1832423.6890544682, 469019.94222491106], [1832423.6890544682, 253365.78684679183], [194679.6315668795, 253365.78684679183]]",0.05788223398085307,19.092867649761097,0.5,3.0,0.4926881075452582,0.0023104736581531005,1200.0,35.0
4295.7831713212645,1.9746197692584755,3.026216398113026,12646.021059908291,8251.585446078629,4178.822462198546,23.262092625724684,1.9371690236190604,0.0008087144069770111,0.0016388066850033859,0.9331491691403663,1.0137438994671177,38.02514399412735,-4.82248342035091,-5.3698345890480255,194595.15622279033,5.397842391001575,-10.7676769800496,1831956.8894862542,"[0.0021328379055106607, 0.0019684016121519006]","[-1.5605652540674753, -5.028048901510832]","[[194595.15622279033, 396785.7695238587], [1831956.8894862542, 469015.06285830843], [1831956.8894862542, 253363.70506537994], [194595.15622279033, 253363.70506537994]]",0.05785495426140986,19.085979933511517,0.5,3.0,0.4908131075452582,0.002301648257052181,1200.0,35.0
4296.2831713212645,1.9743584488427999,3.0259686233414547,12639.934092510814,8247.197434852194,4177.1530593575835,23.26112013455205,1.9371674292965506,0.0008087408290253685,0.0016388892892104517,0.9330555405744916,1.013631526973111,38.023695682778396,-4.830539259102135,-5.385209420041974,194509.280875052,5.393572868989338,-10.778782289031312,1831489.2678026767,"[0.0021267809230000917, 0.00196434218379219]","[-1.56496912851341, -5.035603745601928]","[[194509.280875052, 396775.20384474663], [1831489.2678026767, 469010.4446423581], [1831489.2678026767, 253361.62207964313], [194509.280875052, 253361.62207964313]]",0.057827080151378205,19.07908461577218,0.5,3.0,0.4889381075452582,0.0022928231054856483,1200.0,35.0
