t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4296.7831713212645,1.9741107989279756,3.025709593175519,12633.839482071586,8242.892513456547,4175.496389530304,23.26014048360697,1.9371659082745485,0.0008087660290496092,0.0016389720362161948,0.9329617260279037,1.013518351232045,38.02224765471993,-4.838511030029432,-5.400494037768965,194424.13447429682,5.389303059084739,-10.789797096853704,1831020.0824541326,"[0.00212073377646394, 0.0019602968884014516]","[-1.5693197687219742, -5.043079297382439]","[[194424.13447429682, 396764.69468145835], [1831020.0824541326, 469005.7066982679], [1831020.0824541326, 253359.5398912642], [194424.13447429682, 253359.5398912642]]",0.05779952789917617,19.07218263987251,0.5,3.0,0.4870631075452582,0.00228399820344292,1200.0,35.0
4297.2831713212645,1.9738730737678964,3.0254523687857082,12627.748985312708,8238.627043536213,4173.838304511456,23.259150767624483,1.9371644608612089,0.0008087900017764649,0.0016390549409561975,0.9328677419839884,1.0134041016299993,38.02079984440468,-4.8464998733059215,-5.41560552554256,194338.88365242802,5.385223646700922,-10.800829172243482,1830551.5548312557,"[0.002114685242739751, 0.0019562499476044734]","[-1.5736877854997908, -5.05057629183262]","[[194338.88365242802, 396754.33634093887], [1830551.5548312557, 469001.2351016641], [1830551.5548312557, 253357.45885287918], [194338.88365242802, 253357.45885287918]]",0.05777186808162946,19.06527311258072,0.5,3.0,0.4851881075452582,0.0022751735509134127,1200.0,35.0
4297.7831713212645,1.9736339907440417,3.025201735235188,12621.659679785094,8234.338977625504,4172.17124159948,23.258149714618668,1.9371630872997156,0.0008088127432252002,0.0016391380097036815,0.9327735664692569,1.013288662079798,38.019352242645766,-4.854538460432215,-5.430725991446366,194253.13590741198,5.381203359238327,-10.811929350684693,1830083.205787753,"[0.0021086332723277076, 0.0019521975093213116]","[-1.5780862671815346, -5.058119752239841]","[[194253.13590741198, 396743.9856969494], [1830083.205787753, 468996.9058483589], [1830083.205787753, 253355.37808160935], [194253.13590741198, 253355.37808160935]]",0.057743980905636684,19.05835922254721,0.5,3.0,0.4833131075452582,0.002266349147886545,1200.0,35.0
4298.2831713212645,1.9734005450507417,3.024947458271568,12615.561473543099,8230.078780355485,4170.505983185419,23.25713937662053,1.9371617880408967,0.0008088342458431529,0.0016392212388912366,0.9326792049794631,1.0131722262118452,38.017904822655396,-4.86256097562803,-5.445771044293451,194167.4992790375,5.377247904856347,-10.823018949149798,1829613.808294241,"[0.00210258449348134, 0.0019481490483197377]","[-1.5824733438066445, -5.065648941761099]","[[194167.4992790375, 396733.6967870792], [1829613.808294241, 468992.6246870375], [1829613.808294241, 253353.2976076819], [194167.4992790375, 253353.2976076819]]",0.057716134246545155,19.051440919892407,0.5,3.0,0.4814381075452582,0.0022575249943517354,1200.0,35.0
4298.7831713212645,1.9731828393854034,3.0246860598346665,12609.470220718475,8225.90832935005,4168.852559001685,23.256120530693316,1.937160563632782,0.0008088545004584259,0.0016393046263154414,0.9325846465289812,1.0130548440412386,38.016457536901214,-4.8705307932994035,-5.460815625021098,194082.51628115185,5.373212041427109,-10.834027666448208,1829145.947440182,"[0.0020965418234744045, 0.0019441104854879077]","[-1.5868305346017526, -5.0731254076864385]","[[194082.51628115185, 396723.3904199346], [1829145.947440182, 468988.19962632406], [1829145.947440182, 253351.21881450326], [194082.51628115185, 253351.21881450326]]",0.05768855691703792,19.04451831293368,0.5,3.0,0.4795631075452582,0.0022487010902984043,1200.0,35.0
4299.2831713212645,1.9729658795662992,3.024431678577104,12603.38692916448,8221.72726014828,4167.191812742141,23.255090267571347,1.9371594143238313,0.0008088735030503854,0.001639388176136527,0.9324899076010796,1.012936259876959,38.0150104066671,-4.878549845468663,-5.4760261321764006,193997.14006931652,5.369064964576069,-10.84509109675247,1828679.2562039727,"[0.0020904956279125535, 0.001940066861806975]","[-1.5912188047698297, -5.08064541937052]","[[193997.14006931652, 396712.9556934247], [1828679.2562039727, 468983.71451106574], [1828679.2562039727, 253349.14021964392], [193997.14006931652, 253349.14021964392]]",0.05766082826468044,19.037588546900402,0.5,3.0,0.4776881075452582,0.00223987743571597,1200.0,35.0
4299.7831713212645,1.9727637020036892,3.0241651141741075,12597.309430415366,8217.644820633113,4165.549483846771,23.254052408691678,1.9371583408219228,0.0008088912420415502,0.0016394718603501938,0.9323949717164237,1.012816813108941,38.013563411721975,-4.886477398560021,-5.4916539467348,193912.8635027045,5.3643617982094725,-10.856015744944273,1828212.7565949336,"[0.002084460840612584, 0.0019360406245416053]","[-1.5955435053614533, -5.0880643603712405]","[[193912.8635027045, 396702.13646084326], [1828212.7565949336, 468978.4127392988], [1828212.7565949336, 253347.06212084467], [193912.8635027045, 253347.06212084467]]",0.05763370359311746,19.030648655612378,0.5,3.0,0.4758131075452582,0.002231054030593854,1200.0,35.0
4300.2831713212645,1.9725529869550644,3.0239157613426606,12591.230612643236,8213.479314444112,4163.882729012449,23.253001379746063,1.9371573431378482,0.0008089077171109984,0.0016395557008620854,0.9322998773330042,1.0126960253565682,38.01211653711488,-4.894527270904463,-5.507076509282115,193827.1944218367,5.360048179158412,-10.867124688440526,1827746.2538021132,"[0.002078414114715724, 0.0019319960140907397]","[-1.5999526793966508, -5.095612789972616]","[[193827.1944218367, 396691.53241819836], [1827746.2538021132, 468973.76977370394], [1827746.2538021132, 253344.98325923976], [193827.1944218367, 253344.98325923976]]",0.05760589159039493,19.023687104664738,0.5,3.0,0.4739381075452582,0.0022222308749214777,1200.0,35.0
4300.7831713212645,1.972358199802642,3.023651988502383,12585.14894435317,8209.417555499535,4162.234606432536,23.25194318201025,1.9371564219978552,0.0008089229162119521,0.001639639677850792,0.9322045969839884,1.0125744204856721,38.010669695680804,-4.902476291207338,-5.522592641386723,193742.6011742262,5.355505232415624,-10.878097873802346,1827279.0300453801,"[0.002072379402391983, 0.0019279691622221455]","[-1.6042943291613119, -5.103057647639658]","[[193742.6011742262, 396680.8190369311], [1827279.0300453801, 468968.6978471814], [1827279.0300453801, 253342.90501769382], [193742.6011742262, 253342.90501769382]]",0.05757859650797136,19.016713743931767,0.5,3.0,0.4720631075452582,0.0022134079686882617,1200.0,35.0
4301.2831713212645,1.972158335786047,3.023404853069729,12579.063369665108,8205.28704770648,4160.562009051917,23.250871661270203,1.937155577391281,0.0008089368392506336,0.0016397238254282896,0.9321091526459688,1.0124514589773932,38.0092228672101,-4.910550590845198,-5.5376646246341465,193656.57983851622,5.351595504185639,-10.889260128819785,1826811.6744566374,"[0.0020663321436380257, 0.0019239229570776457]","[-1.6087245303217572, -5.11063861193021]","[[193656.57983851622, 396670.5243703317], [1826811.6744566374, 468964.58823007194], [1826811.6744566374, 253340.8262612031], [193656.57983851622, 253340.8262612031]]",0.05755053439966997,19.00972398785544,0.5,3.0,0.4701881075452582,0.0022045853118836294,1200.0,35.0
4301.7831713212645,1.971977399616266,3.023139263977833,12572.978135724758,8201.285671800422,4158.914637356564,23.24979346076304,1.9371548101247602,0.0008089494729169389,0.0016398081200841637,0.9320135113587111,1.0123277135943651,38.00777597664131,-4.9184974712567255,-5.5529175716922055,193572.01078226443,5.347320122441715,-10.90023769413392,1826344.0926686917,"[0.002060299863437775, 0.0019198993324425113]","[-1.6130682612172613, -5.1180845798288415]","[[193572.01078226443, 396660.0353965291], [1826344.0926686917, 468959.8444685326], [1826344.0926686917, 253338.7485753298], [193572.01078226443, 253338.7485753298]]",0.05752317593556431,19.002731700921274,0.5,3.0,0.4683131075452582,0.0021957629044970024,1200.0,35.0
4302.2831713212645,1.9717942128563029,3.022886217370386,12566.892235235062,8197.240518229259,4157.249506455795,23.24870242471901,1.9371541202880387,0.0008089608155572263,0.0016398925859515948,0.9319176896051354,1.0122026459431281,38.00632903414402,-4.926540985355213,-5.567942124245235,193486.42013237329,5.343409543172129,-10.911351667417364,1825876.514737781,"[0.002054258364422165, 0.0019158616371027304]","[-1.6174795427586008, -5.12563263781647]","[[193486.42013237329, 396649.7704893643], [1825876.514737781, 468955.6833626683], [1825876.514737781, 253336.670348977], [193486.42013237329, 253336.670348977]]",0.057495291066170705,18.995727852049523,0.5,3.0,0.4664381075452582,0.002186940746517806,1200.0,35.0
4302.7831713212645,1.9716075063526406,3.0226403818848233,12560.797274371997,8193.155342046666,4155.571185262694,23.2475995110234,1.9371535081289752,0.0008089708629834871,0.001639977232098258,0.9318216709062517,1.0120763435252198,38.004882017908756,-4.934642092105191,-5.582769378229443,193400.083356509,5.3397970222378035,-10.922566400467247,1825407.7429240367,"[0.002048212595074966, 0.0019118163656502703]","[-1.6219270169994837, -5.133241167999055]","[[193400.083356509, 396639.69532792293], [1825407.7429240367, 468951.9626316377], [1825407.7429240367, 253334.59141132157], [193400.083356509, 253334.59141132157]]",0.057467029318955094,18.988719970605263,0.5,3.0,0.4645631075452582,0.002178118837935464,1200.0,35.0
4303.2831713212645,1.9714459964100302,3.022375604089496,12554.70410784334,8189.227413042408,4153.919218662268,23.24648983933098,1.9371529744467437,0.000808979601838735,0.0016400620422610478,0.9317254332897064,1.0119492430550965,38.00343483207098,-4.9426101448895405,-5.5976335124673255,193315.2362431218,5.335957915808422,-10.933591428275747,1824939.1367841172,"[0.0020421813546455036, 0.0019077934842501151]","[-1.6262907442302903, -5.140715526194495]","[[193315.2362431218, 396629.54687914473], [1824939.1367841172, 468947.783155399], [1824939.1367841172, 253332.51398242012], [193315.2362431218, 253332.51398242012]]",0.05743944311355126,18.98171289376568,0.5,3.0,0.4626881075452582,0.002169297178739399,1200.0,35.0
4303.7831713212645,1.9712816207655277,3.022123642479819,12548.616448802743,8185.256428245562,4152.251176098775,23.24536699196262,1.9371525193517072,0.0008089870302549658,0.001640147036625498,0.9316290042256277,1.0118207776653243,38.00198753307194,-4.950674447809284,-5.612453783808007,193229.4772147159,5.33228499211441,-10.944738775922417,1824471.5026672746,"[0.0020361413056930603, 0.0019037575255178916]","[-1.6307196649324858, -5.148285757846234]","[[193229.4772147159, 396619.46290209424], [1824471.5026672746, 468943.9479332474], [1824471.5026672746, 253330.43624372748], [193229.4772147159, 253330.43624372748]]",0.057411417092153916,18.974699920641868,0.5,3.0,0.4608131075452582,0.0021604757689190385,1200.0,35.0
4304.2831713212645,1.9711240615823689,3.0218639703534658,12542.525876385916,8181.332710708334,4150.592481804806,23.24423493464878,1.9371521434333856,0.0008089931385590306,0.0016402321959895188,0.931532361741757,1.011691302728736,38.00054010708129,-4.958687848808628,-5.627501522665284,193144.29530681344,5.328313394572604,-10.955814917237888,1824002.886524236,"[0.00203010868954565, 0.001899732196373592]","[-1.635110055458378, -5.155798146155246]","[[193144.29530681344, 396609.17046606675], [1824002.886524236, 468939.6540032164], [1824002.886524236, 253328.3580588464], [193144.29530681344, 253328.3580588464]]",0.057383723692003515,18.96768358684647,0.5,3.0,0.4589381075452582,0.0021516546084638082,1200.0,35.0
4304.7831713212645,1.9709794405063599,3.021602403878852,12536.442438111048,8177.472413607129,4148.938464576918,23.24309290982696,1.9371518471518978,0.0008089979190244324,0.0016403175198295976,0.9314355223209003,1.011560746067263,37.9990925263387,-4.9666819239167825,-5.642585896761716,193059.37383287036,5.324275080915072,-10.966860977676788,1823535.5182160009,"[0.002024078584351378, 0.0018957113474762717]","[-1.6394933081683234, -5.163292235550006]","[[193059.37383287036, 396598.84044839843], [1823535.5182160009, 468935.2755900346], [1823535.5182160009, 253326.28062834352], [193059.37383287036, 253326.28062834352]]",0.05735613673044869,18.96065649888739,0.5,3.0,0.4570631075452582,0.002142833697363133,1200.0,35.0
4305.2831713212645,1.970827703994026,3.0213538795330415,12530.353770574942,8173.543827216892,4147.264527818748,23.241937466941017,1.9371516306347385,0.0008090013695040338,0.0016404030221605595,0.9313384859650778,1.011428811791177,37.997644825630516,-4.97477741759141,-5.657598218798682,192973.34137850054,5.320457183676979,-10.978055402475661,1823067.4405594743,"[0.0020180397623716117, 0.001891676457063872]","[-1.6439414072467324, -5.170888967293654]","[[192973.34137850054, 396588.6045653404], [1823067.4405594743, 468931.2977973099], [1823067.4405594743, 253324.2018486312], [192973.34137850054, 253324.2018486312]]",0.057328036081272134,18.953617340935246,0.5,3.0,0.4551881075452582,0.0021340130356064424,1200.0,35.0
4305.7831713212645,1.970691922483124,3.0210922132824285,12524.260587071281,8169.713941700118,4145.606854371262,23.240774026234742,1.9371514945682355,0.0008090034785070259,0.0016404886886020726,0.9312412416893172,1.0112959771495598,37.9961969233176,-4.982781467073539,-5.672578421749563,192888.2348513237,5.316554745730855,-10.989133167480418,1822598.475797785,"[0.0020120114962841867, 0.0018876571635460112]","[-1.648330850148746, -5.178395220254248]","[[192888.2348513237, 396578.370134769], [1822598.475797785, 468927.08439080213], [1822598.475797785, 253322.12331327505], [192888.2348513237, 253322.12331327505]]",0.057300352839726676,18.946570882610917,0.5,3.0,0.4533131075452582,0.0021251926231831623,1200.0,35.0
4306.2831713212645,1.9705550175375983,3.020842809746535,12518.165636685984,8165.844984104971,4143.931487033026,23.23959733604216,1.9371514390747748,0.0008090042437869574,0.0016405745463433847,0.9311438004827114,1.0111617743143704,37.994748830952176,-4.990880272715932,-5.687247459734692,192802.0964949476,5.3131016516684895,-11.000349111403182,1822129.7155009392,"[0.002005974131524018, 0.0018836239403148313]","[-1.6527877380530969, -5.186003422991647]","[[192802.0964949476, 396568.4301433943], [1822129.7155009392, 468923.56470559037], [1822129.7155009392, 253320.04434489875], [192802.0964949476, 253320.04434489875]]",0.05727211361165979,18.939514838080523,0.5,3.0,0.4514381075452582,0.0021163724600827215,1200.0,35.0
4306.7831713212645,1.9704305320718758,3.0205816864363695,12512.068013110236,8162.0573093915755,4142.271029879599,23.23841177826142,1.9371514648024066,0.0008090036546219554,0.001640660580429991,0.9310461293865275,1.011026582565553,37.99330050977164,-4.998903723528103,-5.7020286933883995,192716.826897332,5.309427082251148,-11.011455775639547,1821660.2438980644,"[0.0019999463540909318, 0.0018796048395658704]","[-1.657192165790991, -5.19353066635238]","[[192716.826897332, 396558.3709514763], [1821660.2438980644, 468919.65076252783], [1821660.2438980644, 253317.96542578746], [192716.826897332, 253317.96542578746]]",0.05724430304018698,18.93245823638821,0.5,3.0,0.4495631075452582,0.002107552546294549,1200.0,35.0
4307.2831713212645,1.97031036709779,3.0203265738753178,12505.971615557792,8158.271935855041,4140.602451314277,23.237214167252354,1.937151572028488,0.0008090017062773811,0.0016407468039593533,0.9309482558703319,1.010890123713708,37.99185197073939,-5.006973138431003,-5.716695060689915,192631.08863060336,5.305932280234572,-11.022627340924487,1821191.1517008147,"[0.001993914687620964, 0.001875579951169323]","[-1.6616306788930004, -5.201106757705175]","[[192631.08863060336, 396548.4235867561], [1821191.1517008147, 468916.03023189766], [1821191.1517008147, 253315.88631486296], [192631.08863060336, 253315.88631486296]]",0.05721624139952484,18.925394814469065,0.5,3.0,0.44768810754525823,0.0020987328818080743,1200.0,35.0
4307.7831713212645,1.9701940426404068,3.020071408168065,12499.87176222195,8154.500192641883,4138.932519414899,23.23600535873927,1.937151761170605,0.0008089983918131424,0.0016408332150256062,0.9308501579625217,1.0107524712091618,37.99040321033601,-5.0150486777992365,-5.731390342830139,192545.29353112378,5.302419841366941,-11.03381018419708,1820721.4892234053,"[0.0019878840750355473, 0.0018715561490303477]","[-1.6660715787577016, -5.208686999486712]","[[192545.29353112378, 396538.4543306184], [1820721.4892234053, 468912.3868402287], [1820721.4892234053, 253313.806722584], [192545.29353112378, 253313.806722584]]",0.05718816673206616,18.918327643785677,0.5,3.0,0.4458131075452582,0.0020899134666127273,1200.0,35.0
4308.2831713212645,1.970078764392633,3.0198241534828743,12493.766206542503,8150.707537857063,4137.249578632909,23.234783929527975,1.9371520324795086,0.0008089937068844758,0.001640919828335051,0.9307518411588067,1.0106135046332614,37.98895423710917,-5.023185176344766,-5.745849188670832,192458.7511835888,5.299245165785521,-11.045094354456353,1820251.136265315,"[0.0019818482762699323, 0.0018675238134849043]","[-1.6705551119724433, -5.21633444600145]","[[192458.7511835888, 396528.70793267153], [1820251.136265315, 468909.2445985372], [1820251.136265315, 253311.72633179897], [192458.7511835888, 253311.72633179897]]",0.05715969747132334,18.91125523182722,0.5,3.0,0.4439381075452582,0.0020810943006979387,1200.0,35.0
4308.7831713212645,1.9699847774596493,3.019557496824873,12487.663801554001,8147.057183366509,4135.593978483615,23.233554981781417,1.937152386755642,0.0008089876382135852,0.0016410066223233092,0.9306532834879108,1.0104736562134329,37.987504977671335,-5.0311881052199325,-5.760492461592776,192373.76724443128,5.295686705986611,-11.056179167579387,1819781.5026185967,"[0.0019758273427958576, 0.0018635144875092193]","[-1.674952004019586, -5.223842184473531]","[[192373.76724443128, 396518.7611957563], [1819781.5026185967, 468905.4508731907], [1819781.5026185967, 253309.64731302953], [192373.76724443128, 253309.64731302953]]",0.05713196717397111,18.90418364052084,0.5,3.0,0.4420631075452582,0.0020722753840531397,1200.0,35.0
4309.2831713212645,1.9698869575600082,3.0193052657195785,12481.564975816405,8143.354146715852,4133.919520337645,23.23231190320049,1.9371528241172713,0.0008089801837666421,0.001641093617499673,0.9305545179124929,1.0103323507687403,37.98605552574202,-5.039299629093074,-5.775094891254241,192287.70952985753,5.292313029352783,-11.067407920607025,1819313.4338994224,"[0.0019697964734334485, 0.001859490160450807]","[-1.6794222053066616, -5.231459364190265]","[[192287.70952985753, 396508.8810643661], [1819313.4338994224, 468902.0587524811], [1819313.4338994224, 253307.5677948773], [192287.70952985753, 253307.5677948773]]",0.05710371684673706,18.897103156480117,0.5,3.0,0.4401881075452582,0.002063456716667763,1200.0,35.0
4309.7831713212645,1.9698053083992857,3.0190358678583635,12475.472123768914,8139.767889415551,4132.270257729245,23.23106087489153,1.9371533453691006,0.0008089713303818382,0.001641180778515628,0.9304555114746275,1.010190125511406,37.98460586749388,-5.047286011769628,-5.790171091299669,192203.13394492655,5.288276004967486,-11.078447096267155,1818845.916679673,"[0.001963780470358762, 0.0018554885333959123]","[-1.6838055732969435, -5.23893857562878]","[[192203.13394492655, 396498.55773893587], [1818845.916679673, 468897.6750331084], [1818845.916679673, 253305.4885177147], [192203.13394492655, 253305.4885177147]]",0.057076251923610884,18.89001740010724,0.5,3.0,0.4383131075452582,0.0020546382985312398,1200.0,35.0
4310.2831713212645,1.969717749299506,3.018782346201546,12469.375728096888,8136.111808531522,4130.597803378165,23.22979562728238,1.9371539506123503,0.000808961076186827,0.0016412681270790866,0.9303563081233904,1.0100464472389843,37.983156032074874,-5.055389300538005,-5.80505378143431,192117.24440019613,5.284607862677547,-11.089661644111857,1818377.9144253375,"[0.0019577533907372724, 0.0018514696328937325]","[-1.6882697283984807, -5.246542364532223]","[[192117.24440019613, 396488.4373069816], [1818377.9144253375, 468893.9070731444], [1818377.9144253375, 253303.40755186282], [192117.24440019613, 253303.40755186282]]",0.05704814590276319,18.882912043872768,0.5,3.0,0.4364381075452582,0.0020458201296330047,1200.0,35.0
4310.7831713212645,1.9696367115982314,3.01852696421023,12463.271644127197,8132.482388911496,4128.9250657358625,23.228548111805114,1.9371542954645327,0.0008089552447514209,0.0016413118947087816,0.9302568803942766,1.0099086298311213,37.98170596078205,-5.063492713949351,-5.819816166259784,192031.34071310834,5.28106577456623,-11.100881940826014,1817908.974430789,"[0.0019517285067912908, 0.0018474530752747953]","[-1.6927289527101137, -5.254154267348831]","[[192031.34071310834, 396478.4201529195], [1817908.974430789, 468890.28078188474], [1817908.974430789, 253301.32610286292], [192031.34071310834, 253301.32610286292]]",0.05702001067052078,18.875796371970686,0.25,3.0,0.43456310754525823,0.0020370022099624897,1200.0,35.0
4311.0331713212645,1.9696290250384791,3.018413966292922,12460.219520535997,8130.763473818708,4128.068468964537,23.227921621124455,1.9371544785763157,0.0008089521508072085,0.0016413338030271947,0.9302070624755407,1.0098394166611846,37.98098082302113,-5.067561928593452,-5.826879399822474,191987.18553969418,5.279771381668979,-11.106650781491453,1817676.7201076737,"[0.0019487141217600361, 0.001845441745088895]","[-1.694974700570278, -5.257984926359741]","[[191987.18553969418, 396473.7160384523], [1817676.7201076737, 468889.2587438619], [1817676.7201076737, 253300.28711986443], [191987.18553969418, 253300.28711986443]]",0.057005282495192273,18.868673052732937,0.125,3.0,0.4336256075452582,0.0020325933435843256,1200.0,35.0
4311.1581713212645,1.9696501074728667,3.0183618707679436,12458.690761785605,8129.993237583157,4127.6332312718405,23.227602376156643,1.937154629331913,0.0008089496044660787,0.0016413513423830307,0.9301821206361717,1.0098035936154202,37.98061823783536,-5.069619040929684,-5.830124088147045,191964.67684506092,5.279467834841739,-11.109591922988784,1817560.699024384,"[0.001947204900547285, 0.001844432255292234]","[-1.6961116390803657, -5.25992488665692]","[[191964.67684506092, 396471.61953853985], [1817560.699024384, 468889.23006640666], [1817560.699024384, 253299.76747131522], [191964.67684506092, 253299.76747131522]]",0.056997644650032986,18.865114763075653,0.1,3.0,0.4331568575452582,0.0020303889337589397,1200.0,35.0
4311.258171321265,1.9695982802996133,3.0183137819026964,12457.465584456946,8129.109352100162,4127.2930797155095,23.227343756703466,1.9371547834748766,0.0008089470015845153,0.0016413688933755717,0.9301621540191057,1.0097742829269796,37.98032816130058,-5.07127172291211,-5.83263948959268,191947.12808080294,5.279245662279152,-11.111885151871832,1817466.288709749,"[0.0019459966850629122, 0.0018436234740383728]","[-1.6970270673619352, -5.261484236046441]","[[191947.12808080294, 396469.9971623665], [1817466.288709749, 468889.1405780213], [1817466.288709749, 253299.3504434255], [191947.12808080294, 253299.3504434255]]",0.056991741203380714,18.865114763075653,0.1,3.0,0.43278185754525683,0.0020286254171130477,1200.0,35.0
4311.358171321265,1.9696314889224384,3.0182701513108845,12456.23856210505,8128.563208563838,4126.946210131357,23.227084576570736,1.937154940998559,0.0008089443422692555,0.001641386456230119,0.9301421764495511,1.009744916577144,37.98003807513766,-5.07292847540292,-5.835120813668198,191929.18779124637,5.279108899264486,-11.114229712932683,1817372.7528269778,"[0.0019447880956129618, 0.0018428140095471507]","[-1.6979453092719474, -5.26304853867125]","[[191929.18779124637, 396468.415008055], [1817372.7528269778, 468889.2253160124], [1817372.7528269778, 253298.93420806786], [191929.18779124637, 253298.93420806786]]",0.056985639798591135,18.86192113903641,0.1,3.0,0.4324068575452555,0.00202686191043544,1200.0,35.0
4311.458171321266,1.9695769972218933,3.0182204787752895,12455.009918144857,8127.670330069024,4126.607053968024,23.22682503388654,1.9371551019091104,0.0008089416264154684,0.001641404030901979,0.9301221824342518,1.0097155076604394,37.979747977757086,-5.074579909388468,-5.837568958760926,191911.69002703932,5.278947647217535,-11.116516605978461,1817277.9775632396,"[0.0019435800098337498, 0.0018420052940385581]","[-1.6988607201298433, -5.264608410002276]","[[191911.69002703932, 396466.848176442], [1817277.9775632396, 468889.1972144104], [1817277.9775632396, 253298.51702717258], [191911.69002703932, 253298.51702717258]]",0.05697974601465351,18.86192113903641,0.1,3.0,0.43203185754525414,0.002025098413726033,1200.0,35.0
4311.558171321266,1.9695940752461256,3.0181750912393186,12453.780082836927,8127.060466694726,4126.261633722242,23.226565045743502,1.9371552662097227,0.0008089388539650463,0.0016414216175212907,0.9301021774665176,1.0096860511659822,37.9794578674061,-5.076231243101711,-5.839961167360457,191893.82392251978,5.278890639771362,-11.118851807131819,1817183.9992106194,"[0.001942371869845844, 0.0018411964335855013]","[-1.699776835926827, -5.266169700780964]","[[191893.82392251978, 396465.33940563217], [1817183.9992106194, 468889.36204483587], [1817183.9992106194, 253298.10060375457], [191893.82392251978, 253298.10060375457]]",0.056973659890146224,18.85909021210117,0.1,3.0,0.43165685754525274,0.0020233349269847415,1200.0,35.0
4311.658171321266,1.969536192046574,3.0181245356922095,12452.5493711877,8126.1546300560385,4125.9229776387265,23.226304703187314,1.9371554339059518,0.000808936024818624,0.001641439216333546,0.9300821560530993,1.0096565529290773,37.97916774270158,-5.07787731583152,-5.842295484345357,191876.3418894735,5.278841487367913,-11.12113697171327,1817088.9188359813,"[0.0019411641273527115, 0.0018403882190062644]","[-1.7006907729598335, -5.267727207186648]","[[191876.3418894735, 396463.86857415637], [1817088.9188359813, 468889.4643757761], [1817088.9188359813, 253297.68336709868], [191876.3418894735, 253297.68336709868]]",0.056967746443398304,18.85909021210117,0.1,3.0,0.4312818575452514,0.002021571450211481,1200.0,35.0
4311.758171321267,1.969553133140974,3.018078534505705,12451.318158710885,8125.5449156960185,4125.57791865086,23.226043850590404,1.93715560500037,0.0008089331389258645,0.0016414568276980285,0.9300621181940308,1.0096270002277004,37.97887760247363,-5.07952386197077,-5.844563201677943,191858.48106499304,5.2789086156508915,-11.123471817328834,1816994.7291693867,"[0.0019399562455300718, 0.00183957973689276]","[-1.7016060176843453, -5.269286976214165]","[[191858.48106499304, 396462.46513331623], [1816994.7291693867, 468889.7778882647], [1816994.7291693867, 253297.2669608812], [191858.48106499304, 253297.2669608812]]",0.056961631761893415,18.856268146028356,0.1,3.0,0.43090685754525004,0.002019807983406168,1200.0,35.0
4311.858171321267,1.9694968125583638,3.0180274325557743,12450.086668347129,8124.6464975370645,4125.239729118018,23.2257826750896,1.9371557794980399,0.000808930196195467,0.0016414744519869413,0.9300420693826106,1.009597409638452,37.97858744603616,-5.081165794707321,-5.846782379321667,191841.01066384264,5.2789734093804555,-11.125755788702122,1816899.5117996973,"[0.001938748712609536, 0.0018387718331308706]","[-1.7025193831974215, -5.2708433845277005]","[[191841.01066384264, 396461.0915250803], [1816899.5117996973, 468890.01707207784], [1816899.5117996973, 253296.84978545803], [191841.01066384264, 253296.84978545803]]",0.056955694123078514,18.856268146028356,0.1,3.0,0.43053185754524864,0.002018044526568716,1200.0,35.0
4311.958171321267,1.9695160857700913,3.0179808075773256,12448.855179953587,8124.047861663785,4124.895409771299,23.22552096238698,1.937155957401323,0.0008089271965827937,0.0016414920895626605,0.9300220041256013,1.0095677617075591,37.978297272942314,-5.082808751250491,-5.848961919810051,191823.18004660707,5.279125099544444,-11.128087019354496,1816805.240533854,"[0.0019375410516593384, 0.0018379636882999693]","[-1.7034339832961165, -5.272401878886099]","[[191823.18004660707, 396459.7619350019], [1816805.240533854, 468890.42995141284], [1816805.240533854, 253296.43346190706], [191823.18004660707, 253296.43346190706]]",0.056949570157722444,18.853456300580138,0.1,3.0,0.4301568575452473,0.002016281079699042,1200.0,35.0
4312.058171321268,1.9694628582750227,3.0179289919838266,12447.623841468063,8123.164227742502,4124.55822338141,23.22525889685805,1.9371561387153236,0.0008089241399999285,0.0016415097406827658,0.9300019279162928,1.0095380725725627,37.978007083164016,-5.084447524749445,-5.851131327996541,191805.75950019315,5.279233470900635,-11.130364798897176,1816709.9996139524,"[0.001936333796802527, 0.0018371562229962122]","[-1.7043463316467156, -5.273956339560391]","[[191805.75950019315, 396458.42908270494], [1816709.9996139524, 468890.7165483247], [1816709.9996139524, 253296.01638843399], [191805.75950019315, 253296.01638843399]]",0.05694364167829364,18.853456300580138,0.1,3.0,0.42978185754524595,0.0020145176427970616,1200.0,35.0
4312.158171321268,1.9694849199579056,3.017881543337526,12446.392867300083,8122.579600294659,4124.21517828543,23.22499621352045,1.9371563234426823,0.000808921026402516,0.0016415274055097916,0.929981829768204,1.009508316996517,37.97771687685014,-5.086087581977988,-5.853302064316438,191787.99936221287,5.279385082262536,-11.132687146578974,1816615.7502273556,"[0.0019351265013164837, 0.001836348667765268]","[-1.7052593617432434, -5.2755119026042445]","[[191787.99936221287, 396457.1049612529], [1816615.7502273556, 468891.1212264397], [1816615.7502273556, 253295.6001732038], [191787.99936221287, 253295.6001732038]]",0.056937546624314495,18.850654924994537,0.1,3.0,0.42940685754524455,0.002012754215862689,1200.0,35.0
4312.2581713212685,1.9694342404784488,3.0178288842000236,12445.162351796369,8121.709283208164,4123.879394538758,23.224733155300697,1.9371565115888931,0.0008089178557010043,0.0016415450840577034,0.9299617206678767,1.0094785176545633,37.97742665448078,-5.087723575562677,-5.855499275198724,191770.66125243632,5.279455195304536,-11.13495447050326,1816520.5773553066,"[0.0019339197017978161, 0.0018355419475637046]","[-1.706169554606233, -5.277062398342122]","[[191770.66125243632, 396455.7462326007], [1816520.5773553066, 468891.3518555217], [1816520.5773553066, 253295.18321380534], [191770.66125243632, 253295.18321380534]]",0.05693166170248502,18.850654924994537,0.1,3.0,0.4290318575452432,0.0020109907988958412,1200.0,35.0
4312.358171321269,1.9694579954037468,3.0177806095588475,12443.93245334433,8121.134514177229,4123.53781249971,23.22446951861617,1.9371567031570343,0.000808914627847722,0.001641562776247673,0.9299415951220885,1.0094486561980602,37.97713641661642,-5.089360834056341,-5.857725647802567,191752.99065411495,5.279539790636704,-11.137265438439272,1816426.4250277088,"[0.001932712937813617, 0.0018347352698594832]","[-1.7070799187828989, -5.27861309894568]","[[191752.99065411495, 396454.3724611157], [1816426.4250277088, 468891.6647385089], [1816426.4250277088, 253294.76710483644], [191752.99065411495, 253294.76710483644]]",0.05692562053132704,18.847862730059326,0.1,3.0,0.42865685754524185,0.002009227391896433,1200.0,35.0
4312.458171321269,1.9694086634017334,3.017727225739311,12442.703211022175,8120.2725318953335,4123.203417755508,23.22420544395906,1.9371568981529639,0.0008089113427498157,0.0016415804818817774,0.9299214531308752,1.0094187439399942,37.976846164047345,-5.090994049041536,-5.8599975317956705,191735.7404025767,5.279524061293557,-11.139521593089228,1816331.3734653897,"[0.0019315067158561226, 0.0018339295084307831]","[-1.7079871592626623, -5.280158207538791]","[[191735.7404025767, 396452.94801223406], [1816331.3734653897, 468891.7809998797], [1816331.3734653897, 253294.35024203215], [191735.7404025767, 253294.35024203215]]",0.05691979353751759,18.847862730059326,0.1,3.0,0.42828185754524045,0.002007463994864379,1200.0,35.0
4312.55817132127,1.9694332756552901,3.017678328886172,12441.474723565707,8119.703841283328,4122.863131060714,23.223940786069164,1.9371570965800464,0.0008089080003564374,0.0016415982007141343,0.9299012946942692,1.0093887691361103,37.9765558975235,-5.092628532266865,-5.862310573019158,191718.15408354515,5.279511291457538,-11.141821864476697,1816237.3500580236,"[0.0019303005491125842, 0.0018331238254677747]","[-1.7088944422126244, -5.281703279999002]","[[191718.15408354515, 396451.4984688038], [1816237.3500580236, 468891.9658982355], [1816237.3500580236, 253293.9342098979], [191718.15408354515, 253293.9342098979]]",0.056913811814881324,18.845077489184053,0.1,3.0,0.4279068575452391,0.0020057006077995967,1200.0,35.0
4312.65817132127,1.969384812460209,3.017624447625411,12440.246973759573,8118.847748816161,4122.529887225989,23.22367568687134,1.9371572984443106,0.0008089046005726238,0.001641615932422555,0.929881119812306,1.009358743354241,37.97626561792788,-5.094259040065238,-5.864676662672707,191700.98105866768,5.279391573201224,-11.144068235873931,1816142.4311851193,"[0.0019290949192773087, 0.0018323190521496117]","[-1.7097986325562886, -5.283242799618134]","[[191700.98105866768, 396449.99207182607], [1816142.4311851193, 468891.9469358014], [1816142.4311851193, 253293.5174053826], [191700.98105866768, 253293.5174053826]]",0.05690804306657497,18.845077489184053,0.1,3.0,0.42753185754523776,0.002003937230702,1200.0,35.0
4312.75817132127,1.9694102062559724,3.017575144916485,12439.020007788105,8118.284311968026,4122.190636658485,23.223410055549444,1.9371575037492235,0.0008089011433460309,0.0016416336766717208,0.9298609339782485,1.0093286609808785,37.975975325995364,-5.0958909007969275,-5.867089010858706,191683.4663667777,5.279270450518766,-11.146359461377472,1816048.5342193674,"[0.00192788932681362, 0.0018315143282052293]","[-1.7107029654337231, -5.284782455141184]","[[191683.4663667777, 396448.45642545074], [1816048.5342193674, 468891.99180599616], [1816048.5342193674, 253293.10140950212], [191683.4663667777, 253293.10140950212]]",0.056902118525892546,18.84229671882272,0.1,3.0,0.42715685754523636,0.0020021738635715046,1200.0,35.0
4312.858171321271,1.969362649188353,3.0175209416176374,12437.793764909507,8117.433798417816,4121.8583087088155,23.22314397937667,1.9371577125008383,0.0008088976285812236,0.001641651433076292,0.9298407316988936,1.009298527510103,37.97568502253148,-5.097518946136284,-5.869558055434936,191666.35883098046,5.279039525626558,-11.148597581061495,1815953.7351760229,"[0.0019266842440263153, 0.0018307104682297067]","[-1.7116043807065742, -5.286316856264568]","[[191666.35883098046, 396446.86101634527], [1815953.7351760229, 468891.82990030287], [1815953.7351760229, 253292.6846233883], [191666.35883098046, 253292.6846233883]]",0.056896405260539365,18.84229671882272,0.1,3.0,0.426781857545235,0.0020004105064080264,1200.0,35.0
4312.958171321271,1.9693889604912138,3.017471373544476,12436.568256633025,8116.8757542307585,4121.51988107327,23.22287731313218,1.9371579247026178,0.0008088940562257865,0.0016416692012557136,0.9298205129742756,1.0092683312447814,37.975394708126885,-5.099148545719418,-5.872076011514594,191648.90494692474,5.27880516096252,-11.150881172477114,1815859.9475107114,"[0.0019254791695069648, 0.001829906607906894]","[-1.7125061420832752, -5.287851739381087]","[[191648.90494692474, 396445.23424983164], [1815859.9475107114, 468891.729694764], [1815859.9475107114, 253292.26862881373], [191648.90494692474, 253292.26862881373]]",0.05689053494942481,18.839517975395275,0.1,3.0,0.42640685754523366,0.001998647159211481,1200.0,35.0
4313.058171321271,1.9693423346693386,3.0174169534755366,12435.343396585877,8116.03055681112,4121.188283993213,23.222610251342665,1.9371581403605727,0.0008088904261847687,0.0016416869807942727,0.9298002832976465,1.0092380896804791,37.97510438342124,-5.100774502988033,-5.874652069264812,191631.85337099666,5.278460214623635,-11.153112283888447,1815765.248056333,"[0.0019242745749046143, 0.0018291035606829461]","[-1.7134051625290403, -5.289381683264265]","[[191631.85337099666, 396443.54667316], [1815765.248056333, 468891.4221341091], [1815765.248056333, 253291.85183090685], [191631.85337099666, 253291.85183090685]]",0.056884874232297114,18.839517975395275,0.1,3.0,0.42603185754523226,0.001996883821981783,1200.0,35.0
4313.158171321272,1.969369579394658,3.017367209509195,12434.119178617453,8115.477618953784,4120.850501533749,23.22234264870989,1.9371583594781139,0.0008088867384063441,0.0016417047712925167,0.9297800426690294,1.0092077910997397,37.9748140488108,-5.102402186760036,-5.877277153061016,191614.4508020321,5.278112327153565,-11.15538948021458,1815671.54952923,"[0.0019230699596794606, 0.0018283004633840104]","[-1.7143047014234796, -5.290912419089272]","[[191614.4508020321, 396441.8277795205], [1815671.54952923, 468891.17727275396], [1815671.54952923, 253291.4358134957], [191614.4508020321, 253291.4358134957]]",0.05687905454442516,18.83673894646654,0.1,3.0,0.4256568575452309,0.001995120494718849,1200.0,35.0
4313.258171321272,1.9693237858054984,3.0173126473388834,12432.895504260458,8114.63699811432,4120.519467952929,23.222074592148658,1.9371585820611674,0.0008088829927966052,0.0016417225723287057,0.9297597855952359,1.0091774409606746,37.97452370474588,-5.10402644634904,-5.8799588669655805,191597.44586719334,5.2776559329945485,-11.157614799960129,1815576.9286326354,"[0.0019218657939274986, 0.001827498126578081]","[-1.7152017109180313, -5.292438579705569]","[[191597.44586719334, 396440.04945911485], [1815576.9286326354, 468890.72796727734], [1815576.9286326354, 253291.01898375168], [191597.44586719334, 253291.01898375168]]",0.05687344208223942,18.83673894646654,0.1,3.0,0.42528185754522957,0.0019933571774225943,1200.0,35.0
4313.3581713212725,1.9693518904848824,3.017262800337611,12431.672360580627,8114.088525022982,4120.182159535328,23.22180599040841,1.9371588081130517,0.0008088791893048206,0.0016417403835079342,0.9297395175695065,1.0091470335835409,37.97423335142793,-5.105652626901042,-5.882686780428287,191580.08464608408,5.2772001225696386,-11.159886902997926,1815483.2990170901,"[0.0019206615770955388, 0.0018266956869721857]","[-1.7160994367705675, -5.293965881059474]","[[191580.08464608408, 396438.24237113283], [1815483.2990170901, 468890.34620319156], [1815483.2990170901, 253290.6029279279], [191580.08464608408, 253290.6029279279]]",0.05686766762612934,18.833957529920248,0.1,3.0,0.42490685754522817,0.0019915938700929337,1200.0,35.0
4313.458171321273,1.9693068006122618,3.017208161695506,12430.449644876673,8113.251624829174,4119.851524560188,23.221536984759823,1.9371590376395753,0.0008088753278384586,0.0016417582044250894,0.929719238591864,1.0091165804981088,37.973942989126954,-5.107275547822862,-5.885467142836092,191563.11634729785,5.276640595361073,-11.162107738197165,1815388.735897008,"[0.001919457778926307, 0.0018258939546871033]","[-1.7169948172549692, -5.295488938678174]","[[191563.11634729785, 396436.37953489606], [1815388.735897008, 468889.76625714597], [1815388.735897008, 253290.18605332737], [191563.11634729785, 253290.18605332737]]",0.056862097286820304,18.833957529920248,0.1,3.0,0.4245318575452268,0.0019898305727297835,1200.0,35.0
4313.558171321273,1.96933570245859,3.01715827591379,12429.227343556531,8112.7070319925815,4119.514525565339,23.221267376198515,1.9371592706439298,0.0008088714083482589,0.0016417760347107345,0.9296989431691327,1.009086063970313,37.9736526178703,-5.108900603530671,-5.888288638988001,191545.7861479393,5.276087458469078,-11.16437609745708,1815295.1552890532,"[0.0019182538974547043, 0.001825092063698989]","[-1.7178911389484475, -5.297013525960147]","[[191545.7861479393, 396434.49238560075], [1815295.1552890532, 468889.26157671574], [1815295.1552890532, 253289.76994916305], [191545.7861479393, 253289.76994916305]]",0.056856361169259066,18.83117192172302,0.1,3.0,0.4241568575452255,0.001988067285333059,1200.0,35.0
4313.658171321274,1.9692912314495215,3.017103616003051,12428.005354336312,8111.873201466295,4119.184136871137,23.220997414254146,1.937159507131782,0.0008088674307433479,0.0016417938739945101,0.9296786422877358,1.0090555076228438,37.97336223776932,-5.110522555478575,-5.891156727109944,191528.84460495194,5.275437012519717,-11.166593739629661,1815200.629966045,"[0.0019170504036640692, 0.001824290826471926]","[-1.7187853006694784, -5.298534204035249]","[[191528.84460495194, 396432.5545722002], [1815200.629966045, 468888.56691956974], [1815200.629966045, 253289.35302154836], [191528.84460495194, 253289.35302154836]]",0.056850825810326036,18.83117192172302,0.1,3.0,0.42378185754522407,0.0019863040079026745,1200.0,35.0
4313.758171321274,1.9693209039719817,3.0170537418531596,12426.783666864101,8111.332093561408,4118.84730274351,23.220726899777333,1.9371597471061794,0.0008088633949761302,0.0016418117219470577,0.9296583304544934,1.0090248936989554,37.97307184870397,-5.112146801619258,-5.894059738622104,191511.53580008354,5.274799875265387,-11.168859613887491,1815107.0796808407,"[0.0019158467958195011, 0.0018234893773385597]","[-1.7196805888594122, -5.3000567462856845]","[[191511.53580008354, 396430.5978616833], [1815107.0796808407, 468887.9566235135], [1815107.0796808407, 253288.9368633161], [191511.53580008354, 253288.9368633161]]",0.05684512067687012,18.82838067175449,0.1,3.0,0.4234068575452227,0.0019845407404385476,1200.0,35.0
4313.858171321274,1.9692770046843295,3.0169991008291372,12425.562182477755,8110.500884638633,4118.517032061077,23.220455974974186,1.937159990572631,0.0008088593009575949,0.0016418295782439066,0.9296380076694283,1.008994233798457,37.9727814506532,-5.11376813166334,-5.897002786455744,191494.61218837995,5.27407243059514,-11.171075217050884,1815012.574121533,"[0.001914643546076862, 0.0018226885305421357]","[-1.7205739239277404, -5.301575737191366]","[[191494.61218837995, 396428.5961390985], [1815012.574121533, 468887.1652029295], [1815012.574121533, 253288.5198784323], [191494.61218837995, 253288.5198784323]]",0.05683961310956813,18.82838067175449,0.1,3.0,0.4230318575452214,0.0019827774829405927,1200.0,35.0
4313.958171321275,1.9693074343629307,3.0169492729281697,12424.340896745898,8109.962973051168,4118.180245267156,23.220184494335747,1.9371602375340342,0.0008088551486419345,0.001641847442603666,0.9296176739325631,1.0089635161573047,37.97249104337868,-5.115391924604539,-5.899974169466816,191477.31647926033,5.273365522367442,-11.173339691834258,1814919.0378217716,"[0.0019134401538661468, 0.001821887422473906]","[-1.7214685709473903, -5.303096920327646]","[[191477.31647926033, 396426.58123967296], [1814919.0378217716, 468886.46759169333], [1814919.0378217716, 253288.10366383326], [191477.31647926033, 253288.10366383326]]",0.05683393188419389,18.825582694445306,0.1,3.0,0.42265685754522003,0.0019810142354087248,1200.0,35.0
4314.058171321275,1.9692640677555775,3.0168946772581355,12423.119716743366,8109.134021822301,4117.8499900546585,23.219912600625037,1.9371604879957443,0.0008088509379419698,0.0016418653147527407,0.9295973292439206,1.008932752412257,37.97220062675359,-5.117012946636439,-5.90297889906509,191460.40330655393,5.272575337134697,-11.175554236199787,1814824.536820993,"[0.001912237094148604, 0.0018210868721674181]","[-1.7223614309500734, -5.304614846470912]","[[191460.40330655393, 396424.52706995176], [1814824.536820993, 468885.59766587056], [1814824.536820993, 253287.6866205324], [191460.40330655393, 253287.6866205324]]",0.056828445345749365,18.825582694445306,0.1,3.0,0.42228185754521863,0.00197925099784286,1200.0,35.0
4314.158171321275,1.9692952351576192,3.0168449179811936,12421.898645462048,8108.599042767166,4117.51315800963,23.219640201992636,1.9371607419605141,0.0008088466688135999,0.0016418831944607836,0.9295769790966986,1.0089019367939775,37.97191020044954,-5.1186365567450025,-5.906005387869072,191443.1137391972,5.271812833670822,-11.177818221539894,1814731.0010419611,"[0.0019110338676271792, 0.0018202860183611867]","[-1.7232557468045433, -5.306135227267839]","[[191443.1137391972, 396422.4654173355], [1814731.0010419611, 468884.8308651891], [1814731.0010419611, 253287.27034979718], [191443.1137391972, 253287.27034979718]]",0.05682278148886453,18.822777249542405,0.1,3.0,0.4219068575452173,0.0019774877702429146,1200.0,35.0
4314.258171321276,1.969252364711485,3.016790384378028,12420.677596736074,8107.772039897391,4117.182838109863,23.219367387967242,1.9371609994335566,0.000808842341171357,0.001641901081505961,0.9295566179977358,1.0088710749571788,37.971619764259515,-5.120257516607742,-5.909058681556701,191426.2047535947,5.27097384386127,-11.180032525417971,1814636.4924033068,"[0.0019098309519897149, 0.0018194856846501272]","[-1.7241484158716283, -5.307652599861858]","[[191426.2047535947, 396420.3700901018], [1814636.4924033068, 468883.90020161495], [1814636.4924033068, 253286.85324906628], [191426.2047535947, 253286.85324906628]]",0.05681730978016094,18.822777249542405,0.1,3.0,0.42153185754521594,0.001975724552608803,1200.0,35.0
4314.358171321276,1.969284245564812,3.0167407073814805,12419.456581463815,8107.239751997737,4116.845889696585,23.21909401252384,1.937161260417488,0.0008088379549727777,0.0016419189757089323,0.9295362459470559,1.0088401550733155,37.97132931779066,-5.121881213402039,-5.9121273982138405,191408.91559820026,5.2701693733041,-11.18229677151794,1814542.9465119136,"[0.0019086278481927584, 0.0018186850101486953]","[-1.7250426959639964, -5.309172694324125]","[[191408.91559820026, 396418.272755455], [1814542.9465119136, 468883.08156590705], [1814542.9465119136, 253286.43692401412], [191408.91559820026, 253286.43692401412]]",0.0568116573724098,18.819963909887854,0.1,3.0,0.42115685754521454,0.00197396134494044,1200.0,35.0
4314.4581713212765,1.9692418380603487,3.0166862457311656,12418.235520426126,8106.414439458262,4116.5154440568185,23.218820273672947,1.9371615249173932,0.0008088335101339141,0.0016419368768985673,0.9295158684378451,1.00880919489944,37.97103886077872,-5.123502334745888,-5.915216734286048,191392.0056701643,5.269294772379226,-11.184511506665274,1814448.420844853,"[0.0019074250377887911, 0.0018178848252694408]","[-1.7259354275616032, -5.310689963216645]","[[191392.0056701643, 396416.1470224739], [1814448.420844853, 468882.1069319731], [1814448.420844853, 253286.01976810212], [191392.0056701643, 253286.01976810212]]",0.056806194925145916,18.819963909887854,0.1,3.0,0.4207818575452132,0.0019721981472377434,1200.0,35.0
4314.558171321277,1.969274406400679,3.0166366583852917,12417.01443220687,8105.884630581095,4116.178326511917,23.218546025144057,1.9371617929357714,0.0008088290066136899,0.001641954784944315,0.9294954854701136,1.0087781825768853,37.970748392789005,-5.1251262722709265,-5.918315591776377,191374.71230869376,5.2684610267394305,-11.186776618515808,1814354.8567574795,"[0.0019062220222415484, 0.0018170842701309873]","[-1.7268298664412776, -5.312210132117812]","[[191374.71230869376, 396414.02437437617], [1814354.8567574795, 468881.2525718777], [1814354.8567574795, 253285.60339138025], [191374.71230869376, 253285.60339138025]]",0.05680054872933352,18.81714252369609,0.1,3.0,0.42040685754521184,0.0019704349595006266,1200.0,35.0
4314.658171321277,1.9692324386219224,3.0165822731668883,12415.793244208222,8105.060825027631,4115.847711050093,23.218271357791316,1.9371620644775907,0.0008088244443295482,0.001641972699722945,0.9294750915507177,1.0087471238558194,37.97045791351974,-5.126747732814891,-5.921429412149735,191357.7973688919,5.2675629060257165,-11.188992318175451,1814260.3071538904,"[0.0019050192854436806, 0.0018162841788864112]","[-1.727722867252397, -5.313727664105878]","[[191357.7973688919, 396411.87814014906], [1814260.3071538904, 468880.24929092644], [1814260.3071538904, 253285.18618315546], [191357.7973688919, 253285.18618315546]]",0.05679509068151507,18.81714252369609,0.1,3.0,0.42003185754521044,0.001968671781729006,1200.0,35.0
