t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4314.758171321278,1.969265670911688,3.016532777394441,12414.571982124166,8104.533326031362,4115.51038833643,23.21799612505139,1.937162339545245,0.0008088198232416626,0.001641990621148908,0.9294546866796788,1.0087160068441123,37.97016742251361,-5.128372114303909,-5.924547438462582,191340.4962544865,5.266711322307742,-11.191258760770324,1814166.7190518908,"[0.0019038163291306626, 0.0018154836921882064]","[-1.728617685356455, -5.315248283504183]","[[191340.4962544865, 396409.73957146483], [1814166.7190518908, 468879.3736778345], [1814166.7190518908, 253284.76975774945], [191340.4962544865, 253284.76975774945]]",0.056789446215441824,18.814313173273078,0.1,3.0,0.4196568575452091,0.0019669086139227974,1200.0,35.0
4314.858171321278,1.9692241241324746,3.016478468753316,12413.350579404829,8103.710891853502,4115.17957379459,23.217720526202317,1.9371626181436075,0.0008088151432685962,0.0016420085491424075,0.9294342763501686,1.0086848493907257,37.96987691944861,-5.129994051383451,-5.927675426429801,191323.5732175646,5.265800403132346,-11.193475829562146,1814072.1407931393,"[0.0019026136409136766, 0.0018146836507471269]","[-1.7295111192838981, -5.316766370274319]","[[191323.5732175646, 396407.58166036895], [1814072.1407931393, 468878.35530114657], [1814072.1407931393, 253284.3525002956], [191323.5732175646, 253284.3525002956]]",0.05678398845571416,18.814313173273078,0.1,3.0,0.41928185754520775,0.001965145456081916,1200.0,35.0
4314.958171321278,1.9692579987381407,3.0164290623914827,12412.129068077144,8103.185569132022,4114.842023911734,23.217444414408295,1.9371629002749882,0.0008088104043714956,0.001642026483658418,0.9294138605621982,1.0086536395730232,37.96958640386083,-5.131618947855159,-5.930802982617195,191306.26175942263,5.264940960268461,-11.195743942885656,1813978.5248173028,"[0.0019014107227881348, 0.0018138831958214308]","[-1.7304064239489672, -5.3182876468408296]","[[191306.26175942263, 396405.4354070684], [1813978.5248173028, 468877.4710239989], [1813978.5248173028, 253283.93602919075], [191306.26175942263, 253283.93602919075]]",0.056778342003000776,18.811476131915505,0.1,3.0,0.41890685754520635,0.0019633823082062765,1200.0,35.0
4315.058171321279,1.9692168633216982,3.016374826897336,12410.907386931258,8102.364433470552,4114.510993879764,23.217167881718005,1.9371631859441778,0.0008088056064698937,0.0016420444246553977,0.9293934338226375,1.0086223832281036,37.969295875422404,-5.1332414598050935,-5.9339362076567,191289.32843835975,5.264026460283162,-11.197962667939862,1813883.9150541404,"[0.0019002080644497596, 0.001813083171403738]","[-1.731300413794994, -5.319806506815617]","[[191289.32843835975, 396403.27344334015], [1813883.9150541404, 468876.44916935713], [1813883.9150541404, 253283.5187255211], [191289.32843835975, 253283.5187255211]]",0.05677288117516155,18.811476131915505,0.1,3.0,0.418531857545205,0.0019616191702957956,1200.0,35.0
4315.158171321279,1.9692513594956105,3.0163255042551524,12409.68557349516,8101.84118127962,4114.1732070987455,23.21689078097682,1.9371634751534157,0.0008088007495257682,0.0016420623721236337,0.9293729961315094,1.0085910684015702,37.96900533367619,-5.134866999020546,-5.9370650713321425,191272.00491841705,5.263167606466425,-11.200232677798567,1813790.2690321282,"[0.0018990051679395666, 0.0018122827189109426]","[-1.732196344778938, -5.321328673822667]","[[191272.00491841705, 396401.126516327], [1813790.2690321282, 468875.5668493961], [1813790.2690321282, 253283.1022115046], [191272.00491841705, 253283.1022115046]]",0.05676722977357723,18.808631821396016,0.1,3.0,0.41815685754520365,0.001959856042350389,1200.0,35.0
4315.258171321279,1.969210626293463,3.0162713359175104,12408.463571152952,8101.021293847542,4113.841955593978,23.2166133665088,1.9371637679074338,0.0008087958334593179,0.0016420803260541873,0.9293525584751017,1.008559719050163,37.96871477830035,-5.136490128649832,-5.940196032950723,191255.05989894376,5.262257212181339,-11.202453245132062,1813695.6264984736,"[0.0018978025266201096, 0.0018114826889383555]","[-1.7330909599362212, -5.322848438927077]","[[191255.05989894376, 396398.9668906891], [1813695.6264984736, 468874.5511768377], [1813695.6264984736, 253282.68486438872], [191255.05989894376, 253282.68486438872]]",0.05676176323534942,18.808631821396016,0.1,3.0,0.41778185754520225,0.001958092924369971,1200.0,35.0
4315.35817132128,1.969245725112747,3.016222089100201,12407.241422062483,8100.500032518219,4113.503931590068,23.216335329147306,1.9371640642084162,0.0008087908582331457,0.0016420982864671708,0.9293321043740279,1.0085283051111813,37.968424208855026,-5.138116337178549,-5.943319405974989,191237.7233162366,5.261405877498646,-11.204725283473635,1813601.9496399849,"[0.0018965996414716327, 0.0018106822208677415]","[-1.7339875696983027, -5.3243715980101465]","[[191237.7233162366, 396396.82507390797], [1813601.9496399849, 468873.67949638015], [1813601.9496399849, 253282.26830989367], [191237.7233162366, 253282.26830989367]]",0.05675610461254557,18.805780772122695,0.1,3.0,0.4174068575452009,0.0019563298163544577,1200.0,35.0
4315.45817132128,1.9692053917878125,3.016167980051497,12406.019073439853,8099.68138764708,4113.172461047092,23.216056977602246,1.937164364061048,0.0008087858237679945,0.0016421162533807152,0.9293116503076967,1.008496856601987,37.96813362503366,-5.1397401441721975,-5.946442003666277,191220.7658438347,5.260505789065007,-11.206947792731285,1813507.27433633,"[0.0018953970084691605, 0.0018098821698124806]","[-1.7348828833065617, -5.325892391005901]","[[191220.7658438347, 396394.6729723802], [1813507.27433633, 468872.6777710617], [1813507.27433633, 253281.85092172216], [191220.7658438347, 253281.85092172216]]",0.05675063038051395,18.805780772122695,0.1,3.0,0.41703185754519956,0.001954566718303765,1200.0,35.0
4315.5581713212805,1.9692410751642386,3.0161187995310517,12404.796571240047,8099.162055864809,4112.834207050715,23.215778056343574,1.9371646674674785,0.000808780730026833,0.001642134226839248,0.9292911852898659,1.0084653494606148,37.967843026421406,-5.141367022157705,-5.9495544602389145,191203.41580684384,5.259667451452174,-11.209221911691088,1813413.566958294,"[0.0018941941288715444, 0.0018090816758840188]","[-1.735780195254775, -5.327416592290323]","[[191203.41580684384, 396392.5408699855], [1813413.566958294, 468871.82356277615], [1813413.566958294, 253281.43432874873], [191203.41580684384, 253281.43432874873]]",0.0567449628948909,18.80292358716582,0.1,3.0,0.41665685754519816,0.0019528036302178075,1200.0,35.0
4315.658171321281,1.9692011426152076,3.0160647407408936,12403.573865780381,8098.344673797302,4112.502526299702,23.215498766680327,1.9371649744323565,0.0008087755769308136,0.0016421522068825812,0.9292707148136746,1.0084338016813081,37.96755241273382,-5.142991518900782,-5.9526639270793,191186.44566732462,5.258782464661067,-11.211446391740367,1813318.8598762993,"[0.0018929914999336415, 0.0018082815960817767]","[-1.7366762360247785, -5.3289384648020945]","[[191186.44566732462, 396390.4003336615], [1813318.8598762993, 468870.8417655901], [1813318.8598762993, 253281.01690146796], [191186.44566732462, 253281.01690146796]]",0.056739479576183846,18.80292358716582,0.1,3.0,0.4162818575451968,0.001951040552096502,1200.0,35.0
4315.758171321281,1.969237395360278,3.016015615961663,12402.35100603518,8097.827233457894,4112.164055251638,23.21521890671694,1.9371652849578078,0.0008087703644431392,0.0016421701935742923,0.9292502333860209,1.008402195203647,37.967261783586366,-5.144619091547937,-5.95576132845207,191169.08228146058,5.257961249884659,-11.213722578336728,1813225.1231476634,"[0.001891788623078129, 0.0018074810710109399]","[-1.737574284903033, -5.330463762960747]","[[191169.08228146058, 396388.28144557634], [1813225.1231476634, 468870.01014491264], [1813225.1231476634, 253280.60027154535], [191169.08228146058, 253280.60027154535]]",0.05673380214632343,18.80006091063742,0.1,3.0,0.41590685754519546,0.001949277483939763,1200.0,35.0
4315.858171321282,1.9691978658251115,3.015961597799401,12401.127944751694,8097.011149096679,4111.832177770495,23.214938624197877,1.9371655990484578,0.0008087650924852294,0.001642188186970767,0.9292297410069272,1.008370542020553,37.96697113872108,-5.146244295772969,-5.958854132923932,191152.0996919668,5.257094868585398,-11.21594900150933,1813130.3860183265,"[0.0018905859968768183, 0.0018066809597252838]","[-1.7384710780007318, -5.331986752810717]","[[191152.0996919668, 396386.15545698965], [1813130.3860183265, 468869.05261991906], [1813130.3860183265, 253280.18280662954], [191152.0996919668, 253280.18280662954]]",0.056728308866128584,18.80006091063742,0.1,3.0,0.41553185754519406,0.0019475144257475063,1200.0,35.0
4315.958171321282,1.9692346739123143,3.015912517942289,12399.904733198793,8096.495574243226,4111.493506336536,23.21465787873524,1.9371659167064255,0.0008087597610203026,0.0016422061871498343,0.9292092486626274,1.0083388421296013,37.96668047778678,-5.147872525796001,-5.961933519641377,191134.72343574985,5.256293674191284,-11.21822719383266,1813036.62171723,"[0.0018893831236042073, 0.0018058804047954575]","[-1.7393698437240708, -5.333513120882195]","[[191134.72343574985, 396384.05227380805], [1813036.62171723, 468868.2471488385], [1813036.62171723, 253279.76614080078], [191134.72343574985, 253279.76614080078]]",0.056722620888941894,18.797193400632846,0.1,3.0,0.4151568575451927,0.0019457513775196478,1200.0,35.0
4316.058171321282,1.9691955531889713,3.0158585306175487,12398.681325939024,8095.680843307589,4111.16144874348,23.214376656647367,1.9371662379363233,0.000808754369969911,0.0016422241941796418,0.9291887398738161,1.0083070894670454,37.966389800554396,-5.149498392973262,-5.965007243702701,191117.72894560144,5.255448245184255,-11.220455488886955,1812941.8567691795,"[0.0018881805022383151, 0.0018050802655488714]","[-1.7402673608573613, -5.335037186185434]","[[191117.72894560144, 396381.94286311034], [1812941.8567691795, 468867.3167774744], [1812941.8567691795, 253279.34863924162], [191117.72894560144, 253279.34863924162]]",0.05671711721595728,18.797193400632846,0.1,3.0,0.41478185754519137,0.0019439883392561024,1200.0,35.0
4316.158171321283,1.9692329067129488,3.015809484672739,12397.457775911267,8095.167130412427,4110.8225963605855,23.21409497127337,1.937166562740274,0.0008087489192971361,0.00164224220814822,0.9291682311198206,1.0082752900442593,37.966099106707134,-5.151127274660167,-5.9680667010575235,191100.3406000741,5.254668884265129,-11.222735585322653,1812848.0670886892,"[0.001886977635130503, 0.001804279684894127]","[-1.741166842962365, -5.336564616068406]","[[191100.3406000741, 396379.85698212235], [1812848.0670886892, 468866.53964710614], [1812848.0670886892, 253278.93193809182], [191100.3406000741, 253278.93193809182]]",0.056711418500965616,18.794321706765214,0.1,3.0,0.41440685754519,0.0019422253109567863,1200.0,35.0
4316.258171321283,1.9691942018570863,3.0157555182909697,12396.23403897605,8094.353818259307,4110.490377549239,23.213812809135412,1.9371668911228836,0.0008087434089236173,0.001642260229131365,0.9291477059213583,1.0082434378083645,37.96580839604576,-5.152753771873913,-5.971119891345211,191083.33502265526,5.253845755000498,-11.224965646345709,1812753.2768888322,"[0.0018857750224177323, 0.0018034795240763155]","[-1.7420650600627656, -5.338089714699569]","[[191083.33502265526, 396377.7653550944], [1812753.2768888322, 468865.6380484319], [1812753.2768888322, 253278.5144004482], [191083.33502265526, 253278.5144004482]]",0.05670590437849947,18.794321706765214,0.1,3.0,0.4140318575451886,0.0019404622926216138,1200.0,35.0
4316.358171321283,1.969232091117143,3.0157064955167723,12395.010169219917,8093.841967458613,4110.151365077027,23.21353012937547,1.9371672230862744,0.0008087378388124345,0.0016422782572232944,0.9291271752646441,1.0082115327175512,37.96551766828742,-5.154383293598117,-5.974158387233501,191065.93557403327,5.253089131079832,-11.227247518313334,1812659.4642943451,"[0.0018845721658222942, 0.0018026789248754818]","[-1.7429652466123533, -5.339618178059612]","[[191065.93557403327, 396375.697620435], [1812659.4642943451, 468864.8903046109], [1812659.4642943451, 253278.097664158], [191065.93557403327, 253278.097664158]]",0.05670019506196343,18.791446452291353,0.1,3.0,0.4136568575451873,0.0019386992842505022,1200.0,35.0
4316.458171321284,1.9691938070793373,3.015652541006121,12393.786123332373,8093.030131445239,4109.819004280048,23.21324708052601,1.9371675586350663,0.0008087322088849765,0.0016422962925038715,0.9291066391496892,1.0081795868198156,37.965226923262264,-5.156010360673086,-5.977190436004207,191048.91986327423,5.252288784893835,-11.229479220898043,1812564.651567214,"[0.001883369567375834, 0.0018018787521336863]","[-1.7438641121924856, -5.341144226970109]","[[191048.91986327423, 396373.6242629167], [1812564.651567214, 468864.0180143977], [1812564.651567214, 253277.680090572], [191048.91986327423, 253277.680090572]]",0.05669467072243736,18.791446452291353,0.1,3.0,0.4132818575451859,0.0019369362858433657,1200.0,35.0
4316.558171321284,1.9692322269343083,3.0156035315552563,12392.561956048063,8092.520161476257,4109.479852497973,23.212963459813913,1.9371678977713946,0.0008087265191041272,0.0016423143350699488,0.9290860920834211,1.0081475819817354,37.96493616071979,-5.157640456971154,-5.980207756702725,191031.51041199482,5.251554968060816,-11.231762724763541,1812470.818592789,"[0.0018821667275682752, 0.0018010781452258346]","[-1.7447649473684588, -5.3426736327854]","[[191031.51041199482, 396371.5748226334], [1812470.818592789, 468863.2996590314], [1812470.818592789, 253277.26331891603], [191031.51041199482, 253277.26331891603]]",0.056688951211636925,18.78856822051704,0.1,3.0,0.4129068575451845,0.00193517329740012,1200.0,35.0
4316.6581713212845,1.9691943747301004,3.015549580069203,12391.337624497835,8091.709884930035,4109.147369486616,23.2126794698282,1.93716824049989,0.0008087207693911275,0.0016423323850026366,0.9290655395589419,1.0081155362889211,37.96464538051811,-5.159268073748711,-5.983218777795344,191014.48565731078,5.250777148864245,-11.233995926659588,1812375.9860711535,"[0.0018809641494123743, 0.0018002779707297365]","[-1.7456644383912676, -5.3442005834585355]","[[191014.48565731078, 396369.5196057271], [1812375.9860711535, 468862.4562813732], [1812375.9860711535, 253276.84570915508], [191014.48565731078, 253276.84570915508]]",0.05668341714272251,18.78856822051704,0.1,3.0,0.4125318575451832,0.0019334103189206813,1200.0,35.0
4316.758171321285,1.9692333188045177,3.0155005745945527,12390.11318370809,8091.2018093041315,4108.808099091142,23.212394853718525,1.9371685868227047,0.0008087149597086043,0.001642350442398695,0.9290449705901134,1.0080834255688014,37.96435458243684,-5.160898723322421,-5.98621532411164,190997.0673889254,5.250065583430796,-11.236280907542437,1812282.1352550094,"[0.0018797613327977518, 0.0017994773669077187]","[-1.7465658967313555, -5.345730879130757]","[[190997.0673889254, 396367.4880852295], [1812282.1352550094, 468861.7665315677], [1812282.1352550094, 253276.42890160042], [190997.0673889254, 253276.42890160042]]",0.05667768804861709,18.785687544119337,0.1,3.0,0.41215685754518183,0.0019316473504049643,1200.0,35.0
4316.858171321285,1.9691959059344764,3.0154466182538573,12388.888590943021,8090.393159236332,4108.475512697686,23.21210992203203,1.9371689367444873,0.0008087090899775627,0.0016423685073376965,0.929024401656182,1.0080512799673866,37.96406376635997,-5.16252684510583,-5.989205981101975,190980.03470839406,5.24930948155702,-11.238515462658995,1812187.2856013144,"[0.00187855878182933, 0.0017986772024326258]","[-1.7474659688089116, -5.347258653189885]","[[190980.03470839406, 396365.4504139044], [1812187.2856013144, 468860.950980657], [1812187.2856013144, 253276.01125512682], [190980.03470839406, 253276.01125512682]]",0.05667214489973307,18.785687544119337,0.1,3.0,0.41178185754518043,0.0019298843918528852,1200.0,35.0
4316.958171321286,1.9692353706387493,3.0153976085263317,12387.66390120156,8089.887000259551,4108.136143032756,23.21182436386855,1.9371692902674136,0.000808703160160288,0.0016423865799141274,0.9290038162779453,1.008019069276688,37.963772932094685,-5.16415797902604,-5.992182649016513,190962.6088065343,5.248619116827911,-11.240801765844424,1812093.4193677593,"[0.0018773559958702919, 0.0017978766146101936]","[-1.7483679865356079, -5.3487897335387995]","[[190962.6088065343, 396363.43601956085], [1812093.4193677593, 468860.28843900433], [1812093.4193677593, 253275.59441086155], [190962.6088065343, 253275.59441086155]]",0.05666640696708322,18.78280489890733,0.1,3.0,0.4114068575451791,0.0019281214432643593,1200.0,35.0
4317.058171321286,1.9691984067073893,3.0153436402605585,12386.439071622768,8089.0800500967225,4107.803470967722,23.211538435931857,1.9371696473961475,0.0008086971701775893,0.0016424046602041015,0.9289832254415654,1.0079868176221851,37.96348207954816,-5.165786584144689,-5.995154037720283,190945.56932075147,5.247883489957701,-11.243037527677984,1811998.5550731116,"[0.0018761534789401696, 0.0017970764717710678]","[-1.7492686112294875, -5.350318272757963]","[[190945.56932075147, 396361.4149329038], [1811998.5550731116, 468859.4990898399], [1811998.5550731116, 253275.1767268709], [190945.56932075147, 253275.1767268709]]",0.05666085550723776,18.78280489890733,0.1,3.0,0.41103185754517774,0.0019263585046393021,1200.0,35.0
4317.158171321286,1.9692383893428336,3.0152946189857612,12385.214156945478,8088.575830872911,4107.464019921021,23.211251988982276,1.9371700081328969,0.0008086911199913004,0.001642422748298027,0.9289626291470522,1.0079545128660008,37.96319120855219,-5.167418134370283,-5.998112097612193,190928.13694443725,5.247212903982245,-11.245325001594438,1811904.6756723449,"[0.001874950731184338, 0.0017962759130390547]","[-1.7501711238370607, -5.351850031163]","[[190928.13694443725, 396359.4165549618], [1811904.6756723449, 468858.8618990661], [1811904.6756723449, 253274.75984486745], [190928.13694443725, 253274.75984486745]]",0.05665510957257337,18.77992070035185,0.1,3.0,0.41065685754517633,0.0019245955759776292,1200.0,35.0
4317.258171321287,1.9692018836010634,3.0152406326109964,12383.989113995256,8087.7706495542225,4107.1312783655185,23.21096506408673,1.9371703724823401,0.0008086850095220524,0.0016424408442670918,0.9289420164083056,1.0079221550344588,37.9629003190347,-5.169047179193833,-6.001065632984819,190911.09173778107,5.246496195327381,-11.2475618283122,1811809.7990084146,"[0.0018737482554607614, 0.0017954758041602466]","[-1.7510722548905584, -5.353379253295063]","[[190911.09173778107, 396357.41082306067], [1811809.7990084146, 468858.09673752484], [1811809.7990084146, 253274.3421223499], [190911.09173778107, 253274.3421223499]]",0.05664955064302542,18.77992070035185,0.1,3.0,0.410281857545175,0.0019228326572792557,1200.0,35.0
4317.358171321287,1.9692423835929165,3.0151915934273203,12382.763997081343,8087.268398544238,4106.791762113548,23.21067761973685,1.9371707404467136,0.0008086788387312869,0.0016424589481963871,0.928921398211464,1.0078897440332886,37.962609410848984,-5.170679150356366,-6.004006621163228,190893.6539918093,5.245843707256995,-11.249850328420223,1811715.9084751823,"[0.0018725455523118523, 0.0017946752852266406]","[-1.7519752525290033, -5.354911656682161]","[[190893.6539918093, 396355.42712833954], [1811715.9084751823, 468857.482722342], [1811715.9084751823, 253273.92520142093], [190893.6539918093, 253273.92520142093]]",0.05664379759259227,18.777035302566524,0.1,3.0,0.40990685754517364,0.001921069748544098,1200.0,35.0
4317.458171321287,1.9692063426211188,3.0151375837793797,12381.538762572553,8086.465040213949,4106.458965316165,23.210389750966065,1.9371711120307187,0.0008086726075393371,0.001642477060150998,0.9289007690634902,1.007857285917882,37.96231848394143,-5.172308572029709,-6.00694393799489,190876.60407584466,5.245144149671887,-11.252088087666777,1811621.021455493,"[0.0018713431249327062, 0.001793875222678537]","[-1.7528768280497244, -5.356441459778422]","[[190876.60407584466, 396353.43533741817], [1811621.021455493, 468856.7394777837], [1811621.021455493, 253273.50743920958], [190876.60407584466, 253273.50743920958]]",0.056638232064101665,18.777035302566524,0.1,3.0,0.40953185754517224,0.0019193068497720706,1200.0,35.0
4317.558171321288,1.9692473608479717,3.015088521469489,12380.31346421832,8085.964787528129,4106.119397842563,23.210101362273587,1.9371714872366206,0.0008086663159072392,0.001642495180209815,0.9288801344574502,1.0078247745636615,37.96202753818386,-5.173940901996618,-6.009869563984694,190859.16197087214,5.244507917718295,-11.254377481702988,1811527.1215620835,"[0.0018701404734098699, 0.0017930747557532492]","[-1.753780249541479, -5.357974407165779]","[[190859.16197087214, 396351.4648489586], [1811527.1215620835, 468856.1462701301], [1811527.1215620835, 253273.09047804266], [190859.16197087214, 253273.09047804266]]",0.05663247279152332,18.77414899930543,0.1,3.0,0.4091568575451709,0.00191754396096309,1200.0,35.0
4317.658171321288,1.9692117931422761,3.015034484158912,12379.088057837782,8085.16331070794,4105.786558289104,23.20981249477374,1.9371718660691393,0.0008086599637551035,0.001642513308431187,0.9288594834072756,1.007792210001518,37.96173657353859,-5.175570687136963,-6.012792422762061,190842.10828044228,5.243823628358143,-11.256616051120204,1811432.2259130254,"[0.001868938100510251, 0.0017922747499546621]","[-1.7546822456781106, -5.359504740757086]","[[190842.10828044228, 396349.48548118176], [1811432.2259130254, 468855.42253234447], [1811432.2259130254, 253272.67267485685], [190842.10828044228, 253272.67267485685]]",0.05662690153762054,18.77414899930543,0.1,3.0,0.40878185754516955,0.0019157810821170717,1200.0,35.0
4317.7581713212885,1.9692533301963997,3.0149853944045577,12377.862596548272,8084.665081364379,4105.446951590566,23.20951991015463,1.9371722484213565,0.0008086535528951776,0.0016425314448872612,0.928838826899073,1.0077592672864628,37.961445589893515,-5.177280391983097,-6.0157044831610165,190824.6627319126,5.243201736086064,-11.25890621924708,1811338.3181685745,"[0.001867735506457976, 0.0017914743449170564]","[-1.7555860690797922, -5.361038185276666]","[[190824.6627319126, 396347.5266511967], [1811338.3181685745, 468854.8476782421], [1811338.3181685745, 253272.2556720713], [190824.6627319126, 253272.2556720713]]",0.05662113692021838,18.77126202659494,0.1,3.0,0.40840685754516814,0.0019140182132339298,1200.0,35.0
4317.858171321289,1.9692177965483744,3.0149313080441247,12376.637038308154,8083.863752460487,4105.114105016623,23.209226433934568,1.9371726342778561,0.0008086470835837235,0.0016425495896738725,0.928818164932853,1.0077262302293444,37.961154587226986,-5.179000673704965,-6.018592924606139,190807.60429068122,5.242552802718933,-11.261145727325072,1811243.4182889438,"[0.0018665331917406564, 0.0017906744025908668]","[-1.756488430457123, -5.362568965510069]","[[190807.60429068122, 396345.57662627305], [1811243.4182889438, 468854.168508493], [1811243.4182889438, 253271.8378287979], [190807.60429068122, 253271.8378287979]]",0.056615554080608914,18.77126202659494,0.1,3.0,0.4080318575451668,0.0019122553543135818,1200.0,35.0
4317.958171321289,1.9692591624874645,3.0148821522621017,12375.411444075831,8083.3648365038625,4104.7745215481855,23.2089323401745,1.9371730236384872,0.0008086405558164703,0.001642567742976979,0.9287974865225693,1.0076931283555783,37.9608635654555,-5.180724353960114,-6.021438717564649,190790.15093727133,5.241998524921485,-11.263437242486134,1811149.5141928145,"[0.0018653306486214449, 0.0017898740485334124]","[-1.7573926993654285, -5.364102980097701]","[[190790.15093727133, 396343.67418295675], [1811149.5141928145, 468853.6786955427], [1811149.5141928145, 253271.42079021255], [190790.15093727133, 253271.42079021255]]",0.05660976784018402,18.768374768655057,0.1,3.0,0.40765685754516545,0.001910492505355942,1200.0,35.0
4318.05817132129,1.9692237379061897,3.014827989487246,12374.185782001807,8082.5640680494,4104.441721103424,23.208637829807078,1.9371734165054963,0.0008086339695493874,0.0016425859050291428,0.9287767971612815,1.0076599792606493,37.96057252460082,-5.182445921658647,-6.0242455735872795,190773.0835967252,5.241432660761632,-11.265678234348911,1811054.6278035254,"[0.001864128375466343, 0.0017890741410162853]","[-1.7582955834060818, -5.365634457030879]","[[190773.0835967252, 396341.79353810847], [1811054.6278035254, 468853.1040112461], [1811054.6278035254, 253271.00291586912], [190773.0835967252, 253271.00291586912]]",0.056604158638450544,18.768374768655057,0.1,3.0,0.40728185754516405,0.0019087296663609264,1200.0,35.0
4318.15817132129,1.9692653468260133,3.0147787355680467,12372.960121319333,8082.066294654077,4104.102226589445,23.208342812235035,1.9371738128790343,0.0008086273247739316,0.0016426040761256945,0.9287561023420327,1.0076267770534402,37.960281464634875,-5.184170674803665,-6.0270033394623965,190755.62269767866,5.24096772358871,-11.267971063051107,1810960.7463155247,"[0.0018629258711960238, 0.0017882738172391621]","[-1.7592003620684993, -5.367169160997465]","[[190755.62269767866, 396339.9658858138], [1810960.7463155247, 468852.7264836565], [1810960.7463155247, 253270.58584937043], [190755.62269767866, 253270.58584937043]]",0.05659834479824708,18.765488506339715,0.1,3.0,0.4069068575451627,0.0019069668373284509,1200.0,35.0
4318.25817132129,1.9692301814815811,3.014724454488635,12371.734436656217,8081.266867910463,4103.7695561980445,23.208047380599385,1.9371742127616463,0.0008086206214418156,0.001642622256577127,0.9287353965718169,1.0075935274545509,37.95999038564088,-5.185893166526782,-6.029718665444989,190738.54945890125,5.240494479715892,-11.27021314516088,1810865.8928737943,"[0.0018617236389888504, 0.0017874739433292725]","[-1.7601037417741838, -5.368701303999397]","[[190738.54945890125, 396338.1629460748], [1810865.8928737943, 468852.26813287486], [1810865.8928737943, 253270.1679504428], [190738.54945890125, 253270.1679504428]]",0.05659270766186141,18.765488506339715,0.1,3.0,0.40653185754516136,0.0019052040182584301,1200.0,35.0
4318.358171321291,1.9692720123283187,3.014675061059157,12370.508801385977,8080.770320988338,4103.430237366876,23.207751336582866,1.9371746161537586,0.0008086138595405133,0.0016426404467311478,0.9287146743576431,1.007560212668277,37.95969928765351,-5.1876187541136,-6.032383389047709,190721.08490692018,5.240123387617359,-11.272506776665068,1810772.0523840827,"[0.0018605211817725844, 0.0017866736630597637]","[-1.761009008784714, -5.370236647792265]","[[190721.08490692018, 396336.4142118482], [1810772.0523840827, 468852.0083605077], [1810772.0523840827, 253269.7508602621], [190721.08490692018, 253269.7508602621]]",0.05658686639117513,18.76260470495053,0.1,3.0,0.40615685754516,0.0019034412091507803,1200.0,35.0
4318.458171321291,1.9692371549669152,3.0146206283083536,12369.283192640787,8079.972589096387,4103.097775052968,23.207454935219474,1.937175023058192,0.000808607039017752,0.0016426586469282345,0.9286939466855649,1.0075268565736633,37.959408170816516,-5.18934192596517,-6.035006308949221,190704.00978987766,5.239743112480937,-11.274749421430158,1810677.2495987683,"[0.0018593190055914365, 0.0017858738479530948]","[-1.7619128016218304, -5.371769307576909]","[[190704.00978987766, 396334.6895975274], [1810677.2495987683, 468851.66664242593], [1810677.2495987683, 253269.33293948308], [190704.00978987766, 253269.33293948308]]",0.056581202668067015,18.76260470495053,0.1,3.0,0.4057818575451586,0.001901678410005416,1200.0,35.0
4318.558171321291,1.9692793114800562,3.0145710587503696,12368.057684250887,8079.4778580815955,4102.758715323771,23.20715792495226,1.9371754334756806,0.0008086001598565033,0.00164267685752653,0.9286732025695819,1.0074934354602791,37.95911703521779,-5.191068041949068,-6.0375816179123944,190686.5465885785,5.2394615808722165,-11.277043198784611,1810583.4659936356,"[0.0018581166168419676, 0.001785073647670841]","[-1.7628184009201473, -5.373305027237246]","[[190686.5465885785, 396333.0165617143], [1810583.4659936356, 468851.51902955887], [1810583.4659936356, 253268.9158263285], [190686.5465885785, 253268.9158263285]]",0.05657533699269335,18.759724757780802,0.1,3.0,0.40540685754515726,0.0018999156208222546,1200.0,35.0
4318.658171321292,1.9692450072150478,3.0145164314498767,12366.832253391218,8078.683007325185,4102.426553184587,23.206860561495397,1.9371758474094098,0.0008085932219992195,0.0016426950788553307,0.9286524529957316,1.007459973295232,37.958825881049734,-5.192791564981911,-6.040121047449304,190669.47586353074,5.239164535253167,-11.279285582702471,1810488.7292060638,"[0.0018569145242077355, 0.0017842739383036055]","[-1.7637224264259752, -5.374837888949228]","[[190669.47586353074, 396331.36254142725], [1810488.7292060638, 468851.2814290546], [1810488.7292060638, 253268.49788374917], [190669.47586353074, 253268.49788374917]]",0.05656965170550545,18.759724757780802,0.1,3.0,0.4050318575451559,0.0018981528416012101,1200.0,35.0
4318.758171321292,1.969287769982383,3.0144666278380607,12365.60697318139,8078.19146372821,4102.08786489365,23.206562594745982,1.9371762648605761,0.0008085862254221497,0.001642713311240583,0.9286316869780291,1.0074264465181568,37.95853470843991,-5.194517798815398,-6.042621635342925,190652.02227100055,5.23895678568158,-11.281578421024506,1810395.0170792718,"[0.0018557122398254217, 0.001783473879365658]","[-1.7646281222605988, -5.376373572634921]","[[190652.02227100055, 396329.7525256657], [1810395.0170792718, 468851.22572145384], [1810395.0170792718, 253268.08074699878], [190652.02227100055, 253268.08074699878]]",0.05656376910351963,18.756849819851553,0.1,3.0,0.4046568575451545,0.0018963900723421984,1200.0,35.0
4318.8581713212925,1.9692543149949941,3.0144117390755274,12364.381820717168,8077.40095258529,4101.7561272200755,23.206264173514363,1.9371766858329054,0.0008085791700599287,0.0016427315549569137,0.9286109045165089,1.007392867147921,37.958243517617234,-5.196241212600871,-6.045097650833043,190634.96564751334,5.23872161741707,-11.283819268250113,1810300.3613560684,"[0.0018545102751690056, 0.001782674351462022]","[-1.7655321204107777, -5.377906166943366]","[[190634.96564751334, 396328.1518242889], [1810300.3613560684, 468851.0649160706], [1810300.3613560684, 253267.66278236374], [190634.96564751334, 253267.66278236374]]",0.05655807181971687,18.756849819851553,0.1,3.0,0.40428185754515317,0.0018946273130451357,1200.0,35.0
4318.958171321293,1.9692978640604113,3.0143616318412985,12363.156868293634,8076.913584818438,4101.41793794718,23.20596521067521,1.9371771103282183,0.0008085720558797412,0.0016427498102581043,0.928590111104195,1.007359229818131,37.95795230873921,-5.197966992862517,-6.047547441287236,190617.53212247603,5.238562351599512,-11.286109792886748,1810206.735630992,"[0.0018533081477852358, 0.0017818745238951154]","[-1.7664375825692005, -5.379441229407102]","[[190617.53212247603, 396326.58427656564], [1810206.735630992, 468851.06881222175], [1810206.735630992, 253267.24562159003], [190617.53212247603, 253267.24562159003]]",0.056552183227593276,18.753980616277993,0.1,3.0,0.4039068575451518,0.0018928645637099365,1200.0,35.0
4319.058171321293,1.9692653196368057,3.014306424129104,12361.9320919454,8076.127880531195,4101.08673524027,23.205665854946652,1.9371775383508754,0.0008085648828070581,0.0016427680773328805,0.9285693067411102,1.0073255465553295,37.95766108206317,-5.199689608631804,-6.04998561861089,190600.49935060716,5.238362202920143,-11.288347821531033,1810112.175476354,"[0.0018521063686647318, 0.0017810752766655206]","[-1.7673411424497576, -5.380972850215916]","[[190600.49935060716, 396325.01496522804], [1810112.175476354, 468850.9506536206], [1810112.175476354, 253266.8276341273], [190600.49935060716, 253266.8276341273]]",0.056546485010004914,18.753980616277993,0.1,3.0,0.4035318575451504,0.0018911018243365173,1200.0,35.0
4319.158171321294,1.9693095966522411,3.0142559763141743,12360.707560695704,8075.64460748134,4100.749126094576,23.20536591103961,1.9371779699033045,0.0008085576508002791,0.0016427863563443566,0.9285484859342943,1.0072917999337212,37.957369837766635,-5.201414302781846,-6.052409720607727,190583.09395129498,5.238225251900019,-11.290634972507746,1810018.6489031117,"[0.0018509044541096357, 0.0017802757767445227]","[-1.7682460031350449, -5.382506643683957]","[[190583.09395129498, 396323.4684016363], [1810018.6489031117, 468850.9810354941], [1810018.6489031117, 253266.41044729398], [190583.09395129498, 253266.41044729398]]",0.05654060062415868,18.75111734007283,0.1,3.0,0.40315685754514907,0.0018893390949247934,1200.0,35.0
4319.258171321294,1.9692778159718294,3.014200396045343,12359.483109709858,8074.863216381849,4100.418514285117,23.205065580081982,1.9371784049903946,0.0008085503597772752,0.0016428046473900186,0.9285276541767603,1.007258007886658,37.95707857612507,-5.203135576928986,-6.054833208895161,190566.09090183952,5.238036200890804,-11.292869409785965,1809924.2378508355,"[0.0018497029098965784, 0.0017794768955157107]","[-1.76914881524452, -5.3840367358028205]","[[190566.09090183952, 396321.91071915935], [1809924.2378508355, 468850.8763509622], [1809924.2378508355, 253265.99247014258], [190566.09090183952, 253265.99247014258]]",0.05653490958496651,18.75111734007283,0.1,3.0,0.4027818575451477,0.00188757637547468,1200.0,35.0
4319.358171321294,1.9693226180664092,3.014149520458493,12358.258768198677,8074.38328687461,4100.081526917357,23.20476466571583,1.937178843615027,0.0008085430096899068,0.0016428229505473558,0.928506805975556,1.007224152906171,37.956787297406436,-5.204858714235207,-6.057252194258126,190548.71752413776,5.237900479342613,-11.29515267360074,1809830.9301937842,"[0.0018485012489143793, 0.001778677794089194]","[-1.7700528055333198, -5.385568782258176]","[[190548.71752413776, 396320.36761748587], [1809830.9301937842, 468850.9092461264], [1809830.9301937842, 253265.57533990135], [190548.71752413776, 253265.57533990135]]",0.05652903500858919,18.748259714622645,0.1,3.0,0.4024068575451463,0.0018858136659860927,1200.0,35.0
4319.458171321295,1.9692914258144065,3.014093551938281,12357.034609572138,8073.605508851365,4099.751516214773,23.20446336728964,1.937179285782446,0.0008085356004509773,0.0016428412658346535,0.9284859468236869,1.0071902527803576,37.95649600208873,-5.206578282437753,-6.059678996097091,190531.7464513146,5.237704225570042,-11.297383221667133,1809736.7470639576,"[0.001847299970606301, 0.0017778793330754284]","[-1.7709546649703365, -5.387096979016443]","[[190531.7464513146, 396318.8062640441], [1809736.7470639576, 468850.7968287301], [1809736.7470639576, 253265.1574066169], [190531.7464513146, 253265.1574066169]]",0.05652335589161175,18.748259714622645,0.1,3.0,0.402031857545145,0.0018840509664589471,1200.0,35.0
4319.558171321295,1.9693367177490106,3.01404234785382,12355.81075452905,8073.128704969441,4099.41511383446,23.204161487306912,1.9371797314958243,0.000808528132008187,0.0016428595932585948,0.9284650712282074,1.0071562899086302,37.95620469057815,-5.208299607197628,-6.062108667345626,190514.40570896753,5.237553848626476,-11.299662515972102,1809643.6283742802,"[0.0018460985842553282, 0.0017770806672878347]","[-1.7718576453029518, -5.388627026168197]","[[190514.40570896753, 396317.2532343174], [1809643.6283742802, 468850.81186454603], [1809643.6283742802, 253264.7402720075], [190514.40570896753, 253264.7402720075]]",0.05651749605631528,18.74540712996683,0.1,3.0,0.40165685754514363,0.0018822882768931594,1200.0,35.0
4319.658171321295,1.9693061411512993,3.0139861067168474,12354.58718764834,8072.354536009394,4099.085646120069,23.20385916960122,1.9371801807606188,0.0008085206042713705,0.0016428779327740076,0.9284441791891521,1.0071222759244287,37.9559133633399,-5.2100173376420456,-6.064552675561913,190497.46618857497,5.237336553363036,-11.30188922892495,1809549.6071605568,"[0.001844897583522744, 0.001776282647257682]","[-1.7727584904408251, -5.3901532049029175]","[[190497.46618857497, 396315.67646652035], [1809549.6071605568, 468850.67322142905], [1809549.6071605568, 253264.32230463487], [190497.46618857497, 253264.32230463487]]",0.056511833315035884,18.74540712996683,0.1,3.0,0.40128185754514223,0.0018805255972886442,1200.0,35.0
4319.758171321296,1.9693519816711245,3.013934656964259,12353.36396607041,8071.880971497094,4098.749764705633,23.20355632387472,1.937180633580184,0.0008085130171856707,0.0016428962843315772,0.9284232761995149,1.0070882052193455,37.95562202066225,-5.2117367777921455,-6.067005251584874,190480.15688647112,5.237159457554583,-11.304164709139457,1809456.6276653858,"[0.0018436964762384438, 0.0017754844254496984]","[-1.773660430683683, -5.391681193761235]","[[190480.15688647112, 396314.1032046223], [1809456.6276653858, 468850.6545516365], [1809456.6276653858, 253263.905115461], [190480.15688647112, 253263.905115461]]",0.056505991649606443,18.74255875811591,0.1,3.0,0.4009068575451409,0.0018787629276453177,1200.0,35.0
4319.858171321296,1.9693220465545815,3.0138782007073592,12352.141035941819,8071.110391429421,4098.420776606952,23.203253039002554,1.9371810899601025,0.0008085053706592172,0.001642914647836807,0.9284023567663626,1.0070540833181318,37.9553306628581,-5.213452637546347,-6.0694771024298575,190463.24738039632,5.2369106851373886,-11.306387787567246,1809362.730865352,"[0.0018424957522112859, 0.0017746868456318644]","[-1.7745602502271773, -5.393205336983186]","[[190463.24738039632, 396312.5020678771], [1809362.730865352, 468850.4761601363], [1809362.730865352, 253263.48708300115], [190463.24738039632, 253263.48708300115]]",0.05650034796111449,18.74255875811591,0.1,3.0,0.40053185754513954,0.0018770002679630957,1200.0,35.0
4319.9581713212965,1.9693684735234567,3.0138265501922965,12350.91843006175,8070.640088319443,4098.0853490967165,23.202949224318246,1.9371815499038332,0.0008084976646357354,0.0016429330231976344,0.9283814263826807,1.007019904579905,37.95503929004974,-5.215170234192777,-6.071961683230029,190445.96745384796,5.236698040308397,-11.308659723538426,1809269.8609781882,"[0.0018412949183853557, 0.0017738890585858448]","[-1.7754611864442975, -5.3947313265708345]","[[190445.96745384796, 396310.9009347649], [1809269.8609781882, 468850.4124869186], [1809269.8609781882, 253263.06982021252], [190445.96745384796, 253263.06982021252]]",0.05649452638167154,18.73971363644197,0.1,3.0,0.40015685754513813,0.0018752376182418924,1200.0,35.0
4320.058171321297,1.9693391767705286,3.013769913895011,12349.69608016349,8069.872952060613,4097.756774073931,23.202656424530993,1.9371820110622489,0.000808489938395174,0.00164295140192229,0.9283607480245899,1.0069869193637668,37.95474790239706,-5.216736012822414,-6.074468925209317,190429.08564163404,5.236410545811964,-11.31087947102128,1809176.0638319363,"[0.001840715965138668, 0.001773426720956021]","[-1.7763791360224714, -5.396271122973234]","[[190429.08564163404, 396309.26911054313], [1809176.0638319363, 468850.1851473341], [1809176.0638319363, 253262.6517108407], [190429.08564163404, 253262.6517108407]]",0.056488903062592265,18.73971363644197,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.158171321297,1.9694393248328426,3.01371324361205,12348.474236199228,8069.636623193794,4097.428400785441,23.202373046312168,1.9371824717569694,0.0008084822199977634,0.0016429697775643523,0.928340259320274,1.0069549418367438,37.95445650011294,-5.218150058921399,-6.076938376379871,190412.1945631793,5.236162213785974,-11.313100590165845,1809083.537236502,"[0.0018405891782459873, 0.00177321247926299]","[-1.7772761926241287, -5.397774802360117]","[[190412.1945631793, 396307.66956262174], [1809083.537236502, 468850.03520972765], [1809083.537236502, 253262.23456075005], [190412.1945631793, 253262.23456075005]]",0.056483247606206356,18.736870736820578,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.258171321298,1.9695139586373556,3.0136416997573408,12347.253583882795,8069.336273867719,4097.120631452969,23.20209221340435,1.9371829320152467,0.0008084745089789005,0.0016429881495881385,0.9283197761089081,1.0069232040646883,37.95416508550966,-5.219480488325946,-6.0792667478118005,190396.43640030536,5.2359061252192305,-11.315172873031031,1808990.9445523955,"[0.001840471748776818, 0.0017730117361469064]","[-1.7781116420131997, -5.399188396205174]","[[190396.43640030536, 396306.1565537723], [1808990.9445523955, 468849.7288681177], [1808990.9445523955, 253261.81718456236], [190396.43640030536, 253261.81718456236]]",0.05647806553693481,18.736870736820578,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.358171321298,1.9696561095502503,3.013564793366622,12346.035585074856,8069.328548168069,4096.821018167792,23.201813241280863,1.9371833918564325,0.0008084668050035191,0.0016430065177835266,0.9282992928975426,1.006891632652259,37.95387366125709,-5.220747033507271,-6.081390654960046,190381.0781371024,5.235802040422868,-11.317192695382914,1808900.5601617962,"[0.0018403609815409515, 0.0017728212100970113]","[-1.7789032311497388, -5.400533650846134]","[[190381.0781371024, 396304.8049733606], [1808900.5601617962, 468849.60724770534], [1808900.5601617962, 253261.40137042291], [190381.0781371024, 253261.40137042291]]",0.056472977935410576,18.734029792862323,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.458171321298,1.9697230494177829,3.0134739152404273,12344.822196575213,8069.053028328085,4096.541912688264,23.201536315704566,1.937183851297598,0.0008084591077613962,0.0016430248826850627,0.9282788151791271,1.006860241123089,37.9535822324512,-5.221944349188667,-6.083167346356788,190366.80032531233,5.235903190928411,-11.3190705372852,1808811.5044140115,"[0.0018402572298891954, 0.0017726417715934637]","[-1.7796485491545897, -5.401804664781241]","[[190366.80032531233, 396303.7158585137], [1808811.5044140115, 468849.62957096606], [1808811.5044140115, 253260.9860863048], [190366.80032531233, 253260.9860863048]]",0.056468265448079986,18.734029792862323,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.558171321299,1.9698583866752606,3.013378381928058,12343.61684103759,8069.075328225537,4096.271784209104,23.201261333465276,1.9371843103477286,0.0008084514170585977,0.0016430432460381205,0.9282583429536619,1.0068290150546724,37.953290811205136,-5.223075372352044,-6.084420746500712,190352.9044635975,5.236477503214701,-11.320898249715412,1808726.0773001383,"[0.0018401599571524765, 0.0017724729403390247]","[-1.7803511964360426, -5.403004513937873]","[[190352.9044635975, 396303.0584424855], [1808726.0773001383, 468850.2668725912], [1808726.0773001383, 253260.57284049343], [190352.9044635975, 253260.57284049343]]",0.056463534198639545,18.731195240685437,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.658171321299,1.9699021470280957,3.0132705565776225,12342.421652356188,8068.761983363638,4096.021721452826,23.200987845633783,1.9371847690083275,0.0008084437328181041,0.0016430616104540136,0.9282378652352463,1.0067979082061917,37.95299941463992,-5.224151583787685,-6.085113469646899,190340.02875402622,5.2374784053193935,-11.322591874966292,1808642.3320123234,"[0.0018400677764776898, 0.0017723128691176178]","[-1.7810202801239303, -5.404145595902444]","[[190340.02875402622, 396302.84583319054], [1808642.3320123234, 468851.33717375307], [1808642.3320123234, 253260.15973803715], [190340.02875402622, 253260.15973803715]]",0.056459088890284094,18.731195240685437,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.758171321299,1.9700200271034178,3.0131624759684428,12341.237104175372,8068.759799168527,4095.7755191109795,23.200715528102318,1.9371852272746666,0.0008084360550660409,0.0016430799789867935,0.928217393009781,1.0067668966459578,37.95270805553662,-5.2251888357282015,-6.085243900965736,190327.24401826644,5.2390297210938,-11.324273622059536,1808562.1393707043,"[0.001839979218967348, 0.0017721590399482694]","[-1.7816655290611862, -5.40524475366927]","[[190327.24401826644, 396303.1063403201], [1808562.1393707043, 468853.1536749109], [1808562.1393707043, 253259.74822972086], [190327.24401826644, 253259.74822972086]]",0.05645448445018689,18.728381043455613,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.8581713213,1.9700687927082527,3.0130449835681095,12340.062890906684,8068.506422576913,4095.5455222886612,23.20044433359693,1.9371856851447413,0.0008084283837853463,0.001643098354722544,0.9281969097984151,1.006735973434951,37.95241674187031,-5.226183471794793,-6.084835570748453,190315.26787208684,5.241013513563132,-11.325849084311585,1808483.5358081267,"[0.0018398947601968266, 0.0017720120536371777]","[-1.7822837653349721, -5.406298023854624]","[[190315.26787208684, 396303.7992280474], [1808483.5358081267, 468855.4355691583], [1808483.5358081267, 253259.33666898642], [190315.26787208684, 253259.33666898642]]",0.05645007788705036,18.728381043455613,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4320.9581713213,1.9701780127887534,3.012927502712163,12338.901240368263,8068.508752322224,4095.3196614459152,23.20017403085688,1.9371861426092352,0.0008084207190718638,0.0016431167416120734,0.9281764210940993,1.006705116869611,37.95212549476497,-5.227145359079264,-6.083790788393344,190303.3863898852,5.243621381363482,-11.327412169756826,1808408.5633593393,"[0.0018398132816959223, 0.0017718703454223375]","[-1.7828824305975357, -5.407315925733781]","[[190303.3863898852, 396305.02785091236], [1808408.5633593393, 468858.5559456808], [1808408.5633593393, 253258.92641150008], [190303.3863898852, 253258.92641150008]]",0.056445492989626395,18.72560352610373,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.0581713213005,1.970213865625422,3.012801413755516,12337.752204986775,8068.241854220041,4095.109670573184,23.199904633374818,1.9371865996611095,0.0008084130609843247,0.00164313514375622,0.9281559159109326,1.0066743257441264,37.95183432673434,-5.228070434104465,-6.08211964851921,190292.28017296214,5.246753684221517,-11.328873332740727,1808335.3320778403,"[0.0018397352530113834, 0.0017717345615390274]","[-1.7834583704464533, -5.408294037096738]","[[190292.28017296214, 396306.7639153735], [1808335.3320778403, 468862.2629515824], [1808335.3320778403, 253258.51582497128], [190292.28017296214, 253258.51582497128]]",0.05644106545982841,18.72560352610373,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.158171321301,1.9703153147009187,3.0126765936502333,12336.615839859369,8068.248404786742,4094.902143117865,23.19963583481956,1.9371870562889681,0.0008084054096543999,0.0016431535654814742,0.9281353942489152,1.0066435736837014,37.951543249474355,-5.228969838237475,-6.079814857878773,190281.17728593096,5.250519266093136,-11.330334123971909,1808265.5961447016,"[0.0018396595901187698, 0.0017716029529462186]","[-1.7840187837974388, -5.409244174014989]","[[190281.17728593096, 396309.03597275214], [1808265.5961447016, 468866.8285729293], [1808265.5961447016, 253258.10630046081], [190281.17728593096, 253258.10630046081]]",0.056436421180595095,18.722879954571543,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.258171321301,1.97034349998102,3.0125439157819693,12335.492252150723,8067.9842875527,4094.709520258989,23.199367800572286,1.9371875124842552,0.0008083977651671247,0.0016431720111772638,0.9281148561080474,1.0066128745770722,37.95125227558913,-5.22983776542927,-6.076881924796396,190270.79638313138,5.254818059960371,-11.331699984756767,1808197.5357611636,"[0.001839586894630099, 0.001771476442213043]","[-1.784559720552352, -5.410160184618484]","[[190270.79638313138, 396311.81850877265], [1808197.5357611636, 468871.9970378991], [1808197.5357611636, 253257.69625075848], [190270.79638313138, 253257.69625075848]]",0.05643191077066228,18.722879954571543,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
