t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4321.358171321302,1.970435773582253,3.0124129157950215,12334.381195400654,8067.9862395303335,4094.5187596055116,23.199100095085846,1.937187968234787,0.0008083901276690324,0.0016431904853651577,0.9280942850094783,1.0065821869097706,37.95096141390911,-5.230684245892376,-6.073325560612432,190260.3883404983,5.259743914056287,-11.333069474668719,1808132.8532300459,"[0.0018395161874111847, 0.0017713534520600272]","[-1.7850876276106955, -5.41105261170659]","[[190260.3883404983, 396315.1292547527], [1808132.8532300459, 468878.017752684], [1808132.8532300459, 253257.28706864174], [190260.3883404983, 253257.28706864174]]",0.05642717433612421,18.72022731438994,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.458171321302,1.970457092182887,3.0122746177733397,12333.282555009155,8067.72527877201,4094.3420238775784,23.198832893007527,1.9371884235318841,0.0008083824972505458,0.0016432089924840344,0.9280736809532076,1.0065515253172108,37.95067067456216,-5.23150309017052,-6.069168028307843,190250.65818337724,5.2651817928490345,-11.334349821156877,1808069.7711641623,"[0.0018394481000216342, 0.0017712349595057607]","[-1.7855983583471988, -5.411914938588376]","[[190250.65818337724, 396318.9289199368], [1808069.7711641623, 468884.61908938445], [1808069.7711641623, 253256.8772358322], [190250.65818337724, 253256.8772358322]]",0.05642256022532011,18.72022731438994,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.558171321302,1.9705408309592076,3.012138156303226,12332.19593071384,8067.722778919661,4094.1667648634843,23.198565947504537,1.937188878363869,0.0008083748740536979,0.0016432275370171783,0.9280530439392358,1.006520868769313,37.9503800634086,-5.232303283193802,-6.064423133753337,190240.88649129475,5.271212550572102,-11.335635684325439,1808009.9350628785,"[0.0018393817682484243, 0.0017711195765834236]","[-1.7860976632170817, -5.412756560145874]","[[190240.88649129475, 396323.22667774925], [1808009.9350628785, 468892.029354951], [1808009.9350628785, 253256.46812801718], [190240.88649129475, 253256.46812801718]]",0.05641772516318103,18.717661027156588,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.658171321303,1.9705563542767612,3.01199479573958,12331.121097417325,8067.46713780606,4094.0047820997247,23.1982992775413,1.9371893327231275,0.0008083672581565843,0.0016432461232093359,0.9280323574887119,1.0064902143384773,37.950089588122125,-5.23307845111413,-6.0591271375529345,190231.75932169784,5.277709643244577,-11.336836780797512,1807951.6247575006,"[0.0018393178187502482, 0.0017710082785137881]","[-1.7865813651043794, -5.413570845276643]","[[190231.75932169784, 396327.97194980184], [1807951.6247575006, 468899.9663560508], [1807951.6247575006, 253256.0582968237], [190231.75932169784, 253256.0582968237]]",0.05641301187317516,18.717661027156588,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.758171321303,1.9706322573867294,3.0118532701750413,12330.057594927592,8067.461145140185,4093.8440517758027,23.198032712422844,1.9371897865995036,0.000808359649681659,0.0016432647552845655,0.9280116270945864,1.0064595490199684,37.949799251905404,-5.233836745607431,-6.053299728754325,190222.5882346369,5.28474397303728,-11.338043701791605,1807896.4228405901,"[0.0018392554677501424, 0.0017708998110907473]","[-1.78705466957139, -5.414366273783654]","[[190222.5882346369, 396333.1680315363], [1807896.4228405901, 468908.64076385763], [1807896.4228405901, 253255.64908492772], [190222.5882346369, 253255.64908492772]]",0.05640809350116181,18.71519407786426,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.858171321303,1.97064297909463,3.011705161682919,12329.0051543446,8067.213137508528,4093.695927211959,23.197766378427694,1.9371902399872503,0.0008083520486826798,0.0016432834371259044,0.9279908472639087,1.0064288818842146,37.94950906026486,-5.2345717190459435,-6.046988117590729,190214.0350948907,5.292181223738169,-11.339169341328898,1807842.675894483,"[0.001839195351067747, 0.0017707951700121343]","[-1.7875133803837917, -5.415136158683366]","[[190214.0350948907, 396338.75578825036], [1807842.675894483, 468917.76532285113], [1807842.675894483, 253255.23911395294], [190214.0350948907, 253255.23911395294]]",0.05640330384035292,18.71519407786426,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4321.958171321304,1.9707117234100873,3.0115587997919855,12327.963306870635,8067.204869550428,4093.5489314444576,23.197500016701355,1.9371906928783686,0.0008083444552530206,0.001643302172550551,0.927970012503729,1.0063981895532526,37.94921901420747,-5.235290837198396,-6.040214774659148,190205.44330981848,5.300085331799096,-11.340300106458244,1807791.896753367,"[0.0018391367500362964, 0.0017706932087329624]","[-1.787962304444952, -5.41588829389393]","[[190205.44330981848, 396344.7352363542], [1807791.896753367, 468927.53649947344], [1807791.896753367, 253254.82968068836], [190205.44330981848, 253254.82968068836]]",0.05639833211458689,18.712836443137203,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.058171321304,1.9707185280836683,3.0114061383094297,12326.931774347871,8066.966634984816,4093.413909711984,23.197233695385297,1.9371911452694972,0.0008083368694143903,0.0016433209649425527,0.9279491118281471,1.0063674748296019,37.948929117444266,-5.235987807615176,-6.033034699411928,190197.44653967573,5.308317897956499,-11.341352597368427,1807742.5046958853,"[0.00183908027465449, 0.0017705948850453297]","[-1.78839735903703, -5.4166161445350145]","[[190197.44653967573, 396351.04147562315], [1807742.5046958853, 468937.667187112], [1807742.5046958853, 253254.41947672938], [190197.44653967573, 253254.41947672938]]",0.056393500449823074,18.712836443137203,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.1581713213045,1.9707807651644351,3.011255095518002,12325.910102818754,8066.9573892750805,4093.279948671511,23.196967277747483,1.937191597155163,0.0008083292912255239,0.0016433398176047913,0.9279281507301123,1.0063367276831805,37.948639369256625,-5.236669520617082,-6.025470529328402,190189.42064574445,5.316938426689319,-11.34240895601772,1807695.9373305643,"[0.0018390252609656725, 0.0017704991429025778]","[-1.7888229593001685, -5.41732685969161]","[[190189.42064574445, 396357.67343791685], [1807695.9373305643, 468948.342582009], [1807695.9373305643, 253254.0097439569], [190189.42064574445, 253254.0097439569]]",0.05638851379846589,18.710594810376598,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.258171321305,1.9707844005533428,3.011098032590935,12324.8980193774,8066.730638490503,4093.1573419322704,23.196700880860384,1.9371920485346015,0.000808321720672836,0.0016433587333393868,0.9279071237166748,1.0063059565393166,37.94834977191999,-5.237329824633308,-6.017582218843302,190181.96818030585,5.325807652907315,-11.343389871750617,1807650.6899662402,"[0.0018389723111281158, 0.001770406930249134]","[-1.7892351673825642, -5.418014132108022]","[[190181.96818030585, 396364.5629397175], [1807650.6899662402, 468959.28015430336], [1807650.6899662402, 253253.59924373476], [190181.96818030585, 253253.59924373476]]",0.05638368050712464,18.710594810376598,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.358171321305,1.970840761934794,3.0109424537410736,12323.895092091716,8066.721688129345,4093.035745927116,23.19643421857924,1.9371924994050123,0.0008083141577782291,0.001643377714871517,0.9278860198019343,1.006275134411379,37.94806032340438,-5.237975218779122,-6.009390635041086,190174.4975505479,5.334982573307514,-11.3443732083486,1807608.1214959554,"[0.0018389207890519906, 0.0017703172362977292]","[-1.7896381522779687, -5.4186846818279095]","[[190174.4975505479, 396371.7094646235], [1807608.1214959554, 468970.6561195449], [1807608.1214959554, 253253.18915744944], [190174.4975505479, 253253.18915744944]]",0.056378720828860036,18.70847254527389,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.458171321306,1.9708419089198486,3.010781142429848,12322.901056495593,8066.507890378842,4092.9248834574564,23.196167508469163,1.9371929497682279,0.0008083066024926866,0.0016433967643798707,0.9278648444788409,1.0062442810214507,37.94777102485722,-5.238599723298418,-6.000958421412349,190167.57877442456,5.34432551150752,-11.34528393291987,1807566.8044760597,"[0.00183887126610972, 0.0017702309613198478]","[-1.7900281480492617, -5.419332483690172]","[[190167.57877442456, 396379.043504018], [1807566.8044760597, 468982.19577283773], [1807566.8044760597, 253252.77831556182], [190167.57877442456, 253252.77831556182]]",0.056373928067241924,18.70847254527389,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.558171321306,1.9708930509293094,3.0106211868321857,12321.915502056612,8066.500609030352,4092.8149831503342,23.19590058083589,1.937193399624079,0.0008082990548017183,0.0016434158839842867,0.9278435977473947,1.0062133824263166,37.94748187327497,-5.2392095070559765,-5.992303218708685,190160.6527304543,5.353892421282524,-11.346195639991208,1807528.0182888866,"[0.0018388231621441495, 0.0017701471852621144]","[-1.7904090333363645, -5.419963794171645]","[[190160.6527304543, 396386.56632714305], [1807528.0182888866, 468994.06815011485], [1807528.0182888866, 253252.36783668154], [190160.6527304543, 253252.36783668154]]",0.05636903736378706,18.70646984647944,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.658171321306,1.9708923110320133,3.0104557941929544,12320.93817145471,8066.30090820875,4092.7151945633263,23.195633428578056,1.9371938489768665,0.0008082915146226827,0.0016434350752337061,0.927822263128745,1.006182433499621,37.947192868927004,-5.239798980782908,-5.983488314759541,190154.2564687787,5.363549317571881,-11.347037632331421,1807490.412460339,"[0.001838776996000292, 0.001770066723852224]","[-1.7907773412657202, -5.420573047455747]","[[190154.2564687787, 396394.20884222403], [1807490.412460339, 469006.0090235126], [1807490.412460339, 253251.95661911534], [190154.2564687787, 253251.95661911534]]",0.056364326243738876,18.70646984647944,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.758171321307,1.9709388414564522,3.010291647778368,12319.968672433242,8066.296433418902,4092.6163023192553,23.195365999100687,1.9371942978288679,0.0008082839819073091,0.0016434543396461377,0.9278008516087922,1.0061514331576915,37.946904008105435,-5.240373925360233,-5.974527123469102,190147.86226937175,5.373352251759798,-11.3478793752289,1807455.1881734398,"[0.0018387322218246906, 0.0017699887122256369]","[-1.7911366933567268, -5.421166092705768]","[[190147.86226937175, 396401.9749816034], [1807455.1881734398, 469018.1818229256], [1807455.1881734398, 253251.54571869268], [190147.86226937175, 253251.54571869268]]",0.05635954396877634,18.70458402986916,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.858171321307,1.970936700133908,3.0101223691103405,12319.006751815057,8066.111452979167,4092.526894664423,23.195098436831586,1.9371947461866208,0.0008082764565426482,0.0016434736781665107,0.9277793631875366,1.0061203935037366,37.94661529040229,-5.240929044523162,-5.965481820460468,190141.97465590035,5.383172629342255,-11.348654449802723,1807421.0697035023,"[0.0018386893384957264, 0.0017699139350633914]","[-1.791483817818076, -5.4217377000489995]","[[190141.97465590035, 396409.79754289595], [1807421.0697035023, 469030.33479521656], [1807421.0697035023, 253251.1340990755], [190141.97465590035, 253251.1340990755]]",0.0563549520495133,18.70458402986916,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4322.958171321307,1.9709792043251584,3.009954251825616,12318.052031859319,8066.110764927527,4092.43829017936,23.194830482507797,1.9371951940545673,0.000808268938450833,0.0016434930917264053,0.9277577868790775,1.0060892900601413,37.94632671162037,-5.241469858356455,-5.956360956345861,190136.0959477936,5.393067414319262,-11.349428370665123,1807389.1832285286,"[0.0018386478122555915, 0.0017698415452760787]","[-1.7918222081955757, -5.422293489955178]","[[190136.0959477936, 396417.6836994691], [1807389.1832285286, 469042.6270136662], [1807389.1832285286, 253250.7227552118], [190136.0959477936, 253250.7227552118]]",0.05635031303878963,18.702809905520994,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.058171321308,1.9709760785178885,3.009781310641891,12317.104260592752,8065.940793904931,4092.3585434736797,23.194562268132625,1.9371956414411513,0.0008082614274931626,0.0016435125807050745,0.9277361226834147,1.0060581340621975,37.94603827083881,-5.241991529714243,-5.947224351225373,190130.69955849403,5.402914460331374,-11.350138811556747,1807358.3242634777,"[0.0018386081041027983, 0.0017697722666122253]","[-1.7921488444475495, -5.422828644657483]","[[190130.69955849403, 396425.56914830155], [1807358.3242634777, 469054.8202500051], [1807358.3242634777, 253250.31071274978], [190130.69955849403, 253250.31071274978]]",0.05634587279088289,18.702809905520994,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.158171321308,1.9710151176583763,3.009609471736457,12316.163072054916,8065.9447129397495,4092.2794760307715,23.194293703395875,1.9371960883526573,0.0008082539235666726,0.0016435321455080952,0.9277143760934987,1.0060269197469605,37.945749963547996,-5.242499253920434,-5.938075310126521,190125.31600006568,5.412772268759284,-11.350847578885805,1807329.5489020187,"[0.0018385697243658084, 0.0017697053225972804]","[-1.792466992257974, -5.423348438375018]","[[190125.31600006568, 396433.4646807565], [1807329.5489020187, 469067.0703350324], [1807329.5489020187, 253249.8989092277], [190125.31600006568, 253249.8989092277]]",0.0563414061462039,18.701140211230836,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.2581713213085,1.9710113091139392,3.009433118007732,12315.228213578417,8065.789512993507,4092.208642181486,23.194024911578623,1.937196534799104,0.0008082464265117136,0.001643551785993884,0.9276925471093292,1.0059956574906408,37.945461788457294,-5.2429884854779765,-5.928970161745838,190120.38934451624,5.422526045036136,-11.351496206781974,1807301.7191136156,"[0.0018385330803739998, 0.0017696413503737215]","[-1.7927738732319551, -5.423848446308765]","[[190120.38934451624, 396441.30980198266], [1807301.7191136156, 469079.1533513238], [1807301.7191136156, 253249.48642790993], [190120.38934451624, 253249.48642790993]]",0.05633714386636144,18.701140211230836,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.358171321309,1.9710474019585278,3.0092578345158243,12314.299329408419,8065.798623757797,4092.138329977874,23.19375569953312,1.9371969807882323,0.0008082389362057734,0.0016435715021007222,0.9276706302379564,1.0059643300327035,37.94517374089719,-5.243464290018442,-5.919906922545124,190115.47619223,5.432236147362971,-11.352143069908095,1807275.8269532993,"[0.0018384977059528918, 0.0017695796096553215]","[-1.7930726323079706, -5.424333742800893]","[[190115.47619223, 396449.11901872576], [1807275.8269532993, 469091.22268163017], [1807275.8269532993, 253249.07415341513], [190115.47619223, 253249.07415341513]]",0.056332872034755996,18.699566071027384,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.458171321309,1.9710431653688805,3.0090783379631576,12313.376165469159,8065.657722288656,4092.075639946307,23.193486234772145,1.9371974263312333,0.0008082314524739942,0.001643591293242209,0.9276486309723303,1.0059329529430074,37.94488581933928,-5.243922445442269,-5.910937723344148,190110.9938491359,5.441795500919852,-11.352733224264,1807250.7953011862,"[0.001838463989986228, 0.0017695207082173872]","[-1.7933607076776124, -5.4248002669977895]","[[190110.9938491359, 396456.8361665122], [1807250.7953011862, 469103.068722202], [1807250.7953011862, 253248.66122164702], [190110.9938491359, 253248.66122164702]]",0.05632880737221121,18.699566071027384,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.55817132131,1.9710767826603381,3.0088999050972287,12312.458376178116,8065.672374692131,4092.013282103598,23.193216329900572,1.937197871436936,0.0008082239751795754,0.0016436111589515578,0.9276265438195005,1.0059015094573722,37.944598019093064,-5.244367806728383,-5.902055483906963,190106.52246023813,5.451266463250306,-11.35332194715727,1807227.5592079107,"[0.0018384314717787736, 0.001769463912977056]","[-1.7936410964620904, -5.425252857578127]","[[190106.52246023813, 396464.479378911], [1807227.5592079107, 469114.8430618765], [1807227.5592079107, 253248.24846962848], [190106.52246023813, 253248.24846962848]]",0.0563247460117404,18.698077457723663,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.65817132131,1.9710722981820417,3.0087175495030416,12311.545706582867,8065.544967508093,4091.957953519565,23.192946143545118,1.9371983161173314,0.0008082165041377527,0.0016436310982724917,0.9276043742724176,1.0058700144132955,37.944310338520665,-5.2447964769951,-5.8933076972868434,190102.45540545395,5.460549745699609,-11.353857442986452,1807205.0961800104,"[0.0018384005134243202, 0.0017694097886851755]","[-1.793911452470235, -5.425687808108033]","[[190102.45540545395, 396471.9971109252], [1807205.0961800104, 469126.3499900284], [1807205.0961800104, 253247.83508029167], [190102.45540545395, 253247.83508029167]]",0.05632089188556368,18.698077457723663,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.75817132131,1.9711038715309508,3.0085362740866017,12310.63782232226,8065.565332085562,4091.9027396669157,23.1926755467937,1.9371987603819651,0.0008082090392026872,0.0016436511104044173,0.9275821223310818,1.005838457434937,37.94402277304232,-5.245213113338095,-5.884682579971184,190098.3937468583,5.469709657243925,-11.354392237215109,1807184.2918275506,"[0.0018383706742686808, 0.0017693576333423816]","[-1.7941746228673456, -5.426109726187725]","[[190098.3937468583, 396479.4108663195], [1807184.2918275506, 469137.739743053], [1807184.2918275506, 253247.42184885085], [190098.3937468583, 253247.42184885085]]",0.056317049991734904,18.696663634385747,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.858171321311,1.9710992659328943,3.0083513498599697,12309.734469075105,8065.450392605304,4091.8539882810196,23.192404635805964,1.9371992042432205,0.0008082015801855455,0.0016436711940964633,0.9275597879954923,1.0058068466211947,37.94373532103896,-5.245614148805524,-5.8762227499453275,190094.71002246847,5.478654526996991,-11.354877276942318,1807164.171648918,"[0.0018383422875017101, 0.0017693079589634101]","[-1.7944284703502003, -5.426515239947661]","[[190094.71002246847, 396486.67383034574], [1807164.171648918, 469148.82975328644], [1807164.171648918, 253247.00799935282], [190094.71002246847, 253247.00799935282]]",0.05631341289433377,18.696663634385747,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4323.958171321311,1.971129181385958,3.008167542183197,12308.835325636548,8065.47646000728,4091.805111594061,23.192133287453878,1.9371996477110147,0.000808194126936448,0.0016436913482869957,0.9275373712656495,1.0057751720889925,37.94344797816717,-5.246004041088689,-5.867912146539538,190091.02346236527,5.48745055083441,-11.355362697373948,1807145.5796572918,"[0.0018383149305803519, 0.0017692601097649998]","[-1.7946757212466156, -5.426908773519323]","[[190091.02346236527, 396493.81059619057], [1807145.5796572918, 469159.7693478088], [1807145.5796572918, 253246.5942912396], [190091.02346236527, 253246.5942912396]]",0.056309793222165935,18.695313559486188,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.058171321311,1.9711245321873847,3.007980339810228,12307.940140579587,8065.372778773167,4091.7621626995374,23.191861644103312,1.937200090797831,0.0008081866792665159,0.001643711571504745,0.9275148776345037,1.0057434472995392,37.94316074295614,-5.246379477970876,-5.859788586325578,190087.68892412886,5.4960131860148635,-11.355801772340442,1807127.582535548,"[0.0018382889063549039, 0.0017692145371037858]","[-1.7949143854710503, -5.42728719427763]","[[190087.68892412886, 396500.7789249735], [1807127.582535548, 469170.3879408084], [1807127.582535548, 253246.1799836042], [190087.68892412886, 253246.1799836042]]",0.056306373711298395,18.695313559486188,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.158171321312,1.9711531339189248,3.0077943069312116,12307.048608277732,8065.404398697134,4091.718831941786,23.191589587225444,1.937200533513636,0.0008081792370263768,0.0016437318624966813,0.9274923071020548,1.0057116627385625,37.942873611418406,-5.246744749641053,-5.851832329273975,190084.34108341613,5.504410275665293,-11.356242604939268,1807110.9904984587,"[0.0018382638260274248, 0.0017691706265190081]","[-1.7951470809884296, -5.427654756712812]","[[190084.34108341613, 396507.60607252776], [1807110.9904984587, 469180.83417283057], [1807110.9904984587, 253245.76580614687], [190084.34108341613, 253245.76580614687]]",0.05630297344566062,18.694016247431957,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.258171321312,1.9711484823501193,3.0076051106453776,12306.160482896157,8065.310659820166,4091.6809322269964,23.191317198964082,1.937200975870712,0.0008081718000313466,0.0016437522196419887,0.927469659668303,1.0056798253179402,37.94258658235998,-5.2470967978939065,-5.844076504017721,190081.32026875557,5.5125638769965235,-11.356640381014245,1807094.9046768781,"[0.0018382399542711402, 0.0017691287858389102]","[-1.795371970996038, -5.428008574872117]","[[190081.32026875557, 396514.2541882061], [1807094.9046768781, 469190.9482338751], [1807094.9046768781, 253245.351047003], [190081.32026875557, 253245.351047003]]",0.05629976687789132,18.694016247431957,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.3581713213125,1.9711760666176277,3.007417150204096,12305.275477028265,8065.347539768077,4091.6423836291474,23.191044365044768,1.937201417878796,0.0008081643681365084,0.0016437726415617008,0.927446935333248,1.0056479258575997,37.942299652261,-5.247439758325747,-5.836498293560965,190078.2738961388,5.52054323394151,-11.357041527502474,1807080.1090327676,"[0.0018382169233699013, 0.001769088421474606]","[-1.795591574385422, -5.4283527445425035]","[[190078.2738961388, 396520.7527593171], [1807080.1090327676, 469200.8782850879], [1807080.1090327676, 253244.93641199212], [190078.2738961388, 253244.93641199212]]",0.0562965783841188,18.69276107423877,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.458171321313,1.9711714223319101,3.0072262333369917,12304.393353293213,8065.2623598021,4091.608811100171,23.19077121638631,1.9372018595497191,0.0008081569411648844,0.0016437931265497951,0.92742413958984,1.0056159768450588,37.94201282032958,-5.2477707414911094,-5.829126431960503,190075.53081349176,5.528276309073931,-11.357402741034434,1807065.7326152443,"[0.001838194980832029, 0.00176904993289009]","[-1.7958041492931809, -5.428684543297774]","[[190075.53081349176, 396527.06798675336], [1807065.7326152443, 469210.4738983277], [1807065.7326152443, 253244.52121247895], [190075.53081349176, 253244.52121247895]]",0.056293575676378854,18.69276107423877,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.558171321313,1.9711982412878508,3.007036628898795,12303.513845045143,8065.304100367831,4091.5743183184322,23.190497642706607,1.9372023008927657,0.0008081495189791128,0.0016438136731611944,0.9274012724380796,1.0055839694092064,37.94172608361578,-5.2480937392686275,-5.821935651103388,190072.7486054239,5.535833459705316,-11.357769110808704,1807052.5402238509,"[0.0018381737675017555, 0.0017690127270334954]","[-1.7960121216963199, -5.429007914149303]","[[190072.7486054239, 396533.23113440734], [1807052.5402238509, 469219.88288515783], [1807052.5402238509, 253244.1061359424], [190072.7486054239, 253244.1061359424]]",0.05629058733299249,18.69153802870095,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.658171321314,1.9711935921166022,3.0068442498162224,12302.636726157634,8065.226086194025,4091.544391402903,23.19022371691428,1.9372027419191156,0.0008081421014126758,0.0016438342796621429,0.927378333877966,1.0055519096698013,37.94143944184884,-5.248406037003,-5.814950679381752,190070.2475208177,5.543147785555448,-11.3580984649372,1807039.6826743474,"[0.0018381535342357504, 0.0017689771973057814]","[-1.7962138583241358, -5.429320302778669]","[[190070.2475208177, 396539.21204213775], [1807039.6826743474, 469228.9627441116], [1807039.6826743474, 253243.690511512], [190070.2475208177, 253243.690511512]]",0.056287775812825826,18.69153802870095,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.758171321314,1.9712198590108576,3.006653266608704,12301.76175302257,8065.272220674131,4091.5132747907787,23.18994938633187,1.9372031826374072,0.000808134688338471,0.001643854944593949,0.9273553294024498,1.0055197950504122,37.941152892738444,-5.248711472313481,-5.808144401158586,190067.69292687313,5.550290467740524,-11.35843486889911,1807027.9121236105,"[0.0018381339179556378, 0.001768942761722083]","[-1.7964116795171856, -5.429625492867871]","[[190067.69292687313, 396545.04330897203], [1807027.9121236105, 469237.8610283575], [1807027.9121236105, 253243.27501345493], [190067.69292687313, 253243.27501345493]]",0.056284972892166024,18.690337907265338,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.858171321314,1.9712151756308485,3.006459665365115,12300.888713368882,8065.200004136505,4091.4863602119935,23.18967472085477,1.9372036230580174,0.0008081272796024976,0.0016438756662445209,0.927332259011531,1.0054876314048127,37.9408664366469,-5.249007444513739,-5.8015379897198045,190065.39909445535,5.557198947527297,-11.358736937247102,1807016.395495319,"[0.001838115165628291, 0.001768909795994056]","[-1.7966040173824223, -5.429921028389246]","[[190065.39909445535, 396550.697956648], [1807016.395495319, 469246.4417184515], [1807016.395495319, 253242.8589836497], [190065.39909445535, 253242.8589836497]]",0.05628233715605483,18.690337907265338,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4324.958171321315,1.9712410643981473,3.006267547644232,12300.017388483715,8065.250010096479,4091.4579935249744,23.189399617185142,1.9372040631887997,0.0008081198750898296,0.0016438964431862554,0.9273091227052096,1.0054554103887108,37.94058007201983,-5.249297695288879,-5.79510307666709,190063.0369895255,5.5639449225083695,-11.35904799917546,1807005.8781111648,"[0.0018380969249808823, 0.0017688777537428631]","[-1.7967931355232554, -5.430210604246629]","[[190063.0369895255, 396556.2094794807], [1807005.8781111648, 469254.8521371571], [1807005.8781111648, 253242.44308775666], [190063.0369895255, 253242.44308775666]]",0.056279702673278836,18.68915245465212,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.058171321315,1.9712363086381912,3.0060729439820415,12299.147582187474,8065.182293012384,4091.433511887844,23.18912419717338,1.9372045030392089,0.0008081124746606213,0.001643917273769599,0.9272859259764357,1.0054231436931742,37.94029379995544,-5.2495796785323074,-5.788857780934791,190060.91726596325,5.570469363904692,-11.359327144839483,1806995.537909105,"[0.0018380794313340371, 0.0017688469802387627]","[-1.7969774888059225, -5.430491795064885]","[[190060.91726596325, 396561.553589139], [1806995.537909105, 469262.9613285195], [1806995.537909105, 253242.02667590795], [190060.91726596325, 253242.02667590795]]",0.056277225422577605,18.68915245465212,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.158171321315,1.9712619582099897,3.0058799131181,12298.279102001665,8065.23562016707,4091.407327461811,23.18884836059243,1.9372049426162294,0.0008081050782131751,0.001643938156634484,0.9272626688252095,1.0053908232011912,37.940007619697724,-5.249857026940121,-5.782773005104616,190058.7145385592,5.576844218713063,-11.35961722381768,1806986.1184274661,"[0.0018380623598064617, 0.0017688169545280828]","[-1.7971592774231284, -5.430768191966905]","[[190058.7145385592, 396566.7642886746], [1806986.1184274661, 469270.91641627956], [1806986.1184274661, 253241.61040920633], [190058.7145385592, 253241.61040920633]]",0.05627474095675957,18.68797445335349,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.258171321316,1.971257085680902,3.0056845052428467,12297.411769644394,8065.171192839027,4091.384757180566,23.188572174171732,1.937205381928339,0.0008080976856224418,0.0016439590902265794,0.9272393512515309,1.0053584544760956,37.93972153317327,-5.25012726521442,-5.776864304101821,190056.73788912853,5.583013228527761,-11.359877532629582,1806976.804147734,"[0.0018380459247354464, 0.001768788026045444]","[-1.7973369918933337, -5.431037426685232]","[[190056.73788912853, 396571.81950574665], [1806976.804147734, 469278.5902080978], [1806976.804147734, 253241.19364211403], [190056.73788912853, 253241.19364211403]]",0.056272403761817184,18.68797445335349,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.358171321316,1.9712826033495603,3.005490758885626,12296.545419644219,8065.227282891412,4091.3602490009066,23.188295540428008,1.9372058209815834,0.0008080902968009047,0.0016439800732817014,0.9272159732554001,1.0053260295999265,37.93943554047337,-5.250393928172531,-5.7711023128991314,190054.66388912898,5.589048351093481,-11.360150663992613,1806968.3410859199,"[0.0018380298102161938, 0.0017687596691828753]","[-1.7975127754381452, -5.431302990012372]","[[190054.66388912898, 396576.7534108465], [1806968.3410859199, 469286.1296449048], [1806968.3410859199, 253240.77703463886], [190054.66388912898, 253240.77703463886]]",0.05627005017661594,18.68679776723599,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.4581713213165,1.9712775663570294,3.005294723208393,12295.679892940338,8065.165039848162,4091.339128234889,23.188018633691055,1.9372062597834383,0.0008080829116385527,0.0016440011043644552,0.9271925458227172,1.0052935661339564,37.93914964443502,-5.250654512289964,-5.765500523252172,190052.80176475766,5.594895371534221,-11.360395894786393,1806959.916438215,"[0.00183801424176127, 0.0017687322403776647]","[-1.797685090268892, -5.431562470272707]","[[190052.80176475766, 396581.5456743424], [1806959.916438215, 469293.4100949543], [1806959.916438215, 253240.35994224], [190052.80176475766, 253240.35994224]]",0.05626783415383171,18.68679776723599,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.558171321317,1.9713030319124707,3.005100435436263,12294.815051263005,8065.223345468413,4091.3158529685265,23.1877412509729,1.9372066983389973,0.0008080755300621214,0.0016440221823279106,0.9271690579675816,1.0052610442980263,37.93886384603172,-5.250912512816511,-5.760029712500398,190050.82862441067,5.600626035269329,-11.360655747769727,1806952.2821580465,"[0.001837998910619588, 0.0017687052378317408]","[-1.7978560634014362, -5.431819326422488]","[[190050.82862441067, 396586.23032848624], [1806952.2821580465, 469300.5782993854], [1806952.2821580465, 253239.94302669595], [190050.82862441067, 253239.94302669595]]",0.05626559224055621,18.68561734590791,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.658171321317,1.9712977879264173,3.0049039265680433,12293.950755606504,8065.162321872531,4091.295780510245,23.187463566821837,1.9372071366547299,0.0008080681519766021,0.0016440433058728583,0.9271455206758942,1.005228481658916,37.93857814908267,-5.251165423051317,-5.754701787880663,190049.05526441714,5.606187504563366,-11.360889292444028,1806944.6249986317,"[0.001837984032087659, 0.0017686790147629925]","[-1.7980241460408048, -5.432071123777455]","[[190049.05526441714, 396590.7883402769], [1806944.6249986317, 469307.5111108775], [1806944.6249986317, 253239.5256417443], [190049.05526441714, 253239.5256417443]]",0.05626347866937093,18.68561734590791,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.758171321318,1.9713232545091957,3.0047092483350895,12293.086894572773,8065.2223100792235,4091.2733574419476,23.187185488429815,1.937207574734792,0.0008080607773226937,0.0016440644739830015,0.927121933947655,1.0051958706377215,37.938292555465466,-5.251416613827014,-5.749488000081044,190047.15813365413,5.6116511390480355,-11.36113913912908,1806937.705541341,"[0.0018379693047163909, 0.001768653068904732]","[-1.7981913866085764, -5.432321197285166]","[[190047.15813365413, 396595.253358397], [1806937.705541341, 469314.35506962927], [1806937.705541341, 253239.1084532206], [190047.15813365413, 253239.1084532206]]",0.056261329707954916,18.68442919519875,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.858171321318,1.9713177619909341,3.0045124004328505,12292.223349557806,8065.161661456943,4091.2539910924993,23.186907029182315,1.9372080125846824,0.0008080534060197746,0.0016440856855045884,0.9270982922899134,1.0051632107900481,37.9380070700426,-5.251663624746489,-5.7443991072566405,190045.45069762992,5.6169648979634985,-11.361364005220139,1806930.7075481112,"[0.0018379549572729492, 0.0017686277632573606]","[-1.7983562732240213, -5.43256714837825]","[[190045.45069762992, 396599.6072464109], [1806930.7075481112, 469320.9875985714], [1806930.7075481112, 253238.69081098333], [190045.45069762992, 253238.69081098333]]",0.056259300514926926,18.68442919519875,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4325.958171321318,1.971343264920237,3.0043174609933225,12291.360035187872,8065.222845679568,4091.232100060411,23.186628152094606,1.9372084502076476,0.0008080460380220169,0.0016441069395602798,0.9270746011956198,1.0051305006935203,37.93772169560509,-5.251909739255098,-5.739407108055445,190043.60783796688,5.622199600056945,-11.36160670811239,1806924.4021931968,"[0.001837940688466617, 0.0017686026149431229]","[-1.7985207975192015, -5.432812230024]","[[190043.60783796688, 396603.8830634314], [1806924.4021931968, 469327.5550055029], [1806924.4021931968, 253238.27338666713], [190043.60783796688, 253238.27338666713]]",0.056257226715935214,18.68323032045073,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.058171321319,1.9713374881963603,3.0041203888865446,12290.496853165801,8065.1618639642265,4091.2131546502983,23.186348925769643,1.9372088876082774,0.0008080386732621806,0.0016441282351454395,0.9270508606647746,1.0050977460169077,37.937436438108875,-5.252152433555139,-5.734522020134818,190041.94649347189,5.627303487061852,-11.36182550719667,1806917.9683137573,"[0.0018379267373963744, 0.0017685779921591468]","[-1.7986834021862204, -5.433053964521698]","[[190041.94649347189, 396608.0632007695], [1806917.9683137573, 469333.93450205575], [1806917.9683137573, 253237.8555246559], [190041.94649347189, 253237.8555246559]]",0.05625526489330543,18.68323032045073,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.158171321319,1.9713630442585839,3.0039252975164388,12289.633742864173,8065.223795074467,4091.1915329668473,23.18606931484684,1.937209324788967,0.0008080313117070097,0.001644149571522914,0.9270270761903275,1.0050649454521485,37.937151301256506,-5.2523949343257454,-5.7297167807341225,190040.13928893665,5.632346737005719,-11.362063517739841,1806912.1889665318,"[0.0018379127960283974, 0.0017685534137828907]","[-1.7988460451655213, -5.4332955501501825]","[[190040.13928893665, 396612.179986691], [1806912.1889665318, 469340.27215761365], [1806912.1889665318, 253237.43790361146], [190040.13928893665, 253237.43790361146]]",0.05625324975323004,18.682018648727365,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.258171321319,1.971356955947592,3.003728098408532,12288.770625802734,8065.161911977355,4091.1727770278885,23.185789389387203,1.9372097617534623,0.0008080239533016665,0.0016441709478361682,0.9270032477722784,1.0050321047781394,37.93686629213738,-5.252634668124765,-5.725001012754149,190038.5071889954,5.637277455602373,-11.362278468356521,1806906.236692381,"[0.0018378991084349147, 0.0017685292571114663]","[-1.799007135653229, -5.433534447335499]","[[190038.5071889954, 396616.21603186487], [1806906.236692381, 469346.4443542506], [1806906.236692381, 253237.01986136037], [190038.5071889954, 253237.01986136037]]",0.05625133966159515,18.682018648727365,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.35817132132,1.9713825688801838,3.003532946269243,12287.907464480702,8065.2241932552615,4091.151215685446,23.18550900744051,1.9372101985033792,0.0008080165980243274,0.0016441923634862236,0.9269793699176775,1.0049992107454648,37.936581415351384,-5.252874861119323,-5.720348754158124,190036.72008488333,5.642165080802158,-11.362513834960282,1806900.9071257212,"[0.0018378853815340273, 0.0017685050524159569]","[-1.7991686451965934, -5.433773861414515]","[[190036.72008488333, 396620.2028103812], [1806900.9071257212, 469352.5968771054], [1806900.9071257212, 253236.6020843636], [190036.72008488333, 253236.6020843636]]",0.056249368224181515,18.680792935969155,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.45817132132,1.9713761488496733,3.0033357017240685,12287.04419941269,8065.160967746302,4091.1324672627497,23.1852282947937,1.937210635041725,0.0008080092458308434,0.0016442138177584157,0.9269554481194747,1.0049662752920052,37.93629667915138,-5.253112857876522,-5.715769541744351,190035.10327658278,5.646957232869738,-11.362726774614089,1806895.365634433,"[0.001837871859617297, 0.0017684811908490838]","[-1.7993289249386168, -5.434011161802726]","[[190035.10327658278, 396624.1228822715], [1806895.365634433, 469358.6047879412], [1806895.365634433, 253236.18390325847], [190035.10327658278, 253236.18390325847]]",0.05624749582417582,18.680792935969155,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.5581713213205,1.9714018112557938,3.0031405640111366,12286.180814329386,8065.223253631,4091.1108063218267,23.18494716464075,1.9372110713694002,0.0008080018967099592,0.0016442353101852236,0.9269314823776703,1.0049332912730358,37.936012089010774,-5.253351820799891,-5.711238533831931,190033.32363946695,5.651722627225411,-11.362961161057342,1806890.4206130086,"[0.0018378582530066878, 0.0017684571961637128]","[-1.7994899078692592, -5.434249489070004]","[[190033.32363946695, 396628.00685903785], [1806890.4206130086, 469364.6136499747], [1806890.4206130086, 253235.76601268072], [190033.32363946695, 253235.76601268072]]",0.05624555484256641,18.679552664040088,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.658171321321,1.9713951491400867,3.002943343296354,12285.317267587705,8065.15877864806,4091.091926530328,23.184665690390652,1.9372115074887302,0.0008079945506275591,0.001644256840184382,0.926907472692264,1.0049002647288474,37.935727654365394,-5.25358906068327,-5.706765858623271,190031.71085477827,5.656407715116018,-11.363173573739289,1806885.229736749,"[0.001837844811686363, 0.0017684334690026527]","[-1.7996499235818357, -5.43448616740083]","[[190031.71085477827, 396631.8366756786], [1806885.229736749, 469370.49634292605], [1806885.229736749, 253235.34773578023], [190031.71085477827, 253235.34773578023]]",0.05624370788856387,18.679552664040088,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.758171321321,1.9714210337147258,3.0027482848456715,12284.453561700178,8065.22153769949,4091.0700452973692,23.184383786172436,1.9372119434000181,0.0008079872075810006,0.0016442784074078894,0.9268834190632561,1.0048671885818599,37.935443381527705,-5.2538277083074725,-5.702328030174158,190029.92865932806,5.661080270215052,-11.36340830038921,1806880.6136674269,"[0.0018378312482726486, 0.0017684095499172668]","[-1.7998108900480156, -5.434724315055024]","[[190029.92865932806, 396635.64188558393], [1806880.6136674269, 469376.3979425867], [1806880.6136674269, 253234.9297752383], [190029.92865932806, 253234.9297752383]]",0.0562417861328171,18.67829793045655,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.858171321322,1.9714141051862544,3.0025511453728857,12283.589671330534,8065.155518732661,4091.0509352223007,23.184101581289916,1.9372123791050209,0.000807979867544414,0.001644300011393764,0.9268593269835969,1.0048340750501779,37.93515928112589,-5.254064985695472,-5.697934719730597,190028.31116842266,5.665686616139396,-11.363621335869993,1806875.7224997142,"[0.0018378178191470812, 0.0017683858443903401]","[-1.799971078103696, -5.434961157909218]","[[190028.31116842266, 396639.404684016], [1806875.7224997142, 469382.1904288018], [1806875.7224997142, 253234.51144700026], [190028.31116842266, 253234.51144700026]]",0.056239954152643205,18.67829793045655,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4326.958171321322,1.9714400020976113,3.0023562150453604,12282.725616006373,8065.217742265186,4091.0287574989843,23.183818882647493,1.9372128146035221,0.0008079725305226992,0.0016443216519056066,0.9268351854673853,1.0048009050695557,37.93487536026828,-5.254304044161358,-5.693563518349663,190026.5189954462,5.670293861566108,-11.363857379915771,1806871.388966619,"[0.0018378042383491236, 0.0017683618952671187]","[-1.80013242900034, -5.435199838849216]","[[190026.5189954462, 396643.15380162187], [1806871.388966619, 469388.0187258142], [1806871.388966619, 253234.09346185272], [190026.5189954462, 253234.09346185272]]",0.056238041843396924,18.67702933248524,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.058171321322,1.9714327248845234,3.00215920327929,12281.861385705985,8065.14972018419,4091.0093549637136,23.183535929290493,1.9372132498968062,0.0008079651964967913,0.0016443433285901145,0.9268110109934726,1.0047677030400401,37.93459163077671,-5.254541997116446,-5.689224942951853,190024.89038173523,5.6748469404003,-11.364071883352153,1806866.755767529,"[0.0018377907686161863, 0.0017683381191952144]","[-1.8002931388203738, -5.435437468396823]","[[190024.89038173523, 396646.87060095865], [1806866.755767529, 469393.7523982234], [1806866.755767529, 253233.67512881153], [190024.89038173523, 253233.67512881153]]",0.056236215957197695,18.67702933248524,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.158171321323,1.9714586120426238,3.0019644428493204,12280.997014734246,8065.21122754779,4090.9868349665444,23.183252474706183,1.937213684984226,0.0008079578654778281,0.0016443650413089077,0.9267867870830078,1.0047344439191117,37.93430810050569,-5.2547819992191105,-5.684897759884109,190023.0829760348,5.679412177132406,-11.364309937016515,1806862.6665711543,"[0.0018377771251298883, 0.001768314054690612]","[-1.800455157705418, -5.435677193848223]","[[190023.0829760348, 396650.58290223824], [1806862.6665711543, 469399.536026402], [1806862.6665711543, 253233.25716607657], [190023.0829760348, 253233.25716607657]]",0.056234305227516886,18.67574788382836,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.258171321323,1.9714509947970302,3.001767598997756,12280.132506756112,8065.141170411369,4090.967105800016,23.182968759603995,1.9372141198666875,0.0008079505374521602,0.0016443867898032944,0.9267625302148418,1.0047011522427982,37.934024782463496,-5.2550211057992104,-5.680593101190425,190021.43883977228,5.683933386779813,-11.364526487970238,1806858.2571768614,"[0.0018377635761016708, 0.001768290146686985]","[-1.800616645330452, -5.435916069533061]","[[190021.43883977228, 396654.2714391797], [1806858.2571768614, 469405.2371445864], [1806858.2571768614, 253232.83887634246], [190021.43883977228, 253232.83887634246]]",0.05623247837514252,18.67574788382836,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.358171321323,1.9714768468815047,3.001573043563969,12279.26790852877,8065.201821500708,4090.9442250150178,23.18268459185503,1.9372145545431871,0.0008079432124361542,0.0016444085740196068,0.926738229403074,1.004667809016857,37.93374168519358,-5.255262433670726,-5.676290839275225,190019.61288612787,5.68847614872044,-11.364766987995665,1806854.3810654364,"[0.0018377498380156697, 0.0017682659174026111]","[-1.8007795271473992, -5.4361571976846665]","[[190019.61288612787, 396657.9631735369], [1806854.3810654364, 469410.99998364324], [1806854.3810654364, 253232.42098455725], [190019.61288612787, 253232.42098455725]]",0.056230563071790994,18.67445490542039,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.458171321324,1.9714689029307975,3.001376402813666,12278.403235765862,8065.129763219533,4090.9241587477554,23.182400051653982,1.9372149890143393,0.0008079358904202486,0.001644430393778403,0.9267138846477044,1.0046344208333007,37.933458822875025,-5.255503055328627,-5.672002826994287,190017.95057674433,5.692983108676174,-11.364985935670461,1806850.167828583,"[0.0018377361832030903, 0.0017682418182448647]","[-1.8009419841644267, -5.4363976494329735]","[[190017.95057674433, 396661.6381329212], [1806850.167828583, 469416.6900544937], [1806850.167828583, 253232.0027878718], [190017.95057674433, 253232.0027878718]]",0.05622872983662539,18.67445490542039,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.558171321324,1.9714946933502369,3.0011820831272025,12277.53854541929,8065.18945510818,4090.9009201555054,23.182115109415804,1.9372154232789112,0.0008079285714239365,0.0016444522490959366,0.9266895014416836,1.0046009868110541,37.9331762046769,-5.255746002104124,-5.667709934410652,190016.10439094665,5.69751916958694,-11.365229103997592,1806846.4794783378,"[0.0018377223296236964, 0.0017682173935163164]","[-1.8011058834667424, -5.436640452361882]","[[190016.10439094665, 396665.3225036379], [1806846.4794783378, 469422.45125659514], [1806846.4794783378, 253231.5850171786], [190016.10439094665, 253231.5850171786]]",0.0562268054041265,18.67315193236627,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.6581713213245,1.971486442519077,3.000985676954113,12276.673863655078,8065.115494316426,4090.8805256663,23.18182984670335,1.9372158573372846,0.0008079212554410433,0.001644474139857888,0.9266650797850111,1.0045675136539323,37.93289384592589,-5.255988296263389,-5.663424651015021,190014.42274571807,5.702025950630116,-11.365450601645136,1806842.4402717082,"[0.0018377085540797376, 0.0017681930833997666]","[-1.8012693763037, -5.436882618857056]","[[190014.42274571807, 396668.99569124036], [1806842.4402717082, 469428.14733039617], [1806842.4402717082, 253231.16696501194], [190014.42274571807, 253231.16696501194]]",0.05622496185709738,18.67315193236627,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.758171321325,1.9715121479616995,3.0007916202616065,12275.809255573948,8065.174172712067,4090.856950108303,23.181544126011012,1.9372162911880337,0.0008079139424938063,0.0016444960661374153,0.9266406141847366,1.0045339884409108,37.93261175634785,-5.256233011863613,-5.659128777147771,190012.55603130377,5.70656770029143,-11.3656964774392,1806838.9194344282,"[0.0018376945744666825, 0.0017681684382527742]","[-1.8014343628799185, -5.437127220501654]","[[190012.55603130377, 396672.6831536565], [1806838.9194344282, 469433.92179797293], [1806838.9194344282, 253230.74936735045], [190012.55603130377, 253230.74936735045]]",0.0562230251481274,18.671840630814387,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.858171321325,1.9715036095586425,3.000595478236053,12274.944756299175,8065.098434529123,4090.836250781526,23.181258084064716,1.9372167248313992,0.0008079066325780103,0.0016445180278712513,0.9266161101338108,1.004500423994481,37.93232995238782,-5.256477106686887,-5.654835520511426,190010.85509325788,5.711084998990771,-11.365920519502197,1806835.036802382,"[0.0018376806715579073, 0.0017681439050536646]","[-1.8015989517356976, -5.4373712036584125]","[[190010.85509325788, 396676.36362057994], [1806835.036802382, 469439.6367021764], [1806835.036802382, 253230.33151306157], [190010.85509325788, 253230.33151306157]]",0.05622116869583473,18.671840630814387,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4327.958171321326,1.9715292073308164,3.0004017107669867,12274.080437131768,8065.15607163389,4090.812371252171,23.180971637539848,1.937217158265835,0.0008078993257175668,0.0016445400251764095,0.9265915676322334,1.0044668134297692,37.93204844425628,-5.256723624830072,-5.650527490435252,190008.96862712695,5.71564151011512,-11.366169000550371,1806831.6674161719,"[0.001837666558011446, 0.001768119032466237]","[-1.801765022190457, -5.437617609968611]","[[190008.96862712695, 396680.06191280106], [1806831.6674161719, 469445.4351920507], [1806831.6674161719, 253229.9141422704], [190008.96862712695, 253229.9141422704]]",0.05621921783528787,18.67052272676684,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.058171321326,1.9715204071892696,3.000205861770754,12273.216340698153,8065.078728715618,4090.791401045516,23.180684816176043,1.9372175914915057,0.000807892021909257,0.0016445620580276116,0.9265669811870543,1.0044331576153158,37.93176724948097,-5.256969535029623,-5.646218578380683,190007.24940665998,5.720176875669836,-11.366395454050519,1806827.9276731508,"[0.0018376525344941553, 0.0017680942806381865]","[-1.8019307019041944, -5.4378634015850285]","[[190007.24940665998, 396683.7561277346], [1806827.9276731508, 469451.17782287556], [1806827.9276731508, 253229.49654118167], [190007.24940665998, 253229.49654118167]]",0.05621734707303336,18.67052272676684,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
