t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4328.158171321326,1.9715458787938738,3.0000124093757763,12272.352542745128,8065.135331819885,4090.7672596256634,23.180397590726983,1.9372180245067998,0.0008078847211778959,0.0016445841265739839,0.9265423562912236,1.004399455693346,37.93148637868177,-5.257217854580274,-5.641892078844137,190005.34483139278,5.724754245263227,-11.366646324107364,1806824.6970818795,"[0.0018376382968572035, 0.0017680691902026975]","[-1.8020978463920976, -5.438111589279025]","[[190005.34483139278, 396687.4705422901], [1806824.6970818795, 469457.0073779839], [1806824.6970818795, 253229.07945314702], [190005.34483139278, 253229.07945314702]]",0.05621538129151761,18.669199943432233,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.258171321327,1.9715368416150334,2.9998168825861167,12271.489092093865,8065.056566280437,4090.7460596443866,23.180109991684624,1.9372184573118505,0.000807877423520639,0.001644606230815759,0.926517687451791,1.0043657085942375,37.93120585042885,-5.257465524513842,-5.6375625048667075,190003.60907385286,5.729312454383944,-11.366874959250652,1806821.089587374,"[0.0018376241481665178, 0.001768044225234928]","[-1.802264568515969, -5.438359109160297]","[[190003.60907385286, 396691.1826894674], [1806821.089587374, 469462.78317793226], [1806821.089587374, 253228.66216269974], [190003.60907385286, 253228.66216269974]]",0.05621349581685807,18.669199943432233,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.358171321327,1.9715621684316738,2.999623772399697,12270.626067358851,8065.112151722419,4090.7217032562585,23.17982198993007,1.9372188899050427,0.0008078701289622563,0.0016446283709232843,0.9264929801617073,1.004331915476651,37.93092567567419,-5.25771555857568,-5.63321374141276,190001.68861959167,5.733914183250874,-11.367127924663635,1806817.987839874,"[0.0018376098015641248, 0.0017680189359590797]","[-1.8024327266847475, -5.438608971875942]","[[190001.68861959167, 396694.9163714004], [1806817.987839874, 469468.647616971], [1806817.987839874, 253228.24541549143], [190001.68861959167, 253228.24541549143]]",0.05621151524376789,18.667873950252492,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.458171321327,1.971552611349708,2.999428580747722,12269.763522963347,8065.030942764231,4090.700342631476,23.179533615880224,1.937219322286512,0.0008078628374998325,0.0016446505469128367,0.9264682289280216,1.0042980772654333,37.93064587398652,-5.257964900091283,-5.628860772359985,189999.93961154547,5.738497536268824,-11.367358308628809,1806814.5050406728,"[0.0018375955426872767, 0.001767993776707855]","[-1.802600431270699, -5.438858114474046]","[[189999.93961154547, 396698.6486677683], [1806814.5050406728, 469474.4588376075], [1806814.5050406728, 253227.82849591735], [189999.93961154547, 253227.82849591735]]",0.05620961598482899,18.667873950252492,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.558171321328,1.9715661510562796,2.99923520964013,12268.901570090873,8065.039703616568,4090.6766933971094,23.17924481813275,1.9372197544542415,0.000807855549164568,0.0016446727589857178,0.9264434392436844,1.0042641912911017,37.930366456606805,-5.258217386964885,-5.624484387498967,189998.0442728561,5.743123582017688,-11.367607969516655,1806811.5579002535,"[0.0018375810138872677, 0.0017679681717492264]","[-1.802770050898174, -5.439110422523933]","[[189998.0442728561, 396702.40496920224], [1806811.5579002535, 469480.353375499], [1806811.5579002535, 253227.41217512038], [189998.0442728561, 253227.41217512038]]",0.056207639580056944,18.66654632526822,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.658171321328,1.9715418940783616,2.999039702383771,12268.040327435207,8064.900056026752,4090.6561916082733,23.178955693720606,1.9372201864081353,0.0008078482639570789,0.0016446950071861692,0.9264186111086956,1.0042302655357178,37.93008744418637,-5.2584694805914065,-5.620100502234038,189996.3290864835,5.747733399524407,-11.367833901758445,1806808.2727845963,"[0.0018375665444245435, 0.0017679426478317461]","[-1.8029393876214552, -5.439362319696131]","[[189996.3290864835, 396706.1624223958], [1806808.2727845963, 469486.1971626688], [1806808.2727845963, 253226.99574230038], [189996.3290864835, 253226.99574230038]]",0.05620574662002322,18.66654632526822,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.7581713213285,1.9715507694270913,2.998846632474414,12267.17991133336,8064.889925008924,4090.6326380590663,23.1786661089131,1.9372206181464033,0.0008078409819047003,0.001644717291723951,0.9263937390301048,1.004196287398194,37.929808848307516,-5.258724117457852,-5.615693650157823,189994.43325993413,5.752389980444605,-11.368083630602428,1806805.5257087313,"[0.0018375518642173906, 0.0017679167769683694]","[-1.8031102616214911, -5.439616732418142]","[[189994.43325993413, 396709.9444869433], [1806805.5257087313, 469492.1337812786], [1806805.5257087313, 253226.57993230905], [189994.43325993413, 253226.57993230905]]",0.056203759157564155,18.665218695405468,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.858171321329,1.9715256555268232,2.998651627778291,12266.320394088201,8064.746545357889,4090.6120205688417,23.1783761531759,1.9372210496691211,0.0008078337030052835,0.001644739612646095,0.9263688230079126,1.0041622642368448,37.92953069060309,-5.2589780326882565,-5.6112798991167665,189992.706084583,5.757031246341569,-11.368311145458335,1806802.4175519724,"[0.0018375372759068002, 0.001767891042194233]","[-1.8032806540819215, -5.439870383728917]","[[189992.706084583, 396713.72752598365], [1806802.4175519724, 469498.0217552935], [1806802.4175519724, 253226.1640183007], [189992.706084583, 253226.1640183007]]",0.056201850466272366,18.665218695405468,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4328.958171321329,1.971534091644253,2.9984590950433727,12265.461846528793,8064.734389796168,4090.588351465029,23.17808579532403,1.9372214809746005,0.0008078264272845953,0.0016447619701637501,0.9263438685350687,1.004128195040732,37.929252982730816,-5.259234314725317,-5.606843632899881,189990.79860899568,5.7617187796134886,-11.36856241251337,1806799.826253515,"[0.0018375224910614186, 0.001767864985456558]","[-1.8034524740302684, -5.4401263628769305]","[[189990.79860899568, 396717.53478358133], [1806799.826253515, 469504.0014425786], [1806799.826253515, 253225.74874185203], [189990.79860899568, 253225.74874185203]]",0.05619984784574486,18.66389247084228,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.05817132133,1.9715086533565156,2.998264645285653,12264.604318192749,8064.589488899842,4090.5676346739783,23.177795070074563,1.9372219120630152,0.0008078191547389915,0.0016447843643214615,0.9263188701186236,1.0040940810899237,37.92897574710008,-5.259489748935051,-5.602401218261832,189989.06098291115,5.766390089159302,-11.368791307421134,1806796.859056936,"[0.0018375078094688883, 0.0017678390846293571]","[-1.8036237373332047, -5.440381446872434]","[[189989.06098291115, 396721.34234700166], [1806796.859056936, 469509.93088152615], [1806796.859056936, 253225.33338542498], [189989.06098291115, 253225.33338542498]]",0.05619792493618383,18.66389247084228,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.15817132133,1.9715167318582212,2.998072673176666,12263.74786726456,8064.5757295750245,4090.5438940778804,23.177503946119124,1.9372223429327817,0.0008078118853926308,0.001644806795326052,0.9262938332515263,1.0040599213688208,37.92869899529393,-5.259747429193572,-5.5979373070583165,189987.14491467047,5.771106403079955,-11.369043710138271,1806794.3967829933,"[0.001837492942181285, 0.0017678128808146956]","[-1.8037963564394375, -5.440638730668575]","[[189987.14491467047, 396725.17321297515], [1806794.3967829933, 469515.9499742907], [1806794.3967829933, 253224.9186948283], [189987.14491467047, 253224.9186948283]]",0.05619590937311977,18.662568930372633,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.25817132133,1.9714910552242888,2.9978787983737605,12262.892541419906,8064.429746025985,4090.523121906088,23.17721245802904,1.9372227735841816,0.0008078046192402698,0.0016448292632137741,0.9262687524408274,1.00402571714872,37.92842275042375,-5.260004145231773,-5.593468761067015,189985.3998979928,5.775804820974656,-11.369273582041671,1806791.5513992922,"[0.0018374781884765159, 0.0017677868508584348]","[-1.803968350522294, -5.440894998128872]","[[189985.3998979928, 396729.0030705786], [1806791.5513992922, 469521.91643765656], [1806791.5513992922, 253224.50395821303], [189985.3998979928, 253224.50395821303]]",0.056193974560113005,18.662568930372633,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.358171321331,1.9714988465431271,2.9976874032033796,12262.038398761997,8064.414766394064,4090.499358158084,23.17692052061998,1.9372232040157518,0.0008077973563042591,0.0016448517681808036,0.926243627686527,1.0039914614100642,37.92814702393838,-5.260263008981986,-5.5889806786566965,189983.47861739798,5.780545996521255,-11.369526675177951,1806789.2036381934,"[0.0018374632597081525, 0.0017677605362335052]","[-1.8041416463395061, -5.441153361639623]","[[189983.47861739798, 396732.854509178], [1806789.2036381934, 469527.9693403966], [1806789.2036381934, 253224.089921668], [189983.47861739798, 253224.089921668]]",0.05619194869933569,18.661249195036756,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.458171321331,1.9714730364127901,2.99749412104645,12261.185491615193,8064.2682237308945,4090.478578598417,23.176628222448514,1.9372236342279143,0.0008077900965772755,0.0016448743102479232,0.9262184589886244,1.0039571614455725,37.92787183962014,-5.260520786656199,-5.584490530820631,189981.72966588868,5.785266538060057,-11.369757068880688,1806786.4695528615,"[0.0018374484551869825, 0.0017677344138919036]","[-1.804314246524625, -5.441410584390218]","[[189981.72966588868, 396736.7027301192], [1806786.4695528615, 469533.9659941625], [1806786.4695528615, 253223.67587769512], [189981.72966588868, 253223.67587769512]]",0.05619000488743409,18.661249195036756,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.558171321331,1.9714806202183366,2.9973033197852805,12260.33388097086,8064.2524512573755,4090.454843205245,23.17633553269037,1.9372240642193685,0.0008077828400792776,0.001644896889592595,0.9261932518400706,1.0039228162881852,37.9275972087446,-5.2607805530686,-5.5799838194180325,189979.80693527297,5.790026537421113,-11.370010356839146,1806784.2280852858,"[0.0018374334877461472, 0.0017677080280599324]","[-1.8044880517904982, -5.441669740327968]","[[189979.80693527297, 396740.56994516024], [1806784.2280852858, 469540.0445828341], [1806784.2280852858, 253223.26257076373], [189979.80693527297, 253223.26257076373]]",0.056187972008913734,18.65993420711998,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.658171321332,1.9714547662783446,2.9971106511444527,12259.483624772432,8064.1058130236,4090.4341052910822,23.176042485758792,1.9372244939907108,0.000807775586800381,0.0016449195062133123,0.9261680007479149,1.0038884272056852,37.92732315573886,-5.261039101637375,-5.575478408217634,189978.0577528435,5.794762376209746,-11.37024078442738,1806781.5992747215,"[0.0018374186559302272, 0.0017676818541925597]","[-1.8046610860929229, -5.441927622590804]","[[189978.0577528435, 396744.4310614873], [1806781.5992747215, 469546.0623846996], [1806781.5992747215, 253222.84929742466], [189978.0577528435, 253222.84929742466]]",0.056186022633628485,18.65993420711998,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.758171321332,1.9714621924594244,2.99692046761851,12258.634786330325,8064.089545767192,4090.410445917371,23.175748997039584,1.9372249235408185,0.0008077683367579298,0.0016449421602626416,0.9261427057121578,1.0038539872334753,37.92704969166351,-5.261299521085514,-5.570959879651923,189976.1372492557,5.7995339031642175,-11.37049378281614,1806779.4591110647,"[0.0018374036731476143, 0.0017676554373567497]","[-1.8048352626251616, -5.442187319370837]","[[189976.1372492557, 396748.30818548973], [1806779.4591110647, 469552.1570629792], [1806779.4591110647, 253222.4367994706], [189976.1372492557, 253222.4367994706]]",0.056183986272490924,18.658624709214507,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.8581713213325,1.9714363399493153,2.9967284432574277,12257.78742802282,8063.943076774194,4090.389790106798,23.175455208565694,1.937225352870472,0.0008077610899393586,0.001644964851711813,0.926117372225749,1.0038195096479563,37.92677684155558,-5.261558572717183,-5.566446158918893,189974.39111339947,5.804277653603492,-11.370723812522385,1806776.9315754066,"[0.0018373888369790509, 0.0017676292516766315]","[-1.8050085791721664, -5.44244559299393]","[[189974.39111339947, 396752.1762211645], [1806776.9315754066, 469558.18637973827], [1806776.9315754066, 253222.02437749226], [189974.39111339947, 253222.02437749226]]",0.05618203471386225,18.658624709214507,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4329.958171321333,1.9714436283047745,2.996538913416324,12256.941613623861,8063.926464793816,4090.366241781871,23.175160981745336,1.9372257819787206,0.0008077538463594946,0.0016449875806862576,0.9260919947957383,1.0037849814719757,37.926504616212185,-5.261819366326541,-5.561922687120386,189972.47579438947,5.809053444585288,-11.370976131705675,1806774.888863323,"[0.001837373860874849, 0.0017676028421608936]","[-1.8051829649435154, -5.442705551962823]","[[189972.47579438947, 396756.0573549441], [1806774.888863323, 469564.28770991485], [1806774.888863323, 253221.61276998185], [189972.47579438947, 253221.61276998185]]",0.05617999808317845,18.657321244528294,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4330.058171321333,1.9714178053362628,2.996347575638062,12256.09740813215,8063.78033402288,4090.3456954663393,23.174866403940452,1.9372262108665013,0.0008077466060035038,0.0016450103471293955,0.926066573422126,1.003750409910666,37.92623304123572,-5.26207871006675,-5.5574073131057276,189970.73519944723,5.813798121802677,-11.371205434908404,1806772.4589398864,"[0.0018373590398960205, 0.0017675766784606573]","[-1.8053564506803919, -5.442964008675719]","[[189970.73519944723, 396759.9266082731], [1806772.4589398864, 469570.3195123157], [1806772.4589398864, 253221.2012817306], [189970.73519944723, 253221.2012817306]]",0.05617804728587361,18.657321244528294,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4330.158171321334,1.9714249738719871,2.996158745675859,12255.254873956104,8063.763495359619,4090.3222807013262,23.174551266565377,1.9372268538651045,0.0008077357503346562,0.0016450445531451577,0.9260411081049117,1.0037126189740955,37.92596212710373,-5.2623360893387225,-5.552885324967008,189968.82725494547,5.818571461386682,-11.37145678635369,1806770.5097500135,"[0.0018373440879511994, 0.0017675503226497445]","[-1.8055309462776343, -5.44321880774276]","[[189968.82725494547, 396763.80625295115], [1806770.5097500135, 469576.418831624], [1806770.5097500135, 253220.79064765904], [189968.82725494547, 253220.79064765904]]",0.05617601313621044,18.656024177693187,0.15000000000000002,3.0,0.4,0.0018745003281080154,1200.0,35.0
4330.308171321333,1.971383550730107,2.9958723167954275,12253.994985350895,8063.535955594448,4090.292806089458,23.174078138433224,1.9372278176063067,0.000807719477875395,0.0016450959912860097,0.9260028442136877,1.0036558734588108,37.92555719894398,-5.262719306130819,-5.54602538529258,189966.28103601583,5.825766841450843,-11.371792226743423,1806766.8918641529,"[0.0018373220797200998, 0.0017675114765738566]","[-1.8057900847936241, -5.443596566952927]","[[189966.28103601583, 396769.68172347656], [1806766.8918641529, 469585.55541402823], [1806766.8918641529, 253220.1751838621], [189966.28103601583, 253220.1751838621]]",0.05617309246981129,18.656024177693187,0.22500000000000003,3.0,0.4,0.0018745003281080154,1200.0,35.0
4330.533171321334,1.9713663975783686,2.9954467914688427,12252.11419489243,8063.373481343014,4090.2459792599093,23.173367319480327,1.9372292614890685,0.000807695094398524,0.0016451734474866374,0.9259453055601465,1.0035706061039644,37.924952921530405,-5.263295944418187,-5.535508796276929,189962.2737382293,5.836811361337027,-11.372320157613956,1806762.4584384204,"[0.0018372891806303624, 0.0017674533797943997]","[-1.8061785428587551, -5.444162692320463]","[[189962.2737382293, 396778.69201417547], [1806762.4584384204, 469599.61670877715], [1806762.4584384204, 253219.25509257484], [189962.2737382293, 253219.25509257484]]",0.05616855315163452,18.65441414711053,0.3375,3.0,0.4,0.0018745003281080154,1200.0,35.0
4330.870671321333,1.9713136461163534,2.9948090585706675,12249.318106434892,8063.0342257479315,4090.183336189428,23.172301188985557,1.9372313967065702,0.0008076590270249753,0.0016452888833008714,0.9258586487774954,1.0034427640780228,37.92405449588716,-5.264150322859512,-5.519374967551357,189956.63904297265,5.853687532779418,-11.373062500330775,1806756.2583913014,"[0.0018372412513004432, 0.0017673686439596253]","[-1.8067528496140086, -5.444997487708375]","[[189956.63904297265, 396792.5001450783], [1806756.2583913014, 469621.05154443893], [1806756.2583913014, 253217.8813352333], [189956.63904297265, 253217.8813352333]]",0.05616181096010836,18.652977363698152,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4331.370671321333,1.9712510344208511,2.9938694482427146,12245.238913050443,8062.622733349136,4090.1045034672184,23.170812477170823,1.937233526378593,0.0008076230402784844,0.0016454053402988828,0.9257294820531013,1.0032678848591816,37.92274197580235,-5.265385372820194,-5.495697247358578,189949.08977448186,5.878359857929581,-11.37405710528816,1806749.1637694854,"[0.0018371750749473182, 0.0017672512838593983]","[-1.8075741352510744, -5.4462067291412755]","[[189949.08977448186, 396812.74382327485], [1806749.1637694854, 469652.34164001164], [1806749.1637694854, 253215.86233668824], [189949.08977448186, 253215.86233668824]]",0.05615221151766726,18.650854326630625,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4331.870671321333,1.9712404884346397,2.9929456538223813,12241.234014277523,8062.430430879848,4090.0288311763607,23.16931456308735,1.9372356510731945,0.0008075871259952133,0.0016455227180780046,0.9255991453303108,1.0030918614534254,37.921452506193134,-5.266567290824417,-5.474386617360892,189942.01089896826,5.9006031472538325,-11.374989764614725,1806745.1369780086,"[0.0018371127166021588, 0.001767140659583052]","[-1.808373729911275, -5.447374853609212]","[[189942.01089896826, 396830.9716615859], [1806745.1369780086, 469680.63741991716], [1806745.1369780086, 253213.86452556954], [189942.01089896826, 253213.86452556954]]",0.05614341244535657,18.647771227184897,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4332.370671321333,1.9712277294579799,2.9920411178283466,12237.293834875052,8062.219732574808,4089.948417472619,23.167807788069638,1.9372377712677438,0.0008075512774832335,0.0016456408929899568,0.9254677594540284,1.0029147878790454,37.9201873520189,-5.267727108605078,-5.455738020280762,189935.02552966587,5.920172110504097,-11.37591013078486,1806741.7309854792,"[0.0018370519718185474, 0.0017670326248255426]","[-1.8091658318786983, -5.448529414740998]","[[189935.02552966587, 396846.94506503607], [1806741.7309854792, 469705.63148287544], [1806741.7309854792, 253211.88858840673], [189935.02552966587, 253211.88858840673]]",0.056135357615659666,18.644700365459766,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4332.870671321333,1.9711969680762553,2.9911608635662494,12233.413776984893,8061.909488098922,4089.854854011245,23.16629197738275,1.9372398870404002,0.0008075154938392279,0.0016457598000083964,0.9253354507621093,1.0027366866103937,37.918948768113125,-5.268916693861175,-5.438195738076786,189927.47122690026,5.938709749075372,-11.376905487152158,1806737.2058777707,"[0.0018369885847397888, 0.0017669201068741232]","[-1.8099783188358014, -5.449717779022733]","[[189927.47122690026, 396861.9988924202], [1806737.2058777707, 469729.4005367879], [1806737.2058777707, 253209.93755893983], [189927.47122690026, 253209.93755893983]]",0.05612735958353429,18.641595597880013,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4333.370671321333,1.9711569307201784,2.990304092608493,12229.605029354903,8061.54490212893,4089.752965119615,23.16476736170235,1.9372419980773772,0.0008074797796400508,0.0016458794797909644,0.9252023016488067,1.0025575847753347,37.917740361440565,-5.270158000525654,-5.419646002334446,189919.3431892219,5.958330471016268,-11.377976473350714,1806730.8482136563,"[0.0018369211759989967, 0.0017668012192811125]","[-1.8108200388756956, -5.4509522224874996]","[[189919.3431892219, 396877.9210875809], [1806730.8482136563, 469754.54051000974], [1806730.8482136563, 253208.01718062378], [189919.3431892219, 253208.01718062378]]",0.05611886222950861,18.63845238929529,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4333.870671321333,1.9711133064890185,2.989470136387127,12225.873234105044,8061.15475845372,4089.645547983434,23.163233765793173,1.937244104177965,0.0008074441378585126,0.0016459999606331164,0.9250682571846185,1.0023774477941956,37.91656241221989,-5.271439078295634,-5.4003821554907745,189910.82163060366,5.978717194422586,-11.37909934991336,1806724.0609236346,"[0.0018368507561428798, 0.0017666767452262952]","[-1.8116845245338964, -5.452227952513179]","[[189910.82163060366, 396894.4583498015], [1806724.0609236346, 469780.6672097729], [1806724.0609236346, 253206.12981702283], [189910.82163060366, 253206.12981702283]]",0.05611000506063414,18.635309938920578,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4334.370671321333,1.971068565909591,2.9886580798995697,12222.226390855994,8060.756901725081,4089.536529139094,23.16169142102076,1.9372462052355701,0.0008074085700521422,0.0016461212647678385,0.9249332899047934,1.0021962867556728,37.91541642814764,-5.272741554562594,-5.380673762800598,189902.15998818816,5.99956696255083,-11.380240725351427,1806717.1406237597,"[0.0018367789465139023, 0.001766549733436051]","[-1.8125610785514379, -5.453524354099321]","[[189902.15998818816, 396911.3754048494], [1806717.1406237597, 469807.3802000405], [1806717.1406237597, 253204.2782741317], [189902.15998818816, 253204.2782741317]]",0.056100969327867435,18.632193638267985,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4334.870671321333,1.9710223458785276,2.987868481324049,12218.672267916978,8060.353468556397,4089.4277456624786,23.16014040145628,1.9372483012129889,0.0008073730767520105,0.0016462434036580264,0.9247973723445806,1.0020141007415733,37.914303711842706,-5.274052904873082,-5.360761844320905,189893.49063612317,6.020621312966455,-11.38138315728736,1806710.3518993044,"[0.0018367068294460162, 0.0017664220993707693]","[-1.8134426147397547, -5.454828538261125]","[[189893.49063612317, 396928.4646038401], [1806710.3518993044, 469834.3489839736], [1806710.3518993044, 253202.46519234177], [189893.49063612317, 253202.46519234177]]",0.05609187489366532,18.629117959432612,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4335.370671321333,1.970975047652518,2.98710233976216,12215.217051350799,8059.947491383563,4089.319903356041,23.158580761778552,1.9372503921102855,0.0008073376579449138,0.0016463663805512975,0.9246604935180796,1.0018308920986532,37.91322537836095,-5.275367117690985,-5.340819810512926,189884.8749044293,6.041698752927971,-11.382518563440897,1806703.8146606125,"[0.0018366349003151633, 0.001766294731957161]","[-1.8143258871769505, -5.456134621270162]","[[189884.8749044293, 396945.5775243319], [1806703.8146606125, 469861.34415493923], [1806703.8146606125, 253200.6929991508], [189884.8749044293, 253200.6929991508]]",0.056082793781386336,18.626089406184136,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4335.870671321333,1.9711087884421161,2.9863635066581184,12211.863067582934,8060.274833287426,4089.2085107377247,23.157013947769478,1.937252478213993,0.0008073023087743807,0.0016464901664384676,0.9245226479323401,1.0016468224633175,37.91218231815668,-5.276648317360687,-5.321947579351956,189876.2152861175,6.061712214149452,-11.383659793501408,1806696.7743095676,"[0.0018365628097446248, 0.0017661670637622727]","[-1.8152132346397782, -5.457446418492588]","[[189876.2152861175, 396961.7866947015], [1806696.7743095676, 469887.01974488783], [1806696.7743095676, 253198.9635176672], [189876.2152861175, 253198.9635176672]]",0.05607398618697013,18.6231095600625,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4336.370671321333,1.971297598389498,2.9856513863497094,12208.610441562121,8060.822021337428,4089.09442588624,23.15543988423501,1.9372545597387676,0.0008072670256372711,0.001646614726048097,0.9243838740380135,1.0014618872153733,37.911175204201584,-5.277906774033595,-5.303798693705289,189867.5175341728,6.081007396170435,-11.384806089875724,1806688.8699471618,"[0.0018364903568730418, 0.001766038743445177]","[-1.8161058762275497, -5.458766168681514]","[[189867.5175341728, 396977.38498636987], [1806688.8699471618, 469911.79398865864], [1806688.8699471618, 253197.27889982908], [189867.5175341728, 253197.27889982908]]",0.05606536725015376,18.620157420396467,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4336.870671321333,1.9714925337595526,2.984965766113968,12205.4614631314,8061.390994436872,4088.9787084631466,23.153857792026553,1.9372566367032964,0.0008072318082049485,0.0016467400465655338,0.924244199299851,1.0012760041134785,37.910204499885936,-5.279167863713399,-5.285860222491635,189858.76921631442,6.100098869179192,-11.385959091670827,1806680.4093712047,"[0.0018364175001944233, 0.0017659096967655365]","[-1.8170040072425977, -5.4600942764987295]","[[189858.76921631442, 396992.8065766523], [1806680.4093712047, 469936.3105559615], [1806680.4093712047, 253195.6412695505], [189858.76921631442, 253195.6412695505]]",0.05605679032944462,18.617222740731496,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4337.370671321333,1.971688066480585,2.9843049045398553,12202.419337755422,8061.965971990371,4088.8648204788215,23.15226762365444,1.9372587090870694,0.0008071966567817444,0.001646866126690212,0.9241036401967034,1.001089169321117,37.90927049501863,-5.2804368142486675,-5.267939170200918,189849.97298687886,6.119179279554032,-11.38711844975495,1806671.8334285999,"[0.0018363442564694405, 0.001765779945878337]","[-1.8179074698021063, -5.461430536197187]","[[189849.97298687886, 397008.21461674134], [1806671.8334285999, 469960.8166113459], [1806671.8334285999, 253194.05238984208], [189849.97298687886, 253194.05238984208]]",0.0560482382901329,18.6143075132818,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4337.870671321333,1.971883808443655,2.983669596285898,12199.48741243441,8062.5454406334775,4088.7527987751914,23.150669431219786,1.9372607768702061,0.0008071615716579432,0.0016469929685440608,0.9239622022215208,1.00090138867712,37.9083732940793,-5.28171361797868,-5.249985165168084,189841.1388978617,6.13829767470429,-11.388282839872375,1806663.537222067,"[0.00183627064738759, 0.0017656495387761274]","[-1.8188160693678588, -5.462774585021892]","[[189841.1388978617, 397023.65142021346], [1806663.537222067, 469985.3800741197], [1806663.537222067, 253192.51356622574], [189841.1388978617, 253192.51356622574]]",0.05603969196193497,18.61141720541273,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4338.370671321333,1.972079276862576,2.983061340035579,12196.666282472246,8063.123778133624,4088.640792859719,23.149063228896786,1.9372628400459477,0.0008071265529287514,0.0016471205734045452,0.9238198798813526,1.0007126619769275,37.90751282771788,-5.282995656101091,-5.232025457170778,189832.30977757368,6.1574211600425315,-11.38944661721331,1806655.3668355397,"[0.0018361969267830813, 0.0017655188883294857]","[-1.8197282136065196, -5.464123693900387]","[[189832.30977757368, 397039.092717041], [1806655.3668355397, 470009.9514098011], [1806655.3668355397, 253191.02562265118], [189832.30977757368, 253191.02562265118]]",0.0560311453929126,18.60855718764053,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4338.870671321333,1.9722737873305873,2.9824796777776426,12193.95564445744,8063.699230083501,4088.5293319227617,23.147449080851313,1.9372648986234482,0.0008070916004611122,0.0016472489402043987,0.9236766731761995,1.0005229947883834,37.90668883818779,-5.284280199913365,-5.214120859380444,189823.52427651937,6.1764838274824,-11.390604686862844,1806647.3193940136,"[0.0018361233543566326, 0.001765388445240484]","[-1.82064218192961, -5.465474815085426]","[[189823.52427651937, 397054.48597343446], [1806647.3193940136, 470034.4441913316], [1806647.3193940136, 253189.58930284248], [189823.52427651937, 253189.58930284248]]",0.056022631853468445,18.60573107583547,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4339.370671321333,1.9724668300212027,2.9819242602976823,12191.354877431417,8064.270252910475,4088.418689820903,23.14582703273461,1.9372669526281165,0.0008070567138925899,0.001647378064693977,0.9235325821060615,1.000332391562621,37.90590091578247,-5.285565137728513,-5.1963454942787735,189814.80824665146,6.195408146039881,-11.391753640318655,1806639.4191140614,"[0.001836050112632202, 0.0017652585366458764]","[-1.8215566917744177, -5.466825696477317]","[[189814.80824665146, 397069.7677678803], [1806639.4191140614, 470058.75990700774], [1806639.4191140614, 253188.20511563783], [189814.80824665146, 253188.20511563783]]",0.056014182001962606,18.602940411916588,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4339.870671321333,1.9726580374279783,2.9813947533164917,12188.862849085912,8064.83550680756,4088.3089485305723,23.14419710576548,1.9372690020965653,0.0008070218927032017,0.0016475079401014358,0.9233876066709379,1.0001408550540662,37.90514849433157,-5.286849263618938,-5.178756516533326,189806.17454114056,6.214135265664481,-11.392891782197808,1806631.6617167748,"[0.0018359773096581198, 0.001765129351951836]","[-1.8224710650312559, -5.468175076080548]","[[189806.17454114056, 397084.8894022505], [1806631.6617167748, 470082.8241721594], [1806631.6617167748, 253186.87328249763], [189806.17454114056, 253186.87328249763]]",0.05600581662230599,18.60018480809206,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4340.370671321333,1.9728473758340288,2.980890828032342,12186.477873094223,8065.394635221624,4088.1999966226217,23.142559460709613,1.9372710470722605,0.0008069871362785333,0.0016476385576710687,0.9232417633496797,0.999948404349564,37.904430885104375,-5.288132162031603,-5.161395356801961,189797.62302544803,6.232623772285592,-11.394019129087553,1806624.0240808628,"[0.001835904966622785, 0.0017650009278219593]","[-1.8233851137010726, -5.469522646800465]","[[189797.62302544803, 397099.81584845873], [1806624.0240808628, 470106.5854006775], [1806624.0240808628, 253185.59378828265], [189797.62302544803, 253185.59378828265]]",0.055997546826099434,18.597462677708393,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4340.870671321333,1.9730348320136855,2.9804120522192847,12184.19773846796,8065.94729753526,4088.09168832723,23.14091408119384,1.9372730876002513,0.0008069524439838318,0.0016477699077984706,0.9230950521422869,0.9997550392788392,37.90374727201953,-5.289414053077721,-5.1442781575156005,189789.14812825964,6.2508582568409,-11.3951364143565,1806616.465404727,"[0.0018358330531087056, 0.0017648732245374261]","[-1.824299041052365, -5.470868717489822]","[[189789.14812825964, 397114.5336204934], [1806616.465404727, 470130.02442396025], [1806616.465404727, 253184.36637015713], [189789.14812825964, 253184.36637015713]]",0.055989374903073645,18.594771803754742,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4341.370671321333,1.9732205693139435,2.9799579328012933,12182.019843237285,8066.493780289649,4087.983829954822,23.139261103726675,1.9372751237249373,0.0008069178151960923,0.0016479019805618117,0.9229474895276103,0.9995607768677939,37.90309674570631,-5.290695433071892,-5.127410683414496,189780.74004569434,6.26883424609855,-11.396244929513045,1806608.9468148374,"[0.0018357615129763066, 0.001764746131137917]","[-1.825213171922515, -5.472213897997504]","[[189780.74004569434, 397129.03812939266], [1806608.9468148374, 470153.13616348134], [1806608.9468148374, 253183.1905661303], [189780.74004569434, 253183.1905661303]]",0.05598129850294753,18.592109977646153,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4341.870671321333,1.9734046640360938,2.9795278544981816,12179.941268696715,8067.034134634725,4087.876288959241,23.137600556696555,1.937277155487869,0.0008068832493340414,0.0016480347663489668,0.9227990809986,0.9993656220511091,37.90247830016938,-5.291976871963127,-5.110783981965767,189772.3902849289,6.286561811428271,-11.397345793394038,1806601.4284719527,"[0.0018356902871826718, 0.0017646195558126661]","[-1.82612788310788, -5.473558830645674]","[[189772.3902849289, 397143.33719470946], [1806601.4284719527, 470175.93329948606], [1806601.4284719527, 253182.06569928897], [189772.3902849289, 253182.06569928897]]",0.055973312013919745,18.589475214262208,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4342.370671321333,1.9735872934552512,2.979121150520413,12177.958884421734,8067.56882321377,4087.7689322216406,23.13593252356292,1.9372791829280471,0.0008068487458541062,0.0016481682558421177,0.9226498375411566,0.999169585779782,37.901890865764074,-5.293258890259427,-5.094389267252552,189764.09022790825,6.304050874254983,-11.398440141507535,1806593.8814936057,"[0.0018356193213998763, 0.0017644934007537442]","[-1.8270435038337893, -5.474904138941865]","[[189764.09022790825, 397157.4384980709], [1806593.8814936057, 470198.42858275055], [1806593.8814936057, 253180.9909244099], [189764.09022790825, 253180.9909244099]]",0.055965409662198,18.586866003125312,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4342.870671321333,1.9737685097978455,2.978737056138892,12176.069379599312,8068.097942729697,4087.661700285226,23.134257091381112,1.9372812060811995,0.0008068143042592686,0.001648302440379086,0.9224997701411803,0.9989726792148558,37.9013333059184,-5.294541885190201,-5.078211651407514,189755.8344972539,6.321317030813816,-11.39952868222133,1806586.2793001917,"[0.0018355485748311456, 0.0017643675995639035]","[-1.8279602735580487, -5.4762502323161035]","[[189755.8344972539, 397171.354788499], [1806586.2793001917, 470220.6413953389], [1806586.2793001917, 253179.96521403897], [189755.8344972539, 253179.96521403897]]",0.05595758548999273,18.584281215447348,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4343.370671321333,1.9739484489396781,2.978374781088809,12174.269327448721,8068.621923768142,4087.5545296546447,23.13257440482481,1.9372832249810212,0.0008067799240819677,0.0016484373116568735,0.9223488952775217,0.9987749197838367,37.90080444752323,-5.29582611701252,-5.062241582596641,189747.61814857766,6.338370484312009,-11.40061206690865,1806578.6059369685,"[0.001835478016951469, 0.0017642420953373286]","[-1.8288783472658137, -5.477597437816721]","[[189747.61814857766, 397185.09428957757], [1806578.6059369685, 470242.5846393424], [1806578.6059369685, 253178.9874064612], [189747.61814857766, 253178.9874064612]]",0.055949834987286874,18.58172014891784,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4343.870671321333,1.9741271198518087,2.978033465313229,12172.555194531684,8069.140796203415,4087.447416663391,23.130884395462818,1.937285239658843,0.0008067456048877657,0.0016485728619419723,0.9221972074572308,0.9985763010846623,37.90030307706968,-5.2971118147998055,-5.046466532084992,189739.43917518863,6.355224027572547,-11.401690559657538,1806570.845944069,"[0.0018354076289257973, 0.0017641168591964198]","[-1.829797867866686, -5.478945970984737]","[[189739.43917518863, 397198.6676582865], [1806570.845944069, 470264.274040076], [1806570.845944069, 253178.05619451942], [189739.43917518863, 253178.05619451942]]",0.05594215416902536,18.57918233962748,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4344.370671321333,1.9743046093382626,2.9777122494491826,12170.92338645451,8069.654865484367,4087.3403360938883,23.129187267652192,1.9372872501449665,0.0008067113462570904,0.0016487090837126568,0.9220447286521085,0.9983768469455283,37.89982796787598,-5.298399026030326,-5.030880564637528,189731.2952296036,6.371883904895753,-11.402764469533281,1806562.9915245073,"[0.0018353373983505349, 0.0017639918657608605]","[-1.8307188537580021, -5.480295925646212]","[[189731.2952296036, 397212.07998504426], [1806562.9915245073, 470285.717453209], [1806562.9915245073, 253177.1701730676], [189731.2952296036, 253177.1701730676]]",0.055934540522559584,18.576667572420842,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4344.870671321333,1.974480891074668,2.977410226755711,12169.370252750668,8070.164065584822,4087.233308797637,23.127483011433867,1.9372892564682915,0.0008066771477896901,0.0016488459698406446,0.9218914588621546,0.9981765572904487,37.89937787549985,-5.299687806747254,-5.0154752583700315,189723.18622695396,6.388358548897372,-11.403833807267404,1806555.0328679727,"[0.0018352673204035828, 0.0017638671108118483]","[-1.8316413385091928, -5.481647330481982]","[[189723.18622695396, 397225.3383984826], [1806555.0328679727, 470306.9250952137], [1806555.0328679727, 253176.32782942036], [189723.18622695396, 253176.32782942036]]",0.055926991921488436,18.574175703314673,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4345.370671321333,1.974656023479748,2.977126509816015,12167.892126576979,8070.668613367698,4087.126323472545,23.125771725855582,1.9372912586574396,0.0008066430090896005,0.0016489835132534228,0.9217374090732696,0.997975444140304,37.89895156162265,-5.300978148594159,-5.000248375942192,189715.11110524918,6.404650336512873,-11.404898712455065,1806546.9656821992,"[0.001835197391495791, 0.0017637425841557806]","[-1.83256531477596, -5.483000216438567]","[[189715.11110524918, 397238.4448248251], [1806546.9656821992, 470327.89995758486], [1806546.9656821992, 253175.52758862046], [189715.11110524918, 253175.52758862046]]",0.05591950734957163,18.571706693125293,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4345.870671321333,1.9748299595793557,2.976860182889036,12166.485330799547,8071.168364624971,4087.0194041132295,23.12405340259399,1.9372932567402337,0.0008066089297717304,0.0016491217071301935,0.9215825792854536,0.9977735075388571,37.89854778877333,-5.30227005132657,-4.985194674158663,189707.07040406205,6.420764439336779,-11.405959113495442,1806538.7819713694,"[0.00183512761171057, 0.0017636182901438042]","[-1.8334907835868328, -5.484354554190971]","[[189707.07040406205, 397251.4036865079], [1806538.7819713694, 470348.6481897504], [1806538.7819713694, 253174.767804023], [189707.07040406205, 253174.767804023]]",0.055912085768594674,18.569260466634372,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4346.370671321333,1.9750027447363452,2.9766103630673406,12165.146212426358,8071.663479294773,4086.9125376189327,23.122328249884184,1.937295250744639,0.0008065749094494,0.0016492605446022548,0.9214269914705074,0.9975707715941292,37.8981653408826,-5.303563433868436,-4.97031427771401,189699.06330128506,6.436700840652065,-11.407015118366076,1806530.4779440502,"[0.0018350579801071803, 0.0017634942236239594]","[-1.834417687212706, -5.485710300569771]","[[189699.06330128506, 397264.2149052241], [1806530.4779440502, 470369.16980831843], [1806530.4779440502, 253174.04679915667], [189699.06330128506, 253174.04679915667]]",0.05590472688255423,18.56683697818943,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4346.870671321333,1.9751743320255768,2.9763761514914253,12163.87115127138,8072.153804894122,4086.8057436813606,23.12059620562828,1.9372972406980882,0.0008065409477431614,0.001649400018975871,0.9212706401354809,0.9973672303703136,37.89780301741746,-5.304858308407569,-4.955603638043726,189691.09034533126,6.452463016259173,-11.4080666543029,1806522.0456733748,"[0.0018349884971330427, 0.0017633703896299951]","[-1.835346040652184, -5.4870674415635055]","[[189691.09034533126, 397276.881469882], [1806522.0456733748, 470389.468869427], [1806522.0456733748, 253173.36285810315], [189691.09034533126, 253173.36285810315]]",0.05589743010116468,18.56443610208768,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4347.370671321333,1.9753447660691776,2.976156692608151,12162.656588565267,8072.639486150354,4086.699003037552,23.118857369494435,1.9372992266282216,0.0008065070442712444,0.0016495401234687078,0.9211135362662742,0.9971628959305218,37.89745965075457,-5.306154652389946,-4.941063777494378,189683.15050603327,6.468050079245245,-11.409113856739623,1806513.4810249228,"[0.0018349191600472783, 0.0017632467795864605]","[-1.8362758309120182, -5.48842599716213]","[[189683.15050603327, 397289.40254883055], [1806513.4810249228, 470409.5443347809], [1806513.4810249228, 253172.7142630105], [189683.15050603327, 253172.7142630105]]",0.05589019527616384,18.562057720101613,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4347.870671321333,1.9755140006065477,2.9759511251321777,12161.499035257959,8073.1203579319645,4086.592327593351,23.11711178718698,1.9373012085621848,0.0008064731986586762,0.001649680851448799,0.9209556853558377,0.9969577743155172,37.89713409985154,-5.307452454322795,-4.926691684241291,189675.24398440038,6.483465014497881,-11.410156698739172,1806504.7755842607,"[0.0018348499676387109, 0.0017631233959106657]","[-1.837207051204666, -5.489785931128843]","[[189675.24398440038, 397301.78068678995], [1806504.7755842607, 470429.3996883354], [1806504.7755842607, 253172.09928383573], [189675.24398440038, 253172.09928383573]]",0.0558830218102272,18.559701632369748,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4348.370671321333,1.9756820838346494,2.975758636942141,12160.395093656434,8073.5965681597445,4086.485692318222,23.11535955796126,1.9373031865273127,0.0008064394105284561,0.0016498221961908379,0.9207970983900723,0.9967518775504768,37.896825264656684,-5.308751711886582,-4.912488492912871,189667.36945339883,6.498706862003019,-11.41119535491589,1806495.924716447,"[0.0018347809152971743, 0.0017630002269065916]","[-1.8381397009297087, -5.491147284571209]","[[189667.36945339883, 397314.0149654403], [1806495.924716447, 470449.03382865654], [1806495.924716447, 253171.51621153214], [189667.36945339883, 253171.51621153214]]",0.05587590945947714,18.557367652587015,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4348.870671321333,1.9758489782417052,2.9755784163988652,12159.341465783335,8074.067979137921,4086.3791049065803,23.11360067301822,1.9373051605503848,0.0008064056795113086,0.0016499641511208553,0.9206377753689774,0.9965452056352386,37.89653207946753,-5.310052452422445,-4.898451136302356,189659.5268777672,6.513778693212259,-11.412229829514615,1806486.9199196664,"[0.0018347119999267887, 0.001762877271574502]","[-1.8390738022285666, -5.4925100644097995]","[[189659.5268777672, 397326.10798287037], [1806486.9199196664, 470468.4503744798], [1806486.9199196664, 253170.96334721264], [189659.5268777672, 253170.96334721264]]",0.05586885750838834,18.55505552599658,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4349.370671321333,1.9760147330758309,2.9754097057145223,12158.334967347642,8074.534736849141,4086.272537189264,23.111835285471567,1.9373071306582903,0.0008063720052370593,0.0016501067095835915,0.9204777327714039,0.9963377765696073,37.89625352466601,-5.311354668060346,-4.884580496593458,189651.71472316197,6.528679827934525,-11.413260324527982,1806477.7565890627,"[0.001834643215670104, 0.0017627545161527697]","[-1.8400093463504708, -5.493874305779065]","[[189651.71472316197, 397338.05903995765], [1806477.7565890627, 470487.64859672915], [1806477.7565890627, 253170.43903077423], [189651.71472316197, 253170.43903077423]]",0.055861865554527844,18.552765025177507,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4349.870671321333,1.9761793164090982,2.9752517518941812,12157.372534685797,8074.9967224221,4086.1659948425736,23.110063386392955,1.9373090968773172,0.0008063383873439016,0.0016502498650835344,0.9203169705973515,0.9961295903329823,37.895988619911236,-5.312658395206855,-4.870873305820794,189643.93281567618,6.543413556692883,-11.414286862513677,1806468.426560913,"[0.001834574558575508, 0.0017626319582002472]","[-1.840946361117598, -5.4952400253683455]","[[189643.93281567618, 397349.8709083065], [1806468.426560913, 470506.6324090829], [1806468.426560913, 253169.9416295833], [189643.93281567618, 253169.9416295833]]",0.05585493276379119,18.550495869284347,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4350.370671321333,1.9763427794463757,2.9751038578372633,12156.451231579464,8075.454089420984,4086.059449506591,23.108285074643113,1.937311059233793,0.0008063048254701442,0.001650393611057674,0.920155499832721,0.9959206588986029,37.895736433514855,-5.313963656238444,-4.857330162308813,189636.17956955137,6.557979489975821,-11.415309652284634,1806458.9257150893,"[0.0018345060219644316, 0.0017625095823541627]","[-1.841884859647804, -5.496607289193332]","[[189636.17956955137, 397361.54313011724], [1806458.9257150893, 470525.4014579187], [1806458.9257150893, 253169.46956290439], [189636.17956955137, 253169.46956290439]]",0.055848058630253154,18.548247815720416,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4350.870671321333,1.9765050912443436,2.974965334524856,12155.568254963515,8075.906722032688,4085.952906373926,23.106500395519635,1.9373130177534283,0.000806271319262642,0.0016505379411100335,0.9199933259704627,0.9957109882474431,37.89549607561702,-5.315270468799023,-4.843947671070566,189628.4547649536,6.5723810514130605,-11.416328722483627,1806449.246555315,"[0.001834437601831041, 0.0017623873861781012]","[-1.8428248536950507, -5.497976093937583]","[[189628.4547649536, 397373.0785855183], [1806449.246555315, 470543.9598409956], [1806449.246555315, 253169.0212901632], [189628.4547649536, 253169.0212901632]]",0.05584124225739137,18.546020578767692,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4351.370671321333,1.9766663034695118,2.9748355492451117,12154.720935111778,8076.354777529679,4085.8463380256885,23.1047093938152,1.9373149724619427,0.0008062378683687877,0.0016506828487820038,0.9198304545035265,0.9955005843421454,37.895266705528286,-5.316578878108252,-4.830726258364564,189620.7568418341,6.586618020205833,-11.417344278570397,1806439.3856380335,"[0.0018343692912989598, 0.001762265353836933]","[-1.8437663741172523, -5.49934652884797]","[[189620.7568418341, 397384.47696130653], [1806439.3856380335, 470562.30742386135], [1806439.3856380335, 253168.59533154976], [189620.7568418341, 253168.59533154976]]",0.055834483096850226,18.543813916114427,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4351.870671321333,1.976826739929028,2.9747138844442813,12153.90673674337,8076.799573040712,4085.7397413243634,23.10291211485424,1.9373169233843306,0.0008062044724461055,0.00165082832773165,0.9196668909248626,0.9952894531557502,37.89504752500852,-5.317888908233816,-4.817664449618235,189613.0853957203,6.600691923955992,-11.418356373574227,1806429.3348037682,"[0.0018343010910341702, 0.0017621434843975666]","[-1.844709438623909, -5.500718600754642]","[[189613.0853957203, 397395.7395187706], [1806429.3348037682, 470580.4459741355], [1806429.3348037682, 253168.1902553441], [189613.0853957203, 253168.1902553441]]",0.05582778068278846,18.541627547246083,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4352.370671321333,1.9769004198919773,2.974599770194676,12153.12325661901,8076.889775136606,4085.6330920188416,23.101108657580674,1.9373188705455413,0.0008061711311533847,0.001650974371575247,0.9195026462203715,0.9950776066379227,37.89483778388518,-5.319200590500935,-4.8047611146017175,189605.43882865377,6.61460410339447,-11.419365217996187,1806419.0908740514,"[0.0018342329830863062, 0.0017620217558815903]","[-1.8456540611289376, -5.502092379959105]","[[189605.43882865377, 397406.86726178543], [1806419.0908740514, 470598.37729393435], [1806419.0908740514, 253167.80469686983], [189605.43882865377, 253167.80469686983]]",0.055821134038965076,18.5394611967578,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
