t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4352.870671321333,1.9760431147097672,2.9744926469038604,12152.368236572269,8073.17631337633,4085.5264003498646,23.099299067736215,1.9373208139699045,0.0008061378441578752,0.0016511209741465972,0.9193377258830036,0.9948650507778722,37.894636773637046,-5.320513936242612,-4.7920119565959,189597.817062126,6.628358865292114,-11.420370821888014,1806408.6488538696,"[0.0018341649691742893, 0.0017619001696832575]","[-1.8466002524442522, -5.503467857474986]","[[189597.817062126, 397417.8638286022], [1806408.6488538696, 470616.10660555976], [1806408.6488538696, 253167.43734586632], [189597.817062126, 253167.43734586632]]",0.055814542062148614,18.53731459032872,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4353.370671321333,1.9751962609507985,2.974392010731087,12151.639549395624,8069.505605109722,4085.419643932148,23.09748339040206,1.9373227536817257,0.0008061046111277458,0.0016512681292422757,0.9191721354057092,0.9946517915593531,37.89444383163408,-5.321828993662632,-4.779417077962023,189590.2187576486,6.641956283589195,-11.421373361551218,1806398.0074681607,"[0.0018340970439293977, 0.0017617787123070784]","[-1.8475480333874978, -5.504845106786323]","[[189590.2187576486, 397428.729173287], [1806398.0074681607, 470633.6341560454], [1806398.0074681607, 253167.0869597134], [189590.2187576486, 253167.0869597134]]",0.05580800418898662,18.535187515900233,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4353.870671321333,1.9743598192658667,2.9742973698597845,12150.935200387168,8065.877497406598,4085.3128283403594,23.095661671875884,1.9373246897048026,0.000806071431738138,0.0016514158308250837,0.919005880281438,0.9944378349701406,37.89425833498001,-5.32314575400162,-4.7669731395923804,189582.64371604155,6.655399723387518,-11.422372862979898,1806387.1616661919,"[0.001834029203991519, 0.0017616573823862603]","[-1.8484974114138946, -5.506224117391841]","[[189582.64371604155, 397439.46612759103], [1806387.1616661919, 470650.96401988936], [1806387.1616661919, 253166.75235180528], [189582.64371604155, 253166.75235180528]]",0.055801519514739016,18.53307972667048,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4354.370671321333,1.9735336640999581,2.974208279400939,12150.253315352133,8062.29143778033,4085.205935140299,23.0938340122597,1.9373266220630179,0.0008060383056635376,0.0016515640727998524,0.918838971496091,0.9942231930236183,37.89407970358815,-5.32446421481421,-4.754680618433099,189575.09087267634,6.668688847937574,-11.423369466370673,1806376.1105320184,"[0.0018339614449590902, 0.0017615361684479136]","[-1.8494483844482477, -5.507604929003995]","[[189575.09087267634, 397450.07432093495], [1806376.1105320184, 470668.09590933565], [1806376.1105320184, 253166.43240380162], [189575.09087267634, 253166.43240380162]]",0.05579508769173685,18.53099101548959,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4354.870671321333,1.9727178292424525,2.9741243028391646,12149.592149262617,8058.747587649374,4085.0989777610666,23.092000403810356,1.937328550779741,0.0008060052325854165,0.001651712849213906,0.9186714090496682,0.9940078657631132,37.89390739445622,-5.325784390448244,-4.742536731855523,189567.56053294547,6.681826399299155,-11.424363131154678,1806364.8505360296,"[0.0018338937662509235, 0.0017614150737746558]","[-1.8504009579115865, -5.508987519599672]","[[189567.56053294547, 397460.5561000897], [1806364.8505360296, 470685.0330975322], [1806364.8505360296, 253166.1260540066], [189567.56053294547, 253166.1260540066]]",0.05578870816521836,18.52892113276978,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4355.370671321333,1.9719120906509902,2.974045058609056,12148.950066599087,8055.24497878532,4084.991930916165,23.090160946505144,1.937330475878426,0.0008059722121846012,0.0016518621540495622,0.9185032039280697,0.9937918651908555,37.89374090385769,-5.327106289371189,-4.730542037356827,189560.0512598861,6.694812009324892,-11.425354046681719,1806353.381043157,"[0.0018338261626170897, 0.0017612940855099265]","[-1.8513551353747812, -5.510371938301474]","[[189560.0512598861, 397470.91103679413], [1806353.381043157, 470701.7753123896], [1806353.381043157, 253165.83230596763], [189560.0512598861, 253165.83230596763]]",0.0557823804392475,18.52686985784876,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4355.870671321333,1.9711163988993397,2.973970169293876,12148.325547360871,8051.783421639488,4084.884802407183,23.08831568666031,1.9373323973819299,0.0008059392441500466,0.001652011981446834,0.9183343616242456,0.9935751973158021,37.893579762028594,-5.3284299167568605,-4.718693277052694,189552.56298862884,6.707648944204493,-11.426342221257187,1806341.6981195372,"[0.0018337586311073563, 0.0017611732031157534]","[-1.8523109215353541, -5.511758168957999]","[[189552.56298862884, 397481.14189003216], [1806341.6981195372, 470718.32651229], [1806341.6981195372, 253165.55021822485], [189552.56298862884, 253165.55021822485]]",0.05577610367569657,18.524836930907654,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4356.370671321333,1.9703305708110574,2.9738993043037456,12147.717171545119,8048.362119734073,4084.777569289342,23.08646461521433,1.9373343153130511,0.0008059063281721061,0.0016521623255046586,0.9181648821381961,0.9933578621037389,37.89342353467487,-5.329755354254594,-4.706990597322658,189545.09435783027,6.720337236960404,-11.427327834283062,1806329.8014230956,"[0.0018336911655983418, 0.0017610524118646836]","[-1.8532683587192593, -5.513146313496068]","[[189545.09435783027, 397491.248576898], [1806329.8014230956, 470734.68691616214], [1806329.8014230956, 253165.27891175557], [189545.09435783027, 253165.27891175557]]",0.055769877301071295,18.522822135051108,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4356.870671321333,1.9695545538390977,2.9738321389698696,12147.12362663699,8044.9808653883065,4084.6702365805804,23.084607887788344,1.9373362296940317,0.0008058734639487099,0.0016523131804798245,0.9179947819487722,0.9931398775574964,37.89327181814923,-5.331082530050366,-4.695430686734426,189537.6451429128,6.732880228426552,-11.428310915160978,1806317.6872219518,"[0.0018336237631126128, 0.0017609317113825417]","[-1.8542274188236572, -5.514536314571539]","[[189537.6451429128, 397501.2339060294], [1806317.6872219518, 470750.8605991381], [1806317.6872219518, 253165.0175593848], [189537.6451429128, 253165.0175593848]]",0.055763700389818704,18.52082522314383,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4357.370671321333,1.9687882478025838,2.9737683837277076,12146.543691855704,8041.639222073254,4084.5627918841647,23.08274549623526,1.937338140547177,0.0008058406511773878,0.0016524645405831583,0.9178240610559731,0.992921243692502,37.893124240448344,-5.332411493920359,-4.684013829000662,189530.21458290963,6.7452777350876545,-11.429291564088317,1806305.3563264185,"[0.001833556420126035, 0.0017608110914179675]","[-1.8551881268560315, -5.515928243732809]","[[189530.21458290963, 397511.0976612829], [1806305.3563264185, 470766.8474598154], [1806305.3563264185, 253164.76539257768], [189530.21458290963, 253164.76539257768]]",0.05575757265631033,18.51884599162659,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4357.870671321333,1.968459570400322,2.9737105257180465,12145.974667873874,8040.0764869482555,4084.450911690891,23.080878752369408,1.937340048104172,0.0008058078859949256,0.0016526163790408954,0.9176527304457,0.9927021081117955,37.892980450923915,-5.3337142773325485,-4.67356923490604,189522.68091902765,6.756716615803384,-11.430285850709424,1806292.1880944143,"[0.00183348863377328, 0.0017606897094479515]","[-1.8561537998040083, -5.517327780094973]","[[189522.68091902765, 397520.1421530547], [1806292.1880944143, 470781.64691025147], [1806292.1880944143, 253164.52135641544], [189522.68091902765, 253164.52135641544]]",0.055751665560618446,18.516884201250782,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4358.370671321333,1.9684013253363846,2.9736598709611344,12145.40984683831,8039.6016614848995,4084.330546826366,23.0790091377696,1.9373419528151068,0.0008057751608054438,0.0016527686336049174,0.9174808120897534,0.9924826411223693,37.892840097892076,-5.334962343154178,-4.664692318162565,189514.91348688386,6.766618703914503,-11.431311022077068,1806276.8929493038,"[0.0018334193886262577, 0.0017605658400912066]","[-1.8571310957163896, -5.518746538312878]","[[189514.91348688386, 397527.8676390558], [1806276.8929493038, 470794.5345916165], [1806276.8929493038, 253164.28442129178], [189514.91348688386, 253164.28442129178]]",0.05574609459811956,18.514922924930186,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4358.870671321333,1.968341892184455,2.973614695810412,12144.845655819834,8039.107592569112,4084.2028635824818,23.07713572881562,1.9373438548208002,0.0008057424731010169,0.0016529212690128388,0.9173083828894366,0.9922627484142131,37.892702844940175,-5.336197016000619,-4.656463371643383,189506.851421376,6.775911743073266,-11.432375114716649,1806259.5003731414,"[0.001833348267897434, 0.0017604387372051986]","[-1.8581226306125338, -5.520189346999681]","[[189506.851421376, 397535.0535025099], [1806259.5003731414, 470806.6632687561], [1806259.5003731414, 253164.0544224058], [189506.851421376, 253164.0544224058]]",0.055740591432507834,18.512936296270272,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4359.370671321333,1.9682803959064568,2.9735739494717244,12144.282005933004,8038.593490800545,4084.069275657502,23.075258055741607,1.9373457540951875,0.0008057098230539576,0.0016530742792343648,0.9171354812954009,0.992042381564351,37.8925684001764,-5.3374398994897225,-4.6482744977990365,189498.4861782369,6.785204762489116,-11.433479260288152,1806240.41210391,"[0.001833275114683836, 0.0017603081181028519]","[-1.8591292994588886, -5.52165797360083]","[[189498.4861782369, 397542.213986839], [1806240.41210391, 470818.79400263523], [1806240.41210391, 253163.83111634792], [189498.4861782369, 253163.83111634792]]",0.05573498756051523,18.510921875735963,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4359.870671321333,1.968216251005299,2.973536887746695,12143.720282102582,8038.059896075194,4083.931271256206,23.07337596909926,1.9373476505588427,0.0008056772116656803,0.0016532276748293712,0.9169621128005968,0.9918215222249396,37.892436515955694,-5.338695977189828,-4.639810583587462,189489.85327598054,6.794808190923277,-11.434618774510739,1806220.0482826298,"[0.0018332000915392513, 0.001760174248077607]","[-1.8601500069129298, -5.5231505616344405]","[[189489.85327598054, 397549.6145220954], [1806220.0482826298, 470831.3142471203], [1806220.0482826298, 253163.61409882392], [189489.85327598054, 253163.61409882392]]",0.055729210520230194,18.508889892887115,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4360.370671321333,1.9681499481450084,2.973502786138939,12143.1621113887,8037.511850082851,4083.790392931315,23.071489329318617,1.9373495441273363,0.0008056446400304783,0.0016533814720642377,0.9167882609261732,0.9916001500043261,37.89230698004894,-5.339963631350043,-4.630974254538216,189481.02165434687,6.804810306299771,-11.435784560837988,1806198.7740790707,"[0.0018331235932436422, 0.0017600378103838031]","[-1.861182141019892, -5.524662603633091]","[[189481.02165434687, 397557.335485562], [1806198.7740790707, 470844.3319124158], [1806198.7740790707, 253163.4029018312], [189481.02165434687, 253163.4029018312]]",0.05572326049693221,18.50685489353752,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4360.870671321333,1.9680823034552641,2.973470880841494,12142.608996194136,8036.955746620031,4083.6481952558324,23.06959809873762,1.9373514347298073,0.000805612109077478,0.0016535356868683402,0.9166139146862299,0.9913782549300343,37.89217960384741,-5.341239303960903,-4.621786957134191,189472.0776859354,6.815178263063046,-11.436965220197237,1806176.9040148663,"[0.0018330461706950207, 0.0017598997348481217]","[-1.8622221449895724, -5.5261878301770375]","[[189472.0776859354, 397565.3562957543], [1806176.9040148663, 470857.8021435696], [1806176.9040148663, 253163.19705626223], [189472.0776859354, 253163.19705626223]]",0.055717177234542475,18.504830475906516,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4361.370671321333,1.9680140088570972,2.9734405537451996,12142.062148463814,8036.396885248767,4083.5059349581647,23.06770212243501,1.9373533223158605,0.0008055796194820136,0.0016536903317623806,0.9164390521089657,0.9911558149589416,37.89205421633113,-5.342519585628574,-4.612330537682283,189463.09980064703,6.825819862736921,-11.438150400419204,1806154.7032281444,"[0.0018329683497216682, 0.0017597609292081275]","[-1.8632665512169608, -5.527720142183167]","[[189463.09980064703, 397573.6055284492], [1806154.7032281444, 470871.6068425911], [1806154.7032281444, 253162.99611294942], [189463.09980064703, 253162.99611294942]]",0.055711013421184584,18.50282704030926,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4361.870671321333,1.9679454946805919,2.9734113635900625,12141.52238654348,8035.838758049484,4083.36449346314,23.06580128228601,1.937355206855677,0.0008055471716606271,0.0016538454150520573,0.9162636567155309,0.9909328137117276,37.89193065718081,-5.343801791404353,-4.602702415203964,189454.14830809386,6.83662972482216,-11.439332140026124,1806132.3655784046,"[0.0018328905529117802, 0.001759622131806467]","[-1.864312598631676, -5.529254586425569]","[[189454.14830809386, 397581.9991072808], [1806132.3655784046, 470885.6124532701], [1806132.3655784046, 253162.79963792145], [189454.14830809386, 253162.79963792145]]",0.05570481872687323,18.500851195925094,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4362.370671321333,1.9678770692014969,2.9733830548290916,12140.990062036295,8035.283547365808,4083.2243401394353,23.063895546768034,1.9373570883375206,0.0008055147658028023,0.001654000940595596,0.9160877230129745,0.9907092458078794,37.89180877352004,-5.345084145340709,-4.592999025875542,189445.26103031615,6.84750641937552,-11.440505445251063,1806110.018776002,"[0.001832813063926769, 0.0017594838339048482]","[-1.8653584172648319, -5.530787847694118]","[[189445.26103031615, 397590.4544248899], [1806110.018776002, 470899.69177349994], [1806110.018776002, 253162.6072224598], [189445.26103031615, 253162.6072224598]]",0.055698633457640964,18.49890620355968,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4362.870671321333,1.9678089617204302,2.973355453247787,12140.465118655551,8034.7326229864575,4083.085695453787,23.061984811869188,1.9373589667632687,0.0008054824019261282,0.00165415690877582,0.9159112400153959,0.990485099395408,37.89168841570978,-5.346365795251495,-4.583298907783671,189436.46010113278,6.85836848510246,-11.441667392886131,1806087.7299063294,"[0.0018327360479108393, 0.0017593463306859749]","[-1.866402942122898, -5.532317959799386]","[[189436.46010113278, 397598.904452239], [1806087.7299063294, 470913.7429405332], [1806087.7299063294, 253162.4184848505], [189436.46010113278, 253162.4184848505]]",0.055692487082348426,18.496992674715734,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4363.370671321333,1.9677413013327694,2.9733284767801003,12139.947171844211,8034.186479088605,4082.9485429039764,23.060069120301904,1.9373608421445707,0.0008054500799272189,0.001654313317115703,0.915734213215746,0.9902603797426732,37.8915694366417,-5.347646532796636,-4.573665838042416,189427.75281988853,6.869151179903952,-11.442817017946368,1806065.5263252694,"[0.0018326595767702855, 0.0017592097462339163]","[-1.867445678978447, -5.5338440598804794]","[[189427.75281988853, 397607.2950612726], [1806065.5263252694, 470927.6857735459], [1806065.5263252694, 253162.23307568565], [189427.75281988853, 253162.23307568565]]",0.05568639914817752,18.49510946086226,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4363.870671321333,1.9676741400266897,2.9733020668379853,12139.435623321535,8033.645090063475,4082.8127618501435,23.058148454577896,1.937362714498943,0.000805417799629713,0.0016544701611797598,0.9155566426140246,0.9900350860768146,37.8914516902222,-5.348926559917745,-4.5641422178709945,189419.13815472124,6.879812237481303,-11.443954455352298,1806043.401132549,"[0.001832583659419816, 0.0017590740975418173]","[-1.868486606105755, -5.53536605081508]","[[189419.13815472124, 397615.590433508], [1806043.401132549, 470941.468141213], [1806043.401132549, 253162.0506716228], [189419.13815472124, 253162.0506716228]]",0.055680380371650504,18.493254308188963,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4364.370671321333,1.9676075344342827,2.973276195757939,12138.929741881358,8033.108277721087,4082.678144465801,23.05622284504006,1.9373645838473041,0.0008053855608167393,0.0016546274351400677,0.9153785337031813,0.9898092233081484,37.891335032450286,-5.350206375638239,-4.554757920454506,189410.60865873797,6.890322766656823,-11.445080687111329,1806021.332881234,"[0.0018325082474883233, 0.0017589393114528654]","[-1.8695259561258686, -5.536884369391278]","[[189410.60865873797, 397623.76552449603], [1806021.332881234, 470955.05492410256], [1806021.332881234, 253161.87097738165], [189410.60865873797, 253161.87097738165]]",0.05567443553621338,18.49142450745863,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4364.870671321333,1.967541463262172,2.9732508252748193,12138.4287568894,8032.5755482894,4082.544484206924,23.054292322628307,1.9373664502113421,0.0008053533632627223,0.0016547851325960812,0.915199891976167,0.9895827966364157,37.89121932144502,-5.351486574913245,-4.545526844370613,189402.15495067308,6.90067010643736,-11.446196950807973,1805999.2877836039,"[0.0018324332858747194, 0.0017588052928580503]","[-1.870564117355183, -5.538399660544544]","[[189402.15495067308, 397631.80885098665], [1805999.2877836039, 470968.43099647557], [1805999.2877836039, 253161.69371790375], [189402.15495067308, 253161.69371790375]]",0.05566856455575176,18.48961723847364,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4365.370671321333,1.9674758986500782,2.973225937696401,12137.931892687213,8032.046322325855,4082.411544576882,23.05235691878489,1.9373683136126674,0.000805321206744707,0.001654943246708208,0.9150207229259317,0.9893558111681091,37.89110441916057,-5.3527677534389975,-4.536456310228516,189393.76509286024,6.910848511556196,-11.447304821784712,1805977.23142835,"[0.001832358702501991, 0.0017586719133008064]","[-1.8716015541605022, -5.539912777807616]","[[189393.76509286024, 397639.71456341253], [1805977.23142835, 470981.59008114436], [1805977.23142835, 253161.51863793004], [189393.76509286024, 253161.51863793004]]",0.05566276449516047,18.487829910642496,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4365.870671321333,1.9674108203503222,2.973201481934899,12137.438423376036,8031.520174658862,4082.2791516561592,23.050416669456816,1.9373701740714182,0.0008052890910580784,0.0016551017707398467,0.9148410320454256,0.9891282725172832,37.89099019191002,-5.354050425221291,-4.527543406589643,189385.42929529762,6.920862185407714,-11.448405591997357,1805955.128574707,"[0.0018322844282907152, 0.0017585390582860608]","[-1.8726387110304226, -5.5414244782935]","[[189385.42929529762, 397647.48540244944], [1805955.128574707, 470994.53786823567], [1805955.128574707, 253161.34549704287], [189385.42929529762, 253161.34549704287]]",0.05565703071108953,18.48606025263656,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4366.370671321333,1.9673461987813314,2.9731774178257404,12136.947682324193,8030.996651753753,4082.147136446314,23.04847171958658,1.9373720316063132,0.0008052570160167192,0.0016552606980946942,0.9146608358134994,0.988900198239589,37.890876512029536,-5.3553350446021755,-4.518784105856412,189377.13779960573,6.930716443551717,-11.449500549408128,1805932.9521657596,"[0.001832210402005576, 0.0017584066177045515]","[-1.8736759471281215, -5.542935451167937]","[[189377.13779960573, 397655.12505130237], [1805932.9521657596, 471007.2815959317], [1805932.9521657596, 253161.174070088], [189377.13779960573, 253161.174070088]]",0.05565135817053494,18.484306449512154,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4366.870671321333,1.967281965295752,2.973153686156818,12136.459083502863,8030.475245424523,4082.015383197628,23.046522000876074,1.9373738862337482,0.0008052249814630315,0.0016554200226828525,0.9144801287372029,0.9886715823159493,37.89076325841836,-5.356622053738611,-4.510168611111396,189368.88304680728,6.940422080584028,-11.450590691695425,1805910.6768151603,"[0.001832136569525618, 0.0017582745082927777]","[-1.8747136406664604, -5.5444463233766]","[[189368.88304680728, 397662.642008669], [1805910.6768151603, 471019.8350063998], [1805910.6768151603, 253161.00414168273], [189368.88304680728, 253161.00414168273]]",0.05564574128843642,18.482567076341365,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4367.370671321333,1.967218043445625,2.973130251568814,12135.972097513659,8029.955388730114,4081.883762445302,23.044567720258357,1.9373757379683427,0.0008051929872616747,0.0016555797387756864,0.9142989327883368,0.9884424486592019,37.89065031770383,-5.357911634171933,-4.501688608510904,189360.65684318155,6.9499884919945885,-11.451677100505492,1805888.28306572,"[0.0018320628809953832, 0.0017581426282687325]","[-1.8757520586166787, -5.545957624981749]","[[189360.65684318155, 397670.04353694164], [1805888.28306572, 471032.2103306205], [1805888.28306572, 253160.83550750974], [189360.65684318155, 253160.83550750974]]",0.05564017450472864,18.48084113508337,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4367.870671321333,1.9671544526260387,2.973107032880291,12135.486274626572,8029.437082454015,4081.7522344192016,23.04260876014043,1.9373775868228513,0.0008051610332989957,0.0016557398411274052,0.9141172369810009,0.9882127854630092,37.8905375845564,-5.3592040563604355,-4.4933329652913585,189352.45559778932,6.959427284435321,-11.45276024972668,1805865.7558727697,"[0.0018319893032546315, 0.0017580109296229047]","[-1.8767914562630124, -5.5474697640183255]","[[189352.45559778932, 397677.33915175154], [1805865.7558727697, 471044.42202024127], [1805865.7558727697, 253160.66797435124], [189352.45559778932, 253160.66797435124]]",0.05563465350988167,18.479127945961398,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4368.370671321333,1.9670911474378268,2.9730839720307074,12135.001231806662,8028.92004457231,4081.6207500247915,23.040645274920482,1.93737943280861,0.0008051291194793367,0.001655900324802139,0.9139350577940457,0.9879826108282901,37.89042496249607,-5.360499452204152,-4.485094235292593,189344.27558273054,6.968746396109452,-11.453840631402045,1805843.0893738102,"[0.0018319158149114692, 0.0017578793708120965]","[-1.877831927577371, -5.548982964249339]","[[189344.27558273054, 397684.53525546717], [1805843.0893738102, 471056.4802247628], [1805843.0893738102, 253160.5013607151], [189344.27558273054, 253160.5013607151]]",0.0556291747715404,18.47742713361234,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4368.870671321333,1.9670280669184124,2.973061003628247,12134.516650395153,8028.4039919419865,4081.4892918734267,23.038677315858582,1.9373812759356341,0.0008050972457219816,0.001656061185283217,0.9137524007204215,0.987751931111803,37.890312363982275,-5.361797789006013,-4.476963244383512,189336.11463370445,6.977955286734186,-11.454918531117698,1805820.2768191325,"[0.0018318423989208707, 0.001757747927168063]","[-1.878873570806429, -5.550497373173889]","[[189336.11463370445, 397691.63966711814], [1805820.2768191325, 471068.3967445729], [1805820.2768191325, 253160.33549294042], [189336.11463370445, 253160.33549294042]]",0.055623735014142195,18.4757384968149,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4369.370671321333,1.9669652620450542,2.9730380632404834,12134.032254551626,8027.889124037329,4081.3578556495354,23.036704878639586,1.9373831162134343,0.0008050654119517592,0.0016562224182541485,0.9135692657601283,0.9875207465383713,37.89019971066125,-5.363099068047395,-4.468935190113996,189327.97181188088,6.98705888251601,-11.455994072630006,1805797.318960491,"[0.0018317690478184536, 0.001757616580821237]","[-1.879916436947784, -5.552013114118494]","[[189327.97181188088, 397698.6564749717], [1805797.318960491, 471080.1777961528], [1805797.318960491, 253160.17021052202], [189327.97181188088, 253160.17021052202]]",0.055618332547045124,18.474062008746127,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4369.870671321333,1.9669027290079844,2.9730150705847063,12133.547832165017,8027.375501645414,4081.226480220532,23.034728069113324,1.9373849536509944,0.000805033618098407,0.0016563840196610299,0.9133856638990665,0.9872890695608868,37.890086933312375,-5.364403210317354,-4.461004510376426,189319.8484758879,6.9960625658621325,-11.457067076238559,1805774.2185267908,"[0.001831695766677061, 0.0017574853449148805]","[-1.8809604601875671, -5.553530057351448]","[[189319.8484758879, 397705.5903447129], [1805774.2185267908, 471091.8299008683], [1805774.2185267908, 253160.00536363714], [189319.8484758879, 253160.00536363714]]",0.05561296647578683,18.47239769383649,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4370.370671321333,1.966840434650721,2.9729919846991706,12133.063198274009,8026.862977551093,4081.095159596174,23.03274682742595,1.9373867882571365,0.0008050018640933885,0.001656545985500801,0.9132015896442858,0.9870568943694199,37.889973971748134,-5.3657102689093765,-4.453169702457615,189311.7439824698,7.0049679242018215,-11.458137626659436,1805750.980654934,"[0.0018316225560937524, 0.001757354215882106]","[-1.8820056544675554, -5.555048249082741]","[[189311.7439824698, 397712.4425663622], [1805750.980654934, 471103.3552169391], [1805750.980654934, 253159.84081300165], [189311.7439824698, 253159.84081300165]]",0.055607636043807855,18.47074562922083,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4370.870671321333,1.9667783350760806,2.972968761497267,12132.578193508976,8026.35138607792,4080.9639006764014,23.030761315839207,1.9373886200403438,0.0008049701498704721,0.0016567083119524751,0.913017059474637,0.9868242393793645,37.889860774434,-5.367020067823053,-4.445426820811349,189303.65815446014,7.01377892623907,-11.459205747050419,1805727.6051813017,"[0.0018315494137122667, 0.0017572231949364095]","[-1.8830519869167035, -5.556567620514775]","[[189303.65815446014, 397719.2164820334], [1805727.6051813017, 471114.7586595294], [1805727.6051813017, 253159.67642874585], [189303.65815446014, 253159.67642874585]]",0.05560234013677844,18.469105859190762,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4371.370671321333,1.9667164986318855,2.9729453574666755,12132.092674213634,8025.841028453697,4080.8327148507387,23.028771421086436,1.9373904490092746,0.000804938475360658,0.0016568709952005994,0.9128320624042198,0.9865910927818679,37.88974729807546,-5.368332636671939,-4.437775335799131,189295.59145764852,7.0224960398362555,-11.460271375635386,1805704.0969388098,"[0.0018314763415381602, 0.0017570922805417626]","[-1.8840994786646172, -5.558088224187524]","[[189295.59145764852, 397725.9125277321], [1805704.0969388098, 471126.0408543684], [1805704.0969388098, 253159.5120958643], [189295.59145764852, 253159.5120958643]]",0.055597078750199355,18.46747845135008,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4371.870671321333,1.966654910087168,2.9729217220049513,12131.606538643142,8025.331911658181,4080.7016373312154,23.026777304149714,1.9373922751725692,0.0008049068404938072,0.0016570340315329964,0.9126466149118845,0.9863574729308933,37.88963350732337,-5.369647821223539,-4.430213199524758,189287.5455028966,7.031121099831921,-11.461334299356679,1805680.459936845,"[0.0018314033484549287, 0.0017569614927588956]","[-1.8851480218067898, -5.559609863040043]","[[189287.5455028966, 397732.5323907913], [1805680.459936845, 471137.2039438772], [1805680.459936845, 253159.34771082565], [189287.5455028966, 253159.34771082565]]",0.055591852003316594,18.46586342213863,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4372.370671321333,1.9665935792756057,2.972897833100855,12131.119697960856,8024.824076295225,4080.5706684200436,23.02477896097421,1.9373940985392564,0.0008048752451944793,0.0016571974171714682,0.9124607169976313,0.9861233799670355,37.88951937423673,-5.370965573474066,-4.422741531003169,189279.52034137372,7.039652980181643,-11.462394511184812,1805656.7000222132,"[0.001831330438738576, 0.0017568308346256147]","[-1.8861975890789866, -5.561132518110257]","[[189279.52034137372, 397739.0751250483], [1805656.7000222132, 471148.2466655625], [1805656.7000222132, 253159.183181865], [189279.52034137372, 253159.183181865]]",0.05558666012417799,18.46426077526479,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4372.870671321333,1.9665325099741304,2.9728736562531117,12130.63208874188,8024.317588764442,4080.439834106786,23.022776442625165,1.937395919118454,0.0008048436893843816,0.001657361148405116,0.9122743741544103,0.9858888202814533,37.88940487783378,-5.372285847633772,-4.415358931435492,189271.51716943318,7.048092921355817,-11.463451852791309,1805632.8199762015,"[0.0018312576174546742, 0.0017567003197066049]","[-1.8872481312734324, -5.562656076762638]","[[189271.51716943318, 397745.54188072874], [1805632.8199762015, 471159.17045608605], [1805632.8199762015, 253159.01842803514], [189271.51716943318, 253159.01842803514]]",0.05558150323435264,18.46267044454736,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4373.370671321333,1.9664716723906688,2.972849191417582,12130.143649770653,8023.812286935798,4080.3091138257437,23.020769743882887,1.9373977369193869,0.0008048121729837953,0.0016575252214586819,0.9120875863822215,0.985653793959068,37.88929000340511,-5.373608652815584,-4.408066434727459,189263.5348912669,7.0564400339448525,-11.464506468672312,1805608.823026187,"[0.0018311848825664676, 0.001756569940182122]","[-1.8882996632232396, -5.564180593913644]","[[189263.5348912669, 397751.93181590777], [1805608.823026187, 471169.9744369614], [1805608.823026187, 253158.8533795227], [189263.5348912669, 253158.8533795227]]",0.05557638106597599,18.46109235578708,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4373.870671321333,1.9664110701400703,2.9728244206476084,12129.654337279455,8023.3082048629285,4080.1785174507872,23.018758970788888,1.9373995519512286,0.0008047806959120866,0.0016576896326464623,0.9119003646669656,0.985418313312891,37.88917474203612,-5.374933901031835,-4.400862136428714,189255.57377543728,7.064696186645733,-11.465558323074447,1805584.7087352031,"[0.00183111223276379, 0.0017564396988120027]","[-1.889352161558196, -5.565706010244247]","[[189255.57377543728, 397758.24653438514], [1805584.7087352031, 471180.6608694417], [1805584.7087352031, 253158.6879770452], [189255.57377543728, 253158.6879770452]]",0.055571293240661644,18.459526385440054,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4374.370671321333,1.9663507264005642,2.9727993409160565,12129.164116198835,8022.805421899043,4080.0480373025384,23.016744063170776,1.9374013642233194,0.0008047492580864601,0.0016578543782366916,0.9117127035156919,0.9851823724158064,37.889059089938314,-5.37626164399002,-4.393746772637201,189247.6334107505,7.072860697419628,-11.466607470056829,1805560.4802486221,"[0.0018310396672333931, 0.0017563095894378377]","[-1.8904056495633743, -5.567232389548643]","[[189247.6334107505, 397764.4854267022], [1805560.4802486221, 471191.2290390614], [1805560.4802486221, 253158.52217338813], [189247.6334107505, 253158.52217338813]]",0.05556623971835492,18.457972426516626,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4374.870671321333,1.966290627773397,2.972773939395493,12128.67297792331,8022.303912105943,4079.9176880532154,23.01472512678087,1.9374031737449808,0.0008047178594230726,0.0016580194545744327,0.9115246139143014,0.9849459835409142,37.888943048077124,-5.377591792139756,-4.386718760978795,189239.7143633503,7.080935073567446,-11.46765383454624,1805536.1383615774,"[0.0018309671878267327, 0.0017561796200855047]","[-1.8914600827455454, -5.568759636651935]","[[189239.7143633503, 397770.6498159545], [1805536.1383615774, 471201.6807497163], [1805536.1383615774, 253158.35593037508], [189239.7143633503, 253158.35593037508]]",0.0555612203202416,18.45643033394845,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4375.370671321333,1.966230785155263,2.9727482243381878,12128.18091822921,8021.803694681821,4079.787456917669,23.012702156042593,1.9374049805257738,0.0008046864998348519,0.001658184857950685,0.9113360958627937,0.9847091467712599,37.88882662149291,-5.378924375953778,-4.379778945306555,189231.81595387793,7.088918560733362,-11.468697506039916,1805511.686006418,"[0.0018308947931884416, 0.0017560497839802004]","[-1.8925154713481713, -5.570287799348344]","[[189231.81595387793, 397776.73900910764], [1805511.686006418, 471212.01522821595], [1805511.686006418, 253158.18921935296], [189231.81595387793, 253158.18921935296]]",0.05555623491828145,18.454899976696858,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4375.870671321333,1.9661711825446817,2.9727221928198913,12127.687951587215,8021.304721611378,4079.657352738712,23.01067520227474,1.937406784575003,0.0008046551792368735,0.00165835058474105,0.9111471548541192,0.9844718683886183,37.888709818908865,-5.3802593347306775,-4.3729255731206536,189223.93841194938,7.09681288081174,-11.469738453932393,1805487.1231260423,"[0.0018308224827413544, 0.0017559200849504221]","[-1.8935718037276754, -5.5718168311929075]","[[189223.93841194938, 397782.75448251294], [1805487.1231260423, 471222.234568077], [1805487.1231260423, 253158.02201930503], [189223.93841194938, 253158.02201930503]]",0.05555128315158982,18.453381189397394,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4376.370671321333,1.9661118283399714,2.9726958602720255,12127.194092693197,8020.806995047538,4079.527359244703,23.008644314329537,1.9374085859021584,0.0008046238975416172,0.0016585166312823774,0.9109577963812282,0.9842341544651566,37.888592652077875,-5.381596688332371,-4.3661591533720525,189216.08083017613,7.104617644495306,-11.470776797867359,1805462.451858484,"[0.0018307502536186661, 0.001755790513708534]","[-1.8946290835189235, -5.573346776894083]","[[189216.08083017613, 397788.6958326444], [1805462.451858484, 471232.33845834597], [1805462.451858484, 253157.8543176043], [189216.08083017613, 253157.8543176043]]",0.055546364714446704,18.451873829566782,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4376.870671321333,1.9660527087213184,2.9726692284212053,12126.699373342939,8020.310474795887,4079.3974847256954,23.00660948895697,1.9374103845165573,0.0008045926546625451,0.0016586829940073518,0.9107680204441205,0.9839960052755202,37.88847513544329,-5.3829364050699695,-4.359477671296759,189208.2433790363,7.112334843765893,-11.471812515062652,1805437.6718145292,"[0.001830678104387962, 0.0017556610724542056]","[-1.8956873214520007, -5.574877621289509]","[[189208.2433790363, 397794.5647591845], [1805437.6718145292, 471242.329325686], [1805437.6718145292, 253157.68610811382], [189208.2433790363, 253157.68610811382]]",0.055541479156007593,18.450377730663554,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4377.370671321333,1.9659938326035378,2.9726423161858135,12126.203825009767,8019.815166814856,4079.2677137721885,23.00457077508239,1.9374121804275894,0.0008045614505121056,0.0016588496693208958,0.9105778325357462,0.9837574268833876,37.88835728556501,-5.384278504353075,-4.352881413920784,189200.42517263637,7.119964308418787,-11.47284572233957,1805412.7850760005,"[0.0018306060320586856, 0.0017555317515959316]","[-1.8967465219748323, -5.576409411182638]","[[189200.42517263637, 397800.3610455725], [1805412.7850760005, 471252.20712508354], [1805412.7850760005, 253157.5173916669], [189200.42517263637, 253157.5173916669]]",0.055536626123139414,18.448892755469515,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4377.870671321333,1.9659351864345875,2.972615128349107,12125.707494885011,8019.321033950023,4079.1380556618615,23.00252827873036,1.9374139736444806,0.0008045302850035955,0.001659016653728018,0.9103872436420062,0.9835184315580608,37.888239120834385,-5.3856229054060725,-4.346368309963907,189192.626429779,7.127508080574387,-11.473876390538294,1805387.791392772,"[0.001830534036187125, 0.00175540255533958]","[-1.8978066557991675, -5.5779420772863]","[[189192.626429779, 397806.08643785474], [1805387.791392772, 471261.97434156935], [1805387.791392772, 253157.34817412312], [189192.626429779, 253157.34817412312]]",0.055531805170046585,18.447418746947722,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4378.370671321333,1.9658767789688634,2.9725876862394887,12125.210427991511,8018.828083976396,4079.0084962407514,23.00048188526616,1.9374157641764898,0.0008044991580498995,0.0016591839437078502,0.9101962427769996,0.98327900737104,37.88812066097739,-5.386969693802967,-4.339938566002161,189184.8463241753,7.13496606261765,-11.47490462861981,1805362.6929895605,"[0.001830462113386078, 0.0017552734730442846]","[-1.8988677801179836, -5.579475734216182]","[[189184.8463241753, 397811.7407857612], [1805362.6929895605, 471271.6310148792], [1805362.6929895605, 253157.1784668406], [189184.8463241753, 253157.1784668406]]",0.0555270159473219,18.44595557742078,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4378.870671321333,1.9658185939308548,2.97255999766017,12124.712682197609,8018.336267558889,4078.879044238465,22.99843175527626,1.9374175520326573,0.0008044680695659959,0.0016593515358382562,0.9100048464195778,0.983039172574267,37.88800192681191,-5.388318768802171,-4.333590106602287,189177.08504515482,7.142340304724371,-11.475930411326658,1805337.4896421693,"[0.0018303902631923942, 0.001755144508888376]","[-1.8999298490526604, -5.581010292665675]","[[189177.08504515482, 397817.32583962294], [1805337.4896421693, 471281.1796442427], [1805337.4896421693, 253157.0082847465], [189177.08504515482, 253157.0082847465]]",0.05552225799488301,18.44450309990614,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4379.370671321333,1.965760640858858,2.972532086123783,12124.21431024727,8017.845594898427,4078.74968510681,22.99637788278965,1.9374193372221802,0.0008044370194640882,0.0016595194266711218,0.9098130545697397,0.9827989271708653,37.8878829398289,-5.389670183046512,-4.327323270549698,189169.34176521227,7.149630577246967,-11.476953847796665,1805312.1833918376,"[0.001830318482859849, 0.0017550156537033182]","[-1.9009928820910436, -5.582545816755796]","[[189169.34176521227, 397822.841337392], [1805312.1833918376, 471290.620102689], [1805312.1833918376, 253156.83764692725], [189169.34176521227, 253156.83764692725]]",0.055517531000044786,18.443061195909433,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4379.870671321333,1.9657029045167687,2.972503960109038,12123.715375654689,8017.356022827579,4078.6204285527556,22.99432026586605,1.9374211197540538,0.0008044060076578118,0.0016596876128560111,0.9096208672274859,0.9825582715356408,37.887763721993565,-5.391023877550753,-4.321135921813777,189161.61672194858,7.156838984585761,-11.477974906399538,1805286.7740601343,"[0.0018302467714672117, 0.0017548869105180162]","[-1.9020568865288376, -5.584082285674158]","[[189161.61672194858, 397828.2890792186], [1805286.7740601343, 471299.9549507909], [1805286.7740601343, 253156.666574987], [189161.61672194858, 253156.666574987]]",0.05551283450796038,18.44162972406475,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4380.370671321333,1.9656453926974131,2.9724756435641937,12123.21593596139,8016.867556440158,4078.4912610502865,22.99225895368254,1.9374228996372826,0.0008043750340607419,0.0016598560910273466,0.9094282898857665,0.9823172117129009,37.88764429541936,-5.392379871074349,-4.315028090104647,189153.9091043776,7.163965604000339,-11.478993694104986,1805261.2638642355,"[0.0018301751263688796, 0.0017547582703246341]","[-1.9031218644690826, -5.585619742264624]","[[189153.9091043776, 397833.6690638319], [1805261.2638642355, 471309.18444150256], [1805261.2638642355, 253156.49509357836], [189153.9091043776, 253156.49509357836]]",0.05550816813038304,18.440208572391345,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4380.870671321333,1.9655880944966493,2.972447144526052,12122.716058427917,8016.380173921852,4078.3621941781744,22.990194052502968,1.9374246768807173,0.0008043440985873333,0.0016600248579166413,0.9092353335304824,0.982075759939707,37.88752468221276,-5.3937380802065285,-4.30899775487336,189146.21926797443,7.171012408834372,-11.480010163707732,1805235.6529404405,"[0.001830103548020384, 0.001754629738870164]","[-1.9041877805248573, -5.587158106662449]","[[189146.21926797443, 397838.98299039126], [1805235.6529404405, 471318.31096519716], [1805235.6529404405, 253156.3232287912], [189146.21926797443, 253156.3232287912]]",0.05550353149087776,18.43879761196281,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4381.370671321333,1.9655310171755864,2.9724184865639525,12122.21580300405,8015.893880825479,4078.233215746499,22.988125447870647,1.9374264514932338,0.0008043132011518012,0.0016601939102335007,0.9090419871757326,0.9818339042800869,37.88740490422788,-5.395098587296028,-4.303045117045542,189138.5464975802,7.177979292478028,-11.48102440952357,1805209.9437099902,"[0.0018300320337232066, 0.001754501306697992]","[-1.9052546873425724, -5.588697485501819]","[[189138.5464975802, 397844.2307101525], [1805209.9437099902, 471327.3345400918], [1805209.9437099902, 253156.1510086961], [189138.5464975802, 253156.1510086961]]",0.05549892428584241,18.43739673914923,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4381.870671321333,1.965474146231747,2.972389678757058,12121.71523670964,8015.408637705581,4078.104335828029,22.986053300839412,1.937428223483576,0.0008042823416689167,0.001660363244777457,0.9088482673003678,0.981591662975393,37.88728498293756,-5.396461285192991,-4.2971682979464845,189130.89108555324,7.184868094746719,-11.482036392693203,1805184.136220356,"[0.0018299605838067977, 0.0017543729793623231]","[-1.906322533623113, -5.5902377799961025]","[[189130.89108555324, 397849.41380406555], [1805184.136220356, 471336.257398157], [1805184.136220356, 253155.97846175032], [189130.89108555324, 253155.97846175032]]",0.05549434614927347,18.436005828956727,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4382.370671321333,1.965417488991762,2.9723607448540084,12121.214416993273,8014.924448259652,4077.9755411514234,22.983977606299597,1.937429992860524,0.0008042515200529891,0.0016605328583270374,0.9086541739043881,0.9813490360832893,37.887164939256024,-5.397826210886272,-4.291367506596885,189123.25226199126,7.191678708184838,-11.483046214781723,1805158.2326087255,"[0.001829889195875948, 0.001754244748307051]","[-1.907391336492085, -5.591779050114778]","[[189123.25226199126, 397854.5321180447], [1805158.2326087255, 471345.07955739705], [1805158.2326087255, 253155.80561761826], [189123.25226199126, 253155.80561761826]]",0.05548979675946417,18.434624779100954,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4382.870671321333,1.9653610342193224,2.9723316925588033,12120.71340761701,8014.4412879313595,4077.846842585257,22.9818983068078,1.9374317596326973,0.0008042207362194074,0.0016607027477470442,0.9084597014948435,0.9811060178499487,37.887044793440396,-5.399193349328227,-4.285640898665463,189115.6303700485,7.198412931553378,-11.48405383021884,1805132.2329097744,"[0.0018298178748944898, 0.0017541166199683432]","[-1.9084611180308473, -5.593321292462924]","[[189115.6303700485, 397859.58720253647], [1805132.2329097744, 471353.8031920851], [1805132.2329097744, 253155.63250581225], [189115.6303700485, 253155.63250581225]]",0.055485275782316705,18.43325346651672,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4383.370671321333,1.965304785882355,2.972302545279365,12120.212262416977,8013.9591452657005,4077.7182261161115,22.979815561219652,1.9374335238087717,0.0008041899900827773,0.0016608729098803758,0.9082648665505841,0.9808626263170401,37.886924564987396,-5.400562670461362,-4.279988682154681,189108.0246007909,7.205070663587833,-11.485059345742513,1805106.1391440164,"[0.0018297466081553615, 0.0017539885811485112]","[-1.909531839171763, -5.594864497127418]","[[189108.0246007909, 397864.5789053766], [1805106.1391440164, 471362.428330343], [1805106.1391440164, 253155.45915631938], [189108.0246007909, 253155.45915631938]]",0.05548078288030775,18.431891790485402,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4383.870671321333,1.9652487366673637,2.97227330910109,12119.711040929213,8013.4780132864125,4077.5897034161367,22.977729312231332,1.9374352853972772,0.0008041592815585819,0.001661043341656477,0.9080696635786604,0.9806188557311621,37.88680427255622,-5.401934155242332,-4.274409060852122,189100.43534990522,7.211653647988726,-11.486062708840848,1805079.9513655363,"[0.001829675400554446, 0.0017538606388394638]","[-1.910603522527108, -5.596408656825078]","[[189100.43534990522, 397869.5087348166], [1805079.9513655363, 471370.957071972], [1805079.9513655363, 253155.285598471], [189100.43534990522, 253155.285598471]]",0.05547631775515493,18.430539630169157,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4384.370671321333,1.9651928891590444,2.972244006088199,12119.20979282589,8012.997875781183,4077.4612609198616,22.975639664184065,1.9374370444067788,0.000804128610561871,0.0016612140399837093,0.9078741035649722,0.9803747181375233,37.886683933927486,-5.40330779556807,-4.268902232238418,189092.86183279305,7.2181617908084945,-11.487064023046912,1805053.6716381577,"[0.0018296042502627013, 0.0017537327853528039]","[-1.9116761478801043, -5.597953785153897]","[[189092.86183279305, 397874.37654686975], [1805053.6716381577, 471379.3894518277], [1805053.6716381577, 253155.11186156972], [189092.86183279305, 253155.11186156972]]",0.05547188007696868,18.429196886349377,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4384.870671321333,1.9651372352793242,2.9722146415206607,12118.708572711355,8012.518721578437,4077.3329097494507,22.973546559732835,1.937438800845686,0.0008040979770087521,0.001661385001854856,0.9076781810165697,0.9801302077705193,37.886563565939184,-5.4046835750448485,-4.2634664311128745,189085.30442021866,7.224596808033539,-11.488063239146413,1805027.2999879287,"[0.0018295331570991667, 0.0017536050248922828]","[-1.9127497343083952, -5.599499873516665]","[[189085.30442021866, 397879.1838242319], [1805027.2999879287, 471387.72753807367], [1805027.2999879287, 253154.93797375794], [189085.30442021866, 253154.93797375794]]",0.05546746954506301,18.42786344035863,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4385.370671321333,1.965081777062972,2.972185236422825,12118.207424728625,8012.0405313848805,4077.204635910748,22.97145010324324,1.9374405547224502,0.0008040673808147891,0.0016615562242426635,0.9074819069193532,0.979885336667448,37.88644318449178,-5.406061488379338,-4.2581018444003575,189077.76230500886,7.230958619269245,-11.489060463669603,1805000.8383426454,"[0.0018294621188063955, 0.0017534773492506412]","[-1.9138242644483965, -5.601046939006852]","[[189077.76230500886, 397883.9304324402], [1805000.8383426454, 471395.97138217004], [1805000.8383426454, 253154.76396278286], [189077.76230500886, 253154.76396278286]]",0.055463085818810084,18.42653919497309,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4385.870671321333,1.965026507483698,2.972155794643495,12117.706397614002,8011.563298307001,4077.076450518806,22.969350237422713,1.937442306045358,0.0008040368218967815,0.0016617277042025782,0.9072852757803723,0.9796400990602014,37.88632280449366,-5.407441518471991,-4.252806743296617,189070.23586429522,7.237248903266732,-11.490055646563349,1804974.2866768036,"[0.0018293911351747085, 0.0017533497626185913]","[-1.9148997575690059, -5.602594973107542]","[[189070.23586429522, 397888.61782320525], [1804974.2866768036, 471404.1230042818], [1804974.2866768036, 253154.58985498402], [189070.23586429522, 253154.58985498402]]",0.055458728610740436,18.425224034211418,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4386.370671321333,1.9649714279185626,2.9721263358788756,12117.205529732419,8011.087000142699,4076.9483394619187,22.967247066710133,1.9374440548227334,0.000804006300171071,0.0016618994387709544,0.9070882985855279,0.9793945069797478,37.88620243990795,-5.408823660779605,-4.2475813044236475,189062.72428518257,7.243467590703574,-11.491048895127221,1804947.6468275685,"[0.001829320203906811, 0.0017532222567128856]","[-1.915976196550987, -5.604143993424782]","[[189062.72428518257, 397893.2458709024], [1804947.6468275685, 471412.18246821116], [1804947.6468275685, 253154.41567605597], [189062.72428518257, 253154.41567605597]]",0.05545439757640834,18.423917863053404,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
