t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4386.870671321333,1.9649165329771485,2.9720968622997925,12116.704864073523,8010.611637401331,4076.820314226799,22.96514058861263,1.9374458010627615,0.0008039758155548544,0.0016620714250645309,0.9068909753348199,0.979148560650845,37.886082103703416,-5.4102078728231255,-4.2424238470389355,189055.22797303446,7.2496163085389185,-11.492040155577854,1804920.9187791378,"[0.001829249325283078, 0.0017530948367286757]","[-1.9170535805826214, -5.605693964281793]","[[189055.22797303446, 397897.8159857838], [1804920.9187791378, 471420.1517266766], [1804920.9187791378, 253154.24145012663], [189055.22797303446, 253154.24145012663]]",0.05545009245345955,18.422620568307384,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4387.370671321333,1.9648618245273097,2.9720673917627694,12116.204433730023,8010.1371913658495,4076.692361455423,22.963030852988076,1.9374475447736528,0.000803945367965078,0.001662243660182524,0.9066933115211979,0.9789022661097475,37.88596180793644,-5.411594171770969,-4.237334548267029,189047.74615761248,7.255694981319209,-11.493029529586238,1804894.1044179385,"[0.0018291784970298427, 0.0017529674943172894]","[-1.918131909152985, -5.607244924010616]","[[189047.74615761248, 397902.3280405725], [1804894.1044179385, 471428.0308313682], [1804894.1044179385, 253154.0672005491], [189047.74615761248, 253154.0672005491]]",0.055445812915993854,18.421332056927113,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4387.870671321333,1.9648072952704263,2.972037925539411,12115.704276235996,8009.663653591192,4076.564492035226,22.960917857367797,1.9374492859634727,0.0008039149573196606,0.0016624161413008184,0.9064953071446625,0.9786556235743943,37.88584156370155,-5.412982516383626,-4.232311762699112,189040.27921674855,7.2617052043123635,-11.494016967011476,1804867.2037157288,"[0.0018291077192967762, 0.0017528402344056712]","[-1.9192111823209819, -5.608796838764665]","[[189040.27921674855, 397906.78341638955], [1804867.2037157288, 471435.82169917616], [1804867.2037157288, 253153.8929489271], [189040.27921674855, 253153.8929489271]]",0.055441558698987675,18.420052217951586,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4388.370671321333,1.9647529473467984,2.972008480285787,12115.204418998348,8009.191005958045,4076.4366923452912,22.958801651669148,1.9374510246403043,0.0008038845835363791,0.0016625888655775955,0.9062969676981637,0.978408639076297,37.88572138123499,-5.41437292485651,-4.227355645791931,189032.82636509568,7.267646925742724,-11.495002571534656,1804840.2184451187,"[0.0018290369896260313, 0.0017527130483247328]","[-1.9202914007902372, -5.610349749058898]","[[189032.82636509568, 397911.1820046683], [1804840.2184451187, 471443.5244103889], [1804840.2184451187, 253153.71871601854], [189032.82636509568, 253153.71871601854]]",0.05543732946589983,18.41878096024696,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4388.870671321333,1.9646987746871911,2.971979055746007,12114.704893995602,8008.719245484561,4076.3089735013787,22.956682233445783,1.9374527608120937,0.000803854246533905,0.0016627618302487354,0.9060982931817015,0.9781613128268447,37.885601269863514,-5.415765356524005,-4.222464588650041,189025.38799926642,7.273521701883681,-11.495986290533722,1804813.148572452,"[0.001828966308262072, 0.0017525859411597132]","[-1.9213725639768275, -5.611903619963074]","[[189025.38799926642, 397915.52515510254], [1804813.148572452, 471451.1408311393], [1804813.148572452, 253153.54452085955], [189025.38799926642, 253153.54452085955]]",0.05543312496980612,18.417518175628466,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4389.370671321333,1.9646447782928542,2.971949667389489,12114.205723450083,8008.24834918797,4076.181321768817,22.954559652664514,1.9374544944867966,0.0008038239462308989,0.0016629350325330558,0.9058992890882261,0.9779136508527377,37.88548123812819,-5.417159830550377,-4.21763874753708,189017.96332929077,7.279329480775402,-11.496968228312483,1804785.995812658,"[0.001828895672744584, 0.0017524589042328443]","[-1.9224546725864513, -5.613458492051789]","[[189017.96332929077, 397919.81275854504], [1804785.995812658, 471458.67104078206], [1804785.995812658, 253153.37038160764], [189017.96332929077, 253153.37038160764]]",0.05542894487326301,18.4162637751553,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4389.870671321333,1.9645909527946988,2.971920313768808,12113.706934185606,8007.778316750246,4076.053748165186,22.952433906937877,1.937456225672221,0.0008037936825470932,0.0016631084697245253,0.905699955417738,0.9776656533606719,37.885361293728295,-5.418556305775527,-4.21287655244231,189010.55275287465,7.285071779664349,-11.49794833210666,1804758.760099131,"[0.0018288250833349614, 0.001752331942663935]","[-1.9235377259117716, -5.6150143301441355]","[[189010.55275287465, 397924.04613175587], [1804758.760099131, 471466.1168563699], [1804758.760099131, 253153.19631472166], [189010.55275287465, 253153.19631472166]]",0.05542478894058335,18.415017653146112,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4390.370671321333,1.964537298717781,2.971891009223057,12113.208543548593,8007.309123078953,4075.9262388681464,22.950305046289813,1.937457954376207,0.0008037634554018968,0.0016632821391006382,0.9055002976631866,0.9774173263740844,37.885241443658856,-5.41995480230124,-4.208178152212781,189003.1554760248,7.290748554551328,-11.49892670676411,1804731.4430707546,"[0.0018287545375310302, 0.0017522050477027967]","[-1.9246217249231417, -5.616571175313952]","[[189003.1554760248, 397928.22517194215], [1804731.4430707546, 471473.4783658737], [1804731.4430707546, 253153.02233581617], [189003.1554760248, 253153.02233581617]]",0.05542065683179216,18.41377972261543,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4390.870671321333,1.9644838115288565,2.971861751105661,12112.710573680923,8006.840771404569,4075.798804966103,22.94817312318463,1.9374596806064628,0.0008037332647155681,0.0016634560380121893,0.9053003213175226,0.9771686760905374,37.885121694149234,-5.421355254730914,-4.203542015811706,188995.77190670642,7.296361282353814,-11.49990329816552,1804704.044646598,"[0.0018286840360023564, 0.00175207822533288]","[-1.9257066493236166, -5.618128966125478]","[[188995.77190670642, 397932.3511625988], [1804704.044646598, 471480.7573348779], [1804704.044646598, 253152.84845888717], [188995.77190670642, 253152.84845888717]]",0.05541654832626815,18.41254988034251,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4391.370671321333,1.9644304920699496,2.9718325524070637,12112.213037778174,8006.373238824235,4075.6714330919394,22.94603813301731,1.9374614043706975,0.0008037031104084803,0.0016636301637941242,0.905100026380746,0.9769197025409992,37.88500205081061,-5.422757704190014,-4.198968281488476,188988.40127586864,7.301909926382734,-11.50087820787121,1804676.566468891,"[0.0018286135761470357, 0.0017519514665340977]","[-1.9267925175719125, -5.619687765815241]","[[188988.40127586864, 397936.42400916596], [1804676.566468891, 471487.9538571224], [1804676.566468891, 253152.6746971708], [188988.40127586864, 253152.6746971708]]",0.05541246309243394,18.41132804122029,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4391.870671321333,1.964377336018647,2.971803409409558,12111.715954118194,8005.906529763443,4075.544134504027,22.94390007351732,1.9374631256764894,0.0008036729924019125,0.0016638045138533898,0.9048994128528569,0.9766704059251348,37.88488251856944,-5.424162108712638,-4.194455443328366,188981.04400468437,7.307395936688124,-11.50185138001649,1804649.0085067265,"[0.001828543158317621, 0.0017518247765269633]","[-1.9278793283377245, -5.6212475385080305]","[[188981.04400468437, 397940.44497350144], [1804649.0085067265, 471495.069664355], [1804649.0085067265, 253152.5010623603], [188981.04400468437, 253152.5010623603]]",0.05540840092153737,18.410114104396243,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4392.370671321333,1.9643243430758066,2.971774334423771,12111.219332148345,8005.4406160292365,4075.4168955082246,22.94175899480647,1.9374648445314053,0.0008036429106174706,0.00166397908558155,0.9046984862268053,0.9764207922559279,37.88476310181903,-5.425568489974479,-4.190003642471652,188973.69930777056,7.312819275861273,-11.502822918332924,1804621.3723391166,"[0.0018284727800305948, 0.0017516981465843535]","[-1.9289670824275926, -5.622808325112329]","[[188973.69930777056, 397944.4139590339], [1804621.3723391166, 471502.104850144], [1804621.3723391166, 253152.32756542708], [188973.69930777056, 253152.32756542708]]",0.055404361476506916,18.408907986827103,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4392.870671321333,1.9642715087402292,2.9717453231907047,12110.723186189185,8004.975500164864,4075.2897267744797,22.939614949432706,1.9374665609429103,0.0008036128649772354,0.0016641538764398456,0.904497251995541,0.9761708677155554,37.88464380434374,-5.426976783582774,-4.185611430473102,188966.36758292344,7.318181339576597,-11.5037927700497,1804593.6578371685,"[0.0018284024419808597, 0.0017515715827416364]","[-1.930055759339392, -5.624370063804457]","[[188966.36758292344, 397948.33217966853], [1804593.6578371685, 471509.06108003965], [1804593.6578371685, 253152.1542158952], [188966.36758292344, 253152.1542158952]]",0.055400344554686974,18.407709590004327,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4393.370671321333,1.964218834441636,2.9717163867477274,12110.227522144596,8004.511162117571,4075.162615164005,22.93746787803396,1.937468274918438,0.0008035828554039138,0.0016643288838756821,0.9042957046661145,0.9759206263361146,37.88452462947396,-5.4283870560948815,-4.181278944679889,188959.0480766262,7.3234820900144655,-11.504761034694354,1804565.866539267,"[0.0018283321412192546, 0.001751445075213367]","[-1.9311453967202945, -5.625932843425484]","[[188959.0480766262, 397952.19954112254], [1804565.866539267, 471515.9384419793], [1804565.866539267, 253151.98102273818], [188959.0480766262, 253151.98102273818]]",0.055396349832846026,18.40651883235304,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4393.870671321333,1.9641663140981778,2.9716875203789903,12109.732351093719,8004.04759708038,4075.0355708830784,22.935317942882637,1.937469986465342,0.0008035528818203782,0.001664504105402623,0.9040938607173762,0.9756700862836306,37.88440558000616,-5.429799196277758,-4.177004767255028,188951.74116599333,7.328722894978512,-11.50572766223354,1804537.9982863672,"[0.001828261878882111, 0.0017513186310034268]","[-1.9322359373363414, -5.627496554808113]","[[188951.74116599333, 397956.0172319793], [1804537.9982863672, 471522.73856913147], [1804537.9982863672, 253151.80799355992], [188951.74116599333, 253151.80799355992]]",0.055392377107679136,18.40533561720897,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4394.370671321333,1.9641139510903611,2.9716587339496034,12109.237676109939,8003.5847942423625,4074.908581449279,22.93316502989835,1.9374716955909352,0.0008035229441502667,0.001664679538519882,0.9038917091634255,0.9754192355986472,37.88428665835795,-5.431213291727831,-4.172789016571414,188944.44613258346,7.333903730994109,-11.506692747565523,1804510.0546166159,"[0.0018281916519957793, 0.0017511922402258853]","[-1.933327435881249, -5.629061307840823]","[[188944.44613258346, 397959.78517298814], [1804510.0546166159, 471529.46156245854], [1804510.0546166159, 253151.63513555384], [188944.44613258346, 253151.63513555384]]",0.05538842606670072,18.404159864581658,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4394.870671321333,1.9640617389504678,2.9716300220101797,12108.743505853192,8003.122747603516,4074.7816572610036,22.93100924654506,1.937473402302435,0.0008034930423176609,0.0016648551807940124,0.9036892609901632,0.9751680864463308,37.88416786648486,-5.4326292564232315,-4.168630304623946,188937.1633681824,7.33902593409357,-11.507656238717516,1804482.0354375015,"[0.0018281214614270433, 0.0017510659092130946]","[-1.9344198537762873, -5.630627018291697]","[[188937.1633681824, 397963.504527077], [1804482.0354375015, 471536.10901544103], [1804482.0354375015, 253151.46245465096], [188937.1633681824, 253151.46245465096]]",0.05538449652010698,18.402991480032135,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4395.370671321333,1.964009678421619,2.9716013945227346,12108.249840824688,8002.661433649687,4074.6547848384557,22.928850588404195,1.937475106607033,0.0008034631762471586,0.001665031029778065,0.9034865161975889,0.9749166388460775,37.88404920603165,-5.434047133611952,-4.164528747352051,188929.89210059177,7.344089490357987,-11.508618237710039,1804453.9421546787,"[0.0018280513044932124, 0.0017509396288413921]","[-1.9355132099983061, -5.632193750125343]","[[188929.89210059177, 397967.17521853634], [1804453.9421546787, 471542.6810449258], [1804453.9421546787, 253151.28995637354], [188929.89210059177, 253151.28995637354]]",0.05538058813286461,18.401830385370836,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4395.870671321333,1.9639577668635677,2.971572844858114,12107.756687204464,8002.200863517754,4074.527975363358,22.926689053363635,1.9374768085118117,0.000803433345864054,0.0016652070830903165,0.9032834747857033,0.9746648929771871,37.88393067824171,-5.435466881740957,-4.160482984017506,188922.63276963148,7.349095702199293,-11.509578686216798,1804425.7746889393,"[0.0018279811817521047, 0.001750813404701249]","[-1.9366075018003663, -5.633761464887265]","[[188922.63276963148, 397970.7983858732], [1804425.7746889393, 471549.1791968493], [1804425.7746889393, 253151.11764520706], [188922.63276963148, 253151.11764520706]]",0.05537670074353605,18.40067648845438,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4396.370671321333,1.9639060020357495,2.9715443828405923,12107.26404343776,8001.741000553171,4074.4012148538222,22.924524691844958,1.937478508023831,0.0008034035510941153,0.0016653833383359676,0.9030801422474555,0.9744128548444777,37.88381228410907,-5.436888523429102,-4.156493131835532,188915.38457656006,7.354044557945258,-11.51053768978079,1804397.5343890018,"[0.0018279110905996014, 0.001750687227854654]","[-1.9377027307307442, -5.635330204923674]","[[188915.38457656006, 397974.3739530213], [1804397.5343890018, 471555.60359303816], [1804397.5343890018, 253150.94552526856], [188915.38457656006, 253150.94552526856]]",0.05537283400654092,18.39952971289984,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4396.870671321333,1.9638543830508548,2.971516001270129,12106.771913617376,8001.2818631943455,4074.2745145718623,22.922357501801102,1.937480205150049,0.0008033737918637151,0.0016655597931836087,0.9028765185828465,0.9741605246239775,37.88369402428191,-5.4383120161701,-4.152557868617521,188908.1479718205,7.358937320053883,-11.511495188671404,1804369.2211436278,"[0.0018278410317054507, 0.0017505611041333544]","[-1.9387988932839704, -5.636899930111753]","[[188908.1479718205, 397977.9030255793], [1804369.2211436278, 471561.9557280068], [1804369.2211436278, 253150.77359976128], [188908.1479718205, 253150.77359976128]]",0.05536898777576373,18.39838996870091,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4397.370671321333,1.9638029075595609,2.9714877093834735,12106.280294486847,8000.823414806251,4074.1478607692666,22.920187588666842,1.9374818998974146,0.0008033440680994916,0.0016657364452888166,0.9026726147777759,0.9739079143134145,37.88357589921236,-5.439737357222962,-4.148677312444079,188900.92217075883,7.363773974134176,-11.512451286578255,1804340.8362816367,"[0.001827771002892053, 0.0017504350255001973]","[-1.9398959712058226, -5.638470656232316]","[[188900.92217075883, 397981.3855263338], [1804340.8362816367, 471568.23571791395], [1804340.8362816367, 253150.6018716256], [188900.92217075883, 253150.6018716256]]",0.05536516171248534,18.397257181010623,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4397.870671321333,1.9637515761562712,2.9714594991553174,12105.789188833574,8000.365681223402,4074.021265399993,22.918014840712083,1.9374835922727596,0.0008033143797289575,0.0016659132923689099,0.902468419846344,0.9736550121057622,37.88345790905811,-5.44116454920063,-4.144850169478104,188893.7076657815,7.368555748740846,-11.51340591821895,1804312.3797864013,"[0.0018277010045175555, 0.0017503089969904183]","[-1.940993996914758, -5.640042389380723]","[[188893.7076657815, 397984.82253571873], [1804312.3797864013, 471574.4450119938], [1804312.3797864013, 253150.43034302077], [188893.7076657815, 253150.43034302077]]",0.05536135569540986,18.396131261620738,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4398.370671321333,1.9637003833309945,2.9714313801107988,12105.298592082685,7999.90861129108,4073.894713877358,22.91583936331663,1.9374852822828894,0.0008032847266801566,0.001666090332129147,0.9022639447744509,0.9734018299889238,37.88334005382802,-5.442593594571906,-4.1410765493034205,188886.503625798,7.373282644134406,-11.514359193437826,1804283.852912606,"[0.0018276310340019871, 0.0017501830097649692]","[-1.9420929548387795, -5.641615150845913]","[[188886.503625798, 397988.2139849834], [1804283.852912606, 471580.5837489135], [1804283.852912606, 253150.2590158177], [188886.503625798, 253150.2590158177]]",0.05535756936412856,18.39501213705034,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4398.870671321333,1.9636493300883753,2.9714033443170784,12104.808505186973,7999.452231053965,4073.768217410766,22.91366120949213,1.937486969934531,0.0008032551088814086,0.001666267562335226,0.9020591950550467,0.9731483741251798,37.88322233327608,-5.4440244251998795,-4.1373551890660565,188879.31050798006,7.377955862549413,-11.51531105161547,1804255.2555031776,"[0.0018275610924675622, 0.0017500570706472434]","[-1.9431928214761438, -5.6431888732703825]","[[188879.31050798006, 397991.56092933594], [1804255.2555031776, 471586.6533469237], [1804255.2555031776, 253150.08789119462], [188879.31050798006, 253150.08789119462]]",0.055353802591831744,18.393899721093753,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4399.370671321333,1.963598414911262,2.9713753998346233,12104.318922461036,7998.996508838207,4073.6417630484257,22.911480320107536,1.937488655234359,0.0008032255262619713,0.0016664449807411775,0.9018541651951817,0.9728946385359091,37.88310474704576,-5.445457109016742,-4.133686185378451,188872.127570683,7.382575405392458,-11.51626159077091,1804226.588893936,"[0.0018274911770177872, 0.0017499311699401914]","[-1.9442936341565524, -5.644763644992056]","[[188872.127570683, 397994.86330846447], [1804226.588893936, 471592.6539360977], [1804226.588893936, 253149.9169702722], [188872.127570683, 253149.9169702722]]",0.05535005505340435,18.39279394194902,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4399.870671321333,1.9635476352295027,2.971347538961542,12103.829844167618,7998.541455046944,4073.515361450379,22.909296748111768,1.9374903381889652,0.0008031959787515027,0.0016666225851601271,0.9016488606878056,0.9726406293732189,37.88298729456602,-5.446891581991514,-4.1300683076752875,188864.95524460875,7.387142446112364,-11.517210753787651,1804197.8529735836,"[0.0018274212885211899, 0.0017498053138757532]","[-1.9453953710761709, -5.64633940272688]","[[188864.95524460875, 397998.12215100374], [1804197.8529735836, 471598.58690365736], [1804197.8529735836, 253149.74625345285], [188864.95524460875, 253149.74625345285]]",0.05534632661818227,18.391694715374634,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4400.370671321333,1.9634969557230686,2.9713194693376423,12103.341322072822,7998.087746944559,4073.3894308479935,22.90711054250734,1.9374920188047757,0.000803166466282482,0.0016668003733949614,0.9014432870258686,0.9723863524968195,37.88286997538546,-5.448327931248069,-4.1265017444783325,188857.79114244384,7.391657112008488,-11.51815885648682,1804169.0744339146,"[0.0018273514183776243, 0.0017496794835101638]","[-1.9464980738985473, -5.647916257215224]","[[188857.79114244384, 398001.33736502007], [1804169.0744339146, 471604.4533163671], [1804169.0744339146, 253149.57575572727], [188857.79114244384, 253149.57575572727]]",0.0553426220914421,18.390601971153295,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4400.870671321333,1.963446341664025,2.9712911588841964,12102.853597773503,7997.635488932515,4073.264096514347,22.904921695183948,1.9374936970875631,0.0008031369887968934,0.001666978343323058,0.9012374442093715,0.9721318075882361,37.88275279025356,-5.449766361014473,-4.12298525634958,188850.63198443706,7.396121076488214,-11.519106332837794,1804140.3055128653,"[0.001827281542776742, 0.00174955364343574]","[-1.947601903170973, -5.649494450319489]","[[188850.63198443706, 398004.51009051106], [1804140.3055128653, 471610.25683258846], [1804140.3055128653, 253149.4054881169], [188850.63198443706, 253149.4054881169]]",0.0553389412757065,18.389515627662472,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4401.370671321333,1.963395771703139,2.971263045674582,12102.366560876824,7997.183341884919,4073.138720752056,22.902730204941612,1.937495373043054,0.0008031075462366065,0.0016671564928046213,0.901031332238313,0.9718769949487018,37.88263573928805,-5.45120684838504,-4.119517779809996,188843.478340162,7.400535327591285,-11.520053107401282,1804111.493701711,"[0.0018272116608918684, 0.0017494277865979166]","[-1.948706865306943, -5.65107403199658]","[[188843.478340162, 398007.6412109306], [1804111.493701711, 471615.99742649164], [1804111.493701711, 253149.2354098317], [188843.478340162, 253149.2354098317]]",0.05533527618554511,18.388435627079186,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4401.870671321333,1.9633452884913307,2.971235069172751,12101.880050392336,7996.731536101688,4073.0133323856235,22.900536126381557,1.9374970466767405,0.0008030781385453074,0.0016673348198824333,0.9008249566056441,0.9716219208140773,37.882518820983876,-5.452649268183859,-4.116097166390034,188836.33175641965,7.404901808998602,-11.520998975388636,1804082.6187142024,"[0.0018271417812949348, 0.0017493019321145854]","[-1.9498128868549247, -5.652654850886013]","[[188836.33175641965, 398010.7324994274], [1804082.6187142024, 471621.67683774326], [1804082.6187142024, 253149.0655208311], [188836.33175641965, 253149.0655208311]]",0.055331627232848096,18.387361920588624,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4402.370671321333,1.9632949184639903,2.9712072034752413,12101.393994450751,7996.280201477301,4072.887942751513,22.89833945747636,1.9374987179942809,0.0008030487656645547,0.0016675133225647698,0.9006183173113649,0.9713665853150266,37.88240203341394,-5.454093583469474,-4.1127231624891465,188829.1928470458,7.4092206929838085,-11.521943855472955,1804053.67842884,"[0.0018270719100365557, 0.0017491760857319117]","[-1.9509199282693963, -5.654236869376806]","[[188829.1928470458, 398013.7841536615], [1804053.67842884, 471627.2951510676], [1804053.67842884, 253148.89582781587], [188829.1928470458, 253148.89582781587]]",0.0553279946516208,18.386294484039336,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4402.870671321333,1.963244676828049,2.9711794235380844,12100.908385628505,7995.8294624224145,4072.7625836943657,22.896140252597565,1.9375003870015228,0.0008030194275326705,0.0016676919988907236,0.9004114198484257,0.9711109946477675,37.88228537474538,-5.455539665716836,-4.109395200009601,188822.06329606322,7.413492324655863,-11.522887524665464,1804024.673444365,"[0.0018270020566921823, 0.0017490502687388014]","[-1.952027909352163, -5.6558199211325375]","[[188822.06329606322, 398016.79660715506], [1804024.673444365, 471632.85258339014], [1804024.673444365, 253148.72633404366], [188822.06329606322, 253148.72633404366]]",0.055324379032328834,18.38523327771082,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4403.370671321333,1.9631945642921953,2.9711517320048184,12100.423227895062,7995.379317302427,4072.6372529383293,22.893938453501924,1.9375020537045113,0.0008029901240855566,0.001667870846848576,0.9002042587238754,0.9708551428691246,37.88216884345849,-5.456987543286521,-4.106114259718424,188814.94307976583,7.4177157262782885,-11.523829985996713,1803995.605730737,"[0.0018269322238640537, 0.001748924480994759]","[-1.9531368306458223, -5.65740402920894]","[[188814.94307976583, 398019.76903210743], [1803995.605730737, 471638.3479778137], [1803995.605730737, 253148.5570400945], [188814.94307976583, 253148.5570400945]]",0.055320780586404716,18.384178253008567,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4403.870671321333,1.9631445812953698,2.9711241203213494,12099.938530505853,7994.929797009107,4072.5119653355828,22.891734168902556,1.9375037181094268,0.0008029608552565226,0.0016680498644411853,0.8999968449236152,0.9705990421436923,37.88205243815355,-5.458437102354703,-4.102880040470609,188807.83297636264,7.421891095877697,-11.524771136348306,1803966.4752843594,"[0.0018268624157022763, 0.0017487987346869822]","[-1.9542466312819622, -5.658989069017069]","[[188807.83297636264, 398022.7016617736], [1803966.4752843594, 471643.7814761252], [1803966.4752843594, 253148.3879448227], [188807.83297636264, 253148.3879448227]]",0.05531719957932068,18.38312932736887,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4404.370671321333,1.9630947261657496,2.9710965975583954,12099.454291121845,7994.480868748665,4072.386707677227,22.889527395059794,1.9375053802225044,0.0008029316209783551,0.0016682290496346462,0.899789178447645,0.9703426924967149,37.881936157592406,-5.4598883777225975,-4.099693174624235,188800.7323168485,7.426017889539082,-11.525711064163318,1803937.2827991024,"[0.0018267926304572915, 0.0017486730223813275]","[-1.955357323935997, -5.660575093007205]","[[188800.7323168485, 398025.593980906], [1803937.2827991024, 471649.15251263557], [1803937.2827991024, 253148.2190467789], [188800.7323168485, 253148.2190467789]]",0.05531363586456025,18.382086414630262,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4404.870671321333,1.9630450004741828,2.9710691562736313,12098.970509491572,7994.0325587475445,4072.2614900914386,22.887318075248295,1.937507040049939,0.0008029024211837407,0.0016684084004317742,0.8995812538030143,0.9700860880927271,37.88182000054661,-5.46134134931328,-4.096552877785939,188793.6415553268,7.430096831434469,-11.526649709220408,1803908.0276150138,"[0.0018267228687191054, 0.0017485473496430674]","[-1.9564689225842389, -5.662162083254353]","[[188793.6415553268, 398028.4466402774], [1803908.0276150138, 471654.46190543607], [1803908.0276150138, 253148.05034423212], [188793.6415553268, 253148.05034423212]]",0.05531008944902816,18.381049410706353,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4405.370671321333,1.962995397438699,2.971041806458093,12098.487176441497,7993.584806414527,4072.136295808178,22.885106370358294,1.9375086975978961,0.0008028732558059536,0.0016685879148199728,0.8993730874685744,0.9698292468906138,37.88170396589658,-5.462795999994208,-4.09345935145717,188786.5597678537,7.434127842262683,-11.527587193719853,1803878.7100412073,"[0.0018266531276752026, 0.0017484217074499656]","[-1.9575813959744564, -5.6637500417073525]","[[188786.5597678537, 398031.25949593243], [1803878.7100412073, 471659.7096863062], [1803878.7100412073, 253147.88183555033], [188786.5597678537, 253147.88183555033]]",0.05530655996804579,18.380018222844345,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4405.870671321333,1.962945921890552,2.971014539753158,12098.004287997454,7993.13765125904,4072.0111349581607,22.882892168631898,1.937510352872442,0.0008028441247790074,0.001668767590837083,0.8991646684584241,0.9695721570585614,37.881588052509414,-5.464252336119164,-4.090411524682509,188779.4873690446,7.438111937987969,-11.528523462670478,1803849.3294043716,"[0.0018265834073032375, 0.0017482961002685455]","[-1.958694779189291, -5.665338978390754]","[[188779.4873690446, 398034.0334419375], [1803849.3294043716, 471664.8970376669], [1803849.3294043716, 253147.71351907816], [188779.4873690446, 253147.71351907816]]",0.055303047337806055,18.37899275131027,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4406.370671321333,1.9628965653947363,2.9709873655898233,12097.521834037016,7992.691026844813,4071.885991220068,22.880675520913165,1.9375120058795514,0.0008028150280384021,0.0016689474265158195,0.8989560022655144,0.9693148245711442,37.881472259349096,-5.465710391547228,-4.087409391965821,188772.4234295229,7.442049247038767,-11.529458639004588,1803819.886168558,"[0.0018265137039345169, 0.0017481705172138916]","[-1.9598090807476531, -5.666928948976184]","[[188772.4234295229, 398036.7685094285], [1803819.886168558, 471670.02425137034], [1803819.886168558, 253147.5453932825], [188772.4234295229, 253147.5453932825]]",0.05529955113611392,18.37797291313939,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4406.870671321333,1.962847330650757,2.9709602759238307,12097.039810576938,7992.244963148623,4071.7608742901552,22.878456480503377,1.9375136566251157,0.0008027859655201032,0.0016691274199435275,0.8987470943827947,0.9690572555534258,37.88135658535731,-5.467170104048008,-4.084451804691071,188765.36832835813,7.445940867749243,-11.530392672440314,1803790.379736397,"[0.0018264440181800195, 0.001748044964187621]","[-1.960924280409748, -5.66851989224729]","[[188765.36832835813, 398039.46565908345], [1803790.379736397, 471675.09261763806], [1803790.379736397, 253147.37745651728], [188765.36832835813, 253147.37745651728]]",0.05529607124255114,18.376958621155325,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4407.370671321333,1.9627982125911227,2.970933279101864,12096.558208225857,7991.799410853114,4071.635769579699,22.87623509853492,1.9375153051149447,0.0008027569371613933,0.001669307569204959,0.8985379503032156,0.9687994559897412,37.88124102955999,-5.4686315000473,-4.081538704053173,188758.3212238081,7.449786970268121,-11.531325674321295,1803760.8107626562,"[0.001826374347058492, 0.0017479194316412491]","[-1.9620403820459846, -5.67011185467721]","[[188758.3212238081, 398042.12496462313], [1803760.8107626562, 471680.1024723839], [1803760.8107626562, 253147.20970735067], [188758.3212238081, 253147.20970735067]]",0.0552926072575878,18.375949804702184,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4407.870671321333,1.9627492149260812,2.970906366076403,12096.077024679997,7991.354407857332,4071.5106887245875,22.87401126331134,1.937516951354745,0.0008027279429003706,0.0016694878724386403,0.8983285590408767,0.9685414140455126,37.881125590953275,-5.4700945839539825,-4.078668953808972,188751.28260121736,7.45358862648817,-11.532257580297141,1803731.1790256002,"[0.0018263046908752391, 0.0017477939244875226]","[-1.963157418586248, -5.6717048432931145]","[[188751.28260121736, 398044.7473732731], [1803731.1790256002, 471685.0550675317], [1803731.1790256002, 253147.04214428618], [188751.28260121736, 253147.04214428618]]",0.05528915910602615,18.3749463879158,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4408.370671321333,1.9627003285307405,2.970879545863513,12095.596251941073,7990.90988744873,4071.385616687929,22.871785136054047,1.9375185953501568,0.0008026989826762168,0.0016696683277803073,0.8981189370746285,0.9682831476723586,37.88101026860551,-5.471559338090006,-4.075842514885437,188744.25159570447,7.4573459899006025,-11.53318850478604,1803701.4852882538,"[0.0018262350470369918, 0.0017476684339867616]","[-1.9642753571986582, -5.673298858080419]","[[188744.25159570447, 398047.3329427067], [1803701.4852882538, 471689.9507239338], [1803701.4852882538, 253146.87476585066], [188744.25159570447, 253146.87476585066]]",0.05528572638173927,18.37394830927814,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4408.870671321333,1.9626515596908867,2.970852809138567,12095.11588833096,7990.465899169887,4071.2605656953024,22.869556660261207,1.9375202371067477,0.0008026700564284795,0.0016698489334165782,0.897909078911521,0.968024651026408,37.88089506153614,-5.473025738941193,-4.073058309683859,188737.22873343836,7.461060068349241,-11.5341183780331,1803671.7294079226,"[0.0018261654165655109, 0.0017475429665492436]","[-1.9653942089535577, -5.674893875280313]","[[188737.22873343836, 398049.88256942085], [1803671.7294079226, 471694.7906109231], [1803671.7294079226, 253146.7075705562], [188737.22873343836, 253146.7075705562]]",0.05528230904166467,18.37295550051615,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4409.370671321333,1.962602900568238,2.970826164170178,12094.63592669806,7990.022384121801,4071.135522019471,22.86732583207017,1.937521876629993,0.0008026411640982241,0.001670029687531436,0.8976989845515543,0.9677659240999633,37.88077996881617,-5.474493837574963,-4.070316323902375,188730.21322457006,7.464730980629668,-11.535047304532043,1803641.9123243247,"[0.0018260957963881343, 0.001747417512202705]","[-1.9665139953863284, -5.6764899648177245]","[[188730.21322457006, 398052.39628803637], [1803641.9123243247, 471699.57500062935], [1803641.9123243247, 253146.54055700568], [188730.21322457006, 253146.54055700568]]",0.05527890671694318,18.371967905483086,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4409.870671321333,1.9625543537497394,2.970799602473807,12094.156365723806,7989.579374763853,4071.010496855093,22.865092705064324,1.9375235139253226,0.0008026123056265128,0.0016702105883553765,0.8974886594876783,0.9675069730129184,37.88066498944835,-5.475963566625953,-4.067615543066779,188723.20554702243,7.468359677848753,-11.535975220915532,1803612.0338897107,"[0.0018260261877948141, 0.001747292077975428]","[-1.9676346916523748, -5.678087057722453]","[[188723.20554702243, 398054.8749430304], [1803612.0338897107, 471704.3049987017], [1803612.0338897107, 253146.37372365413], [188723.20554702243, 253146.37372365413]]",0.055275519359455134,18.370985460069303,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4410.370671321333,1.9625059146046822,2.970773131862527,12093.677198157247,7989.136826420467,4070.8854770660705,22.86285733063605,1.937525148998099,0.0008025834809555273,0.0016703916341132676,0.8972781092128431,0.967247803747696,37.88055012246298,-5.477434949277642,-4.064955985178983,188716.20494918266,7.471946241444925,-11.536902226623909,1803582.095025049,"[0.001825956588328812, 0.0017471666552084254]","[-1.9687562980569446, -5.679685194374882]","[[188716.20494918266, 398057.3185406359], [1803582.095025049, 471708.98082577594], [1803582.095025049, 253146.2070690964], [188716.20494918266, 253146.2070690964]]",0.05527214662590736,18.370008110861527,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4410.870671321333,1.9624575878299457,2.9707467429042507,12093.19842309089,7988.6947829577275,4070.7604752831876,22.86061965230639,1.9375267818536324,0.0008025546900275956,0.0016705728230759645,0.897067328234099,0.9669884104542945,37.88043536680493,-5.47890796179617,-4.062336695539784,188709.21199570963,7.475491551263701,-11.537828246803485,1803552.0957839997,"[0.0018258869992515661, 0.001747041250631104]","[-1.9698788240839022, -5.6812843488603235]","[[188709.21199570963, 398059.7278723666], [1803552.0957839997, 471713.60349269374], [1803552.0957839997, 253146.04059187238], [188709.21199570963, 253146.04059187238]]",0.055268788519252494,18.36903579570457,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4411.370671321333,1.962409365151899,2.970720443967466,12092.720033586216,7988.253183586826,4070.635477714661,22.858379721416174,1.9375284124971601,0.0008025259327862817,0.0016707541535080734,0.8968563220443957,0.9667287991080966,37.88032072143136,-5.480382631208725,-4.059757720486914,188702.2259023866,7.4789956647335885,-11.538753385220502,1803522.037108601,"[0.0018258174178588857, 0.0017469158550538287]","[-1.9710022716978728, -5.682884565229839]","[[188702.2259023866, 398062.1029214055], [1803522.037108601, 471718.1731952898], [1803522.037108601, 253145.8742904944], [188702.2259023866, 253145.8742904944]]",0.05526544468878566,18.36806846180084,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4411.870671321333,1.9623612510206034,2.970694226186101,12092.242028097098,7987.812069223041,4070.510495999992,22.856137536571843,1.9375300409338798,0.0008024972091751059,0.001670935623717758,0.8966450906437333,0.966468969839465,37.880206185196926,-5.481858912269439,-4.057218142588738,188695.24718566803,7.482459430814629,-11.539677573403367,1803491.9189218492,"[0.0018257478454429233, 0.0017467904754165618]","[-1.9721266330883869, -5.684485795591741]","[[188695.24718566803, 398064.44444910163], [1803491.9189218492, 471722.69090977096], [1803491.9189218492, 253145.70816336645], [188695.24718566803, 253145.70816336645]]",0.0552621151275097,18.36710604747766,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4412.370671321333,1.962313238738,2.970668097612638,12091.764398901953,7987.37138582896,4070.3855165171217,22.85389314922444,1.93753166716892,0.0008024685191387644,0.0016711172320069986,0.8964336395250627,0.9662089286240132,37.88009175695106,-5.483336830434029,-4.054718007363022,188688.27507206716,7.485882906343306,-11.540600913706328,1803461.7420841716,"[0.0018256782793684666, 0.0017466651027018656]","[-1.9732519097372032, -5.686088082796687]","[[188688.27507206716, 398066.75243901776], [1803461.7420841716, 471727.15682800487], [1803461.7420841716, 253145.54220893187], [188688.27507206716, 253145.54220893187]]",0.055258799490458414,18.36614850016133,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4412.870671321333,1.9622653344009144,2.9706420487221843,12091.28714418317,7986.931182612154,4070.2605517161564,22.851646558078585,1.9375332912073808,0.000802439862621761,0.0016712989767196985,0.8962219686883831,0.9659486755926341,37.87997743543224,-5.48481633770019,-4.052256431950013,188681.31012755437,7.489266899149243,-11.541523331099256,1803431.5066072296,"[0.0018256087212247245, 0.0017465397503138717]","[-1.9743780918219556, -5.687691376820973]","[[188681.31012755437, 398069.0276218844], [1803431.5066072296, 471731.5718709185], [1803431.5066072296, 253145.3764255822], [188681.31012755437, 253145.3764255822]]",0.055255497800288496,18.365195758799043,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4413.370671321333,1.9622175303098492,2.970616087406525,12090.81025629425,7986.49140194466,4070.1355882207063,22.849397814669402,1.9375349130542914,0.0008024112395698068,0.0016714808561931367,0.8960100836266447,0.9656882167216733,37.87986321936933,-5.486297458768342,-4.049833472155171,188674.3515933388,7.49261145384321,-11.542444925998382,1803401.2134184174,"[0.0018255391685338366, 0.0017464143978303869]","[-1.9755051797454395, -5.689295714214252]","[[188674.3515933388, 398071.2699721464], [1803401.2134184174, 471735.9362148681], [1803401.2134184174, 253145.21081167122], [188674.3515933388, 253145.21081167122]]",0.05525220972032636,18.364247770920993,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4413.870671321333,1.9621698319142178,2.9705902043350525,12090.333733178724,7986.052089715417,4070.010638133464,22.847146862555203,1.937536532714641,0.0008023826499286114,0.0016716628688055795,0.8957979788468977,0.965427546153766,37.8797491073783,-5.487780170791992,-4.047448262057912,188667.40001867592,7.49591736352744,-11.543365625585352,1803370.8625323735,"[0.0018254696224869426, 0.001746289057393189]","[-1.9766331834743183, -5.690901074276722]","[[188667.40001867592, 398073.4802066716], [1803370.8625323735, 471740.2507648728], [1803370.8625323735, 253145.04536544124], [188667.40001867592, 253145.04536544124]]",0.055248935270182736,18.363304475738644,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4414.370671321333,1.9621222301906007,2.970564407823058,12089.857566498493,7985.6131813176025,4069.8856872652013,22.844893698013415,1.9375381501933242,0.0008023540936454643,0.0016718450129297876,0.8955856543491424,0.9651666638703389,37.87963509806099,-5.489264527648468,-4.045100840714383,188660.45459880386,7.49918469565938,-11.544285536373764,1803340.454751628,"[0.0018254000798424617, 0.0017461637188928797]","[-1.977762125666196, -5.692507527885382]","[[188660.45459880386, 398075.65831533395], [1803340.454751628, 471744.51572872855], [1803340.454751628, 253144.8800850432], [188660.45459880386, 253144.8800850432]]",0.0552456740903003,18.362365821118974,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4414.870671321333,1.9620747301505075,2.9705386889468337,12089.381753052425,7985.174719005771,4069.7607467750436,22.842638485296447,1.937539765495244,0.000802325570666889,0.0016720272869786533,0.8953731266122289,0.9649055879497277,37.879521189903755,-5.490750411906577,-4.042790367031444,188653.51583617917,7.502414224711117,-11.54520459174256,1803309.989916554,"[0.0018253305427838745, 0.0017460383912556656]","[-1.9788919411005155, -5.694114951787788]","[[188653.51583617917, 398077.80499531265], [1803309.989916554, 471748.73199076514], [1803309.989916554, 253144.71496852083], [188653.51583617917, 253144.71496852083]]",0.05524242618836952,18.361431747432096,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4415.370671321333,1.9620274590914029,2.9705130553305286,12088.906283647166,7984.737194248472,4069.6358031330165,22.840381055792626,1.9375413786252387,0.0008022970809404937,0.0016722096893527533,0.8951603791573061,0.9646443004756436,37.87940738137837,-5.492237931926143,-4.040517129123089,188646.5829989526,7.505605759434218,-11.546122888557306,1803279.4687470682,"[0.0018252610077671, 0.0017459130634360903]","[-1.9800227058531703, -5.695723484982699]","[[188646.5829989526, 398079.9200239424], [1803279.4687470682, 471752.8994286314], [1803279.4687470682, 253144.55001389387], [188646.5829989526, 253144.55001389387]]",0.05523919130212346,18.360502203522593,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4415.870671321333,1.961980343856027,2.97048749879286,12088.431153685113,7984.300328220602,4069.5108660102364,22.83812157396783,1.937542989588184,0.0008022686244126609,0.001672392218483412,0.8949474284632255,0.9643828195436737,37.87929367084433,-5.493726968848473,-4.038280413545408,188639.6565276617,7.508759954852508,-11.547040368397916,1803248.8908205426,"[0.0018251914764816103, 0.001745787743335541]","[-1.981154357991615, -5.697333011254648]","[[188639.6565276617, 398082.0039922402], [1803248.8908205426, 471757.01878181624], [1803248.8908205426, 253144.38521896955], [188639.6565276617, 253144.38521896955]]",0.05523596944816647,18.359577125657555,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4416.370671321333,1.961933320052411,2.970462026131675,12087.956353339248,7983.863834084991,4069.3859227956386,22.83585998070573,1.9375445983887885,0.0008022402010325039,0.0016725748728045554,0.8947342690370365,0.9641211391114309,37.87918005665199,-5.495217605900757,-4.036080015290793,188632.7356723876,7.511877115241418,-11.547957130532211,1803218.256940064,"[0.0018251219458150078, 0.0017456624209414907]","[-1.9822869364224673, -5.69894362139485]","[[188632.7356723876, 398084.0570947941], [1803218.256940064, 471761.09054258507], [1803218.256940064, 253144.22058175228], [188632.7356723876, 253144.22058175228]]",0.055232760228861394,18.358656457245107,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4416.870671321333,1.9618863917349116,2.970436627703201,12087.481879491144,7983.427752186162,4069.260985661027,22.833596274552225,1.937546205031698,0.0008022118107495254,0.001672757650795992,0.8945209008787393,0.9638592592735632,37.87906653706108,-5.496709803408131,-4.033914971804734,188625.8209729013,7.51495813159039,-11.548873103395124,1803187.5672014044,"[0.001825052417146371, 0.0017455371032526115]","[-1.9834204327148943, -5.700555267061082]","[[188625.8209729013, 398086.0801303652], [1803187.5672014044, 471765.1157394708], [1803187.5672014044, 253144.05610012473], [188625.8209729013, 253144.05610012473]]",0.05522956363394812,18.357740140593673,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4417.370671321333,1.9618395501067514,2.9704113113359583,12087.007723303876,7982.992019835246,4069.1360409167305,22.831330562385766,1.9375478095214733,0.0008021834535146356,0.0016729405509374642,0.894307334974234,0.9635971919760387,37.87895311033958,-5.498203566394101,-4.031785228996739,188618.91164009296,7.518003162457717,-11.549788391454456,1803156.8224260444,"[0.0018249828880555715, 0.0017454117817567588]","[-1.9845548296579822, -5.7021679670530485]","[[188618.91164009296, 398088.07316707616], [1803156.8224260444, 471769.09469084226], [1803156.8224260444, 253143.89177178018], [188618.91164009296, 253143.89177178018]]",0.055226379286886174,18.356828129257323,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4417.870671321333,1.9617928035772463,2.970386066791585,12086.533881675672,7982.556696704159,4069.011101553795,22.82906273266094,1.9375494118626388,0.0008021551292787457,0.001673123571747444,0.8940935603376208,0.9633349253713149,37.878839774672485,-5.499698893334954,-4.029689966520323,188612.00827963313,7.521012947893382,-11.550702914413705,1803126.0227175604,"[0.0018249133597863872, 0.0017452864630671423]","[-1.985690154049461, -5.703781716804321]","[[188612.00827963313, 398090.0368816463], [1803126.0227175604, 471773.0282307263], [1803126.0227175604, 253143.7275944001], [188612.00827963313, 253143.7275944001]]",0.055223207242991505,18.355920371273534,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4418.370671321333,1.9617461415067228,2.970360901998586,12086.060345687065,7982.1217122862245,4068.8861537179023,22.826792892330516,1.9375510120596435,0.0008021268379940355,0.0016733067117403436,0.8938795879547994,0.9630724714062519,37.87872652825877,-5.501195789200888,-4.027629213348291,188605.1101053276,7.523987563014316,-11.551616776362607,1803095.1688743625,"[0.0018248438298406981, 0.001745161138434388]","[-1.986826389185028, -5.705396536761119]","[[188605.1101053276, 398091.9712719058], [1803095.1688743625, 471776.9165738158], [1803095.1688743625, 253143.5635654917], [188605.1101053276, 253143.5635654917]]",0.055220047148659995,18.355016822207883,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4418.870671321333,1.9616995727760957,2.9703358068274484,12085.587111816436,7981.6871275981775,4068.761210108695,22.824521040357183,1.937552610116934,0.0008020985796121825,0.0016734899694657171,0.8936654178257701,0.9628098302005033,37.87861336922231,-5.502694203697089,-4.025602225344699,188598.21771819371,7.526927672273871,-11.55252989761857,1803064.2609404905,"[0.0018247743001414728, 0.0017450358159470988]","[-1.987963522947175, -5.70701237102987]","[[188598.21771819371, 398093.87695028394], [1803064.2609404905, 471780.7604602711], [1803064.2609404905, 253143.3996825652], [188598.21771819371, 253143.3996825652]]",0.05521689907753034,18.35411743044582,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4419.370671321333,1.961653088342803,2.970310788670867,12085.114170946255,7981.2528799453485,4068.6362575392372,22.822247173345755,1.9375542060388675,0.0008020703540863695,0.001673673343467986,0.893451049950533,0.962547001738345,37.878500295707966,-5.504194186944955,-4.023609048268099,188591.3303716205,7.529833328767154,-11.553442377035253,1803033.2997415122,"[0.0018247047678960047, 0.0017449104861546611]","[-1.9891015749472998, -5.70862928604077]","[[188591.3303716205, 398095.75389930926], [1803033.2997415122, 471784.56007303274], [1803033.2997415122, 253143.23594303353], [188591.3303716205, 253143.23594303353]]",0.05521376269751623,18.353222150689707,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4419.870671321333,1.9616066946922044,2.9702858378963866,12084.641519311312,7980.819019096492,4068.511307945328,22.819971290202286,1.9375557998297925,0.0008020421613693736,0.0016738568323256577,0.893236484329088,0.9622839861330756,37.87838730579722,-5.505695691905007,-4.021648956734339,188584.44862723406,7.53270518341202,-11.554354140146359,1803002.2852857618,"[0.0018246352347017884, 0.0017447851564887096]","[-1.990240535260896, -5.710247230426757]","[[188584.44862723406, 398097.60271665273], [1803002.2852857618, 471788.31613996875], [1803002.2852857618, 253143.07234426268], [188584.44862723406, 253143.07234426268]]",0.05521063807014299,18.352330930551215,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4420.370671321333,1.9615603826120132,2.970260962243836,12084.169147170958,7980.385480327046,4068.3863474548602,22.817693387474044,1.937557391493958,0.00080201400141564,0.001674040434613016,0.8930217209614353,0.9620207833626703,37.878274397598716,-5.507198772028626,-4.019721985141359,188577.5717005017,7.535543305696194,-11.555265290837553,1802971.2182565462,"[0.0018245656974523142, 0.0017446598169438253]","[-1.9913804256147978, -5.711866274441285]","[[188577.5717005017, 398099.42339549446], [1802971.2182565462, 471792.0288660619], [1802971.2182565462, 253142.90888350693], [188577.5717005017, 253142.90888350693]]",0.055207524845620505,18.351443724196855,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
