t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4420.870671321333,1.9615141591154124,2.9702361521190777,12083.697050081666,7979.952314998991,4068.2613877218837,22.815413574661825,1.9375589810356255,0.0008019858741788608,0.001674224148939081,0.892806770833475,0.9617574055042961,37.87816156916574,-5.50870333223621,-4.017827425114092,188570.70014108016,7.5383483311129,-11.556175756226992,1802940.0985680635,"[0.0018244961583594335, 0.0017445344763242201]","[-1.9925211975254569, -5.713486316034343]","[[188570.70014108016, 398101.21651945385], [1802940.0985680635, 471795.6989596329], [1802940.0985680635, 253142.74555804156], [188570.70014108016, 253142.74555804156]]",0.055204423085870306,18.35056047949931,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4421.370671321333,1.961468016613089,2.970211414661166,12083.225218173886,7979.519466524078,4068.1364156538702,22.81313173788363,1.9375605684589452,0.0008019577796145993,0.0016744079739073351,0.8925916229593068,0.961493840575715,37.878048818587786,-5.510209470368906,-4.015965296018351,188563.8332058234,7.541120338706776,-11.557085634725127,1802908.9269338765,"[0.0018244266140194933, 0.001744409123912663]","[-1.9936629091298304, -5.7151074715771015]","[[188563.8332058234, 398102.98209324875], [1802908.9269338765, 471799.32663263596], [1802908.9269338765, 253142.58236510569], [188563.8332058234, 253142.58236510569]]",0.05520133245522977,18.34968115087871,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4421.870671321333,1.9614219608652508,2.9701867404250475,12082.753647157124,7979.086980863431,4068.011442751248,22.810847986666534,1.9375621537680834,0.000801929717677634,0.001674591908153885,0.8923762883248313,0.961230100648662,37.87793614391245,-5.51171709233674,-4.0141348995589965,188556.9714370949,7.543859954855577,-11.557994854414574,1802877.7032987555,"[0.0018243570664763817, 0.001744283768119099]","[-1.994805513053648, -5.716729641723979]","[[188556.9714370949, 398104.720692173], [1802877.7032987555, 471802.9125837783], [1802877.7032987555, 253142.4193019249], [188556.9714370949, 253142.4193019249]]",0.055198253014598304,18.348805686957398,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4422.370671321333,1.9613759847256875,2.970162136535163,12082.28232724985,7978.654803332785,4067.886455971193,22.808562318210846,1.9375637369671717,0.0008019016883235475,0.001674775950311986,0.8921607669300481,0.9609661857547831,37.877823543232466,-5.513226236167879,-4.0123362581068704,188550.1140953812,7.546567255125524,-11.558903513232394,1802846.4283585818,"[0.0018242875130008228, 0.0017441583996831182]","[-1.9959490284629011, -5.718352891593679]","[[188550.1140953812, 398106.432318294], [1802846.4283585818, 471806.4570198616], [1802846.4283585818, 253142.2563656751], [188550.1140953812, 253142.2563656751]]",0.055195184430985256,18.347934042926234,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4422.870671321333,1.9613300946098886,2.9701375940426002,12081.811253768032,7978.222980962611,4067.761466001209,22.806274730621617,1.9375653180603019,0.00080187369150786,0.0016749600990380493,0.891945058774958,0.9607020959132132,37.87771101460737,-5.5147368762350295,-4.010568984845236,188543.26172287884,7.549242554436262,-11.559811539281498,1802815.101905671,"[0.001824217955212364, 0.0017440330261047484]","[-1.9970934452551863, -5.71997716930655]","[[188543.26172287884, 398108.11728367023], [1802815.101905671, 471809.96025256754], [1802815.101905671, 253142.09355346698], [188543.26172287884, 253142.09355346698]]",0.05519212684705636,18.347066168305474,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4423.370671321333,1.9612842800763426,2.970113120322222,12081.340416277326,7977.791444564602,4067.636459235817,22.80398522095761,1.9375668970513988,0.0008018457271887358,0.001675144352990725,0.8917291638595599,0.960437831139638,37.877598556144505,-5.516249058692013,-4.008832791908503,188536.4135072351,7.551886248250696,-11.5607190401592,1802783.7245185582,"[0.001824148389769393, 0.0017439076369718351]","[-1.9982387867260578, -5.721602547931585]","[[188536.4135072351, 398109.77585457644], [1802783.7245185582, 471813.4228897387], [1802783.7245185582, 253141.9308624548], [188536.4135072351, 253141.9308624548]]",0.05518907981982553,18.346202012971006,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4423.870671321333,1.961238549247297,2.9700887053701956,12080.869810704618,7977.360251345965,4067.51144801207,22.801693843609947,1.9375684739443857,0.0008018177953238277,0.0016753287108694165,0.8915130876768049,0.9601733975219304,37.87748616592961,-5.517762711941424,-4.007126848401356,188529.57001821118,7.554499091913328,-11.561625940314684,1802752.2962683984,"[0.0018240788186103633, 0.0017437822404613903]","[-1.9993850233730186, -5.723228950276172]","[[188529.57001821118, 398111.4087175786], [1802752.2962683984, 471816.8457880523], [1802752.2962683984, 253141.768289927], [188529.57001821118, 253141.768289927]]",0.05518604338677086,18.345341528946953,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4424.370671321333,1.9611928936723173,2.970064356292824,12080.399428071634,7976.929341904597,4067.386419582555,22.799400540018492,1.9375700487430843,0.000801789895872479,0.0016755131713734985,0.8912968247337423,0.9599087890584315,37.877373842110785,-5.519277910811942,-4.005451141460412,188522.73052750147,7.5570811947553125,-11.562532336215725,1802720.817923297,"[0.0018240092386382308, 0.0017436568264600119]","[-2.0005321940965786, -5.724856468014101]","[[188522.73052750147, 398113.0159041872], [1802720.817923297, 471820.2291960346], [1802720.817923297, 253141.60583304954], [188522.73052750147, 253141.60583304954]]",0.05518301720996473,18.344484677494908,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4424.870671321333,1.9611473205220549,2.9700400634210924,12079.929264898876,7976.498769065103,4067.2613860246715,22.79710541992535,1.9375716214512966,0.0008017620287942478,0.001675697733231143,0.8910803860162726,0.959644017811271,37.877261582822655,-5.520794558971343,-4.003805065561153,188515.89562221238,7.55963308444899,-11.563438150010143,1802689.2895221456,"[0.00182393965230889, 0.0017435314041481947]","[-2.0016802486381358, -5.726484996390553]","[[188515.89562221238, 398114.59791001404], [1802689.2895221456, 471823.5736868991], [1802689.2895221456, 253141.44348902753], [188515.89562221238, 253141.44348902753]]",0.05518000139272257,18.343631414454205,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4425.370671321333,1.9611018215532665,2.970015834484034,12079.459311808418,7976.06847233575,4067.1363336037307,22.79480842418362,1.9375731920728452,0.0008017341940480498,0.0016758823951611357,0.890863766031446,0.9593790777151655,37.877149386260214,-5.522312745345441,-4.0021888396454415,188509.06455373834,7.562154641218001,-11.564343480863442,1802657.7116173583,"[0.0018238700565457885, 0.0017434059635159933]","[-2.002829225763926, -5.728114626367523]","[[188509.06455373834, 398116.15457123384], [1802657.7116173583, 471826.87922487396], [1802657.7116173583, 253141.2812549303], [188509.06455373834, 253141.2812549303]]",0.0551769956504271,18.34278169990346,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4425.870671321333,1.961056402796286,2.9699916600033696,12078.989564501426,7975.638498846211,4067.0112738591733,22.792509552925644,1.9375747606115266,0.0008017063915927291,0.00167606715591031,0.8906469647792621,0.9591139689864734,37.87703725060345,-5.523832399387614,-4.00060177179995,188502.2378691054,7.564646484432899,-11.565248256232849,1802626.08410273,"[0.0018238004528666608, 0.0017432805118404858]","[-2.0039791160440723, -5.729745307581221]","[[188502.2378691054, 398117.6864575756], [1802626.08410273, 471830.1464981574], [1802626.08410273, 253141.11912799193], [188502.2378691054, 253141.11912799193]]",0.055174000048568615,18.341935484358526,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4426.370671321333,1.9610110545734503,2.9699675476903344,12078.520013409821,7975.208782198102,4066.886193016812,22.790208858162494,1.937576327071001,0.0008016786213893085,0.0016762520142287042,0.8904299877526711,0.9588486975642972,37.876925174093685,-5.525353554408558,-3.999043745700135,188495.41477117082,7.567108836024772,-11.566152581724907,1802594.4075410909,"[0.0018237308383209088, 0.0017431550395132934]","[-2.0051299228586683, -5.73137708693038]","[[188495.41477117082, 398119.19368988986], [1802594.4075410909, 471833.3758985069], [1802594.4075410909, 253140.9571053975], [188495.41477117082, 253140.9571053975]]",0.055171014195168004,18.341092725724753,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4426.870671321333,1.9609657874627424,2.969943487135547,12078.05065505399,7974.77939105374,4066.7611041660043,22.787906394351843,1.9375778914549489,0.0008016508833980851,0.001676436968897679,0.8902128404446232,0.9585832695168444,37.876813154966044,-5.526876138117702,-3.9975141008740707,188488.59589566835,7.569542272164142,-11.567056373038213,1802562.682036059,"[0.001823661215380738, 0.0017430295556930093]","[-2.0062816130466077, -5.733009880388089]","[[188488.59589566835, 398120.67680884566], [1802562.682036059, 471836.5680538116], [1802562.682036059, 253140.7951845475], [188488.59589566835, 253140.7951845475]]",0.055168038200226234,18.34025338003587,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4427.370671321333,1.9609205916796046,2.969919485512392,12077.581481207,7974.350260913242,4066.6359947206743,22.785602047519912,1.937579453766925,0.0008016231775814355,0.0016766220186966198,0.8899955118692181,0.9583176728551047,37.87670119152568,-5.528400251225269,-3.9960128496279026,188481.7805273835,7.571946875299432,-11.567959724927334,1802530.908355166,"[0.0018235915807425674, 0.001742904049763491]","[-2.007434244218563, -5.734643803834158]","[[188481.7805273835, 398122.1358242928], [1802530.908355166, 471839.7231777594], [1802530.908355166, 253140.63336272383], [188481.7805273835, 253140.63336272383]]",0.055165071738195445,18.339417409143316,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4427.870671321333,1.9608754730216666,2.969895533870515,12077.112488683642,7973.921437270297,4066.510875870489,22.78329592756065,1.9375810140105227,0.0008015955039007129,0.001676807162431576,0.8897780130123566,0.95805191963453,37.87658928207469,-5.529925799774675,-3.9945394241363488,188474.9692104602,7.574323141091099,-11.568862565227448,1802499.0864677988,"[0.0018235219365860416, 0.0017427785303866985]","[-2.008587767889973, -5.736278755989808]","[[188474.9692104602, 398123.5712011565], [1802499.0864677988, 471842.8418081948], [1802499.0864677988, 253140.471637239], [188474.9692104602, 253140.471637239]]",0.05516211490408099,18.338584769774204,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4428.370671321333,1.9608304228731979,2.969871639900358,12076.643668430608,7973.49285844967,4066.3857340433037,22.780988031385117,1.9375825721892284,0.0008015678623190167,0.0016769923989061158,0.8895603438740382,0.9577860098329982,37.87647742497717,-5.531452835638592,-3.9930938396963143,188468.1611783182,7.576671155813187,-11.569764995509502,1802467.2168810247,"[0.0018234522799586916, 0.0017426529879119264]","[-2.009742204714133, -5.737914804706026]","[[188468.1611783182, 398124.9829481865], [1802467.2168810247, 471845.9241645147], [1802467.2168810247, 253140.31000534393], [188468.1611783182, 253140.31000534393]]",0.05515916735396556,18.337755423017516,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4428.870671321333,1.9607854503077862,2.969847793783706,12076.175016967676,7973.064585398455,4066.2605815169204,22.778678413694553,1.9375841283065625,0.0008015402527984643,0.0016771777269503157,0.8893425099472129,0.9575199495333887,37.87636561859165,-5.532981283736989,-3.9916755178147696,188461.35703430208,7.578991417944508,-11.570666935759277,1802435.2995939704,"[0.0018233826131609742, 0.0017425274311750909]","[-2.0108975226441363, -5.739551868136867]","[[188461.35703430208, 398126.37153766083], [1802435.2995939704, 471848.97078082635], [1802435.2995939704, 253140.1484645263], [188461.35703430208, 253140.1484645263]]",0.05515622920598374,18.33692932535999,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4429.370671321333,1.9607405452807294,2.9698240030709147,12075.70652578558,7972.63655136991,4066.135405094317,22.776366960534858,1.9375856823659086,0.000801512675303404,0.0016773631453932073,0.8891245002459806,0.9572537267518226,37.87625386134141,-5.534511245577134,-3.9902844440116496,188454.5560277151,7.581284041438039,-11.571568485449689,1802403.3352073515,"[0.0018233129325979204, 0.0017424018490496344]","[-2.012053781300293, -5.741190065725536]","[[188454.5560277151, 398127.7370030413], [1802403.3352073515, 471851.98191061174], [1802403.3352073515, 253139.98701217532], [188454.5560277151, 253139.98701217532]]",0.055153300114394024,18.336106438044926,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4429.870671321333,1.9606957143773431,2.9698002588126036,12075.238191559565,7972.208804959371,4066.010215915171,22.77405378192084,1.937587234370684,0.0008014851297972195,0.0016775486530906218,0.888906325756242,0.9569873535387113,37.87614215164734,-5.536042627531888,-3.988920044742258,188447.75870018287,7.583549528003687,-11.572469572745945,1802371.323634398,"[0.0018232432404022075, 0.0017422762501200558]","[-2.0132109324409906, -5.742829296657685]","[[188447.75870018287, 398129.0798141393], [1802371.323634398, 471854.9580981922], [1802371.323634398, 253139.82564579335], [188447.75870018287, 253139.82564579335]]",0.055150380172475484,18.335286718541692,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4430.370671321333,1.9606509488166943,2.96977656866661,12074.770005511748,7971.781284098238,4065.88500054506,22.771738819329947,1.9375887843241788,0.0008014576162453625,0.0016777342488977138,0.8886879809850466,0.9567208238881401,37.876030487991045,-5.537575507213305,-3.9875823031713935,188440.96428912756,7.585787995532314,-11.573370298703708,1802339.265348962,"[0.0018231735332508686, 0.0017421506239254769]","[-2.014369016549926, -5.74446965510054]","[[188440.96428912756, 398130.40000673075], [1802339.265348962, 471857.89960065007], [1802339.265348962, 253139.66436281923], [188440.96428912756, 253139.66436281923]]",0.055147469030407674,18.334470129254832,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4430.870671321333,1.9606062570498235,2.9697529231511868,12074.301964439272,7971.354046473802,4065.7597708927597,22.76942218294537,1.93759033222973,0.0008014301346121286,0.0016779199316950936,0.8884694769182948,0.9564541498541445,37.87591886885144,-5.539109787050717,-3.986270666455539,188434.1733816967,7.587999918996047,-11.574270585451586,1802307.1603069,"[0.0018231038136415265, 0.0017420249797432592]","[-2.015527982884753, -5.7461110354194815]","[[188434.1733816967, 398131.6980318532], [1802307.1603069, 471860.8069242681], [1802307.1603069, 253139.50316090716], [188434.1733816967, 253139.50316090716]]",0.05514456680638164,18.333656628971795,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4431.370671321333,1.9605616299649309,2.9697293297040304,12073.834060185516,7970.927029677337,4065.6345140345907,22.767103814338345,1.9375918780905523,0.0008014026848638031,0.0016781057003626497,0.8882508080630365,0.9561873254358408,37.875807292769935,-5.54064554224224,-3.9849851189314904,188427.385243168,7.590185411428536,-11.575170530360026,1802275.0090657119,"[0.0018230340784788981, 0.0017418993075098154]","[-2.016687870397907, -5.74775352906447]","[[188427.385243168, 398132.9739235072], [1802275.0090657119, 471863.680318331], [1802275.0090657119, 253139.3420376244], [188427.385243168, 253139.3420376244]]",0.05514167316210625,18.33284618091175,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4431.870671321333,1.9605170759558925,2.9697057788392867,12073.366290181239,7970.500291588492,4065.5092420974206,22.764783712786112,1.937593421909885,0.0008013752669658834,0.001678291553805206,0.8880319744192716,0.9559203507271992,37.8756957582886,-5.54218272414048,-3.983725116644507,188420.60047334645,7.5923449372322125,-11.57607005387672,1802242.8116581808,"[0.0018229643296448497, 0.0017417736151360927]","[-2.017848667166509, -5.7493970812381425]","[[188420.60047334645, 398134.2281248575], [1802242.8116581808, 471866.520276116], [1802242.8116581808, 253139.18099072366], [188420.60047334645, 253139.18099072366]]",0.055138788222631276,18.332038744709642,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4432.370671321333,1.9604725831032637,2.9696822788678925,12072.898646358672,7970.0737561035185,4065.383940992207,22.76246193071875,1.9375949636908545,0.0008013478808856795,0.0016784774909273878,0.8878129814799504,0.9556532316773101,37.875584264009035,-5.543721363997609,-3.9824906400617124,188413.81827338977,7.594478621818837,-11.57696926188055,1802210.5685251364,"[0.0018228945642204178, 0.0017416478930567833]","[-2.0190103762658524, -5.751041738534849]","[[188413.81827338977, 398135.4606749576], [1802210.5685251364, 471869.32706805866], [1802210.5685251364, 253139.02001777102], [188413.81827338977, 253139.02001777102]]",0.05513591162191634,18.331234284339693,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4432.870671321333,1.9604281762567024,2.9696588201345286,12072.431125904644,7969.647548289653,4065.2586229948633,22.76013846751561,1.9375965034366196,0.0008013205265896207,0.001678663510656355,0.8875938292450727,0.9553859683821896,37.87547280852982,-5.545261410529557,-3.9812812266793003,188407.03926370674,7.596586845405739,-11.577868072085039,1802178.2796261953,"[0.0018228247843059052, 0.001741522149665546]","[-2.0201729842814475, -5.752687442791979]","[[188407.03926370674, 398136.6719475589], [1802178.2796261953, 471872.1010793676], [1802178.2796261953, 253138.85911659917], [188407.03926370674, 253138.85911659917]]",0.05513304351599888,18.330432760585882,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4433.370671321333,1.9603838398887978,2.969635410719543,12071.963720710102,7969.22157796796,4065.133274318366,22.757813264626854,1.937598041150196,0.0008012932040464179,0.001678849611917116,0.8873745122216885,0.9551185548326409,37.87536139050519,-5.546802944227859,-3.980096861535401,188400.26266341074,7.598669726460798,-11.5787665879962,1802145.9453790192,"[0.0018227549863877258, 0.0017413963740707452]","[-2.0213365330253734, -5.754334291232627]","[[188400.26266341074, 398137.86197734554], [1802145.9453790192, 471874.84256903536], [1802145.9453790192, 253138.6982848868], [188400.26266341074, 253138.6982848868]]",0.05513018354831453,18.329634136910308,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4433.870671321333,1.9603395722365429,2.9696120413818616,12071.496428132894,7968.795861013959,4065.00790672832,22.755486487937738,1.937599576834667,0.0008012659132233396,0.0016790357936617435,0.8871550468886483,0.954851009054028,37.87525000858659,-5.548345843204087,-3.978936945298642,188393.4890456147,7.60072778829749,-11.579664733596132,1802113.5657479002,"[0.0018226851732369678, 0.0017412705761735811]","[-2.0225009524346986, -5.755982153068816]","[[188393.4890456147, 398139.0312550052], [1802113.5657479002, 471877.55210485595], [1802113.5657479002, 253138.53752056687], [188393.4890456147, 253138.53752056687]]",0.055127331818950485,18.328838373797048,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4434.370671321333,1.960295365542473,2.9695887192386135,12071.02924083845,7968.370341940921,4064.882508017271,22.75315796803529,1.9376011104929667,0.0008012386540900498,0.0016792220548440006,0.8869354167671019,0.9545833130906642,37.87513866148174,-5.549890230324754,-3.9778014298772746,188386.71771121226,7.602761171677571,-11.580562601554846,1802081.1413249518,"[0.0018226153412486976, 0.0017411447447696908]","[-2.0236663196970825, -5.757631169173012]","[[188386.71771121226, 398140.1798409266], [1802081.1413249518, 471880.2299663342], [1802081.1413249518, 253138.37682149385], [188386.71771121226, 253138.37682149385]]",0.05512448799674319,18.328045437653035,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4434.870671321333,1.9602512261326606,2.9695654354167678,12070.562156916592,7967.945069001472,4064.757089692665,22.750827870824338,1.9376026421280934,0.0008012114266148273,0.0016794083944416136,0.8867156383358997,0.9543154849635812,37.87502734789837,-5.551435985584911,-3.9766898215194146,188379.9492329615,7.60477029437925,-11.581460115898665,1802048.6721248897,"[0.001822545493157284, 0.001741018889598141]","[-2.0248325649596466, -5.759281209854578]","[[188379.9492329615, 398141.30813658127], [1802048.6721248897, 471882.8765924419], [1802048.6721248897, 253138.2161856516], [188379.9492329615, 253138.2161856516]]",0.05512165220794969,18.327255292092925,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4435.370671321333,1.960207144958023,2.969542192454204,12070.095148344608,7967.519980093077,4064.6316388484024,22.748496082371467,1.9376041717429087,0.0008011842307681604,0.0016795948114306373,0.8864957006091406,0.9540475126926028,37.87491606659796,-5.552983209226256,-3.9756020948851187,188373.18287425235,7.60675527939236,-11.582357374277478,1802016.1588789811,"[0.0018224756254930244, 0.0017408929998382083]","[-2.0259997471434774, -5.760932392621347]","[[188373.18287425235, 398142.41618417244], [1802016.1588789811, 471885.49224889564], [1802016.1588789811, 253138.05561103634], [188373.18287425235, 253138.05561103634]]",0.05511882410873308,18.326467904197003,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4435.870671321333,1.9601631304866496,2.969518973396955,12069.628182438719,7967.095133537776,4064.506167688087,22.746162713173682,1.9376056993403352,0.000801157066519222,0.001679781304808686,0.8862756145727257,0.9537794083216319,37.874804816350036,-5.5545318028713915,-3.9745377714706933,188366.41924418198,7.6087165244255175,-11.58325429589621,1801983.6019956458,"[0.0018224057408594298, 0.0017407670849056336]","[-2.027167814628531, -5.7625846107246375]","[[188366.41924418198, 398143.50437126454], [1801983.6019956458, 471888.07735391066], [1801983.6019956458, 253137.895095781], [188366.41924418198, 253137.895095781]]",0.05511600383996479,18.325683238035047,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4436.370671321333,1.960119173233764,2.9694958020733915,12069.161316827815,7966.67046488075,4064.3806630070876,22.74382770481656,1.9376072249231646,0.0008011299338392941,0.0016799678735740704,0.8860553747337049,0.9535111658466364,37.87469359596287,-5.556081843545089,-3.9734968323059547,188359.65760162118,7.610654146705031,-11.584150979010985,1801951.0012942674,"[0.0018223358360893404, 0.0017406411345960294]","[-2.0283368069114385, -5.764237956684866]","[[188359.65760162118, 398144.5727347976], [1801951.0012942674, 471890.63214632415], [1801951.0012942674, 253137.7346374138], [188359.65760162118, 253137.7346374138]]",0.055113191070000726,18.324901260909222,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4436.870671321333,1.9600752827833106,2.969472671711196,12068.694560068314,7966.246036882869,4064.2551369612625,22.74149105670216,1.9376087484942304,0.0008011028326986539,0.0016801545167461148,0.8858349810920779,0.953242785355199,37.87458240422643,-5.557633282179116,-3.9724788141297154,188352.89856076086,7.612568528018471,-11.585047342148187,1801918.3567312616,"[0.0018222659131816338, 0.0017405151570374139]","[-2.029506711252857, -5.765892374151011]","[[188352.89856076086, 398145.6216493073], [1801918.3567312616, 471893.15701393696], [1801918.3567312616, 253137.5742342204], [188352.89856076086, 253137.5742342204]]",0.05511038595210514,18.32412193720917,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4437.370671321333,1.960031446067073,2.9694495891593493,12068.227897812212,7965.821768576423,4064.129575349594,22.739152821493484,1.9376102700562434,0.0008010757630695546,0.0016803412333448772,0.8856144391407949,0.9529742727928172,37.87447123997504,-5.5591861504320885,-3.9714836881185533,188346.14131637086,7.614459803953423,-11.585943492071976,1801885.6687101147,"[0.0018221959691591676, 0.001740389142551456]","[-2.030677531047921, -5.767547910494315]","[[188346.14131637086, 398146.6511618428], [1801885.6687101147, 471895.6522397795], [1801885.6687101147, 253137.4138842299], [188346.14131637086, 253137.4138842299]]",0.05510758811573179,18.323345234424046,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4437.870671321333,1.9599876756492138,2.9694265429670135,12067.761320917463,7965.3977356991845,4064.0039907703895,22.73681305430242,1.937611789611977,0.0008010487249229231,0.0016805280224111516,0.8853937543728063,0.9527056342241854,37.87436010203413,-5.560740371260707,-3.970510991870242,188339.38650679457,7.616328352232983,-11.586839344103225,1801852.937254997,"[0.0018221260066132955, 0.001740263100549009]","[-2.0318492321039043, -5.769204479679641]","[[188339.38650679457, 398147.6616455324], [1801852.937254997, 471898.1182049338], [1801852.937254997, 253137.25358573557], [188339.38650679457, 253137.25358573557]]",0.0551047977241617,18.3225711177215,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4438.370671321333,1.959943960173768,2.9694035397328076,12067.294818196215,7964.973867003627,4063.878370429252,22.734471641120596,1.9376133071640582,0.000801021718232035,0.0016807148829863536,0.8851729158022116,0.9524368576689252,37.87424898926969,-5.5622960469308484,-3.969560697169925,188332.6334040864,7.618174297593555,-11.58773499476348,1801820.1628980164,"[0.001822056022034859, 0.0017401370200302657]","[-2.033021873687089, -5.770862200562242]","[[188332.6334040864, 398148.6531447478], [1801820.1628980164, 471900.55517169205], [1801820.1628980164, 253137.09333684627], [188332.6334040864, 253137.09333684627]]",0.05510201443949972,18.321799555387727,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4438.870671321333,1.9599003080513286,2.969380569990801,12066.828385564184,7964.550219355355,4063.752725909959,22.732128692585327,1.9376148227151788,0.0008009947429688212,0.0016809018141318783,0.8849519344149109,0.9521679551630575,37.874137900533015,-5.563853080344468,-3.968632363109748,188325.88259332365,7.619998003325122,-11.58863036643487,1801787.3456315643,"[0.0018219860179257618, 0.0017400109102401226]","[-2.034195404769817, -5.772520967473057]","[[188325.88259332365, 398149.6260159344], [1801787.3456315643, 471902.96350970166], [1801787.3456315643, 253136.93313583217], [188325.88259332365, 253136.93313583217]]",0.05509923840739245,18.32103051325926,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4439.370671321333,1.9598567087280212,2.9693576415010807,12066.362014715318,7964.126723558291,4063.6270437991043,22.72978415028034,1.937616336267891,0.0008009677991074364,0.001681088814910338,0.8847308047179547,0.9518989207012138,37.87402683470742,-5.565411550096918,-3.967725951371108,188319.13331255523,7.621799608785352,-11.58952556015646,1801754.4858342896,"[0.0018219159909300957, 0.001739884760644585]","[-2.0353698661603494, -5.774180875267761]","[[188319.13331255523, 398150.58031294507], [1801754.4858342896, 471905.34350035584], [1801754.4858342896, 253136.77298077728], [188319.13331255523, 253136.77298077728]]",0.05509646927444445,18.32026396011501,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4439.870671321333,1.9598131725821482,2.969334744748746,12065.895703247896,7963.703445711872,4063.501336313251,22.727438069332013,1.9376178478248067,0.000800940886620786,0.0016812758844038118,0.8845095322042926,0.951629760343984,37.87391579066201,-5.566971381400127,-3.9668410260453015,188312.3861829038,7.623579467481306,-11.590420493526608,1801721.5835099102,"[0.0018218459434504429, 0.001739758580226952]","[-2.036545224914117, -5.7758418408413466]","[[188312.3861829038, 398151.51638698805], [1801721.5835099102, 471907.6954966998], [1801721.5835099102, 253136.61287004783], [188312.3861829038, 253136.61287004783]]",0.055093707203417164,18.319499862730712,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4440.370671321333,1.95976968766347,2.969311887840511,12065.429444002588,7963.280310777727,4063.3755899510447,22.72509044695325,1.937619357388408,0.0008009140054838366,0.0016814630216957299,0.8842881168739248,0.9513604740609658,37.8738047673051,-5.5685326288566515,-3.9659775492381186,188305.64043760384,7.625337718992398,-11.591315268230517,1801688.639042282,"[0.0018217758724357424, 0.0017396323590715829]","[-2.037721502337793, -5.7775039340045335]","[[188305.64043760384, 398152.4342916855], [1801688.639042282, 471910.0197811667], [1801688.639042282, 253136.45280178046], [188305.64043760384, 253136.45280178046]]",0.05509095183885239,18.318738190686275,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4440.870671321333,1.9597262657760717,2.9692890611093214,12064.963235332285,7962.857391550138,4063.249817390576,22.722741282717614,1.9376208649612316,0.0008008871556703934,0.0016816502258883194,0.8840665587268514,0.9510910619382569,37.87369376353928,-5.57009524032268,-3.9651350981721407,188298.89672490724,7.627074700092521,-11.592209798264662,1801655.6524833175,"[0.0018217057801534424, 0.0017395061058333302]","[-2.038898683842599, -5.779167094703151]","[[188298.89672490724, 398153.33436638647], [1801655.6524833175, 471912.31668364804], [1801655.6524833175, 253136.29277441007], [188298.89672490724, 253136.29277441007]]",0.055088203358246,18.317978911649373,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4441.370671321333,1.9596828934365997,2.969266273000236,12064.497070565923,7962.434606181287,4063.1240048322084,22.720390573808977,1.9376223705456808,0.0008008603371564008,0.0016818374960853,0.8838448577630724,0.9508215239423018,37.87358277831055,-5.571659272324999,-3.964313635160522,188292.15426164892,7.628790552336284,-11.593104187496806,1801622.624205258,"[0.001821635663402114, 0.0017393798102835981]","[-2.0400767917553115, -5.7808313949318615]","[[188292.15426164892, 398154.21666498977], [1801622.624205258, 471914.5864909391], [1801622.624205258, 253136.13278609538], [188292.15426164892, 253136.13278609538]]",0.05508546139912084,18.317221995816173,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4441.870671321333,1.959639582642534,2.969243514066553,12064.030948139949,7962.0120277106,4062.9981646798487,22.718038375476322,1.9376238741442258,0.0008008335499164396,0.0016820248314085495,0.8836230194755379,0.9505518661327079,37.8734718105606,-5.573224648477763,-3.9635127512555073,188285.41368333824,7.6304856003552,-11.593998351610708,1801589.5542119252,"[0.0018215655247231228, 0.0017392534816992361]","[-2.04125579215075, -5.78249674949938]","[[188285.41368333824, 398155.08151550824], [1801589.5542119252, 471916.8295185752], [1801589.5542119252, 253135.97283529295], [188285.41368333824, 253135.97283529295]]",0.05508272613754911,18.31646741162661,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4442.370671321333,1.9595963211540475,2.969220792437498,12063.564861560939,7961.58958031265,4062.8722836262023,22.715684685014274,1.9376253757592077,0.000800806793927145,0.0016822122309814898,0.8834010438642478,0.9502820884802137,37.87336085927319,-5.574791422631735,-3.9627324058468503,188278.6742338075,7.632159985052795,-11.594892390899645,1801556.442894868,"[0.0018214953611412228, 0.0017391271102975671]","[-2.042435705816194, -5.78416322731439]","[[188278.6742338075, 398155.9289735514], [1801556.442894868, 471919.046049405], [1801556.442894868, 253135.81292023638], [188278.6742338075, 253135.81292023638]]",0.05507999722202879,18.31571512988562,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4442.870671321333,1.9595531210537096,2.9691980984657422,12063.098809712115,7961.167338199883,4062.7463744993693,22.7133294463573,1.9376268753930153,0.0008007800691641299,0.0016823996939452019,0.883178925436252,0.9500121850936472,37.87324992342951,-5.576359567114392,-3.9619721970491923,188271.9365723124,7.633814020844795,-11.595786217893988,1801523.2903422548,"[0.001821425174640893, 0.001739000704098347]","[-2.04361653755875, -5.785830793523899]","[[188271.9365723124, 398156.7593604961], [1801523.2903422548, 471921.23638509586], [1801523.2903422548, 253135.6530394686], [188271.9365723124, 253135.6530394686]]",0.05507727483981863,18.31496511973887,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4443.370671321333,1.959509967248045,2.969175441089357,12062.632786173477,7960.7452118383035,4062.6204229103528,22.71097271293771,1.9376283730479877,0.0008007533756039687,0.0016825872193984722,0.8829566696845007,0.9497421619666939,37.8731390020514,-5.577929101922298,-3.961232084088806,188265.19988345113,7.635447856663461,-11.596679940752267,1801490.0968503312,"[0.0018213549621099543, 0.0017388742531169188]","[-2.044798291604804, -5.787499497625874]","[[188265.19988345113, 398157.5727337373], [1801490.0968503312, 471923.4008241333], [1801490.0968503312, 253135.49319120005], [188265.19988345113, 253135.49319120005]]",0.055074558614482474,18.314217352578506,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4443.870671321333,1.9594668733041294,2.969152810990186,12062.166789246638,7960.32328020053,4062.494441040242,22.708614538936168,1.9376298687263842,0.0008007267132238924,0.0016827748065412922,0.8827342821019444,0.9494720250432417,37.87302809415354,-5.579499978627338,-3.9605117768633704,188258.4648079063,7.637061697602178,-11.597573474465548,1801456.8623285738,"[0.0018212847261898095, 0.0017387477668634654]","[-2.045980933307456, -5.789169252755104]","[[188258.4648079063, 398158.36932071054], [1801456.8623285738, 471925.53953201126], [1801456.8623285738, 253135.33337396345], [188258.4648079063, 253135.33337396345]]",0.05507184875607293,18.313471798414405,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4444.370671321333,1.9594238268781885,2.969130215892185,12061.700812693358,7959.901468304472,4062.3684162228546,22.706254866577595,1.9376313624303898,0.0008007000820024627,0.0016829624545381964,0.8825117571956324,0.9492017683750413,37.87291719878891,-5.581072261501754,-3.9598110918046245,188251.73060539755,7.638655825429055,-11.59846691723368,1801423.5872142988,"[0.001821214463609156, 0.0017386212348891818]","[-2.047164502966733, -5.790840153296647]","[[188251.73060539755, 398159.1492973672], [1801423.5872142988, 471927.65296397905], [1801423.5872142988, 253135.17358615834], [188251.73060539755, 253135.17358615834]]",0.05506914488305544,18.31272842732168,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4444.870671321333,1.9593808391072711,2.9691076464670325,12061.234855821425,7959.479845936146,4062.2423609912544,22.703893695484968,1.9376328541622512,0.0008006734819170046,0.0016831501625698033,0.882289094965565,0.948931392042231,37.87280631500886,-5.582645899338877,-3.959129654948754,188244.9979224691,7.6402305283177725,-11.599360183266526,1801390.2716140961,"[0.0018211441765918987, 0.00173849466572335]","[-2.0483489862768125, -5.792512140031466]","[[188244.9979224691, 398159.9129618331], [1801390.2716140961, 471929.74139144924], [1801390.2716140961, 253135.0138264326], [188244.9979224691, 253135.0138264326]]",0.05506644718398722,18.31198721115378,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4445.370671321333,1.9593378958762315,2.9690851115584396,12060.76891252816,7959.058328010907,4062.1162611931986,22.701531134409798,1.9376343439241008,0.0008006469129466478,0.0016833379298178837,0.8820663063976424,0.9486609079586232,37.872695441902295,-5.58422089948964,-3.9584674428494964,188238.2659597543,7.641785935760595,-11.600253378610091,1801356.9158052867,"[0.0018210738625491466, 0.001738368050485435]","[-2.049534366356881, -5.794185233945021]","[[188238.2659597543, 398160.66035640426], [1801356.9158052867, 471931.80508643854], [1801356.9158052867, 253134.85409309115], [188238.2659597543, 253134.85409309115]]",0.055063755294275624,18.311248123407104,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4445.870671321333,1.9592950128099555,2.9690626009440244,12060.302981970595,7958.637004837445,4061.990130533448,22.699167071663926,1.9376358317181241,0.0008006203750694481,0.0016835257554790506,0.8818433805059647,0.9483903042630217,37.87258457855154,-5.585797255022724,-3.9578240993913596,188231.53543164665,7.643322309077064,-11.601146408468423,1801323.5199090193,"[0.0018210035235405153, 0.0017382413972894107]","[-2.0507206650584484, -5.795859420378777]","[[188231.53543164665, 398161.3917622267], [1801323.5199090193, 471933.8442785792], [1801323.5199090193, 253134.69438487632], [188231.53543164665, 253134.69438487632]]",0.05506106943690208,18.310511135837743,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4446.370671321333,1.9592521724877752,2.96904012382023,12059.83705826739,7958.215777110061,4061.8639544520993,22.696801560212712,1.9376373175463744,0.0008005938682655554,0.0016837136387522044,0.8816203227834815,0.9481195868889166,37.87247372407455,-5.587375001265996,-3.957199586447075,188224.8055139009,7.644839795748453,-11.602039382195528,1801290.0842166848,"[0.0018209331563990804, 0.0017381146960035408]","[-2.0519078869334835, -5.797534749852011]","[[188224.8055139009, 398162.1072346912], [1801290.0842166848, 471935.8592656724], [1801290.0842166848, 253134.53470014548], [188224.8055139009, 253134.53470014548]]",0.05505838923234276,18.309776221520256,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4446.870671321333,1.9592093899384058,2.969017670561103,12059.371140308464,7957.794730935171,4061.737745747202,22.694434599769487,1.9376388014109747,0.0008005673925137678,0.0016839015788513423,0.8813971332301931,0.9478487559158604,37.872362877580144,-5.588954084789911,-3.9565935544085846,188218.07687268578,7.646338656981982,-11.602932211390566,1801256.6087270335,"[0.00182086276349512, 0.0017379879555160114]","[-2.0530960166663674, -5.7992111606155525]","[[188218.07687268578, 398162.80705078546], [1801256.6087270335, 471937.8502808644], [1801256.6087270335, 253134.37503762805], [188218.07687268578, 253134.37503762805]]",0.055055714885588636,18.30904335243831,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4447.370671321333,1.9591666506388323,2.9689952497351504,12058.905222103054,7957.373780394655,4061.611490681493,22.69206624344285,1.937640283313923,0.0008005409477948759,0.0016840895749925498,0.8811738173390496,0.9475778172828958,37.87225203820884,-5.590534537447896,-3.956005964321321,188211.3487296088,7.647819035009547,-11.603824999330868,1801223.0937401566,"[0.001820792342030191, 0.0017378611664325423]","[-2.0542850562941557, -5.8008886980717485]","[[188211.3487296088, 398163.49126531516], [1801223.0937401566, 471939.8176096046], [1801223.0937401566, 253134.21539577507], [188211.3487296088, 253134.21539577507]]",0.055053046037116415,18.30831250205257,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4447.870671321333,1.9591239687966413,2.968972851545352,12058.439302928084,7956.953008967253,4061.4852024166066,22.689696435243512,1.9376417632572809,0.0008005145340884194,0.00168427762640634,0.8809503696171013,0.9473067650992402,37.87214120509327,-5.5921163289977995,-3.9554364741746895,188204.62177118202,7.649281180737546,-11.604717654912236,1801189.5393441906,"[0.0018207218942351505, 0.001737734337266656]","[-2.0554750089970475, -5.802567323935418]","[[188204.62177118202, 398164.1601482753], [1801189.5393441906, 471941.7614716312], [1801189.5393441906, 253134.05577340766], [188204.62177118202, 253134.05577340766]]",0.05505038290165795,18.307583642750632,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4448.370671321333,1.9590813285536273,2.9689504849602386,12057.973377008127,7956.532324387927,4061.3588667409563,22.68732522826702,1.9376432412429763,0.0008004881513760468,0.0016844657323260561,0.8807267955572974,0.9470356053004304,37.87203037739738,-5.593699493427962,-3.954885033201492,188197.8951912822,7.65072525189737,-11.605610285098862,1801155.9458128787,"[0.0018206514170653512, 0.0017376074581439897]","[-2.0566658784674243, -5.8042470869374965]","[[188197.8951912822, 398164.81376522174], [1801155.9458128787, 471943.6821745903], [1801155.9458128787, 253133.8961689827], [188197.8951912822, 253133.8961689827]]",0.05504772510478405,18.306856748306277,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4448.870671321333,1.9590387444677173,2.9689281403322454,12057.507443510893,7956.111811080195,4061.2324965741905,22.684952566477403,1.937644717272999,0.000800461799638202,0.0016846538919993502,0.8805030896666883,0.9467643319920208,37.871919554274996,-5.595284001941949,-3.9543513028179405,188191.1696640687,7.652151497604109,-11.60650280042205,1801122.3131830008,"[0.001820580912626637, 0.0017374805373596345]","[-2.0578576687420567, -5.805927950303967]","[[188191.1696640687, 398165.452383594], [1801122.3131830008, 471945.57993648725], [1801122.3131830008, 253133.73658133842], [188191.1696640687, 253133.73658133842]]",0.055045072857358206,18.306131791872854,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4449.370671321333,1.958996200662786,2.968905826668517,12057.041496534084,7955.691376525765,4061.106077609605,22.682578558809507,1.9376461913492162,0.0008004354788572563,0.0016848421046769518,0.8802792629311745,0.9464929570809726,37.87180873490803,-5.596869863891179,-3.9538352326751465,188184.44437882447,7.65356007578788,-11.607395308463026,1801088.6416804306,"[0.0018205103782072112, 0.0017373535657567094]","[-2.0590503636627395, -5.807609936893961]","[[188184.44437882447, 398166.0760687175], [1801088.6416804306, 471947.45506476535], [1801088.6416804306, 253133.57700896397], [188184.44437882447, 253133.57700896397]]",0.05504242578370814,18.305408748005007,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4449.870671321333,1.9589537132455106,2.9688835338863893,12056.575535392245,7955.27111269479,4060.9796234107225,22.680203149333302,1.9376476634735678,0.0008004091890142156,0.0016850303696230517,0.880055309857806,0.9462214746780095,37.87169791846833,-5.598457046911982,-3.9533364961127972,188177.7200467146,7.654951218725785,-11.608287714838582,1801054.9313973782,"[0.0018204398162259211, 0.001737226552230466]","[-2.0602439651491533, -5.809293005769804]","[[188177.7200467146, 398166.6850769192], [1801054.9313973782, 471949.30775299744], [1801054.9313973782, 253133.41745078118], [188177.7200467146, 253133.41745078118]]",0.055039784113385434,18.304687590688403,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4450.370671321333,1.9589112660856876,2.968861270785236,12056.1095546692,7954.850926920664,4060.853120119173,22.677826335414416,1.9376491336478472,0.0008003829300923847,0.0016852186861050391,0.8798312304465821,0.945949884745685,37.87158710415645,-5.600045609326679,-3.952855037980953,188170.99588043249,7.656325086048923,-11.609180124029876,1801021.1826476867,"[0.0018203692233990177, 0.0017370994863377754]","[-2.0614384960805423, -5.810977230513608]","[[188170.99588043249, 398167.2794769236], [1801021.1826476867, 471951.1383095885], [1801021.1826476867, 253133.2579053444], [188170.99588043249, 253133.2579053444]]",0.05503714747867578,18.30396829500071,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4450.870671321333,1.9588688726621288,2.9688390280655628,12055.643553731778,7954.430898431828,4060.726580244062,22.67544817271768,1.937650601873956,0.0008003567020731335,0.0016854070534035501,0.8796070301904534,0.945678193339418,37.871476291162935,-5.601635472294721,-3.952390543551701,188164.2725348109,7.657681905574066,-11.610072449125767,1800987.395449002,"[0.0018202986024245073, 0.001736972377650372]","[-2.062633921294828, -5.812662523680816]","[[188164.2725348109, 398167.85951654275], [1800987.395449002, 471952.94692842424], [1800987.395449002, 253133.0983715375], [188164.2725348109, 253133.0983715375]]",0.05503451608827627,18.303250835575078,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4451.370671321333,1.9588265209437175,2.9688168136411757,12055.177527281416,7954.010953663925,4060.5999911783233,22.673068602901072,1.9376520681536094,0.0008003305049407881,0.0016855954708024784,0.8793827035964694,0.945406394454879,37.871365478704945,-5.6032267146529815,-3.951942945223607,188157.5492899978,7.6590218404382995,-11.610964785661906,1800953.570185604,"[0.0018202279500737673, 0.0017368452157547837]","[-2.063830280904784, -5.814348979569701]","[[188157.5492899978, 398168.42527313455], [1800953.570185604, 471954.7339148422], [1800953.570185604, 253132.93884800124], [188157.5492899978, 253132.93884800124]]",0.055031889600221484,18.30253518811392,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4451.870671321333,1.9587842199225811,2.9687946191193713,12054.71147474658,7953.591151232087,4060.4733642108085,22.670687681448094,1.9376535324886173,0.0008003043386779389,0.0016857839375993592,0.8791582561575814,0.9451344941202583,37.87125466598968,-5.604819263625927,-3.9515119237408953,188150.82673275136,7.660345132017653,-11.611857055758549,1800919.7068183282,"[0.0018201572687546943, 0.0017367180097002464]","[-2.0650275416959865, -5.816036514334532]","[[188150.82673275136, 398168.9770002311], [1800919.7068183282, 471956.4994871925], [1800919.7068183282, 253132.77933359428], [188150.82673275136, 253132.77933359428]]",0.05502926819271258,18.301821328013247,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4452.370671321333,1.958741958497659,2.9687724527694894,12054.24539028706,7953.171420044682,4060.346686066146,22.66830540572714,1.9376549948805841,0.0008002782032708012,0.0016859724530960997,0.878933687873788,0.9448624922952871,37.87114385224601,-5.606413178227297,-3.9510974386161593,188144.104111752,7.661651920518636,-11.612749359134796,1800885.80555915,"[0.0018200865553083955, 0.001736590749341001]","[-2.0662257256942405, -5.8177251994949835]","[[188144.104111752, 398169.51475315477], [1800885.80555915, 471958.2439229174], [1800885.80555915, 253132.61982691876], [188144.104111752, 253132.61982691876]]",0.055026651519159205,18.301109232061833,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4452.870671321333,1.9586997491340081,2.9687503056590767,12053.779272939715,7952.751834001833,4060.219968638864,22.6659217748947,1.9376564553313376,0.0008002520987014716,0.0016861610165988202,0.8787089987450896,0.944590388984462,37.87103303669022,-5.608008420343429,-3.9506993957690497,188137.38207907273,7.662942213469648,-11.613641609238698,1800851.8663165823,"[0.0018200158121823408, 0.0017364634436860735]","[-2.067424817025841, -5.8194149723961806]","[[188137.38207907273, 398170.03859335685], [1800851.8663165823, 471959.967142536], [1800851.8663165823, 253132.46032688927], [188137.38207907273, 253132.46032688927]]",0.05502403984485264,18.300398876258107,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4453.370671321333,1.958657576395747,2.968728186626594,12053.31311646403,7952.332302627863,4060.093197740805,22.66353678804382,1.937657913842582,0.0008002260249540899,0.0016863496274168875,0.878484188771487,0.9443181843251175,37.870922218558405,-5.609605009779037,-3.950317637062483,188130.65981771375,7.6642162774521125,-11.614533914514595,1800817.8891918617,"[0.0018199450358875303, 0.0017363360819835634]","[-2.06862483995294, -5.821105908769712]","[[188130.65981771375, 398170.54867739306], [1800817.8891918617, 471961.6695853785], [1800817.8891918617, 253132.30083211738], [188130.65981771375, 253132.30083211738]]",0.05502143276565182,18.299690233267754,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4453.870671321333,1.9586154554298365,2.9687060865525154,12052.846919621825,7951.912911026939,4059.966385429046,22.661150499867613,1.9376593704160328,0.0008001999820122271,0.0016865382848695282,0.8782592634459294,0.9440458842563295,37.870811397074476,-5.611202892927106,-3.9499520300281006,188123.93798399836,7.66547415781514,-11.61542618784324,1800783.8740632567,"[0.0018198742291212927, 0.0017362086738167803]","[-2.069825759258446, -5.822797921016229]","[[188123.93798399836, 398171.0450990276], [1800783.8740632567, 471963.351217279], [1800783.8740632567, 253132.141341576], [188123.93798399836, 253132.141341576]]",0.055018830539365335,18.298983278457488,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4454.370671321333,1.9585733726158423,2.968684012887296,12052.380677130983,7951.493580450188,4059.839519736903,22.658762852199374,1.9376608250531868,0.0008001739698628845,0.001686726988287664,0.8780342172754673,0.9437734827896135,37.870700571486964,-5.612802146311776,-3.949602171204674,188117.21584777161,7.666716354943617,-11.61631852614829,1800749.8213514606,"[0.0018198033885755925, 0.0017360812086274766]","[-2.07102761562983, -5.824491104498123]","[[188117.21584777161, 398171.5282196647], [1800749.8213514606, 471965.01276106917], [1800749.8213514606, 253131.9818540819], [188117.21584777161, 253131.9818540819]]",0.055016232733378856,18.298277984900004,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
