t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4454.870671321333,1.9585313409407192,2.9686619558048544,12051.914389900146,7951.074390534448,4059.71261441004,22.656373844838907,1.9376622777556234,0.0008001479884915868,0.001686915737021792,0.8778090502601,0.9435009799896941,37.87058974104491,-5.614402717080086,-3.9492676633547035,188110.4941178964,7.667943171977072,-11.617210835331775,1800715.7314053918,"[0.0018197325168882374, 0.0017359536956836634]","[-2.0722303919099985, -5.826185394774037]","[[188110.4941178964, 398171.99835530156], [1800715.7314053918, 471966.65450354223], [1800715.7314053918, 253131.82236876083], [188110.4941178964, 253131.82236876083]]",0.055013639554804365,18.297574333233158,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4455.370671321333,1.9584893452139247,2.9686399241717556,12051.448053678056,7950.655253049137,4059.585655892701,22.653983587143493,1.9376637285248222,0.0008001220378854657,0.0016871045304260191,0.8775837733857286,0.943228387761539,37.87047890502589,-5.616004611704088,-3.948948486267909,188103.77202862123,7.669154730780576,-11.618103217048485,1800681.6045784107,"[0.0018196616116778264, 0.0017358261264181257]","[-2.073434069536127, -5.827880810548316]","[[188103.77202862123, 398172.45554451697], [1800681.6045784107, 471968.2767046798], [1800681.6045784107, 253131.66288423236], [188103.77202862123, 253131.66288423236]]",0.05501105065396554,18.29687230630208,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4455.870671321333,1.9584474024011718,2.968617907758482,12050.981668957673,7950.236264583773,4059.4586583414575,22.65159196730888,1.9376651773623585,0.0008000961180300084,0.0016872933678616718,0.8773583756664524,0.9429556942463135,37.87036806269924,-5.617607819823193,-3.948644451443272,188097.05034186697,7.670351118708936,-11.618995570152208,1800647.4410930583,"[0.0018195906753756626, 0.0017356985096267845]","[-2.0746386680717284, -5.829577332544976]","[[188097.05034186697, 398172.8999254616], [1800647.4410930583, 471969.8793756546], [1800647.4410930583, 253131.503399558], [188097.05034186697, 253131.503399558]]",0.05500846631644679,18.296171885206256,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4456.370671321333,1.9584054940319,2.968595916021096,12050.515230856734,7949.817321603164,4059.3316071823024,22.649199038694814,1.9376666242696758,0.0008000702289127943,0.0016874822486908298,0.8771328625952214,0.9426829053727201,37.87025721335465,-5.619212377306189,-3.94835556613117,188090.3282404242,7.671532437003805,-11.619888003134974,1800613.2411675507,"[0.0018195197048461254, 0.0017355708351998946]","[-2.075844191721887, -5.831275011134845]","[[188090.3282404242, 398173.3315149464], [1800613.2411675507, 471971.46275489003], [1800613.2411675507, 253131.3439133314], [188090.3282404242, 253131.3439133314]]",0.05500588617866205,18.295473048947464,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4456.870671321333,1.958363635817893,2.968573939554292,12050.048738753841,7949.398512658204,4059.2045150686267,22.646804857195157,1.9376680692483272,0.0008000443705195018,0.001687671172283845,0.876907239664986,0.9424100271851612,37.87014635626707,-5.620818203818812,-3.948081611522639,188083.60640104208,7.672698814630735,-11.620780426153374,1800579.0047828944,"[0.0018194487029978767, 0.0017354431131508777]","[-2.0770506037760192, -5.832973755657547]","[[188083.60640104208, 398173.75047910254], [1800579.0047828944, 471973.02691071137], [1800579.0047828944, 253131.1844245669], [188083.60640104208, 253131.1844245669]]",0.0550033104840854,18.29477577523411,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4457.370671321333,1.9583218133567937,2.968551986881092,12049.582187204665,7948.979752862773,4059.077368513446,22.64440930844382,1.937669512299697,0.0008000185428384801,0.0016878601380143224,0.8766814958898457,0.9421370477068265,37.870035490728355,-5.622425406548566,-3.947822537524587,188076.88405947995,7.67385040314997,-11.621672940674557,1800544.7321588502,"[0.0018193776660012922, 0.00173531533188075]","[-2.0782579661929668, -5.834673689736507]","[[188076.88405947995, 398174.1568817089], [1800544.7321588502, 471974.57213649666], [1800544.7321588502, 253131.02493197643], [188076.88405947995, 253131.02493197643]]",0.055000738877957936,18.294080041305598,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4457.870671321333,1.9582800387144552,2.9685300491189195,12049.115575553951,7948.5611145401945,4058.9501794432613,22.64201250418935,1.9376709534252763,0.0007999927458562023,0.001688049145265303,0.8764556422557016,0.9418639789425987,37.86992461601892,-5.624033884973389,-3.947578103852379,188070.16184922986,7.674987358741987,-11.622565462594366,1800510.4232555726,"[0.0018193065967246206, 0.0017351875013232303]","[-2.0794662248329128, -5.8363747022778]","[[188070.16184922986, 398174.5509082447], [1800510.4232555726, 471976.0985393581], [1800510.4232555726, 253130.86543460347], [188070.16184922986, 253130.86543460347]]",0.05499817157942741,18.293385824605057,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4458.370671321333,1.9582382988644822,2.9685081347958517,12048.648898182575,7948.14251826703,4058.822934305746,22.63961444203279,1.9376723926264114,0.0007999669795614204,0.001688238193423997,0.8762296787625528,0.9415908208567719,37.86981373143669,-5.625643695316951,-3.947348245610385,188063.43900125506,7.676109848413546,-11.623458094023931,1800476.078225744,"[0.0018192354920716157, 0.0017350596114833947]","[-2.080675401290021, -5.838076863806585]","[[188063.43900125506, 398174.93263512535], [1800476.078225744, 471977.60643084376], [1800476.078225744, 253130.70593116916], [188063.43900125506, 253130.70593116916]]",0.05499560822877957,18.292693102859527,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4458.870671321333,1.9581966085449647,2.9684862340965523,12048.182154833206,7947.724049967408,4058.6956464361124,22.637215121985594,1.9376738299045462,0.0007999412439411815,0.0016884272818869991,0.8760036054103992,0.9413175735238752,37.8697028362717,-5.627254780971663,-3.9471327184995175,188056.71622548782,7.677218022206546,-11.624350740706063,1800441.6971754443,"[0.0018191643604140012, 0.001734931674852658]","[-2.0818854781488163, -5.839780108218265]","[[188056.71622548782, 398175.3022490856], [1800441.6971754443, 471979.09590358124], [1800441.6971754443, 253130.5464208337], [188056.71622548782, 253130.5464208337]]",0.05499304907599265,18.292001854372874,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4459.370671321333,1.9581549518482495,2.968464355886519,12047.71534051879,7947.305618042212,4058.568302033996,22.63481448617248,1.937675265261039,0.0007999155389840269,0.0016886164100109193,0.8757774167062913,0.9410442309924111,37.86959192983625,-5.6288672114130875,-3.94693144690126,188049.99273675468,7.678312059999769,-11.625243506901029,1800407.2803284465,"[0.001819093187164289, 0.0017348036745974762]","[-2.083096495326202, -5.841484533018436]","[[188049.99273675468, 398175.65983604704], [1800407.2803284465, 471980.567288722], [1800407.2803284465, 253130.38690232844], [188049.99273675468, 253130.38690232844]]",0.05499049375051953,18.291312057593945,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4459.870671321333,1.9581133416657532,2.9684424914901655,12047.248454591812,7946.887297606422,4058.440912744132,22.632412589234857,1.937676698697186,0.0007998898646789704,0.0016888055772500464,0.8755511181431793,0.9407707991770998,37.869481011433834,-5.630480940899152,-3.9467442863654014,188043.26916677138,7.679392022368006,-11.626136308733408,1800372.8275767285,"[0.0018190219799352632, 0.0017346756225123416]","[-2.084308422839396, -5.843190055805446]","[[188043.26916677138, 398176.005500562], [1800372.8275767285, 471982.02057433705], [1800372.8275767285, 253130.22737469326], [188043.26916677138, 253130.22737469326]]",0.054987942496114925,18.29062369182692,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4460.370671321333,1.9580717643160446,2.9684206492612764,12046.78149153419,7946.469007122851,4058.313465287395,22.630009429384973,1.9376781302142057,0.000799864221016399,0.0016889947830228877,0.8753247097210627,0.9404972780984282,37.869370080385636,-5.632096012248172,-3.9465710165031282,188036.5447405028,7.680458232621504,-11.627029249124632,1800338.3390884213,"[0.0018189507356803556, 0.001734547508410367]","[-2.0855212819493474, -5.8448967485182255]","[[188036.5447405028, 398176.3394505787], [1800338.3390884213, 471983.4562656035], [1800338.3390884213, 253130.0678367155], [188036.5447405028, 253130.0678367155]]",0.05498539491060637,18.28993673465478,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4460.870671321333,1.9580302348456315,2.968398819394385,12046.314451382044,7946.0508339227,4058.18597308287,22.62760500663235,1.9376795598134233,0.0007998386079848558,0.0016891840267558027,0.8750981914399416,0.9402236678280783,37.86925913600811,-5.6337123693268945,-3.946411421190817,188029.82017610967,7.681510811525925,-11.627922232716742,1800303.8150001657,"[0.0018188794572299338, 0.0017344193419369072]","[-2.0867350541489156, -5.846604544003867]","[[188029.82017610967, 398176.6618487885], [1800303.8150001657, 471984.8744186563], [1800303.8150001657, 253129.90828760344], [188029.82017610967, 253129.90828760344]]",0.054982851254409396,18.289251167749075,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4461.370671321333,1.9579887369147955,2.9683770109213956,12045.847329307993,7945.632684326425,4058.058422157405,22.625199374615384,1.9376809874960177,0.0007998130255751877,0.0016893733078782148,0.8748715687927665,0.9399499742962252,37.86914817764074,-5.635330045085573,-3.9462654594801165,188023.0946841476,7.682549904870939,-11.628815364351055,1800269.2554908108,"[0.001818808141694916, 0.0017342911134933527]","[-2.087949741897772, -5.848313489074836]","[[188023.0946841476, 398176.9727519331], [1800269.2554908108, 471986.27532226185], [1800269.2554908108, 253129.74872609554], [188023.0946841476, 253129.74872609554]]",0.0549803111645813,18.288566972009573,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4461.870671321333,1.9579472872251702,2.9683552138892573,12045.38012540277,7945.2146528067815,4057.9308261494866,22.622792477380298,1.9376824132632686,0.000799787473776498,0.0016895626258267718,0.8746448362865873,0.9396761916087506,37.869037204617825,-5.6369490063947625,-3.946132925400093,188016.36899666744,7.683575621420346,-11.629708546820439,1800234.6606794337,"[0.0018187367916067336, 0.0017341628321671423]","[-2.0891653464565008, -5.85002354144691]","[[188016.36899666744, 398177.2723137361], [1800234.6606794337, 471987.65901551704], [1800234.6606794337, 253129.5891513944], [188016.36899666744, 253129.5891513944]]",0.054977774910527244,18.287884128344714,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4462.370671321333,1.957905868097995,2.968333437536568,12044.912834838044,7944.796639702892,4057.803170803535,22.620384368539295,1.9376838371163108,0.0007997619525801584,0.0016897519800425482,0.8744179994143535,0.9394023256921823,37.86892621629471,-5.638569288657828,-3.9460137535495505,188009.64230533657,7.684588133931584,-11.630601887481134,1800200.0307300861,"[0.0018186654038895762, 0.0017340344879773655]","[-2.090381871536513, -5.851734750588162]","[[188009.64230533657, 398177.560612122], [1800200.0307300861, 471989.0258225929], [1800200.0307300861, 253129.4295622459], [188009.64230533657, 253129.4295622459]]",0.05497524211493224,18.287202616930692,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4462.870671321333,1.9578644960609155,2.968311672116387,12044.445457538683,7944.378738114039,4057.675469419649,22.617974992077873,1.9376852590563693,0.0007997364619759695,0.0016899413699744791,0.8741910526831154,0.9391283706488162,37.86881521202059,-5.640190860716798,-3.9459077293222435,188002.91532271073,7.685587562388378,-11.631495291710621,1800165.3657159565,"[0.0018185939809360074, 0.0017339060897678567]","[-2.0915993193543687, -5.853447075900498]","[[188002.91532271073, 398177.8378086504], [1800165.3657159565, 471990.3757979539], [1800165.3657159565, 253129.26995785348], [188002.91532271073, 253129.26995785348]]",0.054972713037013614,18.286522418777743,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4463.370671321333,1.957823153303842,2.968289926997514,12043.977988443428,7943.9608473515955,4057.5477074862965,22.615564401608715,1.9376866790845213,0.0007997110019560478,0.0016901307950765406,0.8739640015858232,0.9388543324019765,37.86870419116332,-5.641813759083422,-3.945814778650629,187996.18722579008,7.686574090169586,-11.632388868820215,1800130.66573814,"[0.001818522519555393, 0.0017337776273584349]","[-2.092817694388729, -5.855160568235546]","[[187996.18722579008, 398178.1039889727], [1800130.66573814, 471991.70927940705], [1800130.66573814, 253129.1103369694], [187996.18722579008, 253129.1103369694]]",0.054970187291639085,18.285843514515086,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4463.870671321333,1.9577818571576924,2.9682681922873972,12043.510427358964,7943.543064079673,4057.4198984620834,22.61315259796385,1.9376880972020627,0.000799685572509138,0.0016903202547873682,0.873736846122477,0.938580211096659,37.868593153084305,-5.643437907418883,-3.945734696732927,187989.45873752996,7.687547826069363,-11.63328252280229,1800095.9308555708,"[0.0018184510225625619, 0.0017336491104685665]","[-2.0940369782142385, -5.856875159861601]","[[187989.45873752996, 398178.3593060724], [1800095.9308555708, 471993.0263059183], [1800095.9308555708, 253128.95069883598], [187989.45873752996, 253128.95069883598]]",0.05496766514533697,18.285165885879895,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4464.370671321333,1.9577405906642047,2.9682464778991515,12043.042768729796,7943.125289290212,4057.292026925457,22.61073957700673,1.9376895134099685,0.0007996601736286787,0.0016905097485998084,0.8735095862930764,0.9383060065226385,37.86848209716135,-5.64506340826412,-3.9456677727320653,187982.72903601368,7.688508590099161,-11.634176362831226,1800061.1609698038,"[0.0018183794865407473, 0.0017335205284392916]","[-2.0952571946147547, -5.8585909260011055]","[[187982.72903601368, 398178.6035386948], [1800061.1609698038, 471994.3267632843], [1800061.1609698038, 253128.79104213754], [187982.72903601368, 253128.79104213754]]",0.054965146308745945,18.28448951400506,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4464.870671321333,1.9576993690042135,2.9682247735151566,12042.575012002757,7942.7076118173645,4057.164106794106,22.608325339520555,1.937690927709233,0.00079963480530806,0.001690699275996899,0.8732822220976219,0.9380317188178486,37.86837102276405,-5.646690190396316,-3.9456133824222093,187975.9988123782,7.689456914699292,-11.635070297121501,1800026.3561719633,"[0.0018183079140279641, 0.0017333918904729787]","[-2.0964783270403724, -5.860307802501677]","[[187975.9988123782, 398178.83719505585], [1800026.3561719633, 471995.6112170456], [1800026.3561719633, 253128.63136623098], [187975.9988123782, 253128.63136623098]]",0.054962630927023345,18.28381437372802,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4465.370671321333,1.95765816762861,2.9682030795608823,12042.107129066395,7942.289912374574,4057.0361280158468,22.605909882838386,1.9376923401008697,0.0007996094675398226,0.0016908888364576826,0.8730547535361131,0.9377573479040036,37.86825992934297,-5.648318318921235,-3.945571410236937,187969.26734594806,7.690393011170329,-11.635964421407266,1799991.5281037334,"[0.0018182363019263, 0.0017332631864192974]","[-2.0977003971218906, -5.862025861088016]","[[187969.26734594806, 398179.0603930061], [1799991.5281037334, 471996.880284586], [1799991.5281037334, 253128.47167767156], [187969.26734594806, 253128.47167767156]]",0.05496011849137007,18.283140449311833,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4465.870671321333,1.9576169670604728,2.9681813592467954,12041.639072838027,7941.872179329338,4056.908125012182,22.603493209478284,1.9376937505861478,0.0007995841603127129,0.0016910784294064559,0.87282718060855,0.9374828940789822,37.86814881706351,-5.649947667024287,-3.945541716797777,187962.53593257538,7.691316846774271,-11.636858563572048,1799956.7264305837,"[0.0018181646559443973, 0.0017331344307733145]","[-2.0989233668463765, -5.863745001011157]","[[187962.53593257538, 398179.2732142706], [1799956.7264305837, 471998.1348667636], [1799956.7264305837, 253128.3119991047], [187962.53593257538, 253128.3119991047]]",0.05495760885761603,18.282467726291763,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4466.370671321333,1.9575757878927236,2.968159655180397,12041.170967289205,7941.454463981499,4056.7800813118233,22.60107542821199,1.9376951591661244,0.000799558883618677,0.0016912680543557754,0.8725995143008336,0.9372083691035925,37.86803768624412,-5.651578258148214,-3.9455246054589566,187955.80412108207,7.692228178090829,-11.637752783549786,1799921.9161564228,"[0.0018180929764483203, 0.0017330056196092581]","[-2.1001471987497218, -5.865465208751925]","[[187955.80412108207, 398179.47541526443], [1799921.9161564228, 471999.3739393351], [1799921.9161564228, 253128.15229418201], [187955.80412108207, 253128.15229418201]]",0.05495510238325533,18.281796186254613,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4466.870671321333,1.9575346666499744,2.9681379580957232,12040.702805778737,7941.036934908317,4056.652007342585,22.598656371088804,1.9376965658421172,0.0007995336374458801,0.001691457710775658,0.8723717381341124,0.936933755171679,37.86792653625827,-5.653210095540483,-3.9455201686914734,187949.07272837567,7.693126804136682,-11.638646972828155,1799887.079144664,"[0.001818021266322831, 0.00173287676247876]","[-2.1013719274178904, -5.8671864809938565]","[[187949.07272837567, 398179.66689520003], [1799887.079144664, 472000.59673921415], [1799887.079144664, 253127.9925571059], [187949.07272837567, 253127.9925571059]]",0.054952599701932975,18.281125803352875,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4467.370671321333,1.9574935800492788,2.968116275864018,12040.234558016971,7940.61945660968,4056.5238821420703,22.59623614697884,1.9376979706152373,0.0007995084217859098,0.0016916473981237771,0.8721438630942877,0.9366590640881739,37.86781536605065,-5.654843219295864,-3.9455287797678693,187942.34068403093,7.694012493835999,-11.639541273603868,1799852.2112427491,"[0.0018179495214560154, 0.0017327478477439208]","[-2.102597545684384, -5.868908857565499]","[[187942.34068403093, 398179.84736869886], [1799852.2112427491, 472001.80303155485], [1799852.2112427491, 253127.83279065456], [187942.34068403093, 253127.83279065456]]",0.05495010049135202,18.280456546496378,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4467.870671321333,1.9574525421123141,2.968094599078168,12039.766210829199,7940.202102434704,4056.395714128692,22.59381475622913,1.9376993734866461,0.0007994832366291959,0.0016918371158685342,0.8719158891813588,0.9363842959573005,37.86770417457893,-5.656477574979027,-3.945549949944734,187935.60840731012,7.694885680243033,-11.640435630187767,1799817.3111577486,"[0.0018178777427789474, 0.001732618882029149]","[-2.103824047841998, -5.87063229205048]","[[187935.60840731012, 398180.01723708987], [1799817.3111577486, 472002.9932646864], [1799817.3111577486, 253127.67299682047], [187935.60840731012, 253127.67299682047]]",0.05494760482986123,18.279788379747824,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4468.370671321333,1.9574115339632,2.9680729381207405,12039.297753357318,7939.784760869041,4056.2674854547536,22.591392197127156,1.9377007744573993,0.0007994580819680129,0.001692026863496996,0.8716878163953258,0.9361094508122136,37.86759296095005,-5.65811321305708,-3.945583379157142,187928.87486617843,7.695746800534323,-11.641330179691465,1799782.378341347,"[0.001817805925247833, 0.0017324898518790639]","[-2.105051468679834, -5.872356879039184]","[[187928.87486617843, 398180.17678277154], [1799782.378341347, 472004.16810229013], [1799782.378341347, 253127.51317576267], [187928.87486617843, 253127.51317576267]]",0.05494511219122207,18.27912127674021,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4468.870671321333,1.9573705699656263,2.968051285707929,12038.829181106348,7939.367506690653,4056.139204560574,22.588968468343275,1.93770217352855,0.0007994329577944365,0.0016922166404973885,0.8714596447361889,0.9358345285896167,37.867481724366996,-5.659750116878842,-3.9456291915335555,187922.1405581598,7.696595664498375,-11.64222485603193,1799747.4120207257,"[0.0018177340701564099, 0.0017323607643733594]","[-2.1062798000350633, -5.874082568996547]","[[187922.1405581598, 398180.32588711695], [1799747.4120207257, 472005.3272265214], [1799747.4120207257, 253127.3533272106], [187922.1405581598, 253127.3533272106]]",0.05494262283738816,18.278455219113138,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4469.370671321333,1.957329631361669,2.9680296519377323,12038.36048507787,7938.95023086201,4056.0108546147467,22.586543567337177,1.937703570701005,0.0007994078641022879,0.0016924064463680367,0.8712313742039484,0.9355595292325409,37.8673704641007,-5.661388357951151,-3.9456870444062133,187915.40450280992,7.697432745074082,-11.643119789480295,1799712.4116044433,"[0.0018176621728313168, 0.0017322316066616403]","[-2.107509074204351, -5.875809452363649]","[[187915.40450280992, 398180.4648670731], [1799712.4116044433, 472006.4713372667], [1799712.4116044433, 253127.19345028728], [187915.40450280992, 253127.19345028728]]",0.05494013625472639,18.27779018221769,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4469.870671321333,1.9572887335687144,2.9680080269591547,12037.8916629993,7938.53302076448,4055.8824483142016,22.584117551469234,1.937704965975669,0.0007993828008851388,0.0016925962806311288,0.8710030102915538,0.9352844588818561,37.86725917945091,-5.663027834440298,-3.945756297316507,187908.6673242983,7.698258599812107,-11.644014897128613,1799677.3769161284,"[0.0018175902356519474, 0.0017321023878272674]","[-2.108739257798558, -5.8775374445999775]","[[187908.6673242983, 398180.59424640913], [1799677.3769161284, 472007.60103383206], [1799677.3769161284, 253127.0335446425], [187908.6673242983, 253127.0335446425]]",0.054937652558401655,18.277126149922903,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4470.370671321333,1.9572478628711143,2.967986418499374,12037.422710389326,7938.115797139621,4055.7539735897767,22.581690306440453,1.9377063593532973,0.0007993577681390402,0.0016927861427826305,0.8707745420131051,0.935009305595597,37.86714786976688,-5.66466864553105,-3.9458365422612474,187901.9282885274,7.69907373426679,-11.644910276528037,1799642.3082612606,"[0.0018175182547081278, 0.0017319730960454237]","[-2.1099704137137016, -5.879266671352584]","[[187901.9282885274, 398180.7143903857], [1799642.3082612606, 472008.71704352484], [1799642.3082612606, 253126.87360947725], [187901.9282885274, 253126.87360947725]]",0.0549351713149364,18.27646311482915,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4470.870671321333,1.9572070333489944,2.9679648168526573,12036.953628798223,7937.698644070262,4055.625444227019,22.579261943372224,1.937707750834609,0.0007993327658601838,0.0016929760324168313,0.8705459803545027,0.9347340812264934,37.867036534426745,-5.666310719532438,-3.9459276371945293,187895.18814324492,7.699878191152777,-11.645805828347306,1799607.2058768186,"[0.0018174462336349724, 0.0017318437425827672]","[-2.1112024821749675, -5.880997011844866]","[[187895.18814324492, 398180.8253982529], [1799607.2058768186, 472009.8193245319], [1799607.2058768186, 253126.71364422], [187895.18814324492, 253126.71364422]]",0.05493269281546373,18.2758010757804,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4471.370671321333,1.9571662303957225,2.967943230068365,12036.484415312001,7937.281478861178,4055.496848244886,22.57683246120291,1.9377091404203308,0.0007993077940450285,0.001693165949096591,0.8703173253157468,0.934458785843091,37.86692517284877,-5.667954083971472,-3.946029387605563,187888.44618757037,7.700672258123802,-11.646701645729365,1799572.0701320402,"[0.0018173741697900116, 0.0017317143181662458]","[-2.1124354817236957, -5.8827285317654]","[[187888.44618757037, 398180.92745397886], [1799572.0701320402, 472010.9083328783], [1799572.0701320402, 253126.55364784127], [187888.44618757037, 253126.55364784127]]",0.05493021669471871,18.275140027330888,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4471.870671321333,1.9571254694426965,2.9679216491182854,12036.0150713066,7936.864389141927,4055.368198443607,22.57440180296455,1.9377105281112736,0.0007992828526884575,0.0016933558923765005,0.8700885714038867,0.9341834134547919,37.866813784465194,-5.669598727560891,-3.9461420440296706,187881.7031696337,7.70145558525644,-11.64759762928611,1799536.9010946995,"[0.0018173020659396767, 0.0017315848322903215]","[-2.1136694121309962, -5.884461186010687]","[[187881.7031696337, 398181.02032514865], [1799536.9010946995, 472011.9835394587], [1799536.9010946995, 253126.39361957693], [187881.7031696337, 253126.39361957693]]",0.05492774334627112,18.274479965693793,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4472.370671321333,1.9570847314786868,2.9679000832235203,12035.545592414022,7936.447270268543,4055.239480751615,22.571970022873064,1.937711913907983,0.0007992579417898732,0.0016935458618173816,0.869859724111873,0.9339079700100245,37.866702368730216,-5.671244681525048,-3.9462653077762297,187874.95826149237,7.702228581272891,-11.64849388904912,1799501.6988162985,"[0.0018172299188272568, 0.0017314552746287948]","[-2.114904278208696, -5.886195026449274]","[[187874.95826149237, 398181.1042872837], [1799501.6988162985, 472013.0455592033], [1799501.6988162985, 253126.23355827446], [187874.95826149237, 253126.23355827446]]",0.05492527232646312,18.273820875435288,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4472.870671321333,1.9570440340819493,2.96787852317728,12035.075978833103,7936.030218272988,4055.1107078159257,22.569537119984005,1.9377132978112372,0.0007992330613447021,0.0016937358569826433,0.8696307834397058,0.9336324554531232,37.86659092509967,-5.672891914849622,-3.9463992176652027,187868.21217517194,7.702991112758355,-11.649390330423557,1799466.4632646372,"[0.0018171577312720384, 0.0017313256549573188]","[-2.116140061455937, -5.887929984839823]","[[187868.21217517194, 398181.1792878316], [1799466.4632646372, 472014.0941321391], [1799466.4632646372, 253126.0734632438], [187868.21217517194, 253126.0734632438]]",0.05492280396036094,18.27316274723287,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4473.370671321333,1.9570033592567913,2.967856978030497,12034.606225728996,7935.6131327843,4054.981865640741,22.567103093705235,1.9377146798216598,0.0007992082113505529,0.0016939258774408658,0.8694017493873846,0.9333568699175917,37.866479453047646,-5.674540450448625,-3.946543608156844,187861.46410574304,7.7037434522333115,-11.650287060390156,1799431.1944383525,"[0.0018170854998385982, 0.00173119596254429]","[-2.117376785792977, -5.88966613701544]","[[187861.46410574304, 398181.2454891839], [1799431.1944383525, 472015.12970125914], [1799431.1944383525, 253125.9133333923], [187861.46410574304, 253125.9133333923]]",0.054920337849130293,18.2725055656931,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4473.870671321333,1.9569627258314557,2.9678354373350464,12034.13633387396,7935.196118593514,4054.852968761622,22.56466788789084,1.9377160599399517,0.00079918339180368,0.0016941159227701215,0.8691726164619593,0.9330812074899864,37.866367952052315,-5.676190256761365,-3.9466982122721106,187854.71482611515,7.704485763986838,-11.651183976258949,1799395.8925592536,"[0.0018170132271598937, 0.0017310662066217497]","[-2.118614451921359, -5.891403439694606]","[[187854.71482611515, 398181.3030954233], [1799395.8925592536, 472016.1523706871], [1799395.8925592536, 253125.75316822933], [187854.71482611515, 253125.75316822933]]",0.054917874263475774,18.271849318870604,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4474.370671321333,1.9569221163969495,2.9678139098976675,12033.666299932791,7934.779079356465,4054.7240040221127,22.562231612645753,1.9377174381666724,0.0007991586027026265,0.001694305992556173,0.8689433956493308,0.9328054800309111,37.86625642161687,-5.677841347676523,-3.946862932457634,187847.9635841731,7.705218245540493,-11.652081177998127,1799360.557901087,"[0.001816940905189892, 0.0017309363754983136]","[-2.1198530403720657, -5.893141912291692]","[[187847.9635841731, 398181.35221003013], [1799360.557901087, 472017.16249020956], [1799360.557901087, 253125.5929667476], [187847.9635841731, 253125.5929667476]]",0.054915412841491734,18.271193995443927,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4474.870671321333,1.9568815500855543,2.9677923851779413,12033.196125659106,7934.362121982272,4054.5949864136555,22.55979421195104,1.9377188145025146,0.0007991338440437978,0.001694496086387455,0.8687140814565487,0.9325296816386281,37.86614486125143,-5.679493686930407,-3.947037700881026,187841.21120399018,7.705940855231063,-11.652978556112089,1799325.1907976053,"[0.001816868548163991, 0.0017308064852290983]","[-2.121092550756647, -5.8948815056328945]","[[187841.21120399018, 398181.3928674211], [1799325.1907976053, 472018.15990604425], [1799325.1907976053, 253125.4327284363], [187841.21120399018, 253125.4327284363]]",0.05491295392568778,18.2705395854044,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4475.370671321333,1.9568410075062952,2.967770872666507,12032.725807743416,7933.94514028494,4054.465901854531,22.557355683566175,1.937720188948027,0.0007991091158258981,0.001694686203853138,0.8684846738836126,0.9322538122697892,37.86603327048596,-5.681147334751111,-3.9472225066645024,187834.4568945051,7.706653709085515,-11.653876215750017,1799289.7914443247,"[0.0018167961477225682, 0.0017306765228119266]","[-2.122333001590193, -5.8966222906809795]","[[187834.4568945051, 398181.4250989387], [1799289.7914443247, 472019.14487109735], [1799289.7914443247, 253125.27245221176], [187834.4568945051, 253125.27245221176]]",0.054910497160061446,18.269886074937403,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4475.870671321333,1.9568005056004578,2.967749362957975,12032.25534687788,7933.528228548677,4054.336763427102,22.554916084044162,1.9377215615039003,0.0007990844180452997,0.001694876344543084,0.8682551784234731,0.9319778779518468,37.865921648847234,-5.682802207952575,-3.9474172754258916,187827.70137549803,7.707356785845093,-11.654774061270984,1799254.3599083838,"[0.0018167237068478024, 0.0017305464986160208]","[-2.123574355315467, -5.898364173817804]","[[187827.70137549803, 398181.4489474407], [1799254.3599083838, 472020.1172646347], [1799254.3599083838, 253125.11213746603], [187827.70137549803, 253125.11213746603]]",0.05490804284295325,18.269233450448237,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4476.370671321333,1.9567600281799455,2.967727865074452,12031.78473874683,7933.111294170044,4054.2075573512825,22.552475298444392,1.9377229321705811,0.0007990597507025936,0.0016950665080524279,0.8680255840902293,0.9317018667091841,37.86580999587255,-5.684458419052632,-3.9476219483080968,187820.9438675497,7.70805024797545,-11.655672196283547,1799218.8962810456,"[0.0018166512214790448, 0.0017304164006158738]","[-2.124816676034526, -5.900107282283805]","[[187820.9438675497, 398181.4644844752], [1799218.8962810456, 472021.0773928588], [1799218.8962810456, 253124.95178318274], [187820.9438675497, 253124.95178318274]]",0.05490559061274516,18.268581695712435,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4476.870671321333,1.9567195888367785,2.9677063706605082,12031.313983107982,7932.694414425382,4054.078294959562,22.55003349527413,1.9377243009487906,0.0007990351137935148,0.0016952566939742871,0.8677959073627328,0.9314257964244289,37.86569831109176,-5.686115853325584,-3.947836584680033,187814.1850136949,7.708733950662747,-11.65657053534278,1799183.400395384,"[0.0018165786950728822, 0.0017302862399783741]","[-2.12605988699495, -5.90185147453352]","[[187814.1850136949, 398181.4716420504], [1799183.400395384, 472022.02498789737], [1799183.400395384, 253124.79138871588], [187814.1850136949, 253124.79138871588]]",0.054903140771054064,18.26793079620627,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4477.370671321333,1.9566791733653222,2.967684888395612,12030.843074668432,7932.277505027358,4053.9489626112354,22.54759056068375,1.937725667839032,0.0007990105073172058,0.0016954469019073725,0.8675661372550825,0.9311496552347185,37.865586594040394,-5.687774597585731,-3.948061025832544,187807.42403055966,7.709408156757718,-11.657469182590262,1799147.8721967381,"[0.0018165061236692865, 0.0017301560049223581]","[-2.1273040516324713, -5.9035968761258815]","[[187807.42403055966, 398181.4705761756], [1799147.8721967381, 472022.96047681576], [1799147.8721967381, 253124.63095310982], [187807.42403055966, 253124.63095310982]]",0.05490069293111718,18.26728073250255,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4477.870671321333,1.956638797207427,2.9676634085584737,12030.372013758095,7931.8606547740255,4053.819573696797,22.54514655113909,1.9377270328419094,0.0007989859312710999,0.0016956371314583967,0.8673362792602283,0.930873449151153,37.86547484425108,-5.6894345726465705,-3.9482950388875224,187800.66163305956,7.7100730041356655,-11.658368043023188,1799112.3117996291,"[0.0018164335102910081, 0.0017300257055727435]","[-2.128549132067918, -5.905343395144182]","[[187800.66163305956, 398181.4614637319], [1799112.3117996291, 472023.88393649145], [1799112.3117996291, 253124.47047595645], [187800.66163305956, 253124.47047595645]]",0.05489824734815884,18.266631489582053,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4478.370671321333,1.9565984445990225,2.9676419399256595,12029.900796508076,7931.443773745114,4053.6901149231735,22.54270146433283,1.9377283959578557,0.0007989613856553187,0.0016958273822432785,0.867106333378171,0.9305971781158799,37.865363061272205,-5.69109584124158,-3.948538483939558,187793.8970571102,7.710728734286192,-11.65926721822575,1799076.7193721847,"[0.001816360851756008, 0.0017298953316421948]","[-2.129795150505501, -5.907091104392581]","[[187793.8970571102, 398181.4444443016], [1799076.7193721847, 472024.7957701263], [1799076.7193721847, 253124.30995635546], [187793.8970571102, 253124.30995635546]]",0.05489580364570353,18.265983053472837,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4478.870671321333,1.956558132613882,2.967620472475706,12029.429424211487,7931.026958784531,4053.5606004146694,22.540255244121095,1.9377297571874246,0.0007989368704680409,0.0016960176538806675,0.8668762941159597,0.9303208362231749,37.86525124465413,-5.692758370583452,-3.9487912599225865,187787.13107513497,7.711375345623253,-11.66016660554584,1799041.0951428034,"[0.001816288150849376, 0.0017297648926586995]","[-2.131042106667923, -5.90883995852737]","[[187787.13107513497, 398181.41958180896], [1799041.0951428034, 472025.6958777547], [1799041.0951428034, 253124.14939388866], [187787.13107513497, 253124.14939388866]]",0.05489336213641274,18.265335413281626,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4479.370671321333,1.9565178418337072,2.9675990160202352,12028.957893025225,7930.610102416132,4053.431015473555,22.537807944599518,1.937731116531016,0.0007989123857098494,0.0016962079459944266,0.8666461669665451,0.9300444293861576,37.86513939395991,-5.694422199194372,-3.949053306784606,187780.36285698612,7.712013008570693,-11.6610663153553,1799005.439153004,"[0.0018162154043352098, 0.0017296343782966816]","[-2.132290005136558, -5.910590009424709]","[[187780.36285698612, 398181.38695021905], [1799005.439153004, 472026.58458107803], [1799005.439153004, 253123.98878754443], [187780.36285698612, 253123.98878754443]]",0.05489092243663624,18.264688555666336,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4479.870671321333,1.956477590609184,2.967577560810544,12028.486203461516,7930.193305409826,4053.3013735877344,22.53535962249643,1.9377324739891777,0.0007988879313789241,0.0016963982582096865,0.866415957422877,0.9297679636317729,37.86502750874763,-5.696087241770561,-3.9493245425314285,187773.5931443195,7.712641706555587,-11.661966249087016,1798969.7514518579,"[0.0018161426156167808, 0.001729503799509667]","[-2.133538805395532, -5.912341159320617]","[[187773.5931443195, 398181.346598202], [1798969.7514518579, 472027.4617617501], [1798969.7514518579, 253123.8281368572], [187773.5931443195, 253123.8281368572]]",0.05488848485273501,18.264042468902755,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4480.370671321333,1.9564373625009825,2.9675561157125716,12028.014351507165,7929.776474786597,4053.1716612944283,22.53291021931788,1.9377338295622866,0.000798863507476098,0.0016965885901573448,0.8661856599920057,0.9294914329594913,37.86491558858461,-5.697753581861838,-3.949604883762788,187766.82117194982,7.713261624721213,-11.662866508484,1798934.0321537717,"[0.001816069781189603, 0.0017293731453325478]","[-2.134788549863273, -5.914093506999541]","[[187766.82117194982, 398181.2986176323], [1798934.0321537717, 472028.3277525673], [1798934.0321537717, 253123.66744092916], [187766.82117194982, 253123.66744092916]]",0.05488604902288458,18.263397138762393,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4480.870671321333,1.9563971732934728,2.967534671192379,12027.542338023128,7929.359700562895,4053.041891904961,22.53045967888181,1.9377351832508332,0.000798839114000352,0.0016967789414702925,0.8659552691809804,0.9292148314658721,37.86480363303616,-5.699421188590664,-3.9498942311738006,187760.0476684883,7.713872765534234,-11.663766996708034,1798898.2813765267,"[0.0018159969034892193, 0.001729242424646159]","[-2.136039240662913, -5.915847011611825]","[[187760.0476684883, 398181.24307216494], [1798898.2813765267, 472029.1824618934], [1798898.2813765267, 253123.50669933195], [187760.0476684883, 253123.50669933195]]",0.05488361524233267,18.262752553188353,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4481.370671321333,1.956357003821701,2.96751323723714,12027.07015861141,7928.942875470025,4052.912050296038,22.528008111740462,1.9377365350551554,0.0007988147509530284,0.00169696931178814,0.865724795975702,0.9289381710229447,37.86469164167596,-5.701090076510573,-3.950192496645627,187753.271777689,7.71447533096898,-11.664667827614608,1798862.499044323,"[0.0018159239794420146, 0.0017291116275406863]","[-2.1372908631997305, -5.917601700882028]","[[187753.271777689, 398181.18006019795], [1798862.499044323, 472030.0262511593], [1798862.499044323, 253123.34591106768], [187753.271777689, 253123.34591106768]]",0.054881183110374564,18.262108698161093,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4481.870671321333,1.9563168742361068,2.9674918035722655,12026.59781367497,7928.526108891224,4052.782150635549,22.525555518306962,1.937737884975731,0.0007987904183331925,0.0016971597007521138,0.8654942403761704,0.9286614516970639,37.86457961407183,-5.702760183420261,-3.950499586602575,187746.494277227,7.7150693112358795,-11.665568897838455,1798826.6852401113,"[0.0018158510123277207, 0.0017289807646644257]","[-2.1385433958027074, -5.919357500373198]","[[187746.494277227, 398181.109639176], [1798826.6852401113, 472030.859006288], [1798826.6852401113, 253123.18507576463], [187746.494277227, 253123.18507576463]]",0.054878752945915904,18.261465562232512,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4482.370671321333,1.956276766615725,2.9674703792117243,12026.125299415731,7928.109301601895,4052.6521793320608,22.523101840019148,1.9377392330128622,0.0007987661161426409,0.0016973501080098422,0.8652635968894351,0.9283846674853621,37.86446754980312,-5.704431594571775,-3.950815408090989,187739.71439330393,7.715654902189385,-11.666470310280374,1798790.840093578,"[0.0018157779985437691, 0.0017288498248209604]","[-2.1397968815975594, -5.921114510536803]","[[187739.71439330393, 398181.0319092795], [1798790.840093578, 472031.6810747846], [1798790.840093578, 253123.02419256148], [187739.71439330393, 253123.02419256148]]",0.054876324380707206,18.260823131719675,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4482.870671321333,1.9562366968757834,2.96744895474841,12025.652616745105,7927.6925438306625,4052.5221495392757,22.520647077124856,1.9377405791669784,0.0007987418443811053,0.0016975405332106059,0.8650328655154963,0.9281078184449141,37.86435544844858,-5.706104253699307,-3.9511398712962773,187732.932847334,7.716232097753391,-11.667371969049668,1798754.963696799,"[0.0018157049408696689, 0.001728718817636079]","[-2.141051302326728, -5.92287266406851]","[[187732.932847334, 398180.9469263434], [1798754.963696799, 472032.49235485354], [1798754.963696799, 253122.863261041], [187732.932847334, 253122.863261041]]",0.05487389770959094,18.260181395411635,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4483.370671321333,1.9561966471213361,2.9674275398154903,12025.179761442476,7927.2757345332775,4052.3920466783093,22.518191283879272,1.9377419234383488,0.0007987176030507973,0.0016977309760104007,0.8648020517473042,0.9278309104888404,37.864243309595054,-5.707778198573177,-3.95147288457855,187726.14881260155,7.716801099511031,-11.66827398408958,1798719.056012076,"[0.0018156318360806575, 0.0017285877328396908]","[-2.142306662434068, -5.924632012446035]","[[187726.14881260155, 398180.85479091137], [1798719.056012076, 472033.2932043819], [1798719.056012076, 253122.70228025777], [187726.14881260155, 253122.70228025777]]",0.054871472543541126,18.259540339986224,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4483.870671321333,1.9561566362845224,2.9674061243080954,12024.70673414545,7926.858977841612,4052.2618847628173,22.515734460674103,1.9377432658273832,0.000798693392151656,0.0016979214360663582,0.864571155584859,0.9275539436807982,37.86413113282606,-5.709453368224312,-3.951814365332723,187719.36305942413,7.717361887670222,-11.669176253002945,1798683.1171418033,"[0.001815558687373713, 0.001728456580894866]","[-2.1435629408063943, -5.926392482506112]","[[187719.36305942413, 398180.7555513625], [1798683.1171418033, 472034.08349836804], [1798683.1171418033, 253122.54124985976], [187719.36305942413, 253122.54124985976]]",0.05486904920074251,18.25889995473501,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4484.370671321333,1.956116646155338,2.967384717480345,12024.233531033206,7926.442172717372,4052.1316498668157,22.51327654888296,1.9377446063343093,0.0007986692116864431,0.0016981119130422531,0.8643401715352101,0.9272769120157852,37.864018917735734,-5.711129849484982,-3.9521642199123335,187712.57479591368,7.717914661196119,-11.670078881108452,1798647.1471631022,"[0.001815485491009792, 0.0017283253503567594]","[-2.1448201815361188, -5.928154176474954]","[[187712.57479591368, 398180.6493089624], [1798647.1471631022, 472034.86358941323], [1798647.1471631022, 253122.38016897574], [187712.57479591368, 253122.38016897574]]",0.05486662730551062,18.258260226553006,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4484.870671321333,1.9560766931147726,2.9673633099201275,12023.760152888357,7926.025411192437,4052.001355106059,22.510817661799408,1.9377459449595125,0.000798645061655384,0.0016983024066028018,0.8641091105842582,0.9269998274727721,37.86390666391668,-5.712807533809273,-3.9525223717325844,187705.78474359788,7.718459400758775,-11.67098177249136,1798611.1461328396,"[0.001815412250562665, 0.001728194052522418]","[-2.146078324769331, -5.929916972808637]","[[187705.78474359788, 398180.536108363], [1798611.1461328396, 472035.6333585706], [1798611.1461328396, 253122.21903720795], [187705.78474359788, 253122.21903720795]]",0.054864207156597726,18.257621144941524,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4485.370671321333,1.9560367617045729,2.967341910446433,12023.286595857106,7925.608604526492,4051.870987138188,22.508357684361197,1.937747281703191,0.0007986209420616031,0.0016984929164195308,0.863877961746103,0.9267226780907482,37.86379437097065,-5.714486530955442,-3.9528887225656035,187698.99214248356,7.718996305670316,-11.67188502823592,1798575.1141377976,"[0.001815338962166862, 0.0017280626756825315]","[-2.1473374335658835, -5.9316809968767465]","[[187698.99214248356, 398180.41605380835], [1798575.1141377976, 472036.39315483434], [1798575.1141377976, 253122.0578537114], [187698.99214248356, 253122.0578537114]]",0.054861788391151085,18.25698269706407,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4485.870671321333,1.9559968668659913,2.9673205097436335,12022.812860872671,7925.191838752478,4051.7405589972486,22.505896673339702,1.9377486165656854,0.0007985968529059418,0.0016986834421647496,0.8636467305136946,0.9264454698846027,37.86368203849918,-5.716166759525274,-3.9532632007522466,187692.19770985594,7.719525352234143,-11.67278855298639,1798539.0512631177,"[0.0018152656289436664, 0.0017279312301633285]","[-2.148597469229069, -5.933446155168312]","[[187692.19770985594, 398180.2891859061], [1798539.0512631177, 472037.1428550711], [1798539.0512631177, 253121.89661810643], [187692.19770985594, 253121.89661810643]]",0.054859371306915525,18.256344872732587,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4486.370671321333,1.9559569917414268,2.967299117225166,12022.338943845518,7924.7750177238,4051.610056450279,22.503434626597787,1.9377499495471657,0.000798572794191872,0.001698873983517606,0.8634154168870325,0.926168202808582,37.863569666111175,-5.717848281472666,-3.9536457122720776,187685.40063789583,7.720046741921351,-11.673692454193429,1798502.9574865117,"[0.0018151922474417554, 0.0017277997051986867]","[-2.1498584558157536, -5.935212523919745]","[[187685.40063789583, 398180.1556066776], [1798502.9574865117, 472037.88281489233], [1798502.9574865117, 253121.73532949717], [187685.40063789583, 253121.73532949717]]",0.05485695552244996,18.25570765935977,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4486.870671321333,1.9559171541264335,2.9672777230061818,12021.864845539936,7924.358240441015,4051.4794932509562,22.500971544502203,1.9377512806479413,0.0007985487659206275,0.001699064540157738,0.8631840208661172,0.9258908769224107,37.86345725341357,-5.719531037312821,-3.9540361894316334,187678.60168450864,7.720560441663395,-11.674596631095028,1798466.8329032394,"[0.0018151188207353982, 0.001727668110999641]","[-2.1511203730407917, -5.936980031689443]","[[187678.60168450864, 398180.01535224594], [1798466.8329032394, 472038.61289440806], [1798466.8329032394, 253121.5739875557], [187678.60168450864, 253121.5739875557]]",0.05485454135435178,18.255071047090375,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4487.370671321333,1.9558773358250416,2.9672563365280196,12021.390562054496,7923.941405391088,4051.348855192167,22.498507481488847,1.9377526098681652,0.0007985247680958667,0.001699255111771422,0.8629525479438991,0.9256134981411422,37.863344800022276,-5.721215063029678,-3.954434540238424,187671.80004318364,7.721066650736077,-11.6755011909745,1798430.677526661,"[0.001815045345771634, 0.0017275364375789336]","[-2.1523832241224055, -5.938748727990727]","[[187671.80004318364, 398179.8685228813], [1798430.677526661, 472039.3334471671], [1798430.677526661, 253121.41259141744], [187671.80004318364, 253121.41259141744]]",0.0548521284217974,18.254435023498964,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4487.870671321333,1.9558375559406662,2.967234947578906,12020.916094461068,7923.524617941748,4051.2181565768656,22.496042381937404,1.9377539372081916,0.0007985008007181966,0.0016994456980451767,0.8627209926274275,0.9253360606174506,37.863232305552856,-5.722900309952172,-3.9548406964192964,187664.99650154536,7.721565332692705,-11.676406029112002,1798394.4915248442,"[0.0018149718254778255, 0.001727404694808032]","[-2.1536470078988397, -5.940518565050873]","[[187664.99650154536, 398179.7151543659], [1798394.4915248442, 472040.04432676657], [1798394.4915248442, 253121.25114079413], [187664.99650154536, 253121.25114079413]]",0.054849717053396,18.253799578898814,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4488.370671321333,1.9557977943736524,2.967213566761099,12020.44143843972,7923.107765498733,4051.08738147244,22.493576242732313,1.9377552626681545,0.0007984768637914877,0.001699636298663526,0.8624893549167026,0.9250585642131297,37.86311976962838,-5.7245868652157474,-3.9552548660053617,187658.1902000917,7.722056393839807,-11.677311259845169,1798358.274688465,"[0.001814898256074394, 0.0017272728712569635]","[-2.1549117506665456, -5.942289623762884]","[[187658.1902000917, 398179.55509501806], [1798358.274688465, 472040.7455281723], [1798358.274688465, 253121.0896346915], [187658.1902000917, 253121.0896346915]]",0.05484730692417895,18.25316470101237,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
