t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4488.870671321333,1.9557580686895326,2.967192184070479,12019.966594006564,7922.690945942649,4050.956543541858,22.491109064575266,1.9377565862482673,0.0007984529573182511,0.0016998269133157615,0.8622576348117245,0.9247810090206834,37.86300719186539,-5.726274663995957,-3.955676702518531,187651.38185512708,7.722540085416313,-11.678216787934844,1798322.027011115,"[0.00181482464028534, 0.0017271409765396925]","[-2.1561774345184004, -5.944061836813393]","[[187651.38185512708, 398179.38861760614], [1798322.027011115, 472041.43726476596], [1798322.027011115, 253120.9280728224], [187651.38185512708, 253120.9280728224]]",0.054844898262886556,18.25253037434857,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4489.370671321333,1.9557183611175746,2.9671708086766477,12019.491557353109,7922.274060284755,4050.825628981494,22.488640901940517,1.937757907948572,0.0007984290813036234,0.001700017541706889,0.8620258378054434,0.9245034009516985,37.86289457188991,-5.727963743071053,-3.9561059621511845,187644.57066118484,7.723016758388383,-11.679122720539567,1798285.7485857296,"[0.001814750974972804, 0.0017270090005042193]","[-2.157444063229442, -5.945835254864706]","[[187644.57066118484, 398179.21595060336], [1798285.7485857296, 472042.12007852434], [1798285.7485857296, 253120.76645442736], [187644.57066118484, 253120.76645442736]]",0.054842490649514526,18.251896587820905,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4489.870671321333,1.9556786915219664,2.967149430031877,12019.01633014611,7921.857218248953,4050.6946527519467,22.48617169873133,1.9377592277692595,0.0007984052357503685,0.0017002081835436737,0.8617939584049089,0.9242257341116016,37.86278190933285,-5.729654064337816,-3.9565425797912894,187637.7574416792,7.723486368377905,-11.680028948169195,1798249.4396929375,"[0.0018146772632635128, 0.0017268769533589409]","[-2.15871163431011, -5.9476098278082326]","[[187637.7574416792, 398179.03712611896], [1798249.4396929375, 472042.79381099285], [1798249.4396929375, 253120.60477928518], [187637.7574416792, 253120.60477928518]]",0.05484008442778627,18.25126333608319,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4490.370671321333,1.9556390402275807,2.9671280577168315,12018.540909380561,7921.440312570432,4050.563600759679,22.48370150944183,1.9377605457103733,0.0007983814206635727,0.0017003988385380646,0.8615620021030713,0.9239480144130514,37.862669203837925,-5.7313456642629586,-3.956986510064098,187630.941401748,7.723949066513342,-11.68093557657744,1798213.1004350625,"[0.0018146035021616384, 0.0017267448191097784]","[-2.159980150561644, -5.949385603577588]","[[187630.941401748, 398178.8522047141], [1798213.1004350625, 472043.45875692746], [1798213.1004350625, 253120.4430465425], [187630.941401748, 253120.4430465425]]",0.054837679232697445,18.250630610402904,0.5,3.0,0.4,0.0018745003281080154,1200.0,35.0
4490.870671321333,1.9555994260479734,2.9671066818153546,12018.065296429575,7921.023446829784,4050.4324870033333,22.48126158380628,1.9377612037498202,0.0007983695282901271,0.0017004941724687844,0.8613299688999309,0.923682627959699,37.86255645504849,-5.733054600373992,-3.9574377487538754,187624.1233209981,7.7244047533408775,-11.681842502094753,1798176.730955412,"[0.0018145296949832882, 0.0017266124288779273]","[-2.161249590033169, -5.951185869011682]","[[187624.1233209981, 398178.6611682805], [1798176.730955412, 472044.114692828], [1798176.730955412, 253120.281255885], [187624.1233209981, 253120.281255885]]",0.05483527540594152,18.2499984033734,0.25,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.120671321333,1.9555777385490092,2.967098234507319,12017.82697989046,7920.801082445416,4050.3636988230683,22.480040696857838,1.9377615325408084,0.0007983635858491543,0.0017005418402228762,0.8612139193406592,0.9235498598783097,37.862500063658615,-5.733923640728415,-3.9577097114727735,187620.54019216116,7.72460942051481,-11.682319131987583,1798158.5354759875,"[0.001814491495868896, 0.0017265442214763804]","[-2.1618933591034533, -5.952100135414372]","[[187620.54019216116, 398178.5313597889], [1798158.5354759875, 472044.43719660584], [1798158.5354759875, 253120.20035503703], [187620.54019216116, 253120.20035503703]]",0.054834008368773675,18.249366703539597,0.125,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.245671321333,1.9555683260090102,2.9670954636230613,12017.7074149345,7920.6915517279585,4050.3271843703733,22.479425277170186,1.9377617954778024,0.0007983588334626916,0.0017005799747205105,0.8611558918145483,0.9234816025950318,37.86247186526299,-5.73436567836721,-3.9578547253204874,187618.63106254864,7.724718363098134,-11.682573088418621,1798149.4655008717,"[0.001814471848689619, 0.0017265086421059594]","[-2.1622190061179074, -5.952564412740327]","[[187618.63106254864, 398178.46210440324], [1798149.4655008717, 472044.6229470673], [1798149.4655008717, 253120.15991498553], [187618.63106254864, 253120.15991498553]]",0.0548333247344156,18.249050740790924,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.345671321334,1.955555134660238,2.9670925346953454,12017.611302404342,7920.58259523772,4050.2987897673656,22.47893035863779,1.9377620583363253,0.0007983540823560886,0.0017006181095670179,0.8611094599063492,0.9234259985972286,37.862449304376355,-5.734717091064068,-3.957972316219241,187617.1528223399,7.724797412198711,-11.682769728417952,1798141.9476613416,"[0.0018144561111087404, 0.0017264803850473012]","[-2.1624797015772614, -5.952932627802869]","[[187617.1528223399, 398178.40399768244], [1798141.9476613416, 472044.7491182781], [1798141.9476613416, 253120.12736689224], [187617.1528223399, 253120.12736689224]]",0.05483280353393373,18.249050740790924,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.445671321334,1.9555504409564102,2.9670899457126843,12017.51477900792,7920.506878885431,4050.269792586742,22.478435449079633,1.9377623211157626,0.0007983493325385968,0.001700656244807801,0.86106302799815,0.9233703975391162,37.862426740997705,-5.735068028096769,-3.95809065738689,187615.6407580884,7.724880211655147,-11.682970869042038,1798134.4514672693,"[0.0018144403694064443, 0.0017264521967443058]","[-2.162740438779851, -5.953300364485342]","[[187615.6407580884, 398178.34620046837], [1798134.4514672693, 472044.88492176606], [1798134.4514672693, 253120.0948689557], [187615.6407580884, 253120.0948689557]]",0.054832267257961295,18.24876635485944,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.545671321334,1.9555384239273788,2.9670867301708337,12017.417875889374,7920.4029237596105,4050.2415226660582,22.477940566741882,1.9377625838165298,0.000798344584002487,0.0017006943804512835,0.8610165960899508,0.9233148008863455,37.86240417462915,-5.735417848976305,-3.9582090023473597,187614.17107280836,7.724957371113817,-11.683166373461177,1798126.8125656191,"[0.0018144247045855566, 0.0017264241576044827]","[-2.1630006669115347, -5.953667075102574]","[[187614.17107280836, 398178.2872184511], [1798126.8125656191, 472045.0049032101], [1798126.8125656191, 253120.06228906277], [187614.17107280836, 253120.06228906277]]",0.0548317516956862,18.24876635485944,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.645671321335,1.9555329791119365,2.967083783064157,12017.320665398871,7920.32466891844,4050.2127826631113,22.47744563950182,1.9377628464387675,0.0007983398367447499,0.001700732516504984,0.8609701586888018,0.9232592011780095,37.86238160488398,-5.735767098867254,-3.9583271002069864,187612.6745555941,7.725038348208045,-11.683365448415032,1798119.217730933,"[0.0018144090569657244, 0.0017263961843553039]","[-2.1632608125280814, -5.954033358644932]","[[187612.6745555941, 398178.22919342405], [1798119.217730933, 472045.1341679807], [1798119.217730933, 253120.0297809784], [187612.6745555941, 253120.0297809784]]",0.05483122359137968,18.248513502939723,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.745671321335,1.9555209805147484,2.967080277387265,12017.223213430532,7920.22120213266,4050.1847236882286,22.476950677263602,1.9377631089827758,0.0007983350907597421,0.0017007706529682495,0.8609237157947021,0.9232035993606091,37.86235903143671,-5.736115448909657,-3.9584441322328416,187611.21727473682,7.725115172887911,-11.683559305120752,1798111.5140555666,"[0.0018143934859984664, 0.0017263683308272745]","[-2.1635205101981523, -5.954398868067357]","[[187611.21727473682, 398178.17097470234], [1798111.5140555666, 472045.2506237077], [1798111.5140555666, 253119.99721655165], [187611.21727473682, 253119.99721655165]]",0.05483071407362406,18.248513502939723,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.845671321335,1.9555155945209488,2.967077091281508,12017.125595111422,7920.143555288446,4050.156172356518,22.476455721696134,1.9377633714486202,0.0007983303460457073,0.0017008087898482693,0.8608772729006023,0.9231479999633795,37.862336454138244,-5.736463371766524,-3.9585596658629356,187609.73144908046,7.725197294380109,-11.683756960243045,1798103.8788622164,"[0.0018143779204190902, 0.0017263405170550121]","[-2.1637801459809585, -5.954764090828532]","[[187609.73144908046, 398178.1148176605], [1798103.8788622164, 472045.3789619601], [1798103.8788622164, 253119.96473740824], [187609.73144908046, 253119.96473740824]]",0.0548301906030328,18.248260587164317,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4491.945671321336,1.9555035553814586,2.96707339836075,12017.027865942759,7920.040242331738,4050.1282754184417,22.47596078363142,1.9377636338365087,0.0007983256025984861,0.0017008469271496281,0.8608308300065027,0.9230924040458754,37.86231387288444,-5.736810518369692,-3.95867272704362,187608.28298065934,7.725276919968962,-11.683949647012582,1798096.1512001618,"[0.0018143624170342588, 0.0017263128043611508]","[-2.1640393724408544, -5.955128673696837]","[[187608.28298065934, 398178.05970743916], [1798096.1512001618, 472045.4971498172], [1798096.1512001618, 253119.9322067698], [187608.28298065934, 253119.9322067698]]",0.054829684305453756,18.248260587164317,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.045671321336,1.9554980959583157,2.967070072989669,12016.930080362526,7919.962560147783,4050.0998576869024,22.475465792327974,1.9377638961464096,0.0007983208604178084,0.0017008850648884662,0.8607843816194534,0.92303680432452,37.86229128772436,-5.737157393760905,-3.9587828640283647,187606.8040606047,7.725363521866711,-11.684146385895076,1798088.5022404213,"[0.0018143469142385851, 0.001726285105434583]","[-2.164298629419472, -5.955493147706827]","[[187606.8040606047, 398178.00791638764], [1798088.5022404213, 472045.629772929], [1798088.5022404213, 253119.8997609301], [187606.8040606047, 253119.8997609301]]",0.05482916270883363,18.24800766399586,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.1456713213365,1.955486021581033,2.967066278191656,12016.832273632654,7919.859326194192,4050.072073535404,22.474970758679746,1.937764158378433,0.0007983161195009884,0.0017009232030799775,0.8607379277394531,0.922981201865204,37.86226869870558,-5.737503645494234,-3.958889282406574,187605.36108692724,7.725449061633299,-11.684338344039872,1798080.7672798487,"[0.001814331462543352, 0.001726257479497201]","[-2.164557570545912, -5.95585715185772]","[[187605.36108692724, 398177.9582640736], [1798080.7672798487, 472045.7543447966], [1798080.7672798487, 253119.8672604661], [187605.36108692724, 253119.8672604661]]",0.054828657255584966,18.24800766399586,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.245671321337,1.955480607961463,2.9670628721386394,12016.734479355033,7919.782039692032,4050.0437628722875,22.474475725299026,1.9377644205324724,0.0007983113798489302,0.0017009613417503472,0.8606914738594532,0.9229256012899809,37.8622461059872,-5.737849714010975,-3.95899190825844,187603.88717174134,7.725542511247852,-11.684534419506292,1798073.1153419896,"[0.0018143160035727867, 0.0017262298588175504]","[-2.164816577296802, -5.956221132027277]","[[187603.88717174134, 398177.9126780253], [1798073.1153419896, 472045.8946640237], [1798073.1153419896, 253119.8348408968], [187603.88717174134, 253119.8348408968]]",0.05482813600674741,18.24775484443035,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.345671321337,1.9554686701606565,2.967059003990788,12016.636717336603,7919.6795850194285,4050.0160937729406,22.473980646189027,1.93776468260859,0.0007983066414597956,0.0017009994809225157,0.8606450144865027,0.9228699976554224,37.86222350969348,-5.738195261923714,-3.959090432507196,187602.44954993803,7.725635235499169,-11.684725668006365,1798065.381243024,"[0.0018143005909052445, 0.0017262023018762775]","[-2.165075300658529, -5.956584706504298]","[[187602.44954993803, 398177.86954452726], [1798065.381243024, 472046.02738626144], [1798065.381243024, 253119.80236323678], [187602.44954993803, 253119.80236323678]]",0.05482763090491955,18.24775484443035,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.445671321338,1.955463445475193,2.9670555213032257,12016.539008598207,7919.60332515769,4049.987916410866,22.473485563649838,1.9377649446066418,0.0007983019043352292,0.001701037620627108,0.8605985551135528,0.9228143955240806,37.86220091002917,-5.7385407185958375,-3.9591852364983993,187600.981969348,7.725735666637149,-11.684920903135549,1798057.7339738754,"[0.0018142851704969953, 0.0017261747485863297]","[-2.1653340926724907, -5.956948268082914]","[[187600.981969348, 398177.83038883435], [1798057.7339738754, 472046.1755601536], [1798057.7339738754, 253119.76996379773], [187600.981969348, 253119.76996379773]]",0.054827110408632085,18.247502263742607,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.545671321338,1.9554517186047864,2.967051570638659,12016.441365117993,7919.502023982604,4049.960399755185,22.472990432852292,1.9377652065267097,0.0007982971684733786,0.001701075760887969,0.8605520902476523,0.922758790048333,37.862178307152135,-5.738885704530992,-3.959276351755591,187599.5517543013,7.725834816841484,-11.685111168597075,1798050.0088742024,"[0.0018142697989107976, 0.0017261472627254355]","[-2.165592584091031, -5.957311398286794]","[[187599.5517543013, 398177.79330704384], [1798050.0088742024, 472046.3154067118], [1798050.0088742024, 253119.73750449746], [187599.5517543013, 253119.73750449746]]",0.054826606579332,18.247502263742607,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.645671321338,1.9554466767992689,2.9670480000905632,12016.343801779076,7919.426835612089,4049.9323911889196,22.47249524002833,1.9377654683686953,0.0007982924338754656,0.0017011139017338423,0.8605056198888016,0.922703179887874,37.8621557012807,-5.739230653768214,-3.959364402586573,187598.09253249152,7.72594089148572,-11.685305294072293,1798042.3747182412,"[0.0018142544235030067, 0.0017261197865900278]","[-2.1658511357172294, -5.957674494811401]","[[187598.09253249152, 398177.75962254003], [1798042.3747182412, 472046.46970681276], [1798042.3747182412, 253119.70512191407], [187598.09253249152, 253119.70512191407]]",0.05482608788712536,18.247250040401997,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.745671321339,1.9554351046485978,2.9670439617534425,12016.24632636268,7919.3265066380245,4049.9050507028564,22.472000053179027,1.9377657301327111,0.0007982877005393944,0.0017011520431842143,0.8604591495299508,0.9226475720674318,37.86213309258568,-5.739575146934671,-3.9594496124671537,187596.67115344046,7.72604477385363,-11.685494386320784,1798034.6667675024,"[0.0018142391014868502, 0.0017260923855481967]","[-2.1661093374868945, -5.9580370853498605]","[[187596.67115344046, 398177.72728252714], [1798034.6667675024, 472046.61458425305], [1798034.6667675024, 253119.6726781743], [187596.67115344046, 253119.6726781743]]",0.0548255862330856,18.247250040401997,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.845671321339,1.9554301697819518,2.9670403062539195,12016.148949401904,7919.252101404832,4049.8772207692286,22.4715048030034,1.9377659918187027,0.0007982829684659113,0.0017011901852623686,0.8604126736781501,0.9225919594116675,37.8621104812828,-5.739919620483123,-3.9595325722293637,187595.22097841775,7.726154738342927,-11.685687310572291,1798027.0527953084,"[0.0018142237790428352, 0.0017260649998917124]","[-2.1663675764433648, -5.958399602951266]","[[187595.22097841775, 398177.69764609606], [1798027.0527953084, 472046.7729183837], [1798027.0527953084, 253119.64030942842], [187595.22097841775, 253119.64030942842]]",0.05482506997469563,18.246998255442033,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4492.945671321339,1.9554186863377934,2.96703619015021,12016.051674777753,7919.152472377298,4049.8500539588717,22.471009557819166,1.9377662534268199,0.0007982782376524901,0.0017012283279815917,0.8603661978263493,0.9225363489898338,37.86208786754122,-5.740263654042962,-3.9596135022183603,187593.80844780424,7.726261725692098,-11.685875227910458,1798019.367574341,"[0.0018142085116940193, 0.0017260376922625753]","[-2.166625454009407, -5.958761594224314]","[[187593.80844780424, 398177.66867450625], [1798019.367574341, 472046.92094718816], [1798019.367574341, 253119.6078777537], [187593.80844780424, 253119.6078777537]]",0.054824570837798695,18.246998255442033,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.04567132134,1.955413811556137,2.9670324634050327,12015.954508719844,7919.078640082116,4049.822392212745,22.47051424864038,1.93776651495704,0.0007982735080994986,0.0017012664713590695,0.8603197164815981,0.9224807336690141,37.862065251560466,-5.740607681430751,-3.9596929352542816,187592.36689941236,7.726374071537521,-11.686067006791802,1798011.7777444525,"[0.001814193244442149, 0.0017260104009526455]","[-2.1668833652322155, -5.9591235061007914]","[[187592.36689941236, 398177.64177650504], [1798011.7777444525, 472047.0816033992], [1798011.7777444525, 253119.57551885984], [187592.36689941236, 253119.57551885984]]",0.05482405717036856,18.246746952420608,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.14567132134,1.9554023913905585,2.9670282842433986,12015.857451223314,7918.979579502607,4049.7953845045313,22.470018887151546,1.937766776409536,0.0007982687798041496,0.0017013046154019478,0.8602732296438969,0.9224251145736494,37.86204263349532,-5.740951312508736,-3.9597710744673122,187590.96257414733,7.7264827602660375,-11.68625383473335,1798004.1177514326,"[0.0018141780310510813, 0.0017259831855276635]","[-2.1671409417031366, -5.959484927940986]","[[187590.96257414733, 398177.6149334578], [1798004.1177514326, 472047.23119776946], [1798004.1177514326, 253119.54309499706], [187590.96257414733, 253119.54309499706]]",0.054823560610008114,18.246746952420608,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.2456713213405,1.9553975644340211,2.9670244999275965,12015.760504774402,7918.906239713128,4049.7678752122265,22.469523517840997,1.937767037784309,0.0007982640527665168,0.0017013427601216262,0.8602267428061956,0.9223694965029721,37.862020013518475,-5.741294927900391,-3.959848400368969,187589.5289493936,7.726596161360135,-11.686444561729104,1797996.5533921265,"[0.0018141628168865912, 0.0017259559851155253]","[-2.167398539519725, -5.959846258028195]","[[187589.5289493936, 398177.58959440346], [1797996.5533921265, 472047.39266739215], [1797996.5533921265, 253119.51074168936], [187589.5289493936, 253119.51074168936]]",0.05482304956479664,18.24649614484726,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.345671321341,1.955386203079684,2.967020269467701,12015.663666239921,7918.8076992903625,4049.7410111713175,22.469028152367468,1.937767299081551,0.0007982593269835612,0.0017013809055195749,0.8601802559684941,0.9223138805812745,37.861997391761065,-5.741638140234029,-3.959925094525204,187588.13214379846,7.726705296933062,-11.686630391458266,1797988.919086973,"[0.001814147655127466, 0.0017259288583607465]","[-2.1676557942418855, -5.960207092103447]","[[187588.13214379846, 398177.56376233406], [1797988.919086973, 472047.5423849444], [1797988.919086973, 253119.4783215886], [187588.13214379846, 253119.4783215886]]",0.05482255561302899,18.24649614484726,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.445671321341,1.955381422955896,2.9670164372727155,12015.566935499082,7918.734819532936,4049.7136397881923,22.468532665219584,1.9377675603012714,0.0007982546024552838,0.001701419051601927,0.8601337581448923,0.9222582537370251,37.86197476836287,-5.741981406452162,-3.960001583627104,187586.70580374743,7.726818567908595,-11.686820151535699,1797981.3800683417,"[0.0018141324900843364, 0.0017259017420899923]","[-2.1679131238229954, -5.960567908676871]","[[187586.70580374743, 398177.5389270366], [1797981.3800683417, 472047.7032912341], [1797981.3800683417, 253119.44597018076], [187586.70580374743, 253119.44597018076]]",0.0548220472317097,18.24624582169772,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.545671321342,1.9553701150754632,2.967012163666739,12015.470307341748,7918.636750217118,4049.6869053925966,22.46803718135089,1.937767821443673,0.0007982498791785364,0.0017014571983650824,0.8600872603212908,0.9222026290067797,37.86195214342723,-5.742324290440035,-3.9600780170120515,187585.31590164994,7.726927047981633,-11.687005064993684,1797973.770895049,"[0.0018141173752875908, 0.0017258746958190895]","[-2.168170124969248, -5.960928254609451]","[[187585.31590164994, 398177.5131228059], [1797973.770895049, 472047.85184481373], [1797973.770895049, 253119.41355057014], [187585.31590164994, 253119.41355057014]]",0.05482155592426022,18.24624582169772,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.645671321342,1.95536537352885,2.9670082910259414,12015.373780095248,7918.564269155012,4049.659657654861,22.467541688711385,1.9377680825087795,0.0007982451571531239,0.0017014953458105119,0.860040762497689,0.9221470052431124,37.861929517059934,-5.742667194034626,-3.960154762143361,187583.89620804897,7.727039180890017,-11.687193943033378,1797966.2563487513,"[0.0018141022560885622, 0.0017258476584039078]","[-2.1684271720901864, -5.961288551483663]","[[187583.89620804897, 398177.48788599414], [1797966.2563487513, 472048.01101276756], [1797966.2563487513, 253119.38119819397], [187583.89620804897, 253119.38119819397]]",0.05482105021383169,18.245995952097484,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.745671321342,1.9553541116241087,2.967003980989501,12015.277347272595,7918.466612727008,4049.6330386673358,22.467046142158907,1.9377683434967974,0.0007982404363758832,0.0017015334939303294,0.859994259181137,0.9220913776054477,37.86190688933533,-5.74300976102719,-3.9602319200017178,187582.51256154585,7.727146106385476,-11.687378026387194,1797958.6711587757,"[0.0018140871845738578, 0.0017258206865510464]","[-2.168683926412784, -5.961648429923684]","[[187582.51256154585, 398177.4612954747], [1797958.6711587757, 472048.15735640057], [1797958.6711587757, 253119.3487765554], [187582.51256154585, 253119.3487765554]]",0.05482056152993803,18.245995952097484,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.845671321343,1.9553494014191195,2.967000074228964,12015.181006374798,7918.3944728625265,4049.605900160683,22.46655052968663,1.9377686044077524,0.0007982357168466109,0.0017015716427221815,0.8599477503716347,0.922035744950686,37.8618842603268,-5.743352391789434,-3.960309797678576,187581.09884434528,7.727256313825421,-11.687566111503997,1797951.1797345276,"[0.001814072106211114, 0.0017257937192251117]","[-2.1689407615551777, -5.962008310768808]","[[187581.09884434528, 398177.43493547954], [1797951.1797345276, 472048.31387596263], [1797951.1797345276, 253119.3164210236], [187581.09884434528, 253119.3164210236]]",0.0548200584349809,18.245746490414128,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4493.945671321343,1.9553381750799292,2.96699573382497,12015.084750166621,7918.297158632662,4049.57938199564,22.46605486278734,1.9377688652418525,0.0007982309985621365,0.0017016097921747915,0.8599012360691825,0.921980108393838,37.861861630080966,-5.743694706801458,-3.960388446194088,187579.7207614414,7.727361010596724,-11.687749456790812,1797943.6169677277,"[0.0018140570731221967, 0.0017257668133535077]","[-2.1691973202739954, -5.962367801694414]","[[187579.7207614414, 398177.40693080943], [1797943.6169677277, 472048.4572372497], [1797943.6169677277, 253119.28399543182], [187579.7207614414, 253119.28399543182]]",0.05481957228436194,18.245746490414128,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.045671321343,1.9553334889154141,2.9669917988967405,12014.988575774236,7918.225301425955,4049.552337907352,22.465559186224123,1.9377691259991263,0.000798226281522245,0.0017016479422828558,0.8598547217667301,0.921924472755196,37.86183899864136,-5.7440370776651575,-3.960468118532276,187578.3123037197,7.727468725807967,-11.687936844340243,1797936.1469539548,"[0.0018140420313743006, 0.0017257399090450797]","[-2.1694539538669653, -5.96272729416275]","[[187578.3123037197, 398177.3789083674], [1797936.1469539548, 472048.6104681598], [1797936.1469539548, 253119.25163506716], [187578.3123037197, 253119.25163506716]]",0.054819071679204245,18.245497381516778,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.145671321344,1.955322292467427,2.9669874335042694,12014.892475562816,7918.128278460508,4049.525906273282,22.465063511483958,1.9377693866797827,0.0007982215657237456,0.0017016860930326129,0.8598082074642776,0.9218688391496765,37.86181636602811,-5.744379125916698,-3.9605488171026764,187576.93908453692,7.727570727547857,-11.688119544650533,1797928.604748711,"[0.0018140270329211066, 0.0017257130630129115]","[-2.169710306233329, -5.963086397336608]","[[187576.93908453692, 398177.3490365703], [1797928.604748711, 472048.7503248588], [1797928.604748711, 253119.2192040482], [187576.93908453692, 253119.2192040482]]",0.05481858791969726,18.245497381516778,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.245671321344,1.955317628811969,2.9669834752041675,12014.796446621971,7918.056671027038,4049.49894296098,22.464567769961455,1.9377696472838413,0.0007982168511665693,0.0017017242444166563,0.859761687668875,0.921813200481288,37.861793732258434,-5.744721273351717,-3.960630750148198,187575.5352107103,7.727675574344232,-11.68830632449243,1797921.154229284,"[0.001814012023288564, 0.0017256862141249618]","[-2.169966768834404, -5.963445554147898]","[[187575.5352107103, 398177.31897687976], [1797921.154229284, 472048.89985134697], [1797921.154229284, 253119.18683760677], [187575.5352107103, 253119.18683760677]]",0.054818089649962244,18.24524856544162,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.3456713213445,1.9553064579788253,2.966979088963471,12014.700481220449,7917.959896986951,4049.4725850655873,22.46407197309073,1.9377699078115043,0.0007982121378476474,0.0017017623964195486,0.8597151623805223,0.9217575578622343,37.86177109732836,-5.7450631437831206,-3.9607138785660254,187574.166216091,7.727774586276269,-11.688488464842294,1797913.630619339,"[0.0018139970542191007, 0.00172565941872125]","[-2.170222987004578, -5.96380437635098]","[[187574.166216091, 398177.28693499387], [1797913.630619339, 472049.0358819117], [1797913.630619339, 253119.15440010626], [187574.166216091, 253119.15440010626]]",0.054817608122090425,18.24524856544162,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.445671321345,1.9553018121539405,2.9669751113025775,12014.604576668426,7917.88849578827,4049.4456899551506,22.463576165712965,1.9377701682627884,0.0007982074257669476,0.001701800549032495,0.8596686370921693,0.9217019161167223,37.861748461231684,-5.745405105437179,-3.9607983776271,187572.7662890178,7.727876344099229,-11.68867472172633,1797906.1976345764,"[0.0018139820722333031, 0.001725632617606315]","[-2.170479308957673, -5.964163250584966]","[[187572.7662890178, 398177.2545979505], [1797906.1976345764, 472049.1814736825], [1797906.1976345764, 253119.12202672497], [187572.7662890178, 253119.12202672497]]",0.054817112010184355,18.244999981060683,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.545671321345,1.9552906632386895,2.966970707771837,12014.508725328998,7917.79193252558,4049.4193939487072,22.463080302540114,1.937770428637888,0.0007982027149215188,0.0017018387022390642,0.8596221063108662,0.9216462703954897,37.86172582394312,-5.7457468084447125,-3.960884170925567,187571.40091302697,7.727972211790018,-11.688856382715585,1797898.6906398074,"[0.0018139671286265693, 0.0017256058662697862]","[-2.1707354013162625, -5.964521815934889]","[[187571.40091302697, 398177.22020435985], [1797898.6906398074, 472049.3135245892], [1797898.6906398074, 253119.0895820145], [187571.40091302697, 253119.0895820145]]",0.05481663253259677,18.244999981060683,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.645671321346,1.9552860338997842,2.9669667139854687,12014.412924889624,7917.7207101140375,4049.39255579005,22.462584372221265,1.9377706889368234,0.0007981980053113222,0.0017018768560296835,0.8595755700366129,0.9215906196138579,37.86170318543674,-5.7460886335412535,-3.960971408096782,187570.00435122882,7.728070785892498,-11.68904219398928,1797891.2732523796,"[0.001813952169739644, 0.0017255791050320947]","[-2.1709916317640867, -5.964880483835221]","[[187570.00435122882, 398177.1854608279], [1797891.2732523796, 472049.45509928756], [1797891.2732523796, 253119.0572011179], [187570.00435122882, 253119.0572011179]]",0.05481613839141934,18.244751568843196,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.745671321346,1.9552749017206472,2.9669622962335067,12014.317167930269,7917.624315478231,4049.36631085005,22.46208844191074,1.937770949159774,0.0007981932969335938,0.0017019150103873596,0.8595290337623598,0.9215349707442135,37.86168054566815,-5.746430203213331,-3.9610600286688964,187568.6420349203,7.728163421300621,-11.689223449969518,1797883.7809384584,"[0.0018139372475642177, 0.0017255523908637203]","[-2.1712476256899875, -5.965238840222969]","[[187568.6420349203, 398177.14859396324], [1797883.7809384584, 472049.58309349255], [1797883.7809384584, 253119.0247487156], [187568.6420349203, 253119.0247487156]]",0.054815660784481815,18.244751568843196,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.845671321346,1.9552702867452034,2.966958289320767,12014.221452574615,7917.553242709659,4049.339519135963,22.461592443588483,1.9377712093067396,0.0007981885897885811,0.0017019531653020695,0.8594824919951561,0.9214793167455113,37.86165790459523,-5.746771922395123,-3.961150131927525,187567.248291954,7.7282587563949505,-11.689408888322475,1797876.3772508346,"[0.0018139223082901785, 0.0017255256636930425]","[-2.171503770060661, -5.965597320693545]","[[187567.248291954, 398177.1113510943], [1797876.3772508346, 472049.7206135533], [1797876.3772508346, 253118.99235992055], [187567.248291954, 253118.99235992055]]",0.05481516843068626,18.244503272439722,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4494.945671321347,1.9552591701014996,2.9669538596294176,12014.125771693301,7917.456993682454,4049.313315979206,22.461096445346993,1.9377714693778958,0.0007981838838736063,0.001701991320756806,0.8594359502279525,0.9214236646814313,37.86163526215705,-5.747113390833379,-3.961241573846337,187565.88853864736,7.728348231517941,-11.689589805364278,1797868.8977605728,"[0.0018139074038954319, 0.0017254989804808838]","[-2.17175969035029, -5.965955511240658]","[[187565.88853864736, 398177.07202982216], [1797868.8977605728, 472049.8446644351], [1797868.8977605728, 253118.95989952545], [187565.88853864736, 253118.95989952545]]",0.0548146924985175,18.244503272439722,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.045671321347,1.9552545674516366,2.9669498416845967,12014.030123932911,7917.386045186317,4049.2865619566714,22.460600378739006,1.9377717293732355,0.0007981791791890031,0.0017020294767417141,0.8593894029677989,0.9213680074679231,37.86161261829858,-5.747455023113808,-3.961334470520626,187564.49713719243,7.72844046377196,-11.689774934292586,1797861.5060154288,"[0.0018138924807538787, 0.0017254722814492756]","[-2.172015772285648, -5.966313845435831]","[[187564.49713719243, 398177.0323623191], [1797861.5060154288, 472049.97832189064], [1797861.5060154288, 253118.927502639], [187564.49713719243, 253118.927502639]]",0.054814201726471376,18.24425504020675,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.145671321347,1.9552434630772437,2.9669454020104045,12013.934502516871,7917.289912368228,4049.260392313327,22.46010431185598,1.9377719892929253,0.0007981744757322356,0.0017020676332401973,0.8593428557076452,0.9213123521684217,37.86158997294507,-5.747796419104554,-3.961428663280003,187563.1394961811,7.728526909072571,-11.689955572352574,1797854.0376461402,"[0.0018138775908304726, 0.0017254456235480632]","[-2.1722716414197567, -5.966671909335181]","[[187563.1394961811, 398176.9906587705], [1797854.0376461402, 472050.0986121269], [1797854.0376461402, 253118.89503411012], [187563.1394961811, 253118.89503411012]]",0.05481372727501916,18.24425504020675,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.245671321348,1.955238871620494,2.9669413748889153,12013.838906616256,7917.219068233946,4049.2336681462284,22.45960817628204,1.937772249136948,0.0007981697735037835,0.001702105790242836,0.8592963029545414,0.9212566917009362,37.86156732603189,-5.748137991815429,-3.961524262430885,187561.75000603663,7.72861618665479,-11.690140449085675,1797846.656219319,"[0.001813862680663983, 0.0017254189472675865]","[-2.1725276823694597, -5.967030134661494]","[[187561.75000603663, 398176.94865545095], [1797846.656219319, 472050.22861047246], [1797846.656219319, 253118.86262904954], [187561.75000603663, 253118.86262904954]]",0.05481323789347982,18.244006827073548,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.345671321348,1.9552277769469262,2.9669369268591113,12013.743329812518,7917.123027090129,4049.2075247890853,22.459111983373237,1.9377725089054592,0.0007981650725012786,0.0017021439477336784,0.8592497447084871,0.9212010271701896,37.86154467747275,-5.748479367907816,-3.9616210915114607,187560.3940773066,7.728699769866637,-11.690320861378098,1797839.1973990318,"[0.0018138478018124011, 0.001725392308720397]","[-2.172783541710516, -5.967388134723028]","[[187560.3940773066, 398176.9046775185], [1797839.1973990318, 472050.3453647778], [1797839.1973990318, 253118.8301523301], [187560.3940773066, 253118.8301523301]]",0.05481276473815901,18.244006827073548,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.4456713213485,1.9552231943381537,2.9669328922073968,12013.647771775119,7917.052264201202,4049.1808235126514,22.45861577819256,1.9377727685984356,0.000798160372725276,0.0017021821057039374,0.8592031864624329,0.9211453634117943,37.86152202719603,-5.748820906864063,-3.961719259275867,187559.0061096005,7.7287862783732635,-11.69050553764913,1797831.8247919125,"[0.0018138329017260602, 0.0017253656502179404]","[-2.173039561344665, -5.967746285720369]","[[187559.0061096005, 398176.860462303], [1797831.8247919125, 472050.4719508779], [1797831.8247919125, 253118.79773907387], [187559.0061096005, 253118.79773907387]]",0.054812276561555205,18.243758594420004,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.545671321349,1.9552121070255422,2.9669284373060205,12013.55222642113,7916.956292619707,4049.1546999797106,22.45811951538791,1.9377730282160222,0.0007981556741735648,0.0017022202641384721,0.8591566227234287,0.9210896955734824,37.86149937510686,-5.749162260610332,-3.9618185739976752,187557.65152953292,7.728867198550574,-11.69068577254825,1797824.3740680024,"[0.0018138180316308635, 0.0017253390271978533]","[-2.1732954083648792, -5.968104227082941]","[[187557.65152953292, 398176.8143474069], [1797824.3740680024, 472050.58543033747], [1797824.3740680024, 253118.7652541483], [187557.65152953292, 253118.7652541483]]",0.05481180452307135,18.243758594420004,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.645671321349,1.9552075328132532,2.966924396464965,12013.45669388466,7916.885597420533,4049.1280155970503,22.457623240050165,1.9377732877581886,0.0007981509768468089,0.0017022584230292704,0.8591100589844243,0.9210340284923229,37.86147672112878,-5.749503787781476,-3.961919144914532,187556.26474373796,7.728951148745409,-11.690870293659941,1797817.0089009386,"[0.0018138031391051052, 0.0017253123821842687]","[-2.173551423808687, -5.9684623335392635]","[[187556.26474373796, 398176.7680695561], [1797817.0089009386, 472050.70887824177], [1797817.0089009386, 253118.7328327047], [187556.26474373796, 253118.7328327047]]",0.05481131737757487,18.243510310149144,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.74567132135,1.9551964511573183,2.966919935822083,12013.361168405565,7916.789677854735,4049.1019064445595,22.45712690683221,1.9377735472250708,0.0007981462807429213,0.001702296582362102,0.8590634897524696,0.9209783573166146,37.86145406515999,-5.749845139930327,-3.9620207687390234,187554.91120049288,7.729029623913675,-11.691050392652699,1797809.564952015,"[0.0018137882754093349, 0.0017252857706746912]","[-2.1738072745277472, -5.968820244095293]","[[187554.91120049288, 398176.7199755134], [1797809.564952015, 472050.8193633148], [1797809.564952015, 253118.70033958738], [187554.91120049288, 253118.70033958738]]",0.05481084629118574,18.243510310149144,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.84567132135,1.9551918843152765,2.9669158898506316,12013.265650552376,7916.719036233276,4049.075233864206,22.456630560849426,1.9377738066166306,0.0007981415858626807,0.001702334742129824,0.859016920520515,0.9209226868844919,37.8614314071217,-5.750186674779877,-3.9621235576426557,187553.52530235934,7.72911124010966,-11.691234797752315,1797802.2059788161,"[0.0018137733882257606, 0.0017252591353663625]","[-2.1740633008586627, -5.969178332289692]","[[187553.52530235934, 398176.67179963994], [1797802.2059788161, 472050.93996055925], [1797802.2059788161, 253118.66790998643], [187553.52530235934, 253118.66790998643]]",0.054810360016618515,18.243261948533068,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4495.94567132135,1.9551808067613294,2.966911424378417,12013.170134868476,7916.623153309706,4049.0491344497404,22.456134156760264,1.9377740659329956,0.0007981368922041161,0.0017023729023191857,0.8589703457956103,0.9208670123449767,37.861408746906875,-5.750528043557765,-3.96222729927473,187552.17252523205,7.729187497579005,-11.691414796853735,1797794.7676169402,"[0.00181375852885997, 0.0017252325318325426]","[-2.17431916934257, -5.969536236594993]","[[187552.17252523205, 398176.62189558335], [1797794.7676169402, 472051.04774062894], [1797794.7676169402, 253118.63540870533], [187552.17252523205, 253118.63540870533]]",0.05480988973021292,18.243261948533068,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.045671321351,1.9551762462752944,2.966907374132617,12013.074622319267,7916.552552692303,4049.0224693419427,22.45563768294914,1.9377743251741177,0.0007981321997681566,0.0017024110629239731,0.8589237655777551,0.9208113325786298,37.86138608443656,-5.750869629746219,-3.9623321103720173,187550.78726006468,7.729267009455157,-11.691599119827174,1797787.4137191698,"[0.0018137436446630328, 0.0017252059020531894]","[-2.174575240849967, -5.9698943569908804]","[[187550.78726006468, 398176.57199417264], [1797787.4137191698, 472051.1657789322], [1797787.4137191698, 253118.6029709804], [187550.78726006468, 253118.6029709804]]",0.05480940417945501,18.243013489881424,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.145671321351,1.9551651705316562,2.9669029046512083,12012.979107724983,7916.456689205181,4048.99637561184,22.455141207563194,1.9377745843401193,0.0007981275085528993,0.001702449223931932,0.8588771853599001,0.9207556546506902,37.8613634195998,-5.751211031955189,-3.9624377725658633,187549.43500895635,7.72934127841603,-11.691779050981893,1797779.9798774505,"[0.0018137287877600752, 0.0017251793032725254]","[-2.1748311397954754, -5.970252277438384]","[[187549.43500895635, 398176.520453407], [1797779.9798774505, 472051.27114432084], [1797779.9798774505, 253118.5704615574], [187549.43500895635, 253118.5704615574]]",0.05480893455129919,18.243013489881424,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.245671321351,1.9551606152528151,2.966898850930411,12012.883592399054,7916.386117480847,4048.9697141619263,22.454644719029563,1.9377748434309479,0.0007981228185593292,0.0017024873853377757,0.8588306051420452,0.9206999774438549,37.861340752318654,-5.7515526321007275,-3.9625444074861775,187548.0501491796,7.729418914621704,-11.691963322107881,1797772.6300438507,"[0.0018137139056376118, 0.0017251526777432153]","[-2.1750872261358407, -5.970610396024409]","[[187548.0501491796, 398176.4690003646], [1797772.6300438507, 472051.3869129126], [1797772.6300438507, 253118.53801572297], [187548.0501491796, 253118.53801572297]]",0.05480844958711203,18.24276492009925,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.345671321352,1.9551495419230809,2.9668943779767325,12012.788071411223,7916.290269509182,4048.9436228610602,22.4541481720237,1.9377751024467167,0.0007981181297856781,0.0017025255471302566,0.85878401943124,0.920644296109022,37.861318082479954,-5.7518940805242496,-3.9626517905578,187546.69822691273,7.729491420992758,-11.692143211550558,1797765.1997667223,"[0.0018136990497086825, 0.0017251260812160927]","[-2.17534316566896, -5.970968349976693]","[[187546.69822691273, 398176.41599705606], [1797765.1997667223, 472051.4901466689], [1797765.1997667223, 253118.50549816436], [187546.69822691273, 253118.50549816436]]",0.054807980492325215,18.24276492009925,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.445671321352,1.9551449913219374,2.966890321194111,12012.692546400196,7916.219718877868,4048.9169621765254,22.453651554950774,1.9377753613873638,0.0007981134422330738,0.001702563709305015,0.8587374282274844,0.9205886095280634,37.86129541000798,-5.7522357597451785,-3.962760050649308,187545.3135949005,7.729567403813519,-11.692327454462827,1797757.8531102007,"[0.0018136841674513526, 0.001725099455890598]","[-2.1755993184221976, -5.971326537771062]","[[187545.3135949005, 398176.3631651304], [1797757.8531102007, 472051.6039230492], [1797757.8531102007, 253118.47304422833], [187545.3135949005, 253118.47304422833]]",0.054807495997805135,18.24251623017962,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.5456713213525,1.9551339175777167,2.9668858452734863,12012.597012665392,7916.123869433848,4048.890870473675,22.453154936004193,1.9377756202529999,0.0007981087558997771,0.0017026018718517722,0.8586908370237288,0.9205329247677924,37.861272734788486,-5.752577266966023,-3.9628689605281124,187543.9618272752,7.729638364843709,-11.692507325371821,1797750.4255617114,"[0.0018136693110981964, 0.0017250728591840015]","[-2.175855308055062, -5.971684542141564]","[[187543.9618272752, 398176.3088680625], [1797750.4255617114, 472051.70529716293], [1797750.4255617114, 253118.44051852808], [187543.9618272752, 253118.44051852808]]",0.05480702732146379,18.24251623017962,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.645671321353,1.9551293706133466,2.9668817859502576,12012.501472121527,7916.053330435803,4048.864207872058,22.452658246850813,1.9377758790435562,0.0007981040707870067,0.001702640034767071,0.8586442403270234,0.9204772347536945,37.861250056748986,-5.752919010316113,-3.962978655158736,187542.57725708515,7.7297129069918356,-11.692691562150571,1797743.0812890586,"[0.0018136544278208207, 0.0017250462326688575]","[-2.1761115149721317, -5.972042787387315]","[[187542.57725708515, 398176.254822902], [1797743.0812890586, 472051.8173475903], [1797743.0812890586, 253118.40805646582], [187542.57725708515, 253118.40805646582]]",0.05480654318563025,18.242267415643443,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.745671321353,1.9551182966590779,2.966877307423423,12012.405920264502,7915.957475842178,4048.8381134630217,22.45216155569999,1.9377761377591374,0.0007980993868931119,0.0017026781980415636,0.8585976436303177,0.9204215465535153,37.861227375775115,-5.7532605865857604,-3.9630889047894584,187541.2254992139,7.729782529015324,-11.692871433804783,1797735.6557213385,"[0.0018136395699132545, 0.0017250196338606085]","[-2.176367562398643, -5.972400855540978]","[[187541.2254992139, 398176.19939411426], [1797735.6557213385, 472051.9171186694], [1797735.6557213385, 253118.37552258454], [187541.2254992139, 253118.37552258454]]",0.05480607482636006,18.242267415643443,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.845671321354,1.9551137525456836,2.966873245841855,12012.31035925468,7915.88694129121,4048.8114468962312,22.451664794234915,1.9377763963996715,0.0007980947042193628,0.001702716361672649,0.8585510414406616,0.9203658530930715,37.861204691798264,-5.753602403056249,-3.9631998514921065,187539.8408602868,7.729855830330791,-11.693055681822898,1797728.3131339508,"[0.0018136246845817747, 0.001724993004395432]","[-2.1766238305176078, -5.9727591704736]","[[187539.8408602868, 398176.14429348346], [1797728.3131339508, 472052.0276909455], [1797728.3131339508, 253118.34305234673], [187539.8408602868, 253118.34305234673]]",0.05480559095467042,18.242018475979172,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4496.945671321354,1.9551026778755844,2.9668687649333445,12012.214784766344,7915.791075929506,4048.7853479546193,22.451167973898812,1.9377766549652544,0.0007980900227642302,0.0017027545256518672,0.8585044337580554,0.9203101554827657,37.861182004704574,-5.753944083044664,-3.9633112642403034,187538.48899419673,7.729924305680299,-11.693235569920603,1797720.888896154,"[0.0018136098237575167, 0.0017249664010089904]","[-2.176879963298445, -5.973117341085306]","[[187538.48899419673, 398176.0878854621], [1797720.888896154, 472052.12609693856], [1797720.888896154, 253118.31051022385], [187538.48899419673, 253118.31051022385]]",0.05480512282432669,18.242018475979172,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.045671321354,1.9550981352848318,2.9668647013249956,12012.119199175528,7915.720537117485,4048.758675719503,22.450671196671102,1.9377769134558147,0.0007980853425289654,0.001702792689977396,0.8584578315683997,0.920254464521596,37.86115931443044,-5.754285954609765,-3.9634232931869064,187537.10417587255,7.729996550716805,-11.693419843903712,1797713.5473837096,"[0.0018135949358688787, 0.0017249397678558852]","[-2.1771362777625938, -5.973475709384617]","[[187537.10417587255, 398176.03187589394], [1797713.5473837096, 472052.23541936657], [1797713.5473837096, 253118.27803173475], [187537.10417587255, 253118.27803173475]]",0.05480463913304643,18.241769414072667,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.145671321355,1.955087060115894,2.9668602181819117,12012.023598312193,7915.624659006764,4048.7325707825717,22.45017430373571,1.9377771718714416,0.0007980806635121383,0.0017028308546415956,0.8584112183928435,0.9201987634492955,37.861136620862965,-5.7546277186245,-3.9635357054164047,187535.75210466163,7.7300640559237195,-11.693599761340124,1797706.1239075793,"[0.0018135800717710485, 0.0017249131594399743]","[-2.1773924800514752, -5.973833964144758]","[[187535.75210466163, 398175.9746295582], [1797706.1239075793, 472052.33267780265], [1797706.1239075793, 253118.24548128192], [187535.75210466163, 253118.24548128192]]",0.05480417115497999,18.241769414072667,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.245671321355,1.9550825195417187,2.9668561525334898,12011.9279847473,7915.554115732728,4048.705891753446,22.449677397058117,1.9377774302120574,0.0007980759857150972,0.001702869019643391,0.858364605217287,0.9201430630635887,37.86111392394389,-5.7549697037568475,-3.9636486587174886,187534.3670290957,7.730135412930338,-11.693784071647826,1797698.7829462553,"[0.0018135651798571952, 0.0017248865198233453]","[-2.1776488874349935, -5.974192448028031]","[[187534.3670290957, 398175.9178465864], [1797698.7829462553, 472052.44095616404], [1797698.7829462553, 253118.21299444413], [187534.3670290957, 253118.21299444413]]",0.05480368757674459,18.24152023564805,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
