t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4497.345671321355,1.9550714419895694,2.966851667236468,12011.832354453672,7915.458215015289,4048.679779681176,22.44918048812861,1.9377776884777527,0.0007980713091363825,0.0017029071849758645,0.8583179920417304,0.9200873644775621,37.86109122356203,-5.755311531694699,-3.963761921610626,187533.01467483575,7.730202107183288,-11.693964028793914,1797691.359750135,"[0.0018135503122182956, 0.001724859906033083]","[-2.177905142769694, -5.974550767878722]","[[187533.01467483575, 398175.85988980957], [1797691.359750135, 472052.5372626283], [1797691.359750135, 253118.1804355534], [187533.01467483575, 253118.1804355534]]",0.054803219685280485,18.24152023564805,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.445671321356,1.9550669035659616,2.966847599569513,12011.736710163872,7915.387665951274,4048.653092901288,22.448683508635792,1.9377779466684433,0.0007980666337774278,0.0017029453506386166,0.8582713733732242,0.9200316606177882,37.86106851966474,-5.755653608896103,-3.9638756571761746,187531.62927487775,7.730272727186957,-11.694148384363132,1797684.018888589,"[0.0018135354161374496, 0.001724833259862484]","[-2.178161625760517, -5.974909346525279]","[[187531.62927487775, 398175.80245532346], [1797684.018888589, 472052.6446816979], [1797684.018888589, 253118.14794024138], [187531.62927487775, 253118.14794024138]]",0.054802736160478406,18.24127094873289,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.545671321356,1.9550558245046807,2.9668431120090686,12011.641047979583,7915.291744837032,4048.6269730136196,22.448186470054246,1.9377782047842147,0.0007980619596368602,0.0017029835166254073,0.8582247492117674,0.9199759525968133,37.861045812143175,-5.755995557473485,-3.9639896354251505,187530.27658626647,7.7303387526220035,-11.694328388047154,1797676.5955638133,"[0.0018135205436969858, 0.001724806638275182]","[-2.178417979314162, -5.975267791243747]","[[187530.27658626647, 398175.7439038244], [1797676.5955638133, 472052.7402088579], [1797676.5955638133, 253118.11537278118], [187530.27658626647, 253118.11537278118]]",0.05480226830415643,18.24127094873289,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.6456713213565,1.9550512862367369,2.9668390422906996,12011.545370778938,7915.221180553459,4048.6002777908743,22.44768941761189,1.937778462824982,0.0007980572867161145,0.0017030216829364304,0.8581781250503105,0.9199202452555697,37.86102310095043,-5.756337731537284,-3.9641040269096948,187528.8908107899,7.730408768773316,-11.69451279568301,1797669.2544233408,"[0.0018135056429593693, 0.0017247799846753856]","[-2.178674541257457, -5.97562647075213]","[[187528.8908107899, 398175.68592596834], [1797669.2544233408, 472052.8469308922], [1797669.2544233408, 253118.08286884846], [187528.8908107899, 253118.08286884846]]",0.05480178478327068,18.241021563163393,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.745671321357,1.9550402052195621,2.9668345524997943,12011.44967476227,7915.1252358664515,4048.5741493881646,22.44719230603199,1.937778720790828,0.0007980526150138543,0.0017030598495660272,0.8581314953959033,0.9198645337506465,37.86100038598062,-5.756679778567952,-3.964218602355402,187527.53773706825,7.730474250305804,-11.694692852661206,1797661.8306174884,"[0.0018134907656915066, 0.0017247533553669838]","[-2.178930974929803, -5.975985018366847]","[[187527.53773706825, 398175.626880966], [1797661.8306174884, 472052.94183140685], [1797661.8306174884, 253118.05029265687], [187527.53773706825, 253118.05029265687]]",0.0548013169144557,18.241021563163393,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.845671321357,1.9550356675817628,2.966830480644436,12011.35396292401,7915.054657374711,4048.5474452571284,22.446695180550325,1.9377789786816655,0.0007980479445315478,0.001703098016514917,0.8580848657414966,0.9198088229230983,37.86097766719274,-5.757022052490294,-3.9643335381371116,187526.1515490149,7.730543779159859,-11.69487731729697,1797654.4888674326,"[0.001813475859971686, 0.001724726693791836]","[-2.1791876180556495, -5.9763438025469195]","[[187526.1515490149, 398175.5684550547], [1797654.4888674326, 472053.0479974266], [1797654.4888674326, 253118.01777992598], [187526.1515490149, 253118.01777992598]]",0.05480083335727655,18.240772090124203,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4497.945671321358,1.955024584763149,2.9668259884932042,12011.258231554057,7914.958689084813,4048.5213080037606,22.44619805268485,1.9377792364975779,0.0007980432752678439,0.0017031361837779486,0.8580382360870895,0.9197531138878705,37.860954944483865,-5.757364173912596,-3.964448606697374,187524.79806098522,7.730608824759145,-11.695057431456519,1797647.0642834685,"[0.001813460978024137, 0.0017247000571728106]","[-2.179444112553012, -5.976702428739943]","[[187524.79806098522, 398175.5090052763], [1797647.0642834685, 472053.1424014503], [1797647.0642834685, 253117.98519482094], [187524.79806098522, 253117.98519482094]]",0.054800365440691376,18.240772090124203,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.045671321358,1.9550200484095028,2.9668219142492047,12011.162483753355,7914.88809883095,4048.4945948610957,22.445700797323404,1.9377794942384712,0.0007980386072243189,0.0017031743513563158,0.8579915954467819,0.9196973936140906,37.86093221781937,-5.757706575601103,-3.964563989165697,187523.41144466464,7.730677966016401,-11.695241955182098,1797639.7216551136,"[0.0018134460667398368, 0.0017246733865094795]","[-2.1797008591434617, -5.977061346809621]","[[187523.41144466464, 398175.45021419437], [1797639.7216551136, 472053.24813025724], [1797639.7216551136, 253117.9526731023], [187523.41144466464, 253117.9526731023]]",0.05479988181917442,18.24052254174082,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.145671321358,1.9550089632019578,2.9668174195357486,12011.066715898005,7914.792104352602,4048.468448650781,22.44520359632209,1.937779751904429,0.0007980339403996069,0.0017032125192452988,0.8579449602994248,0.9196416810875446,37.860909487099434,-5.758048799867984,-3.964679461526373,187522.0575271772,7.730742667014738,-11.69542212854111,1797632.2960580445,"[0.0018134311795088064, 0.001724646741389055]","[-2.1799574368879076, -5.977420081344296]","[[187522.0575271772, 398175.3904355012], [1797632.2960580445, 472053.34214697615], [1797632.2960580445, 253117.92007889174], [187522.0575271772, 253117.92007889174]]",0.05479941382865869,18.24052254174082,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.245671321359,1.9550044269051141,2.966813342779019,12010.970931173388,7914.72149706508,4048.4417263415335,22.444706324587514,1.9377800094953588,0.0007980292747952623,0.0017032506874464773,0.8578983196591177,0.9195859632787515,37.860886752295926,-5.758391278593114,-3.9647952095089636,187520.67046565053,7.730811504103713,-11.695606713612676,1797624.9523306158,"[0.0018134162632855249, 0.0017246200629687423]","[-2.1802142460951575, -5.977779081124251]","[[187520.67046565053, 398175.33134828287], [1797624.9523306158, 472053.44753858575], [1797624.9523306158, 253117.88754797704], [187520.67046565053, 253117.88754797704]]",0.05479893011772443,18.240272930706542,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.345671321359,1.9549933410793177,2.9668088452674652,12010.875126024028,7914.625483663508,4048.4155712233687,22.44420899362388,1.9377802670113378,0.0007980246104100187,0.001703288855955523,0.8578516735258598,0.9195302413021988,37.86086401331261,-5.758733632710424,-3.9649110101943847,187519.31611362845,7.730875936654343,-11.695786946848727,1797617.5255252984,"[0.0018134013703013981, 0.0017245934084265148]","[-2.1804709286115087, -5.978137951885883]","[[187519.31611362845, 398175.271304567], [1797617.5255252984, 472053.54125804437], [1797617.5255252984, 253117.85494444825], [187519.31611362845, 253117.85494444825]]",0.05479846203454327,18.240272930706542,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.445671321359,1.9549888040959955,2.9668047657420225,12010.779303712055,7914.554856578905,4048.3888398730073,22.443711591878767,1.9377805244522717,0.000798019947245451,0.0017033270247743322,0.8578050218996518,0.9194745140410374,37.86084127012748,-5.759076242601028,-3.965027055550536,187517.9286068348,7.730944537725975,-11.69597159327651,1797610.1805233445,"[0.0018133864482246034, 0.0017245667203813963]","[-2.1807278432878694, -5.978497089323565]","[[187517.9286068348, 398175.2119787689], [1797610.1805233445, 472053.6463924208], [1797610.1805233445, 253117.82240411706], [187517.9286068348, 253117.82240411706]]",0.054797978219269204,18.24002326995934,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.54567132136,1.9549777158792214,2.9668002653856873,12010.68346073179,7914.458816848351,4048.3626757294996,22.44321424446532,1.9377807818182422,0.0007980152853002255,0.0017033651938988643,0.8577583757663941,0.9194187945249496,37.86081852264812,-5.759418675911632,-3.965143125126474,187516.57380764512,7.731008762946374,-11.696151888072848,1797602.75234846,"[0.001813371550141588, 0.0017245400577696568]","[-2.1809845895241553, -5.978856043985522]","[[187516.57380764512, 398175.1517205836], [1797602.75234846, 472053.7398879286], [1797602.75234846, 253117.7897910391], [187516.57380764512, 253117.7897910391]]",0.05479751002495353,18.24002326995934,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.64567132136,1.954973179505965,2.9667961829269798,12010.587600393881,7914.388175365552,4048.3359354145064,22.442716769472675,1.9377810391091517,0.0007980106245759674,0.0017034033633312891,0.8577117186472362,0.9193630637674364,37.860795770858886,-5.759761390911848,-3.965259413354147,187515.18585439632,7.73107718266283,-11.696336596016977,1797595.4059155332,"[0.0018133566226007196, 0.0017245133609270036]","[-2.1812415887357095, -5.979215291873131]","[[187515.18585439632, 398175.09220227366], [1797595.4059155332, 472053.84482901], [1797595.4059155332, 253117.75724104643], [187515.18585439632, 253117.75724104643]]",0.05479702609312104,18.239773572395663,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.7456713213605,1.9549620903551388,2.966791679418796,12010.491719239515,7914.292115797421,4048.3097625487503,22.442219291999713,1.9377812963250787,0.0007980059650713932,0.0017034415330678153,0.8576650615280781,0.9193073347970258,37.86077301467134,-5.760103955919423,-3.965375702553729,187513.83061989504,7.731141248244114,-11.696516950797843,1797587.9762414196,"[0.0018133417186516137, 0.0017244866886769823]","[-2.181498440553408, -5.979574384307512]","[[187513.83061989504, 398175.03177090135], [1797587.9762414196, 472053.938154776], [1797587.9762414196, 253117.7246181796], [187513.83061989504, 253117.7246181796]]",0.054796557782186714,18.239773572395663,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.845671321361,1.9549575529505228,2.9667875938092387,12010.395820629845,7914.221453689763,4048.283013482933,22.441721800523872,1.9377815534659297,0.0007980013067880537,0.0017034797031108058,0.8576184044089199,0.9192516064984027,37.860750254075754,-5.760446750304941,-3.965492191882163,187512.44222790952,7.7312095273511545,-11.696701719233317,1797580.6282612497,"[0.0018133267860351136, 0.001724459983819758]","[-2.1817555033573885, -5.979933715736774]","[[187512.44222790952, 398174.9720951461], [1797580.6282612497, 472054.04294907715], [1797580.6282612497, 253117.69205828037], [187512.44222790952, 253117.69205828037]]",0.05479607372820019,18.239523850638562,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4498.945671321361,1.9549464637250806,2.9667830869433933,12010.299901141812,7914.125378207289,4048.256832121738,22.441224249773487,1.9377818105317808,0.0007979966497247106,0.0017035178734566658,0.8575717417968118,0.9191958740304316,37.86072748898789,-5.760789420367655,-3.965608664220838,187511.0865670611,7.731273468586949,-11.696882132807787,1797573.1969871914,"[0.001813311876682817, 0.001724433302876565]","[-2.182012439316276, -5.980292917910031]","[[187511.0865670611, 398174.9115211532], [1797573.1969871914, 472054.13614508806], [1797573.1969871914, 253117.6594253777], [187511.0865670611, 253117.6594253777]]",0.054795605296731976,18.239523850638562,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.045671321362,1.954941926319374,2.9667789978456565,12010.203964179276,7914.05470049195,4048.2300747378063,22.440726685015512,1.9377820675225383,0.0007979919938829166,0.0017035560441079007,0.8575250791847034,0.9191401422340558,37.86070471940445,-5.761132319605183,-3.96572532269397,187509.69775724682,7.7313416362600265,-11.697066958953997,1797565.8473729743,"[0.0018132969387012732, 0.0017244065893930948]","[-2.182269586013848, -5.980652358624591]","[[187509.69775724682, 398174.8517143607], [1797565.8473729743, 472054.2408237762], [1797565.8473729743, 253117.62685532312], [187509.69775724682, 253117.62685532312]]",0.05479512112292062,18.239274116830146,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.145671321362,1.9549308366632043,2.9667744873471134,12010.108006359675,7913.958608388534,4048.2038852569144,22.440229060972865,1.937782324438278,0.0007979873392614352,0.001703594215061053,0.8574784110796448,0.9190844062681339,37.86068194524506,-5.761475094370775,-3.9658419523560156,187508.34168836323,7.731405476530995,-11.69724742888701,1797558.414432872,"[0.0018132820240282727, 0.0017243798998900165]","[-2.182526605570993, -5.9810116696266]","[[187508.34168836323, 398174.79101904214], [1797558.414432872, 472054.3339148768], [1797558.414432872, 253117.5942121401], [187508.34168836323, 253117.5942121401]]",0.05479465257337363,18.239274116830146,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.245671321362,1.9549262991294956,2.9667703945080364,12010.012031119628,7913.887915276557,4048.177119925448,22.439731366100325,1.9377825812789033,0.0007979826858618639,0.0017036323863187466,0.8574317374816359,0.9190286650163385,37.860659166512335,-5.761818124687658,-3.9659587592661296,187506.952479354,7.731473551000079,-11.697432310266208,1797551.0631250048,"[0.0018132670803546677, 0.0017243531770639448]","[-2.1827838567292366, -5.981371246111935]","[[187506.952479354, 398174.7310981843], [1797551.0631250048, 472054.4384965594], [1797551.0631250048, 253117.56163167962], [187506.952479354, 253117.56163167962]]",0.05479416828354255,18.23902438246633,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.345671321363,1.9549152083875387,2.9667658802365806,12009.916035100141,7913.791804361181,4048.150922560302,22.439233668729194,1.9377828380444926,0.0007979780336829278,0.0017036705578776024,0.8573850638836275,0.9189729255507556,37.86063638313044,-5.762161004541814,-3.96607553114859,187505.59601417556,7.73153730384854,-11.69761283499713,1797543.628466931,"[0.0018132521603992403, 0.0017243264790313955]","[-2.1830409596439733, -5.981730665752493]","[[187505.59601417556, 398174.6702939692], [1797543.628466931, 472054.5314966844], [1797543.628466931, 253117.5289779627], [187505.59601417556, 253117.5289779627]]",0.054793699617989085,18.23902438246633,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.445671321363,1.9549106705450847,2.9667617835363203,12009.820021751388,7913.721095551641,4048.1241495014556,22.438735957344576,1.9377830947349526,0.0007979733827261788,0.0017037087297402938,0.8573383902856188,0.9189171867566273,37.860613595107736,-5.762504112950463,-3.9661924757970155,187504.2064175036,7.7316052942794045,-11.69779777007642,1797536.275409674,"[0.0018132372119220616, 0.0017242997486571386]","[-2.1832982725943966, -5.982090322580269]","[[187504.2064175036, 398174.61026776105], [1797536.275409674, 472054.6359898494], [1797536.275409674, 253117.49638683329], [187504.2064175036, 253117.49638683329]]",0.05479321521528875,18.238774658269648,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.545671321363,1.9548995807924412,2.9667572652307403,12009.723987731084,7913.624975052494,4048.0979446753036,22.43823818666227,1.9377833513503588,0.0007979687329903772,0.0017037469019034912,0.8572917111946595,0.9188614437929221,37.860590802372656,-5.762847096218261,-3.966309381634346,187502.84957908833,7.731668964904088,-11.697978346538434,1797528.83899051,"[0.0018132222868732291, 0.0017242730424634652]","[-2.183555457600435, -5.982449848307948]","[[187502.84957908833, 398174.5493609887], [1797528.83899051, 472054.72890134115], [1797528.83899051, 253117.46372232513], [187502.84957908833, 253117.46372232513]]",0.054792746442424156,18.238774658269648,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.645671321364,1.9548950430750078,2.966753164323397,12009.627936513634,7913.554253381903,4048.0711644416742,22.43774034514065,1.9377836078906157,0.0007979640844771131,0.0017037850743699045,0.8572450266107503,0.9188056955436783,37.86056800493924,-5.763190334214717,-3.966426459302056,187501.45962534065,7.73173687194685,-11.698163331248907,1797521.4841548288,"[0.0018132073329528286, 0.0017242463031793274]","[-2.183812873364118, -5.982809637933617]","[[187501.45962534065, 398174.4892325636], [1797521.4841548288, 472054.8333020394], [1797521.4841548288, 253117.43112027628], [187501.45962534065, 253117.43112027628]]",0.054792261939588915,18.23852495410256,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.745671321364,1.954883952885866,2.966748641822136,12009.531864776287,7913.458118144864,4048.044952470324,22.437242501116494,1.9377838643558019,0.0007979594371851046,0.0017038232471362116,0.8571983420268413,0.9187499490806126,37.86054520274024,-5.763533421020187,-3.9665434997313582,187500.10243165,7.731800457321867,-11.698343957053225,1797514.0459554505,"[0.0018131924028806994, 0.0017242195889029953]","[-2.184070140004817, -5.983169269226787]","[[187500.10243165, 398174.4282221953], [1797514.0459554505, 472054.9261183385], [1797514.0459554505, 253117.39844472997], [187500.10243165, 253117.39844472997]]",0.054791793067783943,18.23852495410256,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.8456713213645,1.9548794150141147,2.9667445366140184,12009.43577599666,7913.387382934061,4048.018165292781,22.436744614664224,1.9377841207458233,0.0007979547911159152,0.0017038614202051082,0.857151654696457,0.9186942003107956,37.86052239579544,-5.76387674876892,-3.966660714586851,187498.71213460664,7.731868274975625,-11.698528989562476,1797506.689315605,"[0.0018131774442180508, 0.0017241928421016543]","[-2.1843276263422045, -5.983529149752981]","[[187498.71213460664, 398174.3679876488], [1797506.689315605, 472055.03041675885], [1797506.689315605, 253117.365831507], [187498.71213460664, 253117.365831507]]",0.05479130847232096,18.23827527889305,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4499.945671321365,1.9548683260004007,2.9667400097267485,12009.339666861619,7913.291240202171,4047.991946543283,22.436246668889282,1.9377843770607566,0.0007979501462682976,0.0017038995935732587,0.8571049618731225,0.9186384473708256,37.86049958404169,-5.76421995106868,-3.96677789553371,187497.35460719132,7.731931766309003,-11.698709661842713,1797499.2493160262,"[0.0018131625090864027, 0.0017241661196325366]","[-2.1845849840506233, -5.983888898136811]","[[187497.35460719132, 398174.3068680794], [1797499.2493160262, 472055.1231237068], [1797499.2493160262, 253117.33314467245], [187497.35460719132, 253117.33314467245]]",0.054790839512888496,18.23827527889305,0.1,3.0,0.4,0.0018745003281080154,1200.0,35.0
4500.045671321365,1.955016773381919,2.9674262893815544,12009.231426472097,7911.9905886765455,4047.0192872002085,22.435749311190524,1.9377846333086972,0.0007979455025034623,0.001703937767246242,0.8570582717962628,0.9185827433195186,37.86047675711643,-5.764542235675821,-3.9666749950467874,187497.44734047505,7.732022324962088,-11.698697320008876,1797474.657176433,"[0.0018131494462660853, 0.0017241425093451454]","[-2.1848296409404018, -5.984227024955652]","[[187497.44734047505, 398174.3911937513], [1797474.657176433, 472055.7782555983], [1797474.657176433, 253117.28707002464], [187497.44734047505, 253117.28707002464]]",0.05477725105258783,18.238025640605546,0.1,3.0,0.4,0.0018745003281080154,1199.6955245242316,35.0
4500.145671321366,1.9549787382444115,2.968888955017993,12009.037512305964,7907.811089955513,4044.9601498258744,22.43525525340337,1.9377848895387386,0.0007979408589880263,0.0017039759408399588,0.8570115762264534,0.9185272991523622,37.8604538203104,-5.764740091091587,-3.9661528982447294,187502.0384209326,7.731933402732125,-11.698086300976854,1797381.9255817558,"[0.001813147496165952, 0.0017241373856004465]","[-2.184998008860095, -5.98443571734878]","[[187502.0384209326, 398174.7041481692], [1797381.9255817558, 472055.3955315708], [1797381.9255817558, 253117.19222927513], [187502.0384209326, 253117.19222927513]]",0.05474989573168283,18.238025640605546,0.1,3.0,0.4,0.0018745003281080154,1199.0288578575626,35.0
4500.245671321366,1.9548707284528157,2.9702952938319362,12008.694440327548,7903.404519099194,4042.9294909716873,22.434765458121518,1.937785145815504,0.000797936214633058,0.0017040141135281541,0.8569648751636936,0.918472186773237,37.86043057510847,-5.764776253209745,-3.9654588851320796,187508.89275082693,7.731715206497995,-11.697174091630075,1797233.9779361347,"[0.0018131602376553464, 0.001724156734422004]","[-2.1850672740635932, -5.984475297816615]","[[187508.89275082693, 398175.0992001758], [1797233.9779361347, 472053.30644306284], [1797233.9779361347, 253117.06752206964], [187508.89275082693, 253117.06752206964]]",0.05472425011180733,18.23777476005616,0.1,3.0,0.4,0.0018745003281080154,1198.3621911908933,35.0
4500.345671321366,1.9548192073641628,2.97163933042422,12008.16197537463,7899.271433875956,4040.9217405466197,22.43427993426577,1.937785402203796,0.0007979315683550753,0.0017040522844164682,0.8569181741009337,0.9184174038664048,37.860406735610866,-5.764650297587625,-3.9646020520775096,187517.54667012725,7.731420368703482,-11.696022420780992,1797043.7220177406,"[0.0018131876941811956, 0.0017242008938300646]","[-2.1850365391411906, -5.9843426084068225]","[[187517.54667012725, 398175.5815976555], [1797043.7220177406, 472049.9277945163], [1797043.7220177406, 253116.92963465105], [187517.54667012725, 253116.92963465105]]",0.054699932365944,18.23777476005616,0.1,3.0,0.4,0.0018745003281080154,1197.6955245242243,35.0
4500.445671321367,1.9548333066613082,2.972920041681803,12007.437546268358,7895.449091803468,4038.9372663637673,22.43379812392258,1.9377856587628661,0.0007979269191776524,0.0017040904526067126,0.8568714730381738,0.9183629010987102,37.86038199632958,-5.764379942462884,-3.963637876767848,187527.86952871855,7.731010823436861,-11.69464870020471,1796824.418006701,"[0.0018132285310811678, 0.001724267743013407]","[-2.184914893612522, -5.984052278698223]","[[187527.86952871855, 398176.108128048], [1796824.418006701, 472045.5283279584], [1796824.418006701, 253116.79154524568], [187527.86952871855, 253116.79154524568]]",0.05467671541800819,18.237517881460835,0.1,3.0,0.4,0.0018745003281080154,1197.0288578575553,35.0
4500.545671321367,1.9548961682531947,2.9741396129864004,12006.540421745398,7891.87560730509,4036.9794240053716,22.433319652777463,1.9377859155511596,0.0007979222661586421,0.0017041286169423105,0.8568247719754141,0.9183086438885326,37.86035611869738,-5.7639755528750864,-3.962643635246536,187539.95780758222,7.73039648485576,-11.693040120102296,1796584.6690908002,"[0.0018132823127031763, 0.0017243565650170809]","[-2.1847052454973808, -5.983609194279093]","[[187539.95780758222, 398176.6108330715], [1796584.6690908002, 472040.17769008013], [1796584.6690908002, 253116.65962520294], [187539.95780758222, 253116.65962520294]]",0.05465454209408138,18.237517881460835,0.1,3.0,0.4,0.0018745003281080154,1196.362191190886,35.0
4500.645671321367,1.955012734026706,2.975304562904003,12005.496276313937,7888.569926970945,4035.0478488817785,22.432844026981286,1.9377861726251637,0.0007979176084161845,0.00170416677578263,0.8567780764056043,0.9182545878146741,37.860328939455144,-5.763453179696378,-3.9617294712094235,187553.73485011913,7.729477444428767,-11.69120691563819,1796330.5582288166,"[0.0018133481031596002, 0.0017244658733554324]","[-2.1844140206020817, -5.983023781151245]","[[187553.73485011913, 398176.9988189645], [1796330.5582288166, 472033.90006199933], [1796330.5582288166, 253116.5371228111], [187553.73485011913, 253116.5371228111]]",0.054633321747469196,18.237250718026125,0.1,3.0,0.4,0.0018745003281080154,1195.695524524217,35.0
4500.745671321368,1.955165317786827,2.9764205546352476,12004.335077278402,7885.464831115851,4033.1447982321506,22.432370812342906,1.937786430043763,0.0007979129450620747,0.001704204926714816,0.8567313808357948,0.9182006908191702,37.86030035487403,-5.762822125647652,-3.9610274270183936,187569.2949171488,7.728109156940775,-11.689136583959169,1796066.4541698378,"[0.0018134257465324897, 0.0017245953940246018]","[-2.1840422651996163, -5.982297961776877]","[[187569.2949171488, 398177.1579261277], [1796066.4541698378, 472026.60328722134], [1796066.4541698378, 253116.42515320948], [187569.2949171488, 253116.42515320948]]",0.05461306822971683,18.237250718026125,0.1,3.0,0.4,0.0018745003281080154,1195.028857857548,35.0
4500.845671321368,1.9553760465704024,2.977494001386528,12003.083252842252,7882.649458460228,4031.270339168705,22.43189998536185,1.9377866878718781,0.0007979082751405334,0.0017042430663719154,0.8566846962518855,0.9181469495178358,37.860270331153174,-5.762083219323754,-3.960671639267389,187586.626025296,7.726159126015318,-11.686830765282707,1795795.400713563,"[0.0018135159083323988, 0.0017247460750970949]","[-2.1835855147248897, -5.981425170189008]","[[187586.626025296, 398176.97518359125], [1795795.400713563, 472018.1945398208], [1795795.400713563, 253116.3238018724], [187586.626025296, 253116.3238018724]]",0.05459376719824727,18.236962412833257,0.1,3.0,0.4,0.0018745003281080154,1194.3621911908788,35.0
4500.9456713213685,1.9556049558992525,2.978530521736151,12001.763526960409,7879.962304087408,4029.4243887635976,22.431430905604806,1.9377869461717308,0.000797903597768615,0.00170428119053052,0.8566380226538769,0.9180933078870945,37.86023887730056,-5.761256466491366,-3.9608083330638806,187605.72284032492,7.7234818869748665,-11.684290220038747,1795519.3456174505,"[0.0018136169760364612, 0.0017249155899945838]","[-2.1830546815110607, -5.980421549824057]","[[187605.72284032492, 398176.3272181671], [1795519.3456174505, 472008.53952817724], [1795519.3456174505, 253116.23243081543], [187605.72284032492, 253116.23243081543]]",0.05457542531496498,18.236962412833257,0.1,3.0,0.4,0.0018745003281080154,1193.6955245242098,35.0
4501.045671321369,1.955888860501445,2.9795357982150477,12000.398580633813,7877.551234490984,4027.6067794932687,22.430963811340952,1.9377872050176246,0.0007978989118994414,0.0017043192935859777,0.8565913655347188,0.9180397841854532,37.86020604274046,-5.760331410316691,-3.961587757036341,187626.57679491563,7.719928386610661,-11.681516143647002,1795240.1510697594,"[0.0018137307660211696, 0.0017251065286635798]","[-2.1824374602487375, -5.97926923874183]","[[187626.57679491563, 398175.0873407065], [1795240.1510697594, 471997.49811088847], [1795240.1510697594, 253116.1501906232], [187626.57679491563, 253116.1501906232]]",0.05455805002130982,18.23663309113074,0.1,3.0,0.4,0.0018745003281080154,1193.0288578575407,35.0
4501.145671321369,1.9561820477614433,2.980514078953071,11999.005186500819,7875.231559071904,4025.8173149497634,22.43049838567331,1.9377874644832334,0.0007978942165160294,0.0017043573689506657,0.8565447303873615,0.9179863540349473,37.86017190135419,-5.759320137467562,-3.9631371568058285,187649.1856777287,7.715371734052724,-11.678508890858552,1794958.780942742,"[0.0018138561857444272, 0.0017253173312134949]","[-2.181741296827571, -5.977979065099329]","[[187649.1856777287, 398173.1481063462], [1794958.780942742, 471984.9363912131], [1794958.780942742, 253116.0759610345], [187649.1856777287, 253116.0759610345]]",0.054541658026393436,18.23663309113074,0.1,3.0,0.4,0.0018745003281080154,1192.3621911908715,35.0
4501.24567132137,1.9565117722559555,2.9814676217373157,11997.59770539791,7873.116239217771,4024.0576882088862,22.430035042520206,1.9377877246664978,0.0007978895102698457,0.0017043954067863338,0.8564981227047552,0.9179330436121088,37.860136310583925,-5.758202261696654,-3.9657935088765726,187673.68329104915,7.7094572237514285,-11.675250732628001,1794676.107625182,"[0.0018139960569065951, 0.0017255525979389382]","[-2.180947034524701, -5.976519150042232]","[[187673.68329104915, 398170.22110874706], [1794676.107625182, 471970.4198654267], [1794676.107625182, 253116.01006133872], [187673.68329104915, 253116.01006133872]]",0.05452638009114669,18.236233974376756,0.1,3.0,0.4,0.0018745003281080154,1191.6955245242025,35.0
4501.34567132137,1.9568442923134877,2.982404861621158,11996.190425583696,7871.056363235989,4022.3212414772147,22.429573611614018,1.9377879856472375,0.0007978847920650787,0.001704433398095315,0.8564515644587014,0.9178798619921646,37.860099648629955,-5.757000544762251,-3.969446878612132,187699.67725136055,7.702347045147633,-11.671793923759765,1794392.6212634759,"[0.0018141470936013115, 0.0017258068453457108]","[-2.180076937066854, -5.974927552247671]","[[187699.67725136055, 398166.4101068617], [1794392.6212634759, 471954.2120602516], [1794392.6212634759, 253115.94961517272], [187699.67725136055, 253115.94961517272]]",0.0545120078792701,18.236233974376756,0.1,3.0,0.4,0.0018745003281080154,1191.0288578575335,35.0
4501.44567132137,1.9571895892428575,2.983333819150777,11994.788971793669,7869.074506533836,4020.599000620069,22.42911354096649,1.9377882474868422,0.0007978800610693937,0.0017044713348932225,0.856405055649199,0.9178267779375258,37.86006211255847,-5.7557415021999505,-3.9739992286337156,187726.64480888858,7.69420880621459,-11.668208034848305,1794108.8358150702,"[0.001814305856520448, 0.0017260746218990986]","[-2.1791544677210983, -5.97324210319127]","[[187726.64480888858, 398161.8124506982], [1794108.8358150702, 471936.6010560234], [1794108.8358150702, 253115.89350505447], [187726.64480888858, 253115.89350505447]]",0.05449827883789907,18.235725433588282,0.1,3.0,0.4,0.0018745003281080154,1190.3621911908642,35.0
4501.545671321371,1.9575371373316033,2.98425321001837,11993.398979743832,7867.135344570507,4018.894556092311,22.428655412988658,1.9377885102599963,0.0007978753162601378,0.00170450920738395,0.8563586182480496,0.9177738426529896,37.86002368381327,-5.754409907304504,-3.9796162606962753,187754.8183936228,7.684845947527606,-11.664462208223881,1793824.3425227324,"[0.0018144740408444168, 0.0017263584479109528]","[-2.178167989410454, -5.971445382801707]","[[187754.8183936228, 398156.28164064104], [1793824.3425227324, 471917.30491366214], [1793824.3425227324, 253115.8411270431], [187754.8183936228, 253115.8411270431]]",0.05448534168535953,18.235725433588282,0.1,3.0,0.4,0.0018745003281080154,1189.6955245241952,35.0
4501.645671321371,1.9579120549234814,2.9851688144882322,11992.021488379734,7865.325177271534,4017.200444469874,22.428198840911627,1.9377887740238025,0.0007978705568630874,0.0017045470072815517,0.8563122522552534,0.9177210357295721,37.85998457057883,-5.753025244389569,-3.9861424624641018,187783.75171922692,7.674473362985054,-11.660615825449156,1793539.6407932895,"[0.0018146490954330278, 0.001726654093904623]","[-2.1771349360671524, -5.969566754017764]","[[187783.75171922692, 398149.96144484665], [1793539.6407932895, 471896.6592632276], [1793539.6407932895, 253115.79167094204], [187783.75171922692, 253115.79167094204]]",0.054472953546519466,18.235075046128923,0.1,3.0,0.4,0.0018745003281080154,1189.0288578575262,35.0
4501.745671321371,1.9582893298409767,2.9860771635125425,11990.663685517913,7863.557258326282,4015.523721903159,22.42774450669834,1.9377890388607681,0.0007978657817493741,0.0017045847224913641,0.8562659741496603,0.9176684097299779,37.85994464102208,-5.751563238583599,-3.993958246863315,187813.90510609542,7.66264949236097,-11.656607739224285,1793254.1072996976,"[0.0018148338658370926, 0.0017269661120236544]","[-2.176035890170216, -5.967574672937128]","[[187813.90510609542, 398142.51761539356], [1793254.1072996976, 471874.045396696], [1793254.1072996976, 253115.74497281873], [187813.90510609542, 253115.74497281873]]",0.05446142027347837,18.235075046128923,0.1,3.0,0.4,0.0018745003281080154,1188.362191190857,35.0
4501.845671321372,1.9586976554401392,2.98698374332784,11989.32347885094,7861.930899622339,4013.8562875114503,22.42729209812535,1.9377893048327335,0.0007978609900813627,0.0017046223429700946,0.8562197949171712,0.9176159532291213,37.859904123001456,-5.750045000049587,-4.002847068507265,187844.785851905,7.649656420763279,-11.652503489270543,1792968.3684439105,"[0.0018150256100642396, 0.0017272899840946139]","[-2.174889541112704, -5.965500577354576]","[[187844.785851905, 398134.146767998], [1792968.3684439105, 471849.8906449679], [1792968.3684439105, 253115.70044592663], [187844.785851905, 253115.70044592663]]",0.054450461684419756,18.234250925450578,0.1,3.0,0.4,0.0018745003281080154,1187.695524524188,35.0
4501.945671321372,1.9590828293385611,2.9878882235427753,11988.001437130113,7860.22970622394,4012.1987638867545,22.426841532430217,1.9377895719927307,0.0007978561811451226,0.0017046598591610607,0.8561737310366367,0.9175636708751753,37.859863073812335,-5.748482510275806,-4.012769976026902,187876.4340574714,7.6355278079062145,-11.648297783933117,1792681.7653926483,"[0.0018152227229157923, 0.001727623313068254]","[-2.173706675633651, -5.963360890478941]","[[187876.4340574714, 398124.8806336187], [1792681.7653926483, 471824.2164527009], [1792681.7653926483, 253115.65725308357], [187876.4340574714, 253115.65725308357]]",0.05444009392073675,18.234250925450578,0.1,3.0,0.4,0.0018745003281080154,1187.028857857519,35.0
4502.0456713213725,1.959509352464591,2.988793991651306,11986.696670415444,7858.702973990559,4010.546295227529,22.42639299555284,1.9377898403944143,0.0007978513542189803,0.0017046972613368357,0.8561277934939574,0.9175115808479358,37.85982157009886,-5.746873008164296,-4.023716236751113,187908.56846012638,7.620311795747057,-11.64402803249817,1792394.8375860269,"[0.001815425505048838, 0.0017279662042016287]","[-2.172485276593129, -5.961155025035137]","[[187908.56846012638, 398114.73607676575], [1792394.8375860269, 471797.1319271252], [1792394.8375860269, 253115.61550860468], [187908.56846012638, 253115.61550860468]]",0.05443018307076348,18.233221549830894,0.1,3.0,0.4,0.0018745003281080154,1186.3621911908497,35.0
4502.145671321373,1.9599060674055835,2.989699436314048,11985.408701723425,7857.069158699176,4008.900880183475,22.425946277283465,1.9377901100811148,0.0007978465087257198,0.0017047345405732152,0.8560819877820831,0.9174596748415592,37.85977965608049,-5.745229132623132,-4.03562056594177,187941.30516478248,7.604058270713892,-11.639678836655662,1792106.769831824,"[0.0018156323055835064, 0.0017283162300657203]","[-2.1712365459979797, -5.958899759936479]","[[187941.30516478248, 398103.76495568984], [1792106.769831824, 471768.66478396737], [1792106.769831824, 253115.57438611166], [187941.30516478248, 253115.57438611166]]",0.05442077420221496,18.233221549830894,0.1,3.0,0.4,0.0018745003281080154,1185.6955245241807,35.0
4502.245671321373,1.960348673524027,2.99060818483763,11984.135911383717,7855.621159710108,4007.2571098224207,22.42550168706088,1.9377903810974204,0.0007978416440719155,0.0017047716877766955,0.8560363358728149,0.9174079826037168,37.85973739006306,-5.743547330041162,-4.0484702233356415,187974.32879068138,7.586821896374204,-11.635292119709845,1791818.2421244043,"[0.0018158435347969848, 0.0017286736798336404]","[-2.169957646347953, -5.956593163898158]","[[187974.32879068138, 398091.98679112486], [1791818.2421244043, 471738.93978036445], [1791818.2421244043, 253115.53425144256], [187974.32879068138, 253115.53425144256]]",0.05441171626486588,18.231963129577167,0.1,3.0,0.4,0.0018745003281080154,1185.0288578575116,35.0
4502.345671321374,1.960753542600187,2.9915176614941097,11982.877264272687,7854.029862130623,4005.6180909484765,22.425059019657958,1.937790653476935,0.000797836759815748,0.0017048086949417772,0.8559908432591031,0.9173564962662102,37.85969480443151,-5.7418401654323565,-4.062174127024775,188007.81646557502,7.56867024605566,-11.630844373080436,1791528.2905919675,"[0.001816057560501662, 0.0017290361657117475]","[-2.1686596795216957, -5.954251655255733]","[[188007.81646557502, 398079.4735358927], [1791528.2905919675, 471707.99489559], [1791528.2905919675, 253115.4942467773], [188007.81646557502, 253115.4942467773]]",0.0544030766471574,18.231963129577167,0.1,3.0,0.4,0.0018745003281080154,1184.3621911908424,35.0
4502.445671321374,1.9612093007811113,2.9924319779974495,11981.630871407118,7852.638280939317,4003.977687548068,22.424618423464864,1.9377909272551805,0.0007978318554904259,0.0017048455538572521,0.8559455154338982,0.9173052275165305,37.85965194200037,-5.740103509664476,-4.076721403331305,188041.40897729518,7.549661918534298,-11.626383321865603,1791237.756984898,"[0.001816274878155934, 0.001729404122666769]","[-2.167339208042426, -5.951872310636941]","[[188041.40897729518, 398066.2443691411], [1791237.756984898, 471675.9691139421], [1791237.756984898, 253115.45495593388], [188041.40897729518, 253115.45495593388]]",0.05439468360233022,18.230457592875606,0.1,3.0,0.4,0.0018745003281080154,1183.6955245241734,35.0
4502.545671321374,1.9616193401298638,2.9933476012832876,11980.395447151648,7851.067948627571,4002.340203328038,22.424179873670035,1.9377912024563566,0.0007978269307834851,0.001704882257637127,0.8559003743690006,0.9172541870606882,37.85960882494339,-5.738349544864255,-4.091999767572474,188075.35035639306,7.529876803883269,-11.621876571455743,1790945.524786899,"[0.0018164938972552338, 0.0017297752614044485]","[-2.1660069846670065, -5.949470861060787]","[[188075.35035639306, 398052.3872937812], [1790945.524786899, 471642.90322188544], [1790945.524786899, 253115.41545385556], [188075.35035639306, 253115.41545385556]]",0.05438663057123022,18.230457592875606,0.1,3.0,0.4,0.0018745003281080154,1183.0288578575044,35.0
4502.645671321375,1.9620857538233738,2.9942692531206814,11979.169103161874,7849.713921170776,4000.6986982473163,22.42374341222187,1.93779147910728,0.0007978219853483244,0.0017049187991209952,0.8558554145714601,0.9172033744321249,37.859565483518054,-5.736573670460856,-4.108003931108158,188109.2333947902,7.509374267894373,-11.61737819900253,1790652.6110514088,"[0.0018167152038988635, 0.0017301501432942163]","[-2.1646590654333453, -5.947043543643721]","[[188109.2333947902, 398037.91812551144], [1790652.6110514088, 471608.94737917813], [1790652.6110514088, 253115.37651957787], [188109.2333947902, 253115.37651957787]]",0.0543787240552697,18.22869287313642,0.1,3.0,0.4,0.0018745003281080154,1182.3621911908351,35.0
4502.745671321375,1.9624987100948605,2.995192428561352,11977.950492125332,7848.1476402725775,3999.0587509192424,22.423308970351947,1.9377917572233905,0.0007978170189916941,0.0017049551726597838,0.8558106525201271,0.9171527951891164,37.8595219313446,-5.734787599572571,-4.124605497585321,188143.3743615372,7.488240723862475,-11.612846221447796,1790357.7458154368,"[0.0018169372685997117, 0.0017305265976023437]","[-2.163305761180233, -5.944605251103649]","[[188143.3743615372, 398022.9364666931], [1790357.7458154368, 471574.13735145034], [1790357.7458154368, 253115.3371379041], [188143.3743615372, 253115.3371379041]]",0.05437108711773609,18.22869287313642,0.1,3.0,0.4,0.0018745003281080154,1181.695524524166,35.0
4502.845671321375,1.9629739444560657,2.9961225318270652,11976.737881272673,7846.816727546038,3997.4125737671816,22.42287670835879,1.9377920368234425,0.0007978120314772465,0.0017049913722365095,0.855766093707953,0.9171024604127138,37.859478188694084,-5.7329862724832275,-4.141807997452418,188177.31577533187,7.466533370250545,-11.608341367702963,1790062.1308326956,"[0.0018171607469612608, 0.0017309052984967577]","[-2.1619426180809196, -5.942151391431509]","[[188177.31577533187, 398007.4521033609], [1790062.1308326956, 471538.63136545883], [1790062.1308326956, 253115.29826782967], [188177.31577533187, 253115.29826782967]]",0.05436350421524752,18.226662865574998,0.1,3.0,0.4,0.0018745003281080154,1181.028857857497,35.0
4502.945671321376,1.963387775425816,2.997051912335815,11975.52960971284,7845.245637281952,3995.7698298190176,22.422446513604733,1.9377923179149867,0.000797807022718296,0.0017050273934794062,0.8557217491208369,0.9170523704011341,37.85943426214999,-5.73118085886449,-4.159471990107193,188211.44415889028,7.44434034610407,-11.603812336211263,1789764.5593555744,"[0.001817384189835387, 0.001731284215966802]","[-2.160579411886726, -5.939695887897695]","[[188211.44415889028, 397991.57200986944], [1789764.5593555744, 471502.45943015313], [1789764.5593555744, 253115.2589627925], [188211.44415889028, 253115.2589627925]]",0.054356163692787555,18.226662865574998,0.1,3.0,0.4,0.0018745003281080154,1180.3621911908278,35.0
4503.045671321376,1.9638698110584711,2.997986908541694,11974.324286156503,7843.9348438802535,3994.121606081714,22.42201848715002,1.9377926005094601,0.0007978019925781652,0.001705063231538136,0.8556776187587792,0.917002529510681,37.85939016474322,-5.729366219501243,-4.177611987137709,188245.24514010406,7.421715395820286,-11.599327382957995,1789466.5928045323,"[0.0018176082886992254, 0.0017316640838472177]","[-2.1592114627306893, -5.937233752598113]","[[188245.24514010406, 397975.2983030155], [1789466.5928045323, 471465.7910528922], [1789466.5928045323, 253115.22044847152], [188245.24514010406, 253115.22044847152]]",0.0543488205974563,18.2243670718947,0.1,3.0,0.4,0.0018745003281080154,1179.6955245241588,35.0
4503.1456713213765,1.9642836556379009,2.9989230857357296,11973.12124099687,7842.35063330785,3992.4735975879453,22.421592479609025,1.9377928846075192,0.0007977969410626371,0.0017050988832883467,0.8556337081147305,0.916952933331021,37.85934589816878,-5.727552707765016,-4.196081003628365,188279.18820432175,7.398743204292202,-11.594824207920567,1789166.5776288423,"[0.0018178316975098962, 0.0017320430469856144]","[-2.1578478583978384, -5.934777706378757]","[[188279.18820432175, 397958.7420135983], [1789166.5776288423, 471428.63098309655], [1789166.5776288423, 253115.18137511954], [188279.18820432175, 253115.18137511954]]",0.05434163102173003,18.2243670718947,0.1,3.0,0.4,0.0018745003281080154,1179.0288578574898,35.0
4503.245671321377,1.9647713405382095,2.9998674329442894,11971.919513207504,7841.0412715117745,3990.8161879864756,22.421168656374448,1.937793170214319,0.000797791868119394,0.0017051343450310975,0.855590022681641,0.9169035923528106,37.859301469837874,-5.725734751970398,-4.214904323961946,188312.7089351455,7.375473359421505,-11.590377683383451,1788865.9957302734,"[0.0018180551641657932, 0.0017324219359565551]","[-2.1564835183156457, -5.9323220676726205]","[[188312.7089351455, 397941.8975747135], [1788865.9957302734, 471391.14835062367], [1788865.9957302734, 253115.14292542913], [188312.7089351455, 253115.14292542913]]",0.0543343348751405,18.221810038010148,0.1,3.0,0.4,0.0018745003281080154,1178.3621911908206,35.0
4503.345671321377,1.9651835639942359,3.000812699374748,11970.718194095194,7839.429181682767,3989.158735761623,22.420746947903258,1.9377934573247724,0.0007977867738297954,0.0017051696148453754,0.8555465734454105,0.9168545095874656,37.85925687611484,-5.723921726812636,-4.233930443197039,188346.3452845471,7.351985998123212,-11.58591644132025,1788563.0774007344,"[0.0018182774535259268, 0.0017327990817443]","[-2.1551267544600106, -5.92987823738625]","[[188346.3452845471, 397924.8779205507], [1788563.0774007344, 471353.3306965382], [1788563.0774007344, 253115.103695136], [188346.3452845471, 253115.103695136]]",0.054327152281576516,18.221810038010148,0.1,3.0,0.4,0.0018745003281080154,1177.6955245241516,35.0
4503.445671321378,1.965675303794603,3.001766599185874,11969.516319369184,7838.111941725146,3987.490673863685,22.420327407281725,1.9377937459387378,0.0007977816582115565,0.001705204690108967,0.8555033549130893,0.9168056835051,37.859212118623134,-5.722108015459741,-4.253195527875505,188379.47596875078,7.32832734478427,-11.581522872659775,1788259.5269719383,"[0.0018184993273106754, 0.0017331753431194187]","[-2.1537724298803447, -5.927440379905524]","[[188379.47596875078, 397907.66990042856], [1788259.5269719383, 471315.3554307401], [1788259.5269719383, 253115.06507297725], [188379.47596875078, 253115.06507297725]]",0.05431979832979706,18.219000693208052,0.1,3.0,0.4,0.0018745003281080154,1177.0288578574825,35.0
4503.545671321378,1.9660850412871247,3.002720986743997,11968.313002424802,7836.466081061084,3985.822544039516,22.4199099279266,1.93779403604639,0.0007977765214073279,0.0017052395700073203,0.8554603725776276,0.9167571123667809,37.85916718813712,-5.720302165569721,-4.272546363340155,188412.7083803104,7.304570054480507,-11.577116417820662,1787953.4604531473,"[0.001818719651192441, 0.0017335492177257374]","[-2.152428187141842, -5.925018756910963]","[[188412.7083803104, 397890.3859465309], [1787953.4604531473, 471277.18921460136], [1787953.4604531473, 253115.0255718544], [188412.7083803104, 253115.0255718544]]",0.05431252441232429,18.219000693208052,0.1,3.0,0.4,0.0018745003281080154,1176.3621911908133,35.0
4503.645671321378,1.9665795437945548,3.003684736800264,11967.107442469813,7835.132764240451,3984.1423088955785,22.41949456178339,1.9377943276413931,0.0007977713635169859,0.001705274253155286,0.8554176264390255,0.9167087967369232,37.85912207982415,-5.718501052149754,-4.292013871156996,188445.33233425792,7.28077735876235,-11.572791229919346,1787646.8114439037,"[0.0018189389059528138, 0.0017339211673835478]","[-2.151090769114642, -5.922610234999003]","[[188445.33233425792, 397873.01985262166], [1787646.8114439037, 471239.0471730214], [1787646.8114439037, 253114.9867775395], [188445.33233425792, 253114.9867775395]]",0.054305002661467115,18.21595165676904,0.1,3.0,0.4,0.0018745003281080154,1175.6955245241443,35.0
4503.745671321379,1.9669799316152243,3.0046486519691658,11965.899208769324,7833.422916837363,3982.46204291713,22.419081163372518,1.9377946207071062,0.0007977661847765333,0.0017053087402883538,0.8553751219902326,0.9166607307269681,37.85907680700075,-5.716714134814248,-4.311419156887268,188478.03974430237,7.2570364058264545,-11.568455562713723,1787337.7420983175,"[0.0018191559667611401, 0.0017342897227474606]","[-2.1497677465653466, -5.920224832650142]","[[188478.03974430237, 397855.70337939885], [1787337.7420983175, 471200.90375729906], [1787337.7420983175, 253114.94703945972], [188478.03974430237, 253114.94703945972]]",0.05429751398043891,18.21595165676904,0.1,3.0,0.4,0.0018745003281080154,1175.0288578574753,35.0
4503.845671321379,1.9674794264921176,3.005622351086976,11964.686971960358,7832.080252276868,3980.7685644982503,22.418669896047067,1.937794915234885,0.0007977609853124151,0.0017053430306866913,0.8553328537382993,0.9166129217518295,37.859031320668976,-5.714932238846424,-4.330855013635869,188510.0657954993,7.233355769689581,-11.56421078332545,1787027.8454284025,"[0.0018193718490199442, 0.0017346560317964559]","[-2.1484522705539226, -5.91785474501552]","[[188510.0657954993, 397838.37959004217], [1787027.8454284025, 471162.9062702247], [1787027.8454284025, 253114.9079610629], [188510.0657954993, 253114.9079610629]]",0.05428972739041402,18.21267931346353,0.1,3.0,0.4,0.0018745003281080154,1174.362191190806,35.0
4503.945671321379,1.9678848235184128,3.0065942164434647,11963.470390882412,7830.3655644885675,3979.0771649371895,22.418260796628005,1.9377952112135393,0.0007977557652776159,0.0017053771246358553,0.8552908216832256,0.9165653740134487,37.85898561958982,-5.71315457699539,-4.350234874638659,188542.3010733443,7.209703964912762,-11.559938839551421,1786715.1697858956,"[0.001819586547350029, 0.0017350203266173014]","[-2.1471443723369616, -5.915498311796386]","[[188542.3010733443, 397821.0966359952], [1786715.1697858956, 471124.8545267779], [1786715.1697858956, 253114.86786728015], [188542.3010733443, 253114.86786728015]]",0.054282035183867726,18.21267931346353,0.1,3.0,0.4,0.0018745003281080154,1173.695524524137,35.0
