t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4504.04567132138,1.9683807950994032,3.007576200390207,11962.249122291716,7828.982499415571,3977.371918536833,22.417853710349608,1.9377955086271959,0.000797750524896454,0.0017054110229208963,0.8552490313179613,0.9165180770985938,37.85893968690476,-5.711389483721775,-4.369518371204151,188573.79541210807,7.186247265727729,-11.55576563693188,1786402.067614534,"[0.0018197992348889251, 0.0017353812476082271]","[-2.1458495686459296, -5.913164846607472]","[[188573.79541210807, 397803.9153332553], [1786402.067614534, 471087.13127093314], [1786402.067614534, 253114.8286961997], [188573.79541210807, 253114.8286961997]]",0.05427398167022727,18.20920147760402,0.1,3.0,0.4,0.0018745003281080154,1173.028857857468,35.0
4504.14567132138,1.9687812523597208,3.0085560579044976,11961.02277819693,7827.222412190538,3975.668908269555,22.4174487898523,1.937795807462467,0.000797745264347257,0.0017054447266022926,0.8552074771495564,0.9164710411322158,37.858893503937225,-5.709629340284569,-4.388662525089899,188605.4970168228,7.1629029930080605,-11.55156551809796,1786086.166356716,"[0.001820010628785899, 0.001735739962417905]","[-2.144563103068302, -5.91084634821288]","[[188605.4970168228, 397786.84536780353], [1786086.166356716, 471049.45641098585], [1786086.166356716, 253114.7884942803], [188605.4970168228, 253114.7884942803]]",0.0542660007834859,18.20920147760402,0.1,3.0,0.4,0.0018745003281080154,1172.3621911907987,35.0
4504.2456713213805,1.9692779808766372,3.009546185811004,11959.791161938665,7825.815567187268,3973.951693556008,22.417045870527794,1.937796107701344,0.0007977399838801455,0.0017054782371743334,0.8551661646709613,0.9164242547062592,37.85884705012569,-5.707882755741456,-4.407635671661183,188636.42399480264,7.139832886758654,-11.547468558419837,1785769.947112766,"[0.00182021989200044, 0.0017360950901711806]","[-2.1432905587063305, -5.908552273010006]","[[188636.42399480264, 397769.94111595995], [1785769.947112766, 471012.21401998994], [1785769.947112766, 253114.7492951218], [188636.42399480264, 253114.7492951218]]",0.05425762385559925,18.205537395502116,0.1,3.0,0.4,0.0018745003281080154,1171.6955245241297,35.0
4504.345671321381,1.9696745492256316,3.0105336366796833,11958.554007803159,7824.014715440371,3972.237301089333,22.41664506192755,1.9377964093288051,0.0007977346836922994,0.0017055115563407,0.8551250828962751,0.9163777228370888,37.858800303327655,-5.706141513496136,-4.426401707166804,188667.5825601347,7.116939741422641,-11.543341448589445,1785450.9227532423,"[0.0018204278053844578, 0.0017364479111452264]","[-2.142026695688974, -5.906273789070537]","[[188667.5825601347, 397753.20480792574], [1785450.9227532423, 470975.09607140644], [1785450.9227532423, 253114.7090402443], [188667.5825601347, 253114.7090402443]]",0.05424931304759236,18.205537395502116,0.1,3.0,0.4,0.0018745003281080154,1171.0288578574607,35.0
4504.445671321381,1.9701720639499158,3.011531364113463,11957.311242363725,7822.5851639417615,3970.5086205813855,22.416246136179744,1.9377967123253825,0.0007977293640511909,0.001705544686180024,0.8550842318254982,0.916331427457566,37.858753239691396,-5.70441438214234,-4.444936255179471,188697.94999677155,7.094383383060119,-11.53931963823959,1785131.701544563,"[0.00182063353967833, 0.0017367970648134428]","[-2.140777097612294, -5.904020330498343]","[[188697.94999677155, 397736.68583191186], [1785131.701544563, 470938.4923516433], [1785131.701544563, 253114.66985817373], [188697.94999677155, 253114.66985817373]]",0.05424058243031396,18.20170742577261,0.1,3.0,0.4,0.0018745003281080154,1170.3621911907915,35.0
4504.545671321382,1.970565187191995,3.0125258382345987,11956.06270746843,7820.746513838538,3968.783455970265,22.415849386714505,1.937797016675079,0.0007977240251647161,0.0017055776289124744,0.855043616951581,0.9162853922803442,37.85870583394552,-5.702692470584028,-4.463209983287868,188728.5809526452,7.072053454914908,-11.535263438202776,1784809.6971019064,"[0.0018208379478147302, 0.0017371439527423935]","[-2.139535986143476, -5.901782169751276]","[[188728.5809526452, 397720.3793155657], [1784809.6971019064, 470902.0702131008], [1784809.6971019064, 253114.6295978695], [188728.5809526452, 253114.6295978695]]",0.05423191794689647,18.20170742577261,0.1,3.0,0.4,0.0018745003281080154,1169.6955245241224,35.0
4504.645671321382,1.9710631280766762,3.0135305388360085,11954.808436564514,7819.294282524139,3967.044064262949,22.415454467615938,1.9377973223576126,0.0007977186673094903,0.0017056103870756593,0.8550032272886225,0.9162395868990038,37.85865805929177,-5.70098470070837,-4.481204946235437,188758.41404384945,7.050108438994016,-11.531313385229453,1784487.6284759976,"[0.001821040198592741, 0.0017374872015334625]","[-2.1383089924975724, -5.899568786356111]","[[188758.41404384945, 397704.3303225131], [1784487.6284759976, 470866.22519653616], [1784487.6284759976, 253114.5904691322], [188758.41404384945, 253114.5904691322]]",0.054222817370897444,18.197732349553668,0.1,3.0,0.4,0.0018745003281080154,1169.0288578574534,35.0
4504.745671321382,1.971641379505676,3.0145323628872025,11953.548329593801,7818.16470398595,3965.3076798104617,22.415061692051744,1.9377976293602157,0.0007977132906327129,0.0017056429630625826,0.8549630573436726,0.9161940370779551,37.85860988763454,-5.699279055465991,-4.499048645178561,188788.49478828334,7.028282388509297,-11.527331033687858,1784162.7775736395,"[0.001821241132463243, 0.0017378281984556177]","[-2.137090462251834, -5.897370640536986]","[[188788.49478828334, 397688.4016652097], [1784162.7775736395, 470830.43161350494], [1784162.7775736395, 253114.55020380663], [188788.49478828334, 253114.55020380663]]",0.05421380405511813,18.197732349553668,0.1,3.0,0.4,0.0018745003281080154,1168.3621911907842,35.0
4504.845671321383,1.9741016062450434,3.0155535513711453,11952.282172574487,7824.4405324670315,3963.544990650188,22.414672279327476,1.9377979377142112,0.000797707894505428,0.0017056753565094407,0.8549231126096818,0.9161488875050103,37.85856131005352,-5.697556558599893,-4.51832812991438,188817.3059481547,7.005189093965214,-11.523517223879594,1783837.55348325,"[0.0018214383261003033, 0.0017381631280298725]","[-2.135896690158827, -5.895213893633152]","[[188817.3059481547, 397671.2947164834], [1783837.55348325, 470793.23704219644], [1783837.55348325, 253114.51074223337], [188817.3059481547, 253114.51074223337]]",0.05420459118816955,18.19363150878136,0.1,3.0,0.4,0.0018745003281080154,1167.6955245241152,35.0
4504.945671321383,1.9763242696520575,3.016568924993694,11951.009189811164,7829.7794931730095,3961.788869066251,22.414286867515365,1.9377982474777902,0.0007977024779167446,0.0017057075631298872,0.85488339308665,0.9161041831007737,37.85851232589039,-5.695790208742854,-4.538197585063244,188846.67512108342,6.981432429516303,-11.519630014579548,1783508.9794997426,"[0.0018216345983270844, 0.0017384962179046559]","[-2.13470867717834, -5.89306953781834]","[[188846.67512108342, 397653.67282634217], [1783508.9794997426, 470755.0777606577], [1783508.9794997426, 253114.46958789896], [188846.67512108342, 253114.46958789896]]",0.05419579654626437,18.19363150878136,0.1,3.0,0.4,0.0018745003281080154,1167.0288578574462,35.0
4505.045671321383,1.9784102838247075,3.0175968232870387,11949.726583914478,7834.53302312185,3960.0143039976288,22.41390488519685,1.937798558689068,0.0007976970401438601,0.0017057395798340134,0.8548438987745773,0.916059880874218,37.85846277132811,-5.694002478515334,-4.558296110681795,188875.0774424763,6.957575111499693,-11.515871222181488,1783179.4412169387,"[0.0018218276430552723, 0.001738824015336232]","[-2.133541945119, -5.890961222887414]","[[188875.0774424763, 397635.88400732505], [1783179.4412169387, 470716.89973795705], [1783179.4412169387, 253114.42916392782], [188875.0774424763, 253114.42916392782]]",0.054186634715009625,18.189384093048176,0.1,3.0,0.4,0.0018745003281080154,1166.362191190777,35.0
4505.145671321384,1.9802398053431887,3.0186195842800903,11948.435142727252,7838.273827019107,3958.2447569579494,22.413526233312222,1.9377988713734402,0.0007976915807045018,0.0017057714037373548,0.8548046351664135,0.916015950216468,37.85841267014325,-5.692186887133451,-4.57854597854373,188903.89562772686,6.933511865028777,-11.512057843572506,1782846.208987602,"[0.0018220201827721454, 0.0017391506951908837]","[-2.132378136251373, -5.888860279652429]","[[188903.89562772686, 397617.9549632945], [1782846.208987602, 470678.3308427269], [1782846.208987602, 253114.38709232118], [188903.89562772686, 253114.38709232118]]",0.05417772231955152,18.189384093048176,0.1,3.0,0.4,0.0018745003281080154,1165.695524524108,35.0
4505.245671321384,1.9820748105987356,3.0196557050102224,11947.135706609362,7841.992285274449,3956.4562565151505,22.413149705813773,1.93779918552378,0.0007976860996304184,0.0017058030352997493,0.8547656022621591,0.9159722882061401,37.85836204938329,-5.690384015199836,-4.598668642263249,188931.65413594726,6.909716473030073,-11.508385115293322,1782513.0878994511,"[0.0018222091912126505, 0.0017394717261276843]","[-2.13123757581222, -5.886797717545803]","[[188931.65413594726, 397600.1627683816], [1782513.0878994511, 470640.23272085935], [1782513.0878994511, 253114.34632461632], [188931.65413594726, 253114.34632461632]]",0.054168297745187666,18.184989329418407,0.1,3.0,0.4,0.0018745003281080154,1165.0288578574389,35.0
4505.3456713213845,1.9836893546572842,3.020685332853206,11945.826730509732,7844.84536014535,3954.6743252552665,22.412776143908395,1.9377995011458709,0.0007976805967575572,0.0017058344733925125,0.8547268110477141,0.9159289586560545,37.858310775880454,-5.688564873647872,-4.618725843224297,188959.8899950053,6.885923816379602,-11.5046496596039,1782176.2334803543,"[0.0018223978045859427, 0.0017397917467516972]","[-2.130099184234911, -5.884741753448642]","[[188959.8899950053, 397582.4118691501], [1782176.2334803543, 470601.9915475898], [1782176.2334803543, 253114.3039029835], [188959.8899950053, 253114.3039029835]]",0.05415909462462923,18.184989329418407,0.1,3.0,0.4,0.0018745003281080154,1164.3621911907696,35.0
4505.445671321385,1.9837774723975061,3.0217271305148365,11944.509484408398,7841.624279943033,3952.8749514762817,22.41240451918231,1.9377998182227767,0.0007976750722844001,0.0017058657194790362,0.8546882505371787,0.9158858725039929,37.858258883471706,-5.686760707090227,-4.638526106498375,188987.13267980426,6.862519900933762,-11.501046007432137,1781839.5853710447,"[0.001822583598897822, 0.0017401071435156016]","[-2.128979266067433, -5.882717099724144]","[[188987.13267980426, 397564.90564272075], [1781839.5853710447, 470564.3631096268], [1781839.5853710447, 253114.26287496544], [188987.13267980426, 253114.26287496544]]",0.05414937437402598,18.18045930714441,0.1,3.0,0.4,0.0018745003281080154,1163.6955245241006,35.0
4505.545671321385,1.9837349089773997,3.0227618525615725,11943.18318077747,7837.901414543344,3951.0830701586647,22.412035491025108,1.9378001367476643,0.0007976695262525202,0.001705896774232207,0.8546499262235023,0.9158430793464412,37.85820625200432,-5.684947886179366,-4.658084554803963,189014.87853593135,6.839291656717592,-11.497376211521555,1781499.5070584286,"[0.0018227690669775935, 0.001740421711250642]","[-2.1278610249146515, -5.880697810530485]","[[189014.87853593135, 397547.58906139503], [1781499.5070584286, 470526.8078492357], [1781499.5070584286, 253114.2203412311], [189014.87853593135, 253114.2203412311]]",0.05413983783034093,18.18045930714441,0.1,3.0,0.4,0.0018745003281080154,1163.0288578574316,35.0
4505.645671321386,1.9838484071143365,3.0238065555131177,11941.84901577276,7834.766448517253,3949.2767796272983,22.411668466893822,1.937800456701846,0.00079766395889661,0.0017059276396782022,0.8546118326137353,0.9158005280590735,37.85815289170239,-5.683144852987494,-4.677312340937249,189041.795102503,6.816504161025534,-11.493816501962783,1781159.6300866024,"[0.0018229527491174396, 0.0017407332353384678]","[-2.1267542943938924, -5.878699023620974]","[[189041.795102503, 397530.57488827896], [1781159.6300866024, 470489.9075868368], [1781159.6300866024, 253114.1791271975], [189041.795102503, 253114.1791271975]]",0.05412983690440693,18.175810766750317,0.1,3.0,0.4,0.0018745003281080154,1162.3621911907624,35.0
4505.745671321386,1.9838547470897874,3.0248464000025646,11940.507225128713,7831.218121095808,3947.4755561533934,22.41130339392423,1.9378007780611393,0.0007976583705283979,0.0017059583194170187,0.8545739697078775,0.9157582122725947,37.85809874750498,-5.68135291559513,-4.696074304291471,189069.03447039291,6.794140199317894,-11.490214503609366,1780816.997944285,"[0.001823134639050744, 0.0017410419102768242]","[-2.125659105998556, -5.876719344398995]","[[189069.03447039291, 397513.9448362722], [1780816.997944285, 470453.4242131178], [1780816.997944285, 253114.13672770944], [189069.03447039291, 253114.13672770944]]",0.05411987568157098,18.175810766750317,0.1,3.0,0.4,0.0018745003281080154,1161.6955245240933,35.0
4505.845671321386,1.9840115459722445,3.025895949843335,11939.158362684513,7828.236143408554,3945.6605780851983,22.410940180182006,1.9378011008032103,0.0007976527614440898,0.001705988816467092,0.8545363320129785,0.9157161213325178,37.85804379299424,-5.6795728174710405,-4.714410744426971,189095.4652181532,6.772309074814643,-11.486719819241614,1780474.7183860785,"[0.0018233148805327664, 0.0017413477014030826]","[-2.1245745042080255, -5.874759073994803]","[[189095.4652181532, 397497.6968515365], [1780474.7183860785, 470417.70965057076], [1780474.7183860785, 253114.09557682203], [189095.4652181532, 253114.09557682203]]",0.05410943342754672,18.1710638296232,0.1,3.0,0.4,0.0018745003281080154,1161.0288578574243,35.0
4505.945671321387,1.9840539768804326,3.026940121337244,11937.802614463091,7824.8144340481485,3943.851591351995,22.41057881934761,1.9378014249017195,0.0007976471319937634,0.001706019135225344,0.8544989195290388,0.9156742531366533,37.85798797141422,-5.677804424370047,-4.73221045774801,189122.26060057466,6.7509668530563545,-11.483177310804365,1780129.7962441728,"[0.001823493530337548, 0.0017416509313385835]","[-2.1235001005874223, -5.872815939744687]","[[189122.26060057466, 397481.8917795402], [1780129.7962441728, 470382.48945126333], [1780129.7962441728, 253114.05313830954], [189122.26060057466, 253114.05313830954]]",0.05409902960070995,18.1710638296232,0.1,3.0,0.4,0.0018745003281080154,1160.362191190755,35.0
4506.045671321387,1.9842455939750827,3.0279936884863563,11936.440114823188,7821.954449787838,3942.0293906854267,22.4102191851222,1.9378017503329477,0.000797641482498334,0.0017060492793696297,0.8544617212701572,0.9156325937299898,37.85793125722978,-5.676048071858652,-4.749528545168971,189148.26482662986,6.730211226266306,-11.479739771435277,1779785.5158199035,"[0.0018236707001463052, 0.0017419515382047761]","[-2.1224351750127957, -5.870890447392052]","[[189148.26482662986, 397466.5157657168], [1779785.5158199035, 470348.1082244227], [1779785.5158199035, 253114.01199915336], [189148.26482662986, 253114.01199915336]]",0.05408813470862273,18.166241492311027,0.1,3.0,0.4,0.0018745003281080154,1159.695524524086,35.0
4506.145671321387,1.9843182000371715,3.029041242733382,11935.070718844425,7818.638357252077,3940.2140025252065,22.40986129875651,1.937802077070191,0.0007976358133166709,0.0017060792537878853,0.8544247372363343,0.9155911433915103,37.85787359145178,-5.674302752022273,-4.766268243504101,189174.66980274848,6.709981389145753,-11.476249632649854,1779438.9916840813,"[0.0018238464798617977, 0.001742249905706577]","[-2.121379117522249, -5.868979906705577]","[[189174.66980274848, 397451.61690194043], [1779438.9916840813, 470314.2709537493], [1779438.9916840813, 253113.96968956123], [189174.66980274848, 253113.96968956123]]",0.0540772780486904,18.166241492311027,0.1,3.0,0.4,0.0018745003281080154,1159.028857857417,35.0
4506.245671321388,1.9845385561654374,3.030098016060905,11933.695320485544,7815.878679667962,3938.385906076801,22.4095050978652,1.9378024050895764,0.000797630124774042,0.0017061090625843927,0.8543879619346197,0.9155498952386741,37.857814949741964,-5.6725687556094115,-4.782489974169721,189200.3025082261,6.690371959027516,-11.472861933197237,1779093.3458435927,"[0.0018240209476278176, 0.0017425459289043736]","[-2.12033141605026, -5.867085096018736]","[[189200.3025082261, 397437.17734382686], [1779093.3458435927, 470281.3169124384], [1779093.3458435927, 253113.92862974512], [189200.3025082261, 253113.92862974512]]",0.054065926640086893,18.161366764978062,0.1,3.0,0.4,0.0018745003281080154,1158.3621911907478,35.0
4506.345671321388,1.9846369655635812,3.031148645793679,11932.31434589993,7812.652859654426,3936.5652233711426,22.409150563422394,1.9378027343649813,0.0007976244172226294,0.0017061387109137435,0.8543513898720632,0.9155088449889973,37.857755270913856,-5.670844553048967,-4.798112139470049,189226.3675073789,6.6713053272656,-11.46941746673565,1778745.4552389246,"[0.0018241942166904975, 0.0017428400295629103]","[-2.1192913233629107, -5.865203088571065]","[[189226.3675073789, 397423.2319854609], [1778745.4552389246, 470248.9236020498], [1778745.4552389246, 253113.8861509331], [189226.3675073789, 253113.8861509331]]",0.05405462187844757,18.161366764978062,0.1,3.0,0.4,0.0018745003281080154,1157.6955245240788,35.0
4506.4456713213885,1.9848822837573734,3.0322084153626494,11930.928369663992,7809.9804188070675,3934.732292548256,22.408797547878144,1.937803064873098,0.0007976186909808078,0.0017061682031008682,0.8543150073162895,0.9154679771882259,37.857694531014545,-5.669130586496719,-4.813201240275646,189251.68216467858,6.652871270478215,-11.466072510753861,1778398.4801624273,"[0.00182436633351496, 0.001743132062761655]","[-2.118258531346001, -5.863334949164724]","[[189251.68216467858, 397409.75813370466], [1778398.4801624273, 470217.4262892144], [1778398.4801624273, 253113.84473842545], [189251.68216467858, 253113.84473842545]]",0.05404282807332971,18.15646187898071,0.1,3.0,0.4,0.0018745003281080154,1157.0288578574098,35.0
4506.545671321389,1.9850035076735388,3.033261798931369,11929.53758590937,7806.8348605109,3932.907337610026,22.408446126003717,1.9378033965889503,0.0007976129463856575,0.0017061975443982732,0.8542788170137732,0.915427297069451,37.857632665559606,-5.667424934405207,-4.827690298985374,189277.46073512422,6.634976314408959,-11.462666613394333,1778049.3109849098,"[0.0018245374480429432, 0.0017434224963589402]","[-2.1172320950039105, -5.86147744581257]","[[189277.46073512422, 397396.7780292735], [1778049.3109849098, 470186.48215818766], [1778049.3109849098, 253113.8017490082], [189277.46073512422, 253113.8017490082]]",0.05403109388444075,18.15646187898071,0.1,3.0,0.4,0.0018745003281080154,1156.3621911907405,35.0
4506.645671321389,1.9852701525124639,3.034324076369413,11928.142394051267,7804.237277833062,3931.0706746668147,22.408096206799552,1.937803729490445,0.0007976071837390752,0.0017062267391872792,0.8542428107250891,0.9153867953264505,37.85756965037848,-5.665728076211714,-4.841651272308752,189302.51801472774,6.617705087590707,-11.45935635989946,1777701.1337600623,"[0.001824707598101645, 0.0017437111754331053]","[-2.1162117465269827, -5.8596316904115335]","[[189302.51801472774, 397384.26445573446], [1777701.1337600623, 470156.42089519266], [1777701.1337600623, 253113.75970389156], [189302.51801472774, 253113.75970389156]]",0.05401888396611162,18.151547598473513,0.1,3.0,0.4,0.0018745003281080154,1155.6955245240715,35.0
4506.74567132139,1.9854109022267756,3.0353796612746837,11926.742898876608,7801.160982129459,3929.242542881132,22.40774781563075,1.9378040635544174,0.0007976014033535957,0.0017062557926376385,0.8542069857037625,0.9153464717378821,37.857505417354616,-5.664037773260678,-4.855031887654377,189328.07295232327,6.600948825658065,-11.455980713312442,1777350.851063156,"[0.0018248769495232534, 0.0017439986042588997]","[-2.115196378829228, -5.857794186811012]","[[189328.07295232327, 397372.22706976667], [1777350.851063156, 470126.88069896254], [1777350.851063156, 253113.71597092648], [189328.07295232327, 253113.71597092648]]",0.05400675210285597,18.151547598473513,0.1,3.0,0.4,0.0018745003281080154,1155.0288578574025,35.0
4506.84567132139,1.9856949955221848,3.036443805416274,11925.33942644248,7798.62508133717,3927.403301576202,22.407400775796713,1.9378043987606146,0.000797595605505955,0.0017062847090254895,0.8541713254709422,0.9153063082388779,37.857439942131464,-5.662354572507428,-4.8679079641209455,189352.94171079976,6.584788083005776,-11.452696047126722,1777001.651058449,"[0.0018250455439985192, 0.001744284631183149]","[-2.114185764597299, -5.8559660774425035]","[[189352.94171079976, 397360.6353650541], [1777001.651058449, 470098.1859597286], [1777001.651058449, 253113.67307844647], [189352.94171079976, 253113.67307844647]]",0.05399416490474659,18.146642593066712,0.1,3.0,0.4,0.0018745003281080154,1154.3621911907333,35.0
4506.94567132139,1.9858518648619767,3.037500959178987,11923.93204667355,7795.606654812201,3925.5730967395302,22.407055260542528,1.9378047350882615,0.0007975897904760066,0.0017063134932835773,0.8541358410125293,0.9152663198668828,37.85737315297729,-5.660675908976335,-4.88024008256491,189378.3413104478,6.569101531428146,-11.449341613993056,1776650.4519239177,"[0.0018252135671695058, 0.0017445697919386133]","[-2.113178619096516, -5.854143600316968]","[[189378.3413104478, 397349.48816731165], [1776650.4519239177, 470069.96018231503], [1776650.4519239177, 253113.62840297885], [189378.3413104478, 253113.62840297885]]",0.05398167789573234,18.146642593066712,0.1,3.0,0.4,0.0018745003281080154,1153.6955245240642,35.0
4507.045671321391,1.9861497688498322,3.0385663224702584,11922.521046017431,7793.120145030687,3923.7323726818636,22.406711035940027,1.9378050725194536,0.0007975839585080954,0.0017063421494456677,0.8541005103567222,0.915226482796888,37.857305025572884,-5.659002394677261,-4.8921051045143145,189403.0915961287,6.553968165719596,-11.44607327023391,1776300.4259218571,"[0.0018253810570502721, 0.0017448539311537249]","[-2.112174759196589, -5.852327945720418]","[[189403.0915961287, 397338.75399696495], [1776300.4259218571, 470042.5248553615], [1776300.4259218571, 253113.58446219287], [189403.0915961287, 253113.58446219287]]",0.05396876016684233,18.141762927629404,0.1,3.0,0.4,0.0018745003281080154,1153.0288578573952,35.0
4507.145671321391,1.9863198051236834,3.0396244566850004,11921.106471666732,7790.149809981489,3921.9010905932214,22.406368220912878,1.9378054110361538,0.0007975781098443323,0.0017063706820899312,0.8540653389964714,0.9151868063046505,37.85723548467263,-5.657331360187128,-4.903473791450665,189428.40185271794,6.539257533070099,-11.442731324520764,1775948.510615651,"[0.0018255482032764508, 0.0017451375838011412]","[-2.1111728932294604, -5.850515340691292]","[[189428.40185271794, 397328.4232737109], [1775948.510615651, 470015.4938586676], [1775948.510615651, 253113.5386432745], [189428.40185271794, 253113.5386432745]]",0.05395596574509491,18.141762927629404,0.1,3.0,0.4,0.0018745003281080154,1152.362191190726,35.0
4507.2456713213915,1.986628581648591,3.04069047331733,11919.68857357232,7787.702895906572,3920.059827914082,22.406026694421172,1.9378057506230713,0.0007975722446927286,0.0017063990949096222,0.8540303159458766,0.9151472786144014,37.85716450622789,-5.655663440646629,-4.91442170578398,189453.09829934925,6.525049054969884,-11.439470760753863,1775597.8487690748,"[0.0018257150368983022, 0.001745420596522623]","[-2.1101728488512244, -5.848707002124313]","[[189453.09829934925, 397318.46544660063], [1775597.8487690748, 469989.18757339945], [1775597.8487690748, 253113.4934420876], [189453.09829934925, 253113.4934420876]]",0.05394276695192601,18.13692177769257,0.1,3.0,0.4,0.0018745003281080154,1151.695524524057,35.0
4507.345671321392,1.986809504205619,3.0417490896867507,11918.267370682137,7784.773229988394,3918.2283019634333,22.40568651815322,1.9378060912650497,0.0007975663632553467,0.0017064273920501657,0.8539954412049378,0.9151079030281666,37.85709201156726,-5.653995982340091,-4.924927669835256,189478.37862578314,6.511205782667446,-11.436133452502702,1775245.4016231683,"[0.0018258817395608456, 0.0017457034901282946]","[-2.109173407731385, -5.846899278651766]","[[189478.37862578314, 397308.864431897], [1775245.4016231683, 469963.2140825324], [1775245.4016231683, 253113.44626072457], [189478.37862578314, 253113.44626072457]]",0.053929714061230566,18.13692177769257,0.1,3.0,0.4,0.0018745003281080154,1151.028857857388,35.0
4507.445671321392,1.98712692644477,3.0428152866108005,11916.843070271387,7782.358609591778,3916.3872755302227,22.40534756964836,1.9378064329494684,0.0007975604657030101,0.0017064555768001334,0.8539607037877547,0.9150686678505833,37.8570179771051,-5.652329703901502,-4.93506459260982,189503.07843751696,6.497808521275999,-11.432873113885819,1774894.273550272,"[0.0018260483346057268, 0.0017459860872461104]","[-2.108174450070496, -5.8450934697680506]","[[189503.07843751696, 397299.5916656524], [1774894.273550272, 469937.89325138234], [1774894.273550272, 253113.3995670012], [189503.07843751696, 253113.3995670012]]",0.053916283696528663,18.13212936259219,0.1,3.0,0.4,0.0018745003281080154,1150.3621911907187,35.0
4507.545671321393,1.9873169926083452,3.043873965463985,11915.41565439483,7779.464022703311,3914.556183859122,22.40500990768362,1.9378067756639958,0.0007975545521986489,0.0017064836528266254,0.8539261036943266,0.9150295761564449,37.856942320800556,-5.650662036302574,-4.944817793602226,189528.3812507324,6.484715729292532,-11.429533522894758,1774541.4540959531,"[0.0018262149889861443, 0.0017462688895949518]","[-2.1071748571899827, -5.843286099041742]","[[189528.3812507324, 397290.6259569164], [1774541.4540959531, 469912.83014194225], [1774541.4540959531, 253113.35078286642], [189528.3812507324, 253113.35078286642]]",0.05390302081558515,18.13212936259219,0.1,3.0,0.4,0.0018745003281080154,1149.6955245240497,35.0
4507.645671321393,1.987641335192206,3.0449399435670483,11913.985282617425,7777.076084745627,3912.7160152329893,22.404673465439828,1.9378071193986797,0.0007975486228756398,0.0017065116229759592,0.8538916354317039,0.9149906222625189,37.85686501968888,-5.6489937420186225,-4.954256836355512,189553.1344134302,6.472009976912432,-11.426266813267944,1774190.00395947,"[0.001826381721416283, 0.001746551711899032]","[-2.1061745225984856, -5.841478499253014]","[[189553.1344134302, 397281.9412459953], [1774190.00395947, 469888.34415353904], [1774190.00395947, 253113.30234475763], [189553.1344134302, 253113.30234475763]]",0.05388940724987301,18.127393016134693,0.1,3.0,0.4,0.0018745003281080154,1149.0288578573807,35.0
4507.745671321393,1.9878391675009224,3.0459983264470774,11912.55189386901,7774.212163517923,3910.8858959105482,22.404338297262115,1.93780746414392,0.0007975426778589181,0.001706539490413551,0.8538572989998864,0.914951808892809,37.85678598840093,-5.647322392947174,-4.963372080341401,189578.50536863934,6.459546836878928,-11.42291891722033,1773836.944833008,"[0.001826548679790373, 0.0017468350243059073]","[-2.1051724563534235, -5.839667412449286]","[[189578.50536863934, 397273.5125217265], [1773836.944833008, 469864.0397553742], [1773836.944833008, 253113.2516985851], [189578.50536863934, 253113.2516985851]]",0.053875981411769455,18.127393016134693,0.1,3.0,0.4,0.0018745003281080154,1148.3621911907114,35.0
4507.845671321394,1.9881691274334141,3.047063746636918,11911.115598515973,7771.8466941813695,3909.047065937632,22.40400427946346,1.9378078098923295,0.0007975367172459861,0.0017065672575248595,0.8538230834129736,0.9149131245723119,37.85670520473474,-5.6456488003884,-4.97222906955119,189603.35472358335,6.447411118865887,-11.419640188417077,1773485.2908886427,"[0.0018267158803211671, 0.0017471186361270347]","[-2.104168587833368, -5.837854230835255]","[[189603.35472358335, 397265.3167547514], [1773485.2908886427, 469840.23620807123], [1773485.2908886427, 253113.20124771114], [189603.35472358335, 253113.20124771114]]",0.05386223085582518,18.122717336463634,0.1,3.0,0.4,0.0018745003281080154,1147.6955245240424,35.0
4507.945671321394,1.9883736821793814,3.048121527643749,11909.676289120574,7769.010087622353,3907.21832483069,22.40367151806348,1.9378081566369016,0.00079753074112573,0.0017065949269693096,0.8537889941639164,0.9148745775721931,37.85662258003356,-5.643970689544415,-4.980821836032362,189628.83251195008,6.435457052632671,-11.416278888665033,1773132.0983995039,"[0.0018268834485914624, 0.0017474029870823856]","[-2.1031620589589637, -5.836035926468755]","[[189628.83251195008, 397257.32630881015], [1773132.0983995039, 469816.53950907604], [1773132.0983995039, 253113.1484646529], [189628.83251195008, 253113.1484646529]]",0.05384868650720667,18.122717336463634,0.1,3.0,0.4,0.0018745003281080154,1147.0288578573734,35.0
4508.045671321394,1.9887083387287474,3.0491861065188566,11908.234028122013,7766.664114279512,3905.381177837389,22.403339888177513,1.9378085043726454,0.0007975247495620988,0.0017066225006698256,0.8537550202668132,0.9148361564280748,37.85653809299953,-5.64228891756258,-4.989211562652372,189653.8133884914,6.423771925379299,-11.41298348803167,1772780.3338502839,"[0.001827051400614893, 0.0017476878728002482]","[-2.1021528009999217, -5.834213903025531]","[[189653.8133884914, 397249.52145068935], [1772780.3338502839, 469793.2689487262], [1772780.3338502839, 253113.09571908222], [189653.8133884914, 253113.09571908222]]",0.05383484190616256,18.118104399170686,0.1,3.0,0.4,0.0018745003281080154,1146.3621911907042,35.0
4508.145671321395,1.9889188889074774,3.050243030048319,11906.788660473103,7763.852466755468,3903.5540916503587,22.403009433209952,1.9378088530949238,0.0007975187426110663,0.001706649980791651,0.8537211617216649,0.9147978630346131,37.85645165173918,-5.640601439206588,-4.99739459372131,189679.42934762794,6.4122100663236665,-11.409604660044977,1772427.0890159956,"[0.0018272198361435974, 0.001747973690711723]","[-2.101140148017037, -5.832385445032929]","[[189679.42934762794, 397241.8730880941], [1772427.0890159956, 469770.03392455075], [1772427.0890159956, 253113.0405113102], [189679.42934762794, 253113.0405113102]]",0.05382121987695872,18.118104399170686,0.1,3.0,0.4,0.0018745003281080154,1145.6955245240351,35.0
4508.245671321395,1.989257688062876,3.0513065362036533,11905.340203727368,7761.524202263254,3901.7188415752044,22.402680142386323,1.9378092028009655,0.0007975127203054009,0.0017066773688072785,0.853687418528471,0.9147596979529954,37.85636323600505,-5.638909064995525,-5.005427448196144,189704.56935954592,6.400861508119419,-11.406288956315564,1772075.2831083986,"[0.0018273887731331967, 0.0017482602496410114]","[-2.100123981812157, -5.83055190601439]","[[189704.56935954592, 397234.3650319562], [1772075.2831083986, 469747.1540638264], [1772075.2831083986, 253112.98517779235], [189704.56935954592, 253112.98517779235]]",0.05380731997303746,18.113554017585553,0.1,3.0,0.4,0.0018745003281080154,1145.0288578573661,35.0
4508.3456713213955,1.9894738092333721,3.0523623923785785,11903.888455527269,7758.736108608728,3899.893566127666,22.402351995532893,1.937809553488239,0.0007975066826719547,0.0017067046664121699,0.8536537851942815,0.9147216566211378,37.85627275073182,-5.63721001297396,-5.013307619967918,189730.34742781086,6.389581834767455,-11.402889454735373,1771722.0430856482,"[0.0018275582838055229, 0.0017485478966979115]","[-2.0991038397335235, -5.828710896001697]","[[189730.34742781086, 397226.96771659836], [1771722.0430856482, 469724.2435670851], [1771722.0430856482, 253112.92724663793], [189730.34742781086, 253112.92724663793]]",0.053793656663328006,18.113554017585553,0.1,3.0,0.4,0.0018745003281080154,1144.3621911906969,35.0
4508.445671321396,1.989816531282758,3.0534246402695873,11902.433392931009,7756.424840291789,3898.060307746826,22.40202503913153,1.9378099051559248,0.0007975006297162906,0.001706731874652746,0.8536202672120466,0.914683745657309,37.85618017687722,-5.635505063795885,-5.021086938457302,189755.6666664647,6.378463873095768,-11.39955081155307,1771370.2427103827,"[0.0018277283890789184, 0.0017488364433670145]","[-2.0980795656672195, -5.8268637292604355]","[[189755.6666664647, 397219.6685234005], [1771370.2427103827, 469701.62252392154], [1771370.2427103827, 253112.86902255824], [189755.6666664647, 253112.86902255824]]",0.05377973540446777,18.109064039858634,0.1,3.0,0.4,0.0018745003281080154,1143.6955245240279,35.0
4508.545671321396,1.9900380468411114,3.0544792587613974,11900.974767850419,7753.659650686939,3896.236890040729,22.401699189117707,1.9378102578033525,0.0007974945614393442,0.0017067589947890901,0.8535868535958663,0.9146459540155882,37.85608541628636,-5.633792712869452,-5.028763146308222,189781.62370156564,6.367365280895115,-11.396128427203337,1771017.0427300574,"[0.0018278991330274454, 0.0017491261914178223]","[-2.097050904145057, -5.825008348138494]","[[189781.62370156564, 397212.438158415], [1771017.0427300574, 469678.9108300624], [1771017.0427300574, 253112.80806043898], [189781.62370156564, 253112.80806043898]]",0.05376606237887356,18.109064039858634,0.1,3.0,0.4,0.0018745003281080154,1143.0288578573588,35.0
4508.645671321397,1.9903847428850314,3.055540101490168,11899.512522237957,7751.365514882613,3894.4056130811828,22.401374435888915,1.9378106114314058,0.0007974884778228764,0.001706786027474482,0.8535535443457395,0.9146082825016567,37.85598845128544,-5.632073742886011,-5.036383456265639,189807.1352271175,6.356381681104949,-11.392765137370588,1770665.2744597704,"[0.001828070540013638, 0.0017494169551173584]","[-2.0960176947811147, -5.823146069982178]","[[189807.1352271175, 397205.2675278008], [1770665.2744597704, 469656.42918172514], [1770665.2744597704, 253112.7466355606], [189807.1352271175, 253112.7466355606]]",0.05375214867752561,18.104630663306718,0.1,3.0,0.4,0.0018745003281080154,1142.3621911906896,35.0
4508.745671321397,1.9906116988480311,3.056593344255389,11898.046364938735,7748.623261251341,3892.5840060798782,22.401050859426334,1.9378109660409872,0.0007974823788459802,0.0017068129735758274,0.8535203449546174,0.9145707374105589,37.85588918073108,-5.630346824489096,-5.043945001409895,189833.28155764964,6.345373522198258,-11.389318523608154,1770312.1301795454,"[0.0018282426277043534, 0.0017497089947219962]","[-2.094979803543266, -5.8212750563414]","[[189833.28155764964, 397198.12830556853], [1770312.1301795454, 469633.8038588947], [1770312.1301795454, 253112.682327731], [189833.28155764964, 253112.682327731]]",0.05373849248101802,18.104630663306718,0.1,3.0,0.4,0.0018745003281080154,1141.6955245240206,35.0
4508.845671321397,1.9909626494855541,3.057652654227532,11896.576171128609,7746.347113930351,3890.754613569438,22.40072839426382,1.9378113216344142,0.0007974762644704158,0.0017068398333920049,0.8534872499295495,0.9145333137318339,37.85578758848874,-5.628612730988121,-5.051490585720217,189858.99203852646,6.334439138144887,-11.385929723865104,1769960.4136815548,"[0.0018284154305984006, 0.0017500021319168412]","[-2.093937058550692, -5.819396615799798]","[[189858.99203852646, 397191.0147732962], [1769960.4136815548, 469611.35651494504], [1769960.4136815548, 253112.61739560595], [189858.99203852646, 253112.61739560595]]",0.053724609964549086,18.100248751363097,0.1,3.0,0.4,0.0018745003281080154,1141.0288578573516,35.0
4508.945671321398,1.9911950900412276,3.058704142545552,11895.100881851755,7743.627813501597,3888.9347669801987,22.400407056849563,1.9378116782138437,0.0007974701346581431,0.0017068666074431251,0.8534542592705354,0.914496011296493,37.85568357063073,-5.6268703969339855,-5.059016019071464,189885.33289635327,6.323442187854141,-11.382458206925605,1769607.59307245,"[0.0018285889302197982, 0.0017502965813645552]","[-2.0928895109587518, -5.817509203388353]","[[189885.33289635327, 397183.9001138129], [1769607.59307245, 469588.7255050074], [1769607.59307245, 253112.5496440017], [189885.33289635327, 253112.5496440017]]",0.053710988818338495,18.100248751363097,0.1,3.0,0.4,0.0018745003281080154,1140.3621911906823,35.0
4509.045671321398,1.991550351588012,3.059761399144684,11893.620671203644,7741.369780013364,3887.10723474332,22.400086840630745,1.937812035782793,0.0007974639893540681,0.0017068932957164493,0.853421372977576,0.9144588312365386,37.85557711330313,-5.625120501144391,-5.066560112202978,189911.2454279537,6.312483393465413,-11.379043505668392,1769256.4126433854,"[0.001828763169384136, 0.0017505921760091988]","[-2.0918369148643565, -5.815614029389691]","[[189911.2454279537, 397176.78165275755], [1769256.4126433854, 469566.2324182398], [1769256.4126433854, 253112.48124896045], [189911.2454279537, 253112.48124896045]]",0.0536971505328346,18.095912144794156,0.1,3.0,0.4,0.0018745003281080154,1139.6955245240133,35.0
4509.145671321398,1.991788403883108,3.060811038293564,11892.135541057938,7738.673629879133,3885.2890270834673,22.399767756298075,1.9378123943444732,0.0007974578285053505,0.0017069198984334157,0.8533885910506704,0.9144217729471501,37.855468110697814,-5.62336219564592,-5.074117041035436,189937.78216150065,6.301429883087906,-11.375546924123341,1768904.0483028674,"[0.0018289381172349524, 0.0017508890994273505]","[-2.0907794791032326, -5.813709800757864]","[[189937.78216150065, 397169.634334044], [1768904.0483028674, 469543.51524055016], [1768904.0483028674, 253112.40974730294], [189937.78216150065, 253112.40974730294]]",0.05368358002112049,18.095912144794156,0.1,3.0,0.4,0.0018745003281080154,1139.0288578573443,35.0
4509.245671321399,1.9921486901679275,3.061866510104985,11890.645576608344,7736.435906828337,3883.463089382247,22.39944979845534,1.937812753903317,0.000797451652044251,0.001706946415314042,0.8533559134898191,0.9143848376813242,37.85535655124761,-5.621596120674797,-5.08172190942355,189963.89379186797,6.290384817455845,-11.372106726879395,1768553.172626649,"[0.0018291138158991198, 0.0017511871867185074]","[-2.0897169251020724, -5.811797693424278]","[[189963.89379186797, 397162.4583581503], [1768553.172626649, 469520.89561561955], [1768553.172626649, 253112.33728892342], [189963.89379186797, 253112.33728892342]]",0.053669803226456154,18.091613950849677,0.1,3.0,0.4,0.0018745003281080154,1138.362191190675,35.0
4509.345671321399,1.9923930165517902,3.0629144849522927,11889.150472884472,7733.764847593319,3881.646233120235,22.399132971221,1.9378131144632689,0.0007974454599080095,0.0017069728463305093,0.8533233402950219,0.9143480243148667,37.85524232650101,-5.6198216678537545,-5.0893668035932365,189990.62150556504,6.279218938417898,-11.368585742011135,1768201.019897977,"[0.001829290211006497, 0.0017514865845700423]","[-2.08864961860063, -5.80987666578486]","[[189990.62150556504, 397155.23074889096], [1768201.019897977, 469498.01887453056], [1768201.019897977, 253112.26148210617], [189990.62150556504, 253112.26148210617]]",0.05365629848795541,18.091613950849677,0.1,3.0,0.4,0.0018745003281080154,1137.695524524006,35.0
4509.4456713213995,1.9926683507929908,3.0639631218182206,11887.650329736845,7731.210734450167,3879.828136665843,22.398817045041376,1.9378134760266377,0.0007974392520638336,0.0017069991910932366,0.8532908659733286,0.9143113156982393,37.85512542683131,-5.618046099446966,-5.09707641970374,190017.22562211662,6.268005002347081,-11.365081422050821,1767850.4907625779,"[0.0018294666817458929, 0.0017517860259730802]","[-2.0875817225559925, -5.807955417543403]","[[190017.22562211662, 397147.9516917483], [1767850.4907625779, 469475.1344814304], [1767850.4907625779, 253112.1846685174], [190017.22562211662, 253112.1846685174]]",0.05364273827653249,18.087346815231168,0.1,3.0,0.4,0.0018745003281080154,1137.028857857337,35.0
4509.5456713214,1.9927094108797654,3.064998776774643,11886.145461753806,7727.779240958612,3878.0261681741435,22.398502052873674,1.9378138385933465,0.0007974330285117976,0.0017070254495949392,0.8532585015106394,0.9142747165620714,37.85500574225955,-5.616272322591447,-5.104822237465783,190044.80862007377,6.256626328559435,-11.361448566025217,1767499.2605846105,"[0.0018296428000227742, 0.0017520850278609692]","[-2.0865160545877077, -5.806037145350167]","[[190044.80862007377, 397140.61387807433], [1767499.2605846105, 469451.9054256712], [1767499.2605846105, 253112.1047537654], [190044.80862007377, 253112.1047537654]]",0.053629607287840275,18.087346815231168,0.1,3.0,0.4,0.0018745003281080154,1136.3621911906678,35.0
4509.6456713214,1.9928504230085955,3.0660400208810366,11884.636359288654,7724.720628110382,3876.2169698859852,22.398188089029635,1.9378142021663272,0.0007974267892067273,0.001707051621364983,0.853226241414005,0.9142382339944044,37.85488326720326,-5.614494955469312,-5.112621047564119,190071.99350392155,6.2452474980688635,-11.357868545632982,1767149.9528279987,"[0.0018298192210463894, 0.0017523844236832329]","[-2.085448261104371, -5.804116247417327]","[[190071.99350392155, 397133.2423534794], [1767149.9528279987, 469428.7696172448], [1767149.9528279987, 253112.02379017376], [190071.99350392155, 253112.02379017376]]",0.053616276367193044,18.083104561048287,0.1,3.0,0.4,0.0018745003281080154,1135.6955245239988,35.0
4509.745671321401,1.9928698339287898,3.067074327035946,11883.122857898546,7721.20742807748,3874.4163299695856,22.39787516265149,1.9378145667473894,0.0007974205341181595,0.0017070777062990626,0.8531940856834244,0.914201866798708,37.854757890802944,-5.612713021071887,-5.1204504484145446,190099.75751105603,6.233762222440532,-11.354212670855077,1766799.7205338816,"[0.0018299959564501004, 0.0017526844736833011]","[-2.0843782667397037, -5.802190908087654]","[[190099.75751105603, 397125.82820015185], [1766799.7205338816, 469405.40729045006], [1766799.7205338816, 253111.93927260846], [190099.75751105603, 253111.93927260846]]",0.05360319441165136,18.083104561048287,0.1,3.0,0.4,0.0018745003281080154,1135.0288578573297,35.0
4509.845671321401,1.9930094029417103,3.0681151272340745,11881.604746485911,7718.142572808564,3872.6072046707236,22.39756333617682,1.937814932339277,0.0007974142632046405,0.0017071037039178923,0.8531620398118481,0.9141656226747583,37.854629609810615,-5.610926601299548,-5.128331168352872,190127.0522221716,6.222287828135848,-11.35061899648872,1766451.0936211261,"[0.0018301731218349807, 0.0017529851340238232]","[-2.083305283467534, -5.800261454069078]","[[190127.0522221716, 397118.3837794327], [1766451.0936211261, 469382.15378757846], [1766451.0936211261, 253111.85325111027], [190127.0522221716, 253111.85325111027]]",0.053589886110760515,18.078880858212827,0.1,3.0,0.4,0.0018745003281080154,1134.3621911906605,35.0
4509.945671321401,1.993030442104367,3.0691490213819397,11880.08139966436,7714.634812208553,3870.806310445994,22.39725247743402,1.9378152989433226,0.0007974079764439266,0.0017071296141328387,0.8531300928133758,0.9141294865628005,37.85449831047663,-5.609135891692303,-5.13623922173349,190154.91041707745,6.210712325012935,-11.346951546746425,1766101.3014107458,"[0.0018303506075036471, 0.0017532864641956764]","[-2.08223008116363, -5.798327478159806]","[[190154.91041707745, 397110.89992124424], [1766101.3014107458, 469358.67703911394], [1766101.3014107458, 253111.76333270053], [190154.91041707745, 253111.76333270053]]",0.05357682222016201,18.078880858212827,0.1,3.0,0.4,0.0018745003281080154,1133.6955245239915,35.0
4510.045671321402,1.9931716753404416,3.0701892178351575,11878.552393645214,7711.574921025678,3868.9968437909447,22.39694270614823,1.93781566656185,0.000797401673801449,0.001707155436486449,0.8530982556739078,0.9140934723255703,37.854363990781906,-5.607341033496714,-5.1441946462709325,190182.2954150143,6.199152153243233,-11.343346799514165,1765752.936138291,"[0.0018305285096088108, 0.0017535883850659294]","[-2.081151983025387, -5.796389525565713]","[[190182.2954150143, 397103.38924602524], [1765752.936138291, 469335.3110469404], [1765752.936138291, 253111.67165194702], [190182.2954150143, 253111.67165194702]]",0.05356353184752072,18.07467023800697,0.1,3.0,0.4,0.0018745003281080154,1133.0288578573225,35.0
4510.145671321402,1.9932462061716125,3.0712231850362435,11877.016958036702,7708.270472685686,3867.1943530201443,22.396619183838432,1.9378162195189845,0.0007973921958732928,0.0017071940376789183,0.8530665283934447,0.9140549196479961,37.85422653379857,-5.605535561012452,-5.152336946392836,190210.19523887485,6.187337753605959,-11.339674699998795,1765403.227333612,"[0.0018307066362649679, 0.0017538908477397145]","[-2.08007226912511, -5.794443022337928]","[[190210.19523887485, 397095.7055548005], [1765403.227333612, 469311.53588826954], [1765403.227333612, 253111.57583128285], [190210.19523887485, 253111.57583128285]]",0.05355050734946491,18.07467023800697,0.15000000000000002,3.0,0.4,0.0018745003281080154,1132.3621911906532,35.0
4510.295671321402,1.993650803140781,3.0727775810838347,11874.699859547527,7704.431670479812,3864.4840201414986,22.39613744396824,1.9378170525657379,0.0007973779222745423,0.001707251629160772,0.8530190912753554,0.9139974611800998,37.85401414336013,-5.602747231022753,-5.165333248365187,190251.84428016414,6.168860497059882,-11.334193745425068,1764879.8867170855,"[0.0018309803795417312, 0.0017543536533469785]","[-2.0784090205658425, -5.791461970211259]","[[190251.84428016414, 397083.5230326245], [1764879.8867170855, 469274.99604927923], [1764879.8867170855, 253111.427160087], [190251.84428016414, 253111.427160087]]",0.05353103155617775,18.070466434787626,0.22500000000000003,3.0,0.4,0.0018745003281080154,1131.3621911906557,35.0
4510.520671321402,1.9940650271582079,3.0750749548188314,11871.194427695877,7698.002158213532,3860.4569326328083,22.395425378029486,1.9378182783178857,0.0007973569317033145,0.0017073350757431406,0.8529483201047369,0.9139125461036928,37.853681229711356,-5.598385948859736,-5.185901385756665,190317.05218542105,6.139712967211722,-11.325614352968387,1764091.1551465122,"[0.0018314060775038905, 0.0017550714468264432]","[-2.0758135669863633, -5.786831818846058]","[[190317.05218542105, 397064.2617310672], [1764091.1551465122, 469217.9913088501], [1764091.1551465122, 253111.1879119494], [190317.05218542105, 253111.1879119494]]",0.05350322090379503,18.070466434787626,0.32882457411493327,3.0,0.4,0.0018745003281080154,1129.8621911906532,35.0
4510.849495895517,1.9949643124832055,3.078434464668166,11866.00636215333,7689.707055935741,3854.558704543481,22.394408943544683,1.9378199120451867,0.0007973289775848104,0.0017074437352071418,0.8528457557382524,0.9137920780272841,37.853163588295615,-5.591891332599773,-5.217023927202547,190412.110523779,6.096087714240809,-11.313111641443356,1762946.762302964,"[0.0018320379531092548, 0.0017561368345489726]","[-2.071955324554632, -5.779959680485861]","[[190412.110523779, 397035.21693660726], [1762946.762302964, 469133.63100879587], [1762946.762302964, 253110.81393310282], [190412.110523779, 253110.81393310282]]",0.053462461749631554,18.062530554390445,0.4338866268011823,3.0,0.4,0.0018745003281080154,1127.6700273632196,35.0
4511.283382522318,1.995993880227526,3.0828213081612983,11859.023259058833,7678.206254735943,3846.808515194793,22.393110019929747,1.9378218198448351,0.0007972963685790629,0.0017075666842949293,0.8527121946536834,0.9136391891229669,37.85242025644686,-5.583126454730797,-5.259020733683485,190540.44652528208,6.03721899746148,-11.296239731144965,1761438.2576429602,"[0.0018328891709435483, 0.0017575731568106752]","[-2.066747133891807, -5.77069312155391]","[[190540.44652528208, 396996.0167438372], [1761438.2576429602, 469020.37079695147], [1761438.2576429602, 253110.25943662095], [190540.44652528208, 253110.25943662095]]",0.05340983012993036,18.055499929774893,0.5,3.0,0.4,0.0018745003281080154,1124.7774498512142,35.0
