t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4511.783382522318,1.9971614101982762,3.0878579211298853,11850.756680519484,7664.819602620371,3837.8568519704254,22.391658713172284,1.937823755909297,0.0007972633146878846,0.0017076870731215193,0.8525610396495635,0.9134696691088194,37.8514754169384,-5.573120628037826,-5.3064753893738725,190687.43277216764,5.970451405976689,-11.276926795350562,1759702.463726348,"[0.0018338593909029354, 0.0017592161513911722]","[-2.060814116613823, -5.760105213391572]","[[190687.43277216764, 396951.65837400174], [1759702.463726348, 468891.33422802284], [1759702.463726348, 253109.52950132175], [190687.43277216764, 253109.52950132175]]",0.053348264450873345,18.046074144244358,0.5,3.0,0.4,0.0018745003281080154,1121.4441165178807,35.0
4512.283382522318,1.9983232234368253,3.09286335206106,11842.219742622263,7651.350879421893,3828.885532472911,22.390234329930585,1.9378257196024007,0.0007972298254414562,0.0017078049783087086,0.8524130046411682,0.9133032186118669,37.85042993221322,-5.563140401348709,-5.352358186356412,190834.32945486205,5.905279011635287,-11.257637197991698,1757972.374015341,"[0.0018348259263678698, 0.0017608566362139776]","[-2.054902237701048, -5.749534418593261]","[[190834.32945486205, 396908.624816874], [1757972.374015341, 468764.3880056475], [1757972.374015341, 253108.69573621545], [190834.32945486205, 253108.69573621545]]",0.05328571241271182,18.035042091622344,0.5,3.0,0.4,0.0018745003281080154,1118.1107831845475,35.0
4512.783382522318,1.9994872861732775,3.0978635825377303,11833.329064409005,7637.712374025223,3819.835428232541,22.38882801116943,1.9378277097790757,0.0007971959187116819,0.0017079205463311213,0.8522680017412936,0.9131391265069693,37.84927340111648,-5.553492972376214,-5.3960689668521695,190977.6446701935,5.842760062623086,-11.238829029475255,1756233.9785480844,"[0.0018357608699787896, 0.0017624467408529113]","[-2.0491965959311402, -5.739304610056189]","[[190977.6446701935, 396867.5244979618], [1756233.9785480844, 468640.9597124714], [1756233.9785480844, 253107.73414408448], [190977.6446701935, 253107.73414408448]]",0.05322074130653188,18.023873266868364,0.5,3.0,0.4,0.0018745003281080154,1114.7774498512142,35.0
4513.283382522318,2.0006832924194407,3.102822545086528,11824.059886110601,7624.090233638772,3810.7431908520134,22.387444681069745,1.93782972596305,0.0007971616017897462,0.0017080338453582175,0.8521258551755329,0.9129777534833836,37.848004041891784,-5.5439371123875905,-5.438484110807565,191119.713442822,5.781711165479976,-11.22019527628754,1754485.9972493951,"[0.0018366886828121568, 0.0017640234975773081]","[-2.0435352178459127, -5.729166209495004]","[[191119.713442822, 396827.5493738857], [1754485.9972493951, 468519.2681202826], [1754485.9972493951, 253106.64313168533], [191119.713442822, 253106.64313168533]]",0.05315457988016967,18.012616598704287,0.5,3.0,0.4,0.0018745003281080154,1111.4441165178807,35.0
4513.783382522318,2.001906692401288,3.107761809340931,11814.413683774837,7610.413947831474,3801.58274944512,22.3860790619706,1.937831767350819,0.0007971268873652124,0.0017081449642045079,0.851986471563732,0.9128186416793845,37.84662473550378,-5.53463371564641,-5.479819861961346,191258.97237665608,5.722120657261428,-11.201940519222774,1752726.4999882188,"[0.001837592673977762, 0.0017655621496796613]","[-2.0380285572417542, -5.7192854419535735]","[[191258.97237665608, 396788.5616932606], [1752726.4999882188, 468399.4505642425], [1752726.4999882188, 253105.42179585018], [191258.97237665608, 253105.42179585018]]",0.05308665776086457,18.001288403386393,0.5,3.0,0.4,0.0018745003281080154,1108.1107831845475,35.0
4514.283382522318,2.003179170489322,3.112603832430204,11804.363236934127,7596.93678673339,3792.439986722539,22.384743808752823,1.9378338344321306,0.0007970917676159226,0.0017082538605264921,0.8518497520327869,0.9126627864983753,37.845120030212684,-5.525077098722312,-5.521699512088048,191400.84670561232,5.66165404328126,-11.183353555369308,1750959.7146497045,"[0.0018385230154477797, 0.0017671406688534097]","[-2.032345197219743, -5.709138039690346]","[[191400.84670561232, 396749.0316655925], [1750959.7146497045, 468278.0501653401], [1750959.7146497045, 253104.0543905877], [191400.84670561232, 253104.0543905877]]",0.0530196005238898,17.989902166492023,0.5,3.0,0.4,0.0018745003281080154,1104.7774498512142,35.0
4514.783382522318,2.0044842297495014,3.117395341468017,11793.94236427567,7583.5012522449015,3783.2681044303376,22.383431064481734,1.9378359269535528,0.0007970562466393001,0.0017083605578154983,0.8517157405263,0.9125095433884571,37.84349321450122,-5.51556714581656,-5.563808744471828,191542.38168691462,5.601012983514011,-11.164821727985839,1749188.3951076383,"[0.0018394481309541497, 0.0017687133433870535]","[-2.026693771167835, -5.699030716687732]","[[191542.38168691462, 396709.3101014488], [1749188.3951076383, 468156.36249920184], [1749188.3951076383, 253102.53826382846], [191542.38168691462, 253102.53826382846]]",0.052952052988393374,17.97842176466765,0.5,3.0,0.4,0.0018745003281080154,1101.4441165178807,35.0
4515.283382522318,2.0058256029083292,3.122092191008263,11783.161049357586,7570.233250659019,3774.1233533377113,22.38214998664312,1.937838045555749,0.0007970203143656138,0.0017084649866998488,0.8515844205654204,0.9123596529899418,37.84174137148665,-5.505758495029456,-5.607139928024139,191687.10895300913,5.5387430064758405,-11.14588293449998,1747419.2054433583,"[0.0018404028456734149, 0.0017703334544466767]","[-2.0208447647136145, -5.688606486971201]","[[191687.10895300913, 396668.45494174544], [1747419.2054433583, 468032.3088564805], [1747419.2054433583, 253100.8691308695], [191687.10895300913, 253100.8691308695]]",0.05288564373004576,17.966832119898513,0.5,3.0,0.4,0.0018745003281080154,1098.1107831845475,35.0
4515.783382522318,2.0071648166912603,3.1267890567536023,11771.994849184472,7556.7406226264575,3764.8829631656636,22.380882237985446,1.9378401890971448,0.0007969839890508076,0.001708567244615446,0.8514558745444011,0.9122116615577294,37.839867322970576,-5.496365937206957,-5.64958946442033,191827.27882198984,5.4779616533010085,-11.127551117721339,1745640.5195185302,"[0.0018413161117707927, 0.0017718901574317475]","[-2.015266066576466, -5.6786080698706565]","[[191827.27882198984, 396628.470405633], [1745640.5195185302, 467910.4263623375], [1745640.5195185302, 253099.0349073372], [191827.27882198984, 253099.0349073372]]",0.05281677407186178,17.955091387275967,0.5,3.0,0.4,0.0018745003281080154,1094.7774498512142,35.0
4516.283382522318,2.0085391182218655,3.1313834669461618,11760.400084623734,7543.382618336034,3755.6563125412745,22.37964512987413,1.9378423579978754,0.0007969472637981657,0.0017086672874499734,0.8513299816183375,0.9120669523897181,37.83786264807219,-5.486713170338762,-5.692039652809001,191969.79721680717,5.416883183468713,-11.108922836277713,1743853.7560503033,"[0.0018422573209860174, 0.0017734877640519064]","[-2.0095009901512313, -5.668337796721843]","[[191969.79721680717, 396588.4104855258], [1743853.7560503033, 467787.6915180199], [1743853.7560503033, 253097.02856098162], [191969.79721680717, 253097.02856098162]]",0.05274851456473639,17.943228902979932,0.5,3.0,0.4,0.0018745003281080154,1091.4441165178807,35.0
4516.783382522318,2.0099638076313324,3.135907404877616,11748.402678548402,7530.153519403058,3746.4124930075554,22.378432027734057,1.9378445519085525,0.000796910143768572,0.0017087651675082602,0.8512067967167316,0.9119249663376513,37.83572691362184,-5.477058258168712,-5.733835288157309,192112.6019891844,5.356432623963599,-11.090267912120908,1742062.1698256177,"[0.0018431982645928332, 0.0017750871700620507]","[-2.0037351802832264, -5.658056519597277]","[[192112.6019891844, 396548.8894648366], [1742062.1698256177, 467665.57026158785], [1742062.1698256177, 253094.84474342506], [192112.6019891844, 253094.84474342506]]",0.05267979960587109,17.93123250802404,0.5,3.0,0.4,0.0018745003281080154,1088.1107831845475,35.0
4517.283382522318,2.0114037401873848,3.140367936160962,11736.014357922108,7516.910010001911,3737.1462823777124,22.37724261527673,1.9378467707124418,0.0007968726308225895,0.0017088609051979032,0.8510862649100817,0.9117856717558099,37.83346424730041,-5.467393288294399,-5.775432792521485,192255.43108489743,5.296187806234741,-11.071620598756226,1740265.58325809,"[0.001844140332311206, 0.0017766891632091384]","[-1.9979596666463297, -5.6477594777867335]","[[192255.43108489743, 396509.5284299326], [1740265.58325809, 467543.5726222163], [1740265.58325809, 253092.48378947438], [192255.43108489743, 253092.48378947438]]",0.0526106365598662,17.919111210990256,0.5,3.0,0.4,0.0018745003281080154,1084.7774498512142,35.0
4517.783382522318,2.0128746701063207,3.144758232989199,11723.241203293184,7503.729546555779,3727.86724280227,22.376077916930058,1.937849014307332,0.0007968347263753192,0.0017089545162641256,0.8509683477477356,0.9116491422254104,37.83107824493965,-5.457669150727676,-5.8166949262856065,192398.8191562955,5.236216218993832,-11.052911145279438,1738467.258769168,"[0.0018450885934104696, 0.0017783016056316775]","[-1.9921413590719728, -5.637394457205627]","[[192398.8191562955, 396470.42817330355], [1738467.258769168, 467421.7880771328], [1738467.258769168, 253089.94915042262], [192398.8191562955, 253089.94915042262]]",0.05254116690441444,17.906863863954694,0.5,3.0,0.4,0.0018745003281080154,1081.4441165178807,35.0
4518.283382522318,2.0143615334067597,3.1490912077355984,11710.061829637425,7490.509657355377,3718.5527687709377,22.3749343316998,1.9378512823006528,0.0007967964365325532,0.001709046045812087,0.8508530397367436,0.9115150884353229,37.82856667356975,-5.448020400096873,-5.857280338182136,192541.33419189905,5.177046014163807,-11.034326352345943,1736663.7450367394,"[0.001846029869542055, 0.0017799032066837845]","[-1.9863666524867745, -5.6271035609582]","[[192541.33419189905, 396431.919378456], [1736663.7450367394, 467300.9642497817], [1736663.7450367394, 253087.2303749108], [192541.33419189905, 253087.2303749108]]",0.05247076174827216,17.894491043682084,0.5,3.0,0.4,0.0018745003281080154,1078.1107831845475,35.0
4518.783382522318,2.0159077939287884,3.153313236420792,11696.52679567622,7477.56970571829,3709.2816091282166,22.373823579955285,1.9378535753052808,0.0007967577512055103,0.0017091354507280576,0.8507402749617026,0.9113844243869773,37.82593347099174,-5.437984805418263,-5.898208689857654,192688.05829485768,5.116995159671205,-11.01520384952886,1734860.87823193,"[0.001847010001373833, 0.0017815666818367293]","[-1.9803358663911497, -5.616403075370739]","[[192688.05829485768, 396392.99094797415], [1734860.87823193, 467178.54226196837], [1734860.87823193, 253084.33483438654], [192688.05829485768, 253084.33483438654]]",0.052401677182316385,17.882004129972994,0.5,3.0,0.4,0.0018745003281080154,1074.7774498512142,35.0
4519.283382522318,2.017449357748169,3.15752599338474,11682.605578409786,7464.408898095218,3699.9238020164344,22.372725268484967,1.9378558922320968,0.0007967186877468297,0.0017092228409865253,0.8506301193380158,0.9112555220961891,37.82318020739257,-5.428343358640806,-5.937986655288853,192830.60859673203,5.058649507327118,-10.996636162615971,1733050.0055953434,"[0.0018479500330936152, 0.001783169591536108]","[-1.9745652371487565, -5.606106981582873]","[[192830.60859673203, 396355.15112222946], [1733050.0055953434, 467058.53219911206], [1733050.0055953434, 253081.25187282573], [192830.60859673203, 253081.25187282573]]",0.05233022446257769,17.86937826760591,0.5,3.0,0.4,0.0018745003281080154,1071.4441165178807,35.0
4519.783382522318,2.0190152343198813,3.1616630671874124,11668.282208849678,7451.280872559426,3690.5520799943047,22.37165149939333,1.9378582331024738,0.0007966792456223497,0.0017093082172826013,0.8505224355419275,0.9111293485428881,37.82030941821944,-5.418608668292107,-5.977211623826406,192973.72084016394,5.000794395095454,-10.97800601892186,1731230.5657872425,"[0.0018489014225291094, 0.0017847877069465648]","[-1.9687186708388817, -5.595712862060315]","[[192973.72084016394, 396317.7566540587], [1731230.5657872425, 466938.84848767915], [1731230.5657872425, 253077.98741691047], [192973.72084016394, 253077.98741691047]]",0.05225849649406512,17.856645927449158,0.5,3.0,0.4,0.0018745003281080154,1068.1107831845475,35.0
4520.283382522318,2.0206484469437047,3.165705993752126,11653.611089495667,7438.420117265996,3681.2044809263302,22.370606298356186,1.9378605981336325,0.0007966394209078295,0.0017093915799688585,0.8504172125875369,0.9110061886725143,37.81732516535459,-5.40861920034771,-6.016237740484314,193119.78361458023,4.942765118244836,-10.95900285872915,1729410.7869899666,"[0.001849878121058011, 0.001786447299360851]","[-1.9627054951056075, -5.585045970086329]","[[193119.78361458023, 396280.4380144847], [1729410.7869899666, 466818.56829118583], [1729410.7869899666, 253074.54974986636], [193119.78361458023, 253074.54974986636]]",0.05218744055854623,17.843809150538682,0.5,3.0,0.4,0.0018745003281080154,1064.7774498512142,35.0
4520.783382522318,2.0222865422543514,3.169705102021231,11638.57442107734,7425.464409216445,3671.816161590474,22.36968803032113,1.9378617920824182,0.0007966193281823818,0.0017094322789430896,0.8503144669536953,0.9108998059396747,37.81422728228267,-5.398901973820028,-6.054943547573828,193264.6182138202,4.885226976529509,-10.940170524103337,1727589.1568682876,"[0.001850841734733489, 0.0017880881497074716]","[-1.956776056944222, -5.574532568606581]","[[193264.6182138202, 396243.4195581562], [1727589.1568682876, 466698.98420920945], [1727589.1568682876, 253070.93067505775], [193264.6182138202, 253070.93067505775]]",0.05211534645667743,17.830856227395884,0.25,3.0,0.4,0.0018745003281080154,1061.4441165178807,35.0
4521.033382522318,2.023041136290036,3.1717408253720936,11630.935183376465,7418.594905759133,3667.0509426040444,22.36921821117101,1.9378623911013964,0.000796609250263728,0.0017094524052024026,0.8502642998393473,0.9108458523114387,37.8126406702076,-5.3947343307542965,-6.073086526853103,193332.70277117586,4.858234994390045,-10.931321521243149,1726681.702146438,"[0.0018512746540399366, 0.001788840293610433]","[-1.9541279650425307, -5.569725828728425]","[[193332.70277117586, 396226.059443756], [1726681.702146438, 466641.9668264673], [1726681.702146438, 253069.06334244562], [193332.70277117586, 253069.06334244562]]",0.052077024622768524,17.817791247807083,0.125,3.0,0.4,0.0018745003281080154,1059.7774498512142,35.0
4521.158382522318,2.0234061075604317,3.172764235004396,11627.073061090548,7415.076854845279,3664.6508217697556,22.36896691066546,1.937862871102285,0.0007966011757756832,0.001709468421585449,0.8502394881832093,0.9108167612586767,37.81183730593261,-5.392729563964831,-6.081658361476514,193365.7103940741,4.845374005801091,-10.927032367277604,1726224.5608847872,"[0.0018514826682613946, 0.001789201188538513]","[-1.952858443209887, -5.567419094488954]","[[193365.7103940741, 396217.83247464424], [1726224.5608847872, 466614.2844123083], [1726224.5608847872, 253068.11075694882], [193365.7103940741, 253068.11075694882]]",0.05205732278971669,17.811249772636796,0.1,3.0,0.4,0.0018745003281080154,1058.9441165178807,35.0
4521.258382522318,2.023602075427199,3.1735736705727486,11623.962011366668,7411.919839454472,3662.7358359917453,22.36875816141936,1.9378633517562314,0.0007965930911488841,0.001709484370905026,0.8502197410271727,0.9107924329076029,37.81119002811698,-5.3911084841385035,-6.088418252348561,193392.5581306415,4.835125823359704,-10.923544075708264,1725855.0112895092,"[0.0018516515274620369, 0.0017894923078644839]","[-1.9518267929357873, -5.565556007169543]","[[193392.5581306415, 396211.3204954385], [1725855.0112895092, 466592.0481625525], [1725855.0112895092, 253067.3386380428], [193392.5581306415, 253067.3386380428]]",0.05204174434393049,17.811249772636796,0.1,3.0,0.4,0.0018745003281080154,1058.2774498512117,35.0
4521.358382522319,2.0240259734321593,3.1743915430504925,11620.834142571466,7409.568044309068,3660.806798711479,22.368550461532408,1.9378638330710916,0.0007965849962596118,0.0017095002528422774,0.8502000817583398,0.9107682215967301,37.81053913949836,-5.389479742424085,-6.095186491090999,193418.527975777,4.824983714741563,-10.920170205832562,1725486.328994784,"[0.001851822045738009, 0.0017897849353045814]","[-1.9507842630121248, -5.563683218324379]","[[193418.527975777, 396204.8267851367], [1725486.328994784, 466570.0667781001], [1725486.328994784, 253066.56197530963], [193418.527975777, 253066.56197530963]]",0.05202578430880879,17.805365215248294,0.1,3.0,0.4,0.0018745003281080154,1057.6107831845427,35.0
4521.458382522319,2.0242824736868275,3.175191908344982,11617.684795691172,7406.631282640701,3658.8921649610475,22.368344350520182,1.937864315057145,0.0007965768909497791,0.0017095160662465331,0.8501805048837603,0.9107441680901808,37.809883613647514,-5.387820793862732,-6.102009495682751,193445.55082548747,4.814650413362983,-10.916659909045734,1725114.5962133782,"[0.001851996417065493, 0.001790082719174633]","[-1.9497166439622373, -5.561776609390867]","[[193445.55082548747, 396198.2557521009], [1725114.5962133782, 466547.6543555287], [1725114.5962133782, 253065.77599280747], [193445.55082548747, 253065.77599280747]]",0.05201028349349338,17.805365215248294,0.1,3.0,0.4,0.0018745003281080154,1056.9441165178735,35.0
4521.558382522319,2.0246867917886937,3.175995009385271,11614.517788494213,7404.21842284653,3656.969785586111,22.368139380272357,1.9378647977188688,0.0007965687751484369,0.0017095318105578084,0.8501610049104839,0.9107202317731489,37.80922401196443,-5.386146059108372,-6.108817957048757,193472.10186243075,4.804393315670666,-10.913211272719423,1724743.864010344,"[0.0018521726059150636, 0.0017903830491429627]","[-1.9486371365290975, -5.559853329027067]","[[193472.10186243075, 396191.71056446334], [1724743.864010344, 466525.4138921544], [1724743.864010344, 253064.98490658545], [193472.10186243075, 253064.98490658545]]",0.05199455755298365,17.80013521379309,0.1,3.0,0.4,0.0018745003281080154,1056.2774498512044,35.0
4521.65838252232,2.0249420951677815,3.1767847262066295,11611.334132565496,7401.281891129638,3655.058536632568,22.36793586961313,1.9378652810622667,0.0007965606487504815,0.00170954748565944,0.8501415983173608,0.910696440435552,37.80856031343569,-5.384450316435197,-6.11557026371986,193499.46248108972,4.794087603604453,-10.909657867324313,1724370.9896555336,"[0.0018523507403355006, 0.0017906864820633518]","[-1.9475448923801932, -5.5579095834868]","[[193499.46248108972, 396185.1891609806], [1724370.9896555336, 466502.96714165923], [1724370.9896555336, 253064.18600645164], [193499.46248108972, 253064.18600645164]]",0.05197915294816163,17.80013521379309,0.1,3.0,0.4,0.0018745003281080154,1055.6107831845354,35.0
4521.75838252232,2.0253475080362033,3.1775783552534715,11608.135417546757,7398.875971698803,3653.139000759838,22.367733501004103,1.9378657650904,0.0007965525116987088,0.0017095630915495979,0.8501222741184913,0.9106727663996181,37.80789259494401,-5.382741448335048,-6.122253149760809,193526.30082785987,4.783919520873667,-10.906172670634476,1723999.5032560178,"[0.0018525300308353527, 0.0017909916821292054]","[-1.9464450884524425, -5.5559542758025495]","[[193526.30082785987, 396178.7415994631], [1723999.5032560178, 466480.7823914912], [1723999.5032560178, 253063.38224901402], [193526.30082785987, 253063.38224901402]]",0.05196348441102562,17.794903195440828,0.1,3.0,0.4,0.0018745003281080154,1054.9441165178662,35.0
4521.85838252232,2.0256071234768744,3.1783593802441596,11604.922412708986,7395.958321356965,3651.23040674447,22.367532402651282,1.9378662498077641,0.0007965443639083144,0.0017095786285251822,0.8501030323138749,0.9106492182979243,37.80722083867403,-5.3810145200524895,-6.1288708515185135,193553.93249252808,4.773713995851892,-10.902584847370406,1723626.1365791257,"[0.001852710789722885, 0.0017912993767313032]","[-1.945335697869797, -5.553982557572149]","[[193553.93249252808, 396172.32594674185], [1723626.1365791257, 466458.4129739761], [1723626.1365791257, 253062.570794711], [193553.93249252808, 253062.570794711]]",0.05194812460294883,17.794903195440828,0.1,3.0,0.4,0.0018745003281080154,1054.2774498511972,35.0
4521.958382522321,2.0260199082547206,3.179144736341913,11601.696402138425,7393.582183145892,3649.313687897057,22.367332359174835,1.937866735216316,0.0007965362053414693,0.0017095940967611118,0.8500838729035118,0.9106257792009078,37.80654512439537,-5.3792771133039095,-6.135452816573888,193581.05398372258,4.7636108382429825,-10.899063654816871,1723254.3467547128,"[0.0018528924482108268, 0.001791608504478643]","[-1.9442204227477469, -5.552001484665272]","[[193581.05398372258, 396165.9552350982], [1723254.3467547128, 466436.2650158538], [1723254.3467547128, 253061.75454071388], [193581.05398372258, 253061.75454071388]]",0.05193251174333754,17.789669204281946,0.1,3.0,0.4,0.0018745003281080154,1053.6107831845281,35.0
4522.058382522321,2.026288105809874,3.179917740667804,11598.45793799844,7390.699786016105,3647.4081670938717,22.367133546015275,1.937867221319822,0.0007965280359314885,0.0017096094964970075,0.8500648013803522,0.910602462543264,37.80586543792833,-5.377524019567327,-6.142030173418334,193608.99406312726,4.753406412518643,-10.895436585936977,1722880.8276986692,"[0.0018530754760602854, 0.0017919200152359965]","[-1.9430961949309697, -5.550004724211747]","[[193608.99406312726, 396159.5643345508], [1722880.8276986692, 466413.85455283325], [1722880.8276986692, 253060.93062304208], [193608.99406312726, 253060.93062304208]]",0.051917230332286506,17.789669204281946,0.1,3.0,0.4,0.0018745003281080154,1052.944116517859,35.0
4522.1583825223215,2.026709281517742,3.180695276975694,11595.207969908677,7388.35806870725,3645.4947614264292,22.36693575688731,1.937867708119934,0.0007965198556540197,0.0017096248276760513,0.8500458177443964,0.9105792521767777,37.80518186048971,-5.375762265137596,-6.148637082004086,193636.44717204585,4.743236048148049,-10.891873130152135,1722509.0088955022,"[0.0018532594210699355, 0.0017922330144350298]","[-1.9419659577263622, -5.547998231016497]","[[193636.44717204585, 396153.1623499121], [1722509.0088955022, 466391.5817054075], [1722509.0088955022, 253060.10192969211], [193636.44717204585, 253060.10192969211]]",0.051901719811996455,17.784432166183652,0.1,3.0,0.4,0.0018745003281080154,1052.2774498511899,35.0
4522.258382522322,2.0269841329869003,3.181460698920553,11591.94661155008,7385.504356541489,3643.5925848410275,22.36673900776433,1.9378681956203383,0.0007965116644521881,0.0017096400902198846,0.8500269110097433,0.9105561448996555,37.80449438032031,-5.373986370688188,-6.155294775298273,193664.72956618358,4.7329076675100055,-10.888202442808279,1722135.5601688712,"[0.001853444781719919, 0.0017925484907841925]","[-1.9408265138909664, -5.545975485792439]","[[193664.72956618358, 396146.6928893289], [1722135.5601688712, 466368.97782877984], [1722135.5601688712, 253059.2655890487], [193664.72956618358, 253059.2655890487]]",0.05188655692395524,17.784432166183652,0.1,3.0,0.4,0.0018745003281080154,1051.6107831845209,35.0
4522.358382522322,2.027410360917777,3.182231016625235,11588.674602200561,7383.1845755568775,3641.682373673292,22.36654322744819,1.9378686838227324,0.0007965034623073376,0.0017096552837635524,0.8500080921622942,0.9105331387039518,37.80380307892011,-5.372202939044877,-6.162017622781093,193692.51901104013,4.722578517203544,-10.884596139984637,1721763.8834459207,"[0.0018536310903986884, 0.0017928655159518327]","[-1.9396808686410134, -5.543942622505979]","[[193692.51901104013, 396140.1823310897], [1721763.8834459207, 466346.4711644635], [1721763.8834459207, 253058.42448286558], [193692.51901104013, 253058.42448286558]]",0.05187117043483651,17.77918874891375,0.1,3.0,0.4,0.0018745003281080154,1050.9441165178516,35.0
4522.458382522323,2.0276883801529855,3.182989741475446,11585.392116903788,7380.345801577264,3639.783052374364,22.36634856083784,1.9378691727308053,0.0007964952491663392,0.001709670407983164,0.849989361202048,0.9105102440078328,37.803107946002456,-5.370406346010065,-6.168808272353658,193721.11929608163,4.712076760350101,-10.880885032703759,1721390.6128460884,"[0.0018538187879387157, 0.0017931849884485292]","[-1.9385261631851163, -5.54189371920613]","[[193721.11929608163, 396133.59039031435], [1721390.6128460884, 466323.6187591466], [1721390.6128460884, 253057.57572635377], [193721.11929608163, 253057.57572635377]]",0.051856127386758585,17.77918874891375,0.1,3.0,0.4,0.0018745003281080154,1050.2774498511826,35.0
4522.558382522323,2.0281172407286348,3.183753927414985,11582.099734717869,7378.03759064137,3637.875287717927,22.36615472131665,1.937869662346155,0.000796487025013427,0.0017096854623587106,0.8499707071431053,0.9104874365022544,37.80240906245439,-5.368603218596083,-6.175666787800992,193749.1994446526,4.701575043927107,-10.8772418317281,1721019.12901614,"[0.0018540073539632747, 0.0017935058736083913]","[-1.9373658182451297, -5.539835614940723]","[[193749.1994446526, 396126.9558408244], [1721019.12901614, 466300.86815163563], [1721019.12901614, 253056.72220329999], [193749.1994446526, 253056.72220329999]]",0.05184085036623309,17.77393461019774,0.1,3.0,0.4,0.0018745003281080154,1049.6107831845136,35.0
4522.658382522323,2.0283971171342823,3.184507024494384,11578.7974270926,7375.207258249179,3635.9779827871507,22.365962030308857,1.9378701526722415,0.0007964787897986635,0.0017097004464939332,0.849952146464316,0.9104647451432231,37.80170641872127,-5.366787934118767,-6.182587637740369,193778.06321904407,4.690909751124821,-10.87349738886519,1720646.0397874836,"[0.0018541971808010583, 0.0017938289894318885]","[-1.9361972347106733, -5.537762856187161]","[[193778.06321904407, 396120.2453217685], [1720646.0397874836, 466277.786042371], [1720646.0397874836, 253055.86102532072], [193778.06321904407, 253055.86102532072]]",0.05182590417852842,17.77393461019774,0.1,3.0,0.4,0.0018745003281080154,1048.9441165178443,35.0
4522.758382522324,2.028828418809855,3.1852660215784234,11575.485569093695,7372.908235922815,3634.071845389413,22.365770203971717,1.937870643710349,0.0007964705435100008,0.0017097153598565288,0.8499336681797801,0.9104421459341513,37.80100009446261,-5.364967130120746,-6.189568293575803,193806.37965284172,4.680256079429682,-10.869824373005486,1720274.7218369332,"[0.0018543877309378895, 0.0017941532801076566]","[-1.9350239425070574, -5.535682500955879]","[[193806.37965284172, 396113.49981772027], [1720274.7218369332, 466254.8228357364], [1720274.7218369332, 253054.99509096236], [193806.37965284172, 253054.99509096236]]",0.05181071141837437,17.768665734854633,0.1,3.0,0.4,0.0018745003281080154,1048.2774498511753,35.0
4522.858382522324,2.0291104200846384,3.186014179501787,11572.163789352262,7370.085883162229,3632.175859042115,22.36557944863008,1.9378711354635378,0.0007964622861023126,0.0017097302020782142,0.8499152777824478,0.9104196558420682,37.80029008039867,-5.363135285439787,-6.196602928518416,193835.4593333603,4.669449859859867,-10.866052788378283,1719901.8215346935,"[0.0018545793876133326, 0.0017944795424343885]","[-1.9338434391893637, -5.533589239485339]","[[193835.4593333603, 396106.6860077218], [1719901.8215346935, 466231.5447499516], [1719901.8215346935, 253054.12156006892], [193835.4593333603, 253054.12156006892]]",0.051795838511326506,17.768665734854633,0.1,3.0,0.4,0.0018745003281080154,1047.6107831845063,35.0
4522.958382522324,2.0295444809388807,3.18676820047501,11568.831694386314,7367.7961618773425,3630.270847017332,22.36538959456771,1.9378716279326929,0.0007964540175686294,0.0017097449726689413,0.8498969752723188,0.9103972626672728,37.799576454825115,-5.36129893239565,-6.203690612959406,193863.97283951915,4.658664449948219,-10.862355062907625,1719530.9519781575,"[0.0018547716289968065, 0.0017948067438724384]","[-1.9326591136539093, -5.531489928847357]","[[193863.97283951915, 396099.8434886719], [1719530.9519781575, 466208.40484297724], [1719530.9519781575, 253053.24353093936], [193863.97283951915, 253053.24353093936]]",0.051780706619711535,17.76337883785119,0.1,3.0,0.4,0.0018745003281080154,1046.944116517837,35.0
4523.058382522325,2.0298285717251936,3.1875113961317494,11565.489354967365,7364.980958871529,3628.3758448684553,22.365200790888302,1.93787212112047,0.0007964457378691999,0.001709759671311773,0.8498787606493934,0.9103749773248845,37.79885920922146,-5.359452518905618,-6.210826321032016,193893.23796958735,4.647733983210685,-10.858560304242701,1719158.6755967152,"[0.001854964851973778, 0.0017951357049649692]","[-1.9314683941438215, -5.529379125603087]","[[193893.23796958735, 396092.93803813186], [1719158.6755967152, 466184.9646754964], [1719158.6755967152, 253052.3580627937], [193893.23796958735, 253052.3580627937]]",0.051765885778144234,17.76337883785119,0.1,3.0,0.4,0.0018745003281080154,1046.277449851168,35.0
4523.158382522325,2.030265470908189,3.1882608493984903,11562.137395622289,7362.700052806847,3626.471591182273,22.365012868414446,1.9378726150273786,0.0007964374470023249,0.0017097742975646047,0.8498606339136715,0.9103527875745894,37.798138421164424,-5.3576024938429425,-6.21801005706584,193921.92248898593,4.63683120759589,-10.85484126466173,1718788.3084403,"[0.0018551585532257284, 0.0017954654222365985]","[-1.9302745476573442, -5.52726349135236]","[[193921.92248898593, 396086.0085564196], [1718788.3084403, 466161.6701073289], [1718788.3084403, 253051.46799902877], [193921.92248898593, 253051.46799902877]]",0.05175080064777803,17.758071244060677,0.1,3.0,0.4,0.0018745003281080154,1045.610783184499,35.0
4523.2583825223255,2.0305518173439117,3.1889997808614754,11558.775738036871,7359.891719654216,3624.577150304597,22.364825976739887,1.9378731096557074,0.0007964291449335239,0.0017097888511614693,0.8498425950651529,0.9103307043202046,37.79741408257598,-5.355743255032994,-6.22523626148336,193951.34908308598,4.6257901958456955,-10.851026457329056,1718416.366174571,"[0.0018553531445038719, 0.0017957967361013406]","[-1.929074944399052, -5.5251374728567075]","[[193951.34908308598, 396079.02111878013], [1718416.366174571, 466138.0811592954], [1718416.366174571, 253050.57039742154], [193951.34908308598, 253050.57039742154]]",0.051736023124039895,17.758071244060677,0.1,3.0,0.4,0.0018745003281080154,1044.9441165178298,35.0
4523.358382522326,2.0309917148259755,3.189745221371356,11555.404671027956,7357.619345606932,3622.67324474899,22.364639947683543,1.9378736050056182,0.0007964208316661399,0.0017098033317094555,0.8498246441038384,0.9103087153771708,37.796686269324084,-5.353881197380176,-6.232504441606352,193980.1810399851,4.614784732625878,-10.84728917423223,1718046.223256252,"[0.0018555481196568116, 0.0017961286504446282]","[-1.9278727928631803, -5.523007639962224]","[[193980.1810399851, 396072.0151911536], [1718046.223256252, 466114.6466297601], [1718046.223256252, 253049.66818167645], [193980.1810399851, 253049.66818167645]]",0.05172097578778608,17.752740755328553,0.1,3.0,0.4,0.0018745003281080154,1044.2774498511608,35.0
4523.458382522326,2.031280298974149,3.190480256113962,11552.023880275998,7354.817029917822,3620.778990291099,22.364454989579222,1.9378741010790639,0.0007964125071704608,0.001709817738998127,0.8498067865226772,0.9102868377190816,37.79595497304609,-5.3520106368822,-6.239807799729931,194009.7462867273,4.603649488873259,-10.84345728860319,1717674.4112097127,"[0.0018557438948504888, 0.0017964620151314796]","[-1.9266654168216533, -5.520868356878505]","[[194009.7462867273, 396064.95773332525], [1717674.4112097127, 466090.9271617623], [1717674.4112097127, 253048.7584420422], [194009.7462867273, 253048.7584420422]]",0.05170623155729888,17.752740755328553,0.1,3.0,0.4,0.0018745003281080154,1043.6107831844918,35.0
4523.558382522327,2.0317231641295903,3.1912219434617324,11548.63356801613,7352.55232944731,3618.875080649688,22.364270878332555,1.9378745978758811,0.0007964041714544129,0.0017098320726917338,0.8497890168287197,0.9102650533078954,37.79522026767643,-5.35013795398586,-6.247145264858375,194038.70311431398,4.5925594342066915,-10.839704699065067,1717304.341727412,"[0.0018559399787637988, 0.0017967958444202842]","[-1.9254560205237399, -5.518726182903949]","[[194038.70311431398, 396057.8888613649], [1717304.341727412, 466067.37426281034], [1717304.341727412, 253047.84414326953], [194038.70311431398, 253047.84414326953]]",0.051691210982318866,17.747385636515766,0.1,3.0,0.4,0.0018745003281080154,1042.9441165178225,35.0
4523.658382522327,2.0320139120468896,3.191953296611593,11545.233431690516,7349.755078161057,3616.9806882658086,22.364087824047736,1.937875095397707,0.0007963958244926013,0.0017098463326439977,0.8497713405149155,0.9102433792530867,37.794482144575,-5.348257407698389,-6.254509232623661,194068.38543401376,4.581349310571738,-10.8358585431954,1716932.5439236872,"[0.0018561367857082788, 0.0017971309928914328]","[-1.9242419031756517, -5.516575433212837]","[[194068.38543401376, 396050.77603193413], [1716932.5439236872, 466043.54805741506], [1716932.5439236872, 253046.92237999575], [194068.38543401376, 253046.92237999575]]",0.0516764886372702,17.747385636515766,0.1,3.0,0.4,0.0018745003281080154,1042.2774498511535,35.0
4523.758382522327,2.0324597282784578,3.1926914256206635,11541.823662299634,7347.497348559159,3615.076474249586,22.3639056033128,1.9378755936440721,0.0007963874662971129,0.001709860518583941,0.849753752088315,0.9102217975666335,37.79374067593449,-5.346375354029901,-6.261898681226455,194097.44654030248,4.570194644534467,-10.832093325760923,1716562.4563560395,"[0.0018563338271435992, 0.0017974664785220397]","[-1.9230262493485333, -5.514422639139005]","[[194097.44654030248, 396043.6594793636], [1716562.4563560395, 466019.90175962844], [1716562.4563560395, 253045.99614109573], [194097.44654030248, 253045.99614109573]]",0.05166148333273868,17.7420046355827,0.1,3.0,0.4,0.0018745003281080154,1041.6107831844845,35.0
4523.858382522328,2.032752623616827,3.193419260739322,11538.403950832506,7344.704527765462,3613.1816741661414,22.36372437065382,1.9378760926163185,0.0007963790968464962,0.0017098746304339359,0.8497362515489181,0.9102003195135323,37.792995853029936,-5.344486017974275,-6.2693058855150525,194127.22700681028,4.55892947586733,-10.828235361382383,1716190.5987943024,"[0.0018565315226781616, 0.001797803165639432]","[-1.921806343459215, -5.51226207534748]","[[194127.22700681028, 396036.5065555281], [1716190.5987943024, 465995.9937939123], [1716190.5987943024, 253045.06251500675], [194127.22700681028, 253045.06251500675]]",0.051646771821731156,17.7420046355827,0.1,3.0,0.4,0.0018745003281080154,1040.9441165178152,35.0
4523.958382522328,2.033201411514519,3.1941539630163893,11534.974463923176,7342.453317336287,3611.2769132237318,22.363544074285688,1.937876592313702,0.0007963707161565281,0.001709888667989172,0.8497188498826249,0.9101789449645598,37.79224774655705,-5.342595662915681,-6.276730349263005,194156.3750367261,4.5477294236224,-10.824459772885405,1715820.4327479613,"[0.0018567293877812386, 0.001798140078832669]","[-1.9205852865950535, -5.510100160721436]","[[194156.3750367261, 396029.35721195006], [1715820.4327479613, 465972.27843446966], [1715820.4327479613, 253044.12450841328], [194156.3750367261, 253044.12450841328]]",0.05163177130870258,17.73659696488018,0.1,3.0,0.4,0.0018745003281080154,1040.2774498511462,35.0
4524.058382522328,2.0336426343845924,3.1948800173227725,11531.534800947638,7340.18826495654,3609.3796131382637,22.363364808121712,1.9378770927399498,0.0007963623241607585,0.001709902630346074,0.8497015306105853,0.9101576782759162,37.79149634779452,-5.340696220010796,-6.284673456189807,194186.193233956,4.535924376565276,-10.820597832755084,1715448.360117145,"[0.0018569277697478483, 0.0017984779628165064]","[-1.9193608877739605, -5.5079320248503585]","[[194186.193233956, 396021.7481035678], [1715448.360117145, 465947.69826868677], [1715448.360117145, 253043.17911923229], [194186.193233956, 253043.17911923229]]",0.05161716937153217,17.73659696488018,0.1,3.0,0.4,0.0018745003281080154,1039.6107831844772,35.0
4524.158382522329,2.03428901076093,3.1956138891884667,11528.084933564154,7338.638930945364,3607.471156814798,22.363186641023425,1.9378775938989885,0.00079635392079162,0.001709916515561984,0.8496843102116498,0.9101365316393368,37.790741725644295,-5.338792562899709,-6.292944757005785,194215.35013765772,4.5238772298394565,-10.816821986845241,1715077.7538936017,"[0.001857126129969174, 0.0017988157505394457]","[-1.9181365771442178, -5.505764664063299]","[[194215.35013765772, 396013.8796845711], [1715077.7538936017, 465922.932561437], [1715077.7538936017, 253042.2293066238], [194215.35013765772, 253042.2293066238]]",0.051602346310839126,17.731157620969274,0.1,3.0,0.4,0.0018745003281080154,1038.944116517808,35.0
4524.258382522329,2.0347794766927754,3.1963378164935046,11524.624371758535,7336.542785697537,3605.5714487655296,22.363009643665293,1.9378780957958182,0.0007963455059610309,0.0017099303221967577,0.8496671831928676,0.9101155076107925,37.78998387082862,-5.336879435281494,-6.301325657374662,194245.2033616046,4.511630766227086,-10.812956423601747,1714705.1148060036,"[0.0018573249182911235, 0.0017991543564018248]","[-1.9169094634374602, -5.503592048599349]","[[194245.2033616046, 396005.89761929394], [1714705.1148060036, 465897.79347461043], [1714705.1148060036, 253041.2721705772], [194245.2033616046, 253041.2721705772]]",0.05158783296177054,17.731157620969274,0.1,3.0,0.4,0.0018745003281080154,1038.277449851139,35.0
4524.3583825223295,2.0354280322566884,3.1970685287032174,11521.153246093594,7334.993939130837,3603.6616489940425,22.362833618790027,1.9378785984324336,0.0007963370796333708,0.0017099440490362526,0.8496501495542392,0.9100945912067525,37.78922285052789,-5.334963922267525,-6.309791098733172,194274.38184686267,4.49938757708054,-10.809178675813712,1714333.9831931451,"[0.0018575236429297975, 0.0017994927907614973]","[-1.9156827282507847, -5.501420727130574]","[[194274.38184686267, 395997.8632804902], [1714333.9831931451, 465872.7720528061], [1714333.9831931451, 253040.31079690123], [194274.38184686267, 253040.31079690123]]",0.05157304263160335,17.72567554315171,0.1,3.0,0.4,0.0018745003281080154,1037.61078318447,35.0
4524.45838252233,2.035921713663177,3.197787599763284,11517.671301836119,7332.906380642418,3601.76245060451,22.362658812842987,1.9378791018119446,0.0007963286417511092,0.0017099576953517116,0.8496332202816651,0.9100738033641795,37.78845865566677,-5.333040691617124,-6.318314282723634,194304.246583585,4.48699825306818,-10.805312535791813,1713960.9095594948,"[0.0018577227324248773, 0.0017998319351293709]","[-1.9144535632989708, -5.499244823047629]","[[194304.246583585, 395989.7595563336], [1713960.9095594948, 465847.4457605459], [1713960.9095594948, 253039.342302409], [194304.246583585, 253039.342302409]]",0.051558570664301924,17.72567554315171,0.1,3.0,0.4,0.0018745003281080154,1036.9441165178007,35.0
4524.55838252233,2.036575452014634,3.1985141118510367,11514.17885156986,7331.3711239631175,3599.8524467682905,22.362484923506734,1.9378796059347907,0.000796320192303672,0.0017099712604861704,0.8496163843892445,0.9100531181398767,37.78769135268425,-5.3311166995917585,-6.326874285558517,194333.42352235914,4.474661595411135,-10.801535880969652,1713589.4394433736,"[0.0018579216867455996, 0.0018001707857699025]","[-1.913225239044724, -5.497071017676907]","[[194333.42352235914, 395981.64441904594], [1713589.4394433736, 465822.3012862399], [1713589.4394433736, 253038.3697514137], [194333.42352235914, 253038.3697514137]]",0.05154379423454764,17.72014932793943,0.1,3.0,0.4,0.0018745003281080154,1036.2774498511317,35.0
4524.658382522331,2.0370729419549023,3.199230533532728,11510.675703105744,7329.289268979954,3597.9513143728227,22.362312212091034,1.9378801108028512,0.0007963117312532084,0.0017099847441726368,0.8495996528628781,0.9100325577412851,37.78692093327038,-5.329186156533445,-6.335448756758865,194363.29106949616,4.462221533998672,-10.797670290757537,1713216.0007718815,"[0.001858120962479584, 0.0018005102711790857]","[-1.9119947668881914, -5.494893127612951]","[[194363.29106949616, 395973.49646228977], [1713216.0007718815, 465796.9032913181], [1713216.0007718815, 253037.39015203857], [194363.29106949616, 253037.39015203857]]",0.05152930052787131,17.72014932793943,0.1,3.0,0.4,0.0018745003281080154,1035.6107831844627,35.0
4524.758382522331,2.037731507448414,3.199954477042154,11507.162192131318,7327.762669267577,3596.0393420245928,22.362140443009615,1.9378806164155937,0.0007963032586044963,0.0017099981461221722,0.8495830202096158,0.9100121030716666,37.78614746315594,-5.327255749026376,-6.344026332464864,194392.4626493209,4.44986888921045,-10.793895221675314,1712844.1620366646,"[0.0018583200649973123, 0.0018008493971085713]","[-1.9107653622234493, -5.492717746519586]","[[194392.4626493209, 395965.36593439605], [1712844.1620366646, 465771.730507938], [1712844.1620366646, 253036.4065888706], [194392.4626493209, 253036.4065888706]]",0.05151449103521378,17.714579437128705,0.1,3.0,0.4,0.0018745003281080154,1034.9441165177934,35.0
4524.858382522331,2.038232572955158,3.200668292437278,11503.638115635873,7325.685692009901,3594.136306726107,22.361969771272253,1.9378811227741028,0.000796294774332125,0.0017100114663789366,0.8495664864294575,0.909991765110856,37.78537093462131,-5.325319496223673,-6.352589548207106,194422.32682470838,4.4374414325840235,-10.79003098079113,1712470.3319246818,"[0.001858519463542572, 0.00180118911326301]","[-1.9095339931271067, -5.490538597784572]","[[194422.32682470838, 395957.22697394347], [1712470.3319246818, 465746.33858366404], [1712470.3319246818, 253035.4160553064], [194422.32682470838, 253035.4160553064]]",0.0514999578562553,17.714579437128705,0.1,3.0,0.4,0.0018745003281080154,1034.2774498511244,35.0
4524.958382522332,2.0388958348692308,3.201389716765863,11500.103804147282,7324.16725900121,3592.2223851474796,22.36180002238722,1.9378816298771917,0.0007962862784509662,0.0017100247049084759,0.849550051522403,0.9099715311136942,37.78459141255911,-5.323383983948544,-6.361131089484047,194451.4870145436,4.425127187258454,-10.786258276742501,1712098.1115098721,"[0.0018587186591940599, 0.0018015284187527828]","[-1.908303882583517, -5.488362293529817]","[[194451.4870145436, 395949.12670502375], [1712098.1115098721, 465721.20455960766], [1712098.1115098721, 253034.42166172777], [194451.4870145436, 253034.42166172777]]",0.05148509970756843,17.70896754224911,0.1,3.0,0.4,0.0018745003281080154,1033.6107831844554,35.0
4525.058382522332,2.0394003598562183,3.2021009680907575,11496.55901679349,7322.094721434268,3590.3174607414944,22.36163141400984,1.9378821377254187,0.0007962777709436301,0.0017100378619726224,0.8495337209814026,0.9099514184613812,37.78380888976636,-5.321443030277161,-6.369637066215091,194481.34228724998,4.412759033493671,-10.782396099708762,1711723.8865398718,"[0.001858918132470285, 0.0018018682826534977]","[-1.9070719084496697, -5.486182410734782]","[[194481.34228724998, 395941.03591250733], [1711723.8865398718, 465695.87650173885], [1711723.8865398718, 253033.4203817753], [194481.34228724998, 253033.4203817753]]",0.05147051344986879,17.70896754224911,0.1,3.0,0.4,0.0018745003281080154,1032.9441165177861,35.0
4525.158382522332,2.040068111015314,3.2028199035992575,11493.00410264365,7320.583696642706,3588.401611257651,22.361463716414782,1.9378826463171488,0.0007962692518317098,0.0017100509377187025,0.8495174893135063,0.9099314086631203,37.78302343026911,-5.319503218886943,-6.378102937151311,194510.48681576224,4.400523374509021,-10.778626311660332,1711351.2854905997,"[0.0018591173798084024, 0.0018022076963060702]","[-1.9058413408316386, -5.484005631082057]","[[194510.48681576224, 395932.9996560274], [1711351.2854905997, 465670.8309959657], [1711351.2854905997, 253032.41534651915], [194510.48681576224, 253032.41534651915]]",0.05145559508103894,17.70331609027982,0.1,3.0,0.4,0.0018745003281080154,1032.2774498511171,35.0
4525.258382522333,2.0405759642244403,3.2035286463493207,11489.438891407506,7318.515122675493,3586.494818612173,22.36129709413019,1.9378831556525817,0.0007962607211031515,0.0017100639325638768,0.8495013565187137,0.909911513462639,37.78223502735625,-5.317558253709011,-6.386517794411361,194540.32962338792,4.38824886335118,-10.774766657762541,1710976.6695806354,"[0.0018593168923960303, 0.0018025476465093626]","[-1.9046090086377574, -5.481825439828856]","[[194540.32962338792, 395924.98588448565], [1710976.6695806354, 465645.60937381914], [1710976.6695806354, 253031.40350842327], [194540.32962338792, 253031.40350842327]]",0.05144094586533449,17.70331609027982,0.1,3.0,0.4,0.0018745003281080154,1031.610783184448,35.0
4525.358382522333,2.041248014455155,3.2042451627579287,11485.863748283637,7317.010833935885,3584.5770734963453,22.361131375202195,1.9378836657297753,0.0007962521787840593,0.001710076846786419,0.8494853225970252,0.9098917204054532,37.781443744156206,-5.315614694185148,-6.39487913274354,194569.4563584325,4.3761209268117796,-10.77100005955532,1710603.691777756,"[0.0018595161630165034, 0.0018028871188680217]","[-1.9033781854534906, -5.479648531227956]","[[194569.4563584325, 395917.03819695505], [1710603.691777756, 465620.6884028965], [1710603.691777756, 253030.38801717322], [194569.4563584325, 253030.38801717322]]",0.051425959227466685,17.697627998590054,0.1,3.0,0.4,0.0018745003281080154,1030.9441165177789,35.0
4525.4583825223335,2.041759124150197,3.2049514703865416,11482.278503234025,7314.945987991578,3582.668445787472,22.360966727193386,1.937884176548695,0.0007962436248658202,0.0017100896809131834,0.8494693875484407,0.9098720414567631,37.7806495743979,-5.31366612825879,-6.4031787073436135,194599.2852508805,4.363964407214439,-10.767143114558053,1710228.6907604332,"[0.0018597156935084196, 0.0018032271180860812]","[-1.902145632809502, -5.477468275959488]","[[194599.2852508805, 395909.1219984374], [1710228.6907604332, 465595.60332681343], [1710228.6907604332, 253029.36580597845], [194599.2852508805, 253029.36580597845]]",0.05141124042273353,17.697627998590054,0.1,3.0,0.4,0.0018745003281080154,1030.2774498511098,35.0
4525.558382522334,2.042435336719536,3.205665556836428,11478.683310498449,7313.44801779991,3580.748866961158,22.360803035280565,1.9378846881071967,0.000796235059377473,0.001710102435314527,0.8494535568659102,0.9098524701359297,37.77985258028332,-5.311719103581021,-6.411415590698596,194628.39429454386,4.351964100248097,-10.763379690946692,1709855.3967646488,"[0.0018599149737372608, 0.0018035666253065623]","[-1.9009146230287612, -5.475291372482845]","[[194628.39429454386, 395901.27979034], [1709855.3967646488, 465570.83258892107], [1709855.3967646488, 253028.3400896089], [194628.39429454386, 253028.3400896089]]",0.051396179868031036,17.691906425826904,0.1,3.0,0.4,0.0018745003281080154,1029.6107831844408,35.0
4525.658382522334,2.0429494435438773,3.206369052575745,11475.077236985713,7311.3862663721475,3578.8385706154245,22.36064035568366,1.9378852004051064,0.0007962264823124813,0.00171011511059088,0.8494378195635334,0.909833006715003,37.77905275616217,-5.309767138463212,-6.419583927899225,194658.21112541438,4.339941285514726,-10.759525213413951,1709480.4070816268,"[0.0018601145174596437, 0.0018039066647570882]","[-1.8996818794706853, -5.473111110141337]","[[194658.21112541438, 395893.47465918853], [1709480.4070816268, 465545.9118884221], [1709480.4070816268, 253027.30800155422], [194658.21112541438, 253027.30800155422]]",0.05138138323626906,17.691906425826904,0.1,3.0,0.4,0.0018745003281080154,1028.9441165177716,35.0
