t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4525.758382522335,2.0436293416177573,3.207080269567238,11471.461200660453,7309.893339234324,3576.9173941531585,22.36047857396063,1.9378857134401692,0.0007962178937015328,0.0017101277071725717,0.8494221811342607,0.9098136447608944,37.778250164114866,-5.307816772489879,-6.427684151362143,194687.30708876363,4.328080215050591,-10.755764366412734,1709107.3336963998,"[0.0018603138146444475, 0.001804246217875701]","[-1.898450672387878, -5.470934182305419]","[[194687.30708876363, 395885.7481636356], [1709107.3336963998, 465521.3169775172], [1709107.3336963998, 253026.27260979172], [194687.30708876363, 253026.27260979172]]",0.05136624077435715,17.68615459087282,0.1,3.0,0.4,0.0018745003281080154,1028.2774498511026,35.0
4525.858382522335,2.0441464671427623,3.207781168251902,11467.835411601924,7307.834921661925,3575.0055287753257,22.36031780527471,1.9378862272121533,0.0007962092935390304,0.001710140225702505,0.8494066360851416,0.9097943906108764,37.777444799796456,-5.305861415623536,-6.435712913949942,194717.11639109932,4.316198854955417,-10.751911768905359,1708732.4009351998,"[0.0018605133887913026, 0.0018045863255750085]","[-1.897217645187464, -5.46875375028244]","[[194717.11639109932, 395878.0610545065], [1708732.4009351998, 465496.5705913736], [1708732.4009351998, 253025.23072800806], [194717.11639109932, 253025.23072800806]]",0.0513513654997476,17.68615459087282,0.1,3.0,0.4,0.0018745003281080154,1027.6107831844336,35.0
4525.958382522335,2.0448304166336366,3.2084900299156778,11464.20040654871,7306.348305626679,3573.082758449463,22.360157934069242,1.9378867417187529,0.0007962006818565525,0.0017101526666428479,0.8493911899091265,0.9097752377609597,37.776636724559125,-5.303907652245639,-6.443671685879508,194746.20359146147,4.304481253166443,-10.748152939045951,1708359.2645269628,"[0.0018607127253679498, 0.0018049259619847362]","[-1.8959860957576131, -5.4665765522604985]","[[194746.20359146147, 395870.4542247111], [1708359.2645269628, 465472.1498307134], [1708359.2645269628, 253024.18549760958], [194746.20359146147, 253024.18549760958]]",0.05133614529559433,17.68037562132276,0.1,3.0,0.4,0.0018745003281080154,1026.9441165177643,35.0
4526.058382522336,2.045351078806543,3.2091886313234848,11460.5560264799,7304.295049436334,3571.1693337744105,22.359999076502376,1.9378872569597227,0.0007961920586489269,0.001710165030652627,0.849375837113265,0.9097561926027875,37.77582593421067,-5.301948839771404,-6.451559194839888,194776.00935992415,4.292742509396817,-10.744301704236705,1707984.173505592,"[0.0018609123544640904, 0.0018052661791902527]","[-1.8947526265624777, -5.4643956796014095]","[[194776.00935992415, 395862.8864595489], [1707984.173505592, 465447.5738842159], [1707984.173505592, 253023.13377738578], [194776.00935992415, 253023.13377738578]]",0.05132119530809979,17.68037562132276,0.1,3.0,0.4,0.0018745003281080154,1026.2774498510953,35.0
4526.158382522336,2.0460394905836283,3.209895273441556,11456.902663437197,7302.816226783687,3569.245002549083,22.359841116096977,1.9378877729327482,0.0007961834239481252,0.0017101773182025106,0.8493605831905077,0.9097372485797648,37.77501248870067,-5.299991601489869,-6.459377562805628,194805.09253052933,4.281166716035386,-10.740544278841014,1707610.8291676645,"[0.0018611117575376118, 0.001805605944687154]","[-1.893520559940003, -5.462217910884456]","[[194805.09253052933, 395855.3982822895], [1707610.8291676645, 465423.3214196823], [1707610.8291676645, 253022.07875953516], [194805.09253052933, 253022.07875953516]]",0.051305901363477846,17.67457243535952,0.1,3.0,0.4,0.0018745003281080154,1025.6107831844263,35.0
4526.258382522336,2.0465641498292046,3.2105916755455293,11453.240187663676,7300.769807008487,3567.3300578522158,22.359684169975115,1.9378882896376082,0.0007961747777489531,0.0017101895299462858,0.8493454226479037,0.9097184121392734,37.77419638370429,-5.298029245517829,-6.467127294627971,194834.89945690578,4.269566505224475,-10.736693799852446,1707235.483051995,"[0.0018613114706747737, 0.0018059463207151269]","[-1.8922864612830441, -5.460036274295934]","[[194834.89945690578, 395847.94678795006], [1707235.483051995, 465398.90816730517], [1707235.483051995, 253021.01731197746], [194834.89945690578, 253021.01731197746]]",0.05129088063060348,17.67457243535952,0.1,3.0,0.4,0.0018745003281080154,1024.944116517757,35.0
4526.358382522337,2.047257403166466,3.211296189898426,11449.568976096223,7299.300177639332,3565.4042165629003,22.359528006633035,1.9378888070720077,0.0007961661200834365,0.0017102016663444962,0.8493303499925035,0.9096996647884236,37.77337767766147,-5.296068479050836,-6.474810857085231,194863.98385868873,4.25812624157345,-10.732937098658681,1706861.864048137,"[0.0018615109712516573, 0.0018062862674279698]","[-1.8910537151204452, -5.457857637120846]","[[194863.98385868873, 395840.57237243257], [1706861.864048137, 465374.81416784006], [1706861.864048137, 253019.95265165027], [194863.98385868873, 253019.95265165027]]",0.051275517277566456,17.668747659033126,0.1,3.0,0.4,0.0018745003281080154,1024.277449851088,35.0
4526.458382522337,2.0477864964461703,3.211990470741696,11445.888861403993,7297.262200405712,3563.4878016188413,22.359372915456184,1.937889325235782,0.0007961574509459488,0.001710213728028968,0.8493153762102071,0.9096810308733561,37.772556366100275,-5.294102492373105,-6.482430247163734,194893.79701753825,4.246656472598488,-10.729086719762222,1706486.219123531,"[0.0018617108009844504, 0.0018066268573221317]","[-1.8898187962379203, -5.45567489824741]","[[194893.79701753825, 395833.2307043642], [1706486.219123531, 465350.55209520797], [1706486.219123531, 253018.88164342946], [194893.79701753825, 253018.88164342946]]",0.05126043021111273,17.668747659033126,0.1,3.0,0.4,0.0018745003281080154,1023.6107831844189,35.0
4526.5583825223375,2.048484964160992,3.212692911799558,11442.20019099831,7295.803144487547,3561.560505510337,22.35921860720045,1.937889844126689,0.0007961487703681269,0.0017102257154356642,0.8493004903151142,0.9096624859269152,37.771732506178466,-5.29213804708454,-6.489988001111556,194922.88807653874,4.235342040712055,-10.72533004182361,1706112.29630494,"[0.0018619104335633764, 0.0018069670441122024]","[-1.8885851301476069, -5.453494985882657]","[[194922.88807653874, 395825.96226991265], [1706112.29630494, 465326.6033624627], [1706112.29630494, 253017.80751815383], [194922.88807653874, 253017.80751815383]]",0.051245002197427336,17.662903573096507,0.1,3.0,0.4,0.0018745003281080154,1022.9441165177498,35.0
4526.658382522338,2.0490189159958225,3.2133851061679435,11438.502743032717,7293.775167550428,3559.642671236959,22.359065314821148,1.9378903637446363,0.0007961400783437231,0.001710237629162257,0.8492856978001755,0.9096440483873799,37.7709060935818,-5.290168323026416,-6.497487307192216,194952.71260474317,4.223991792675179,-10.721479099867395,1705736.3349591931,"[0.001862110414540961, 0.001807307906643241]","[-1.8873491871813524, -5.451310782636071]","[[194952.71260474317, 395818.7215853431], [1705736.3349591931, 465302.47806682525], [1705736.3349591931, 253016.72713314297], [194952.71260474317, 253016.72713314297]]",0.05122985358722836,17.662903573096507,0.1,3.0,0.4,0.0018745003281080154,1022.2774498510807,35.0
4526.758382522338,2.04972296099869,3.2140854912049988,11434.796861933833,7292.32801877784,3557.7139728311313,22.358912862830174,1.9378908840874562,0.0007961313749036787,0.0017102494696098654,0.84927099866539,0.9096257056690229,37.77007718433248,-5.28820005956942,-6.504930513546697,194981.81560908048,4.2127912491482675,-10.717721762694964,1705362.0972754771,"[0.0018623102144558522, 0.0018076483937006682]","[-1.8861143744379385, -5.449129202202338]","[[194981.81560908048, 395811.549432578], [1705362.0972754771, 465278.6590757712], [1705362.0972754771, 253015.64372811097], [194981.81560908048, 253015.64372811097]]",0.0512143659223014,17.657042085709467,0.1,3.0,0.4,0.0018745003281080154,1021.6107831844116,35.0
4526.858382522339,2.050262169906549,3.2147756381390233,11431.082384694726,7290.311490599648,3555.794764984588,22.358761313345507,1.9378914051551401,0.0007961226600409765,0.0017102612373339687,0.849256381924858,0.9096074583960145,37.76924577409892,-5.286226482879608,-6.5123217064169125,195011.65638882088,4.201547921615372,-10.713869628032285,1704985.8126465932,"[0.0018625103813202253, 0.0018079895877285844]","[-1.8848772039739627, -5.446943172626605]","[[195011.65638882088, 395804.39944075135], [1704985.8126465932, 465254.65437131666], [1704985.8126465932, 253014.5541507018], [195011.65638882088, 253014.5541507018]]",0.05119916073079337,17.657042085709467,0.1,3.0,0.4,0.0018745003281080154,1020.9441165177425,35.0
4526.958382522339,2.050972136244246,3.2154740270469135,11427.359666159025,7288.877493331269,3553.864708605311,22.358610661810655,1.9378919269456054,0.0007961139337856933,0.0017102729326945313,0.8492418640574297,0.9095893118168623,37.76841191772252,-5.284254285009582,-6.519662834926237,195040.77618272786,4.19044817213512,-10.710111007061357,1704611.2547089697,"[0.0018627103826061127, 0.001808330432890152]","[-1.8836410452509385, -5.444759569210153]","[[195040.77618272786, 395797.3128556153], [1704611.2547089697, 465230.94837066036], [1704611.2547089697, 253013.4616476235], [195040.77618272786, 253013.4616476235]]",0.0511836184616208,17.651164728388917,0.1,3.0,0.4,0.0018745003281080154,1020.2774498510735,35.0
4527.058382522339,2.051516968414705,3.216162193926778,11423.628536044338,7286.87372384894,3551.944164263881,22.35846091368821,1.9378924494589387,0.0007961051961298418,0.0017102845562004503,0.8492274285842548,0.9095712606358562,37.76757561119706,-5.282276693936796,-6.526958643581679,195070.6375897482,4.179298472413848,-10.706257115995527,1704234.6434716126,"[0.0018629107684161343, 0.0018086720151464547]","[-1.8824024171386313, -5.442571322289455]","[[195070.6375897482, 395790.24263526313], [1704234.6434716126, 465207.0473671735], [1704234.6434716126, 253012.363057691], [195070.6375897482, 253012.363057691]]",0.05116836158019069,17.651164728388917,0.1,3.0,0.4,0.0018745003281080154,1019.6107831844043,35.0
4527.15838252234,2.05223317887868,3.216858644865875,11419.88931595326,7285.454022272897,3550.0127847331646,22.35831194966982,1.9378929726931393,0.0007960964471026826,0.0017102961081676613,0.8492130809982834,0.9095532981876572,37.766736908652376,-5.280300478514798,-6.53421054789851,195099.7784076506,4.1682861180295845,-10.702496665928095,1703859.7629697043,"[0.0018631110021750576, 0.0018090132711361658]","[-1.881164750987006, -5.440385396957343]","[[195099.7784076506, 395783.23059383675], [1703859.7629697043, 465183.4373780115], [1703859.7629697043, 253011.2616341394], [195099.7784076506, 253011.2616341394]]",0.05115276955547442,17.645272671081738,0.1,3.0,0.4,0.0018745003281080154,1018.9441165177352,35.0
4527.25838252234,2.052783968851652,3.2175448793719177,11416.141810301302,7283.464185555729,3548.090932155015,22.358164004182132,1.9378934966483952,0.0007960876866951247,0.0017103075890570248,0.8491988267924657,0.9095354429977828,37.76589580625671,-5.278318748234978,-6.541423782599736,195129.66422063063,4.1572167497271835,-10.69864053232692,1703482.824139239,"[0.0018633116364556903, 0.001809355292161401]","[-1.8799244767949923, -5.438194604679606]","[[195129.66422063063, 395776.22917027905], [1703482.824139239, 465159.6233081884], [1703482.824139239, 253010.15420768398], [195129.66422063063, 253010.15420768398]]",0.05113746561753206,17.645272671081738,0.1,3.0,0.4,0.0018745003281080154,1018.2774498510662,35.0
4527.35838252234,2.053506726580496,3.2182394465329502,11412.386379212907,7282.05982972976,3546.158254789778,22.358016786047703,1.93789402132279,0.0007960789149355412,0.0017103189991398346,0.8491846549809012,0.9095176705390365,37.76505235672113,-5.276338372119834,-6.548599164177631,195158.82964236234,4.146278628638925,-10.694877792816555,1703107.619695078,"[0.0018635121306755649, 0.0018096970071738857]","[-1.8786851061614163, -5.43600602319237]","[[195158.82964236234, 395769.2807950762], [1703107.619695078, 465136.0927448298], [1703107.619695078, 253009.04403728922], [195158.82964236234, 253009.04403728922]]",0.05112182836596942,17.639366749790888,0.1,3.0,0.4,0.0018745003281080154,1017.6107831843971,35.0
4527.458382522341,2.0540637868029434,3.2189238282450026,11408.622859660605,7280.0849985001405,3544.2351134729174,22.35787058718214,1.9378945467166073,0.0007960701318137839,0.0017103303388296663,0.8491705765494907,0.9095000053077695,37.76420655627123,-5.274352419110238,-6.555742290286275,195188.74304313725,4.135276717705892,-10.691019007992168,1702730.3511014278,"[0.0018637130389399157, 0.0018100395105366722]","[-1.8774430421905235, -5.433812425552982]","[[195188.74304313725, 395762.33750194294], [1702730.3511014278, 465112.3494072213], [1702730.3511014278, 253007.92794566444], [195188.74304313725, 253007.92794566444]]",0.05110648168761393,17.639366749790888,0.1,3.0,0.4,0.0018745003281080154,1016.9441165177279,35.0
4527.558382522341,2.0547933788942068,3.2196165999536657,11404.85160001665,7278.696958924384,3542.301154796127,22.35772511593799,1.937895072828011,0.0007960613373573757,0.0017103416083541925,0.8491565805123332,0.9094824227577106,37.76335845711964,-5.2723677830817035,-6.562853342881397,195217.93602769924,4.124400256311219,-10.687253599192616,1702354.8199159568,"[0.0018639138173962907, 0.0018103817253909832]","[-1.8762018160198073, -5.4316209242809235]","[[195217.93602769924, 395755.4423627184], [1702354.8199159568, 465088.8824503424], [1702354.8199159568, 253006.80919773562], [195217.93602769924, 253006.80919773562]]",0.05109080337452383,17.633447500548478,0.1,3.0,0.4,0.0018745003281080154,1016.2774498510589,35.0
4527.6583825223415,2.0553569938467295,3.220299212233706,11401.072415998375,7276.738086496378,3540.3767366356665,22.35758060730596,1.937895599657364,0.0007960525315553453,0.0017103528080818144,0.8491426723623793,0.9094649414443013,37.762508056312925,-5.270377546340888,-6.569938174913148,195247.87961832428,4.113453654697025,-10.683391829610173,1701977.2189029786,"[0.0018641150211053028, 0.0018107247477456027]","[-1.874957844865702, -5.429424306972679]","[[195247.87961832428, 395748.54710122524], [1701977.2189029786, 465065.1945943596], [1701977.2189029786, 253005.68461002066], [195247.87961832428, 253005.68461002066]]",0.051075417878314607,17.633447500548478,0.1,3.0,0.4,0.0018745003281080154,1015.6107831843898,35.0
4527.758382522342,2.0560936843827027,3.2209902565330744,11397.285612342095,7275.367231897679,3538.4415054423694,22.35743682637827,1.93789612720291,0.0007960437144343069,0.0017103639381987799,0.8491288466066788,0.9094475427587148,37.76165540469026,-5.26838860120087,-6.576996345161035,195277.102503605,4.102627106956561,-10.679623452117596,1701601.3585859588,"[0.0018643161032476567, 0.001811067495635591]","[-1.8737146587753646, -5.427229694433951]","[[195277.102503605, 395741.69541832944], [1701601.3585859588, 465041.7765244113], [1701601.3585859588, 253004.55746052353], [195277.102503605, 253004.55746052353]]",0.051059702224963664,17.627515196372407,0.1,3.0,0.4,0.0018745003281080154,1014.9441165177207,35.0
4527.858382522342,2.0566641124856764,3.2216711627925023,11393.491019073414,7273.425160668817,3536.515815350219,22.357294008407813,1.9378966554650903,0.0007960348859824339,0.0017103749990311937,0.8491151087381819,0.9094302452704703,37.76080049829528,-5.266394017311015,-6.5840338851938895,195307.07830862477,4.0917245538202,-10.67575843901409,1701223.4226284975,"[0.0018645176199624145, 0.0018114110672014863]","[-1.872468669633345, -5.425029863758613]","[[195307.07830862477, 395734.838794521], [1701223.4226284975, 465018.1300606894], [1701223.4226284975, 253003.4245647345], [195307.07830862477, 253003.4245647345]]",0.05104428139482929,17.627515196372407,0.1,3.0,0.4,0.0018745003281080154,1014.2774498510516,35.0
4527.958382522343,2.057408147550306,3.2223605578303762,11389.688968378165,7272.0722777784795,3534.5793135101158,22.357151975242065,1.937897184442222,0.000796026046225511,0.0017103859907265965,0.8491014587568884,0.9094130363053827,37.759943387053056,-5.264400683896389,-6.591049705025455,195336.33286291713,4.0809371621076025,-10.671986867133057,1700847.2297294608,"[0.0018647190216822854, 0.0018117543757587003]","[-1.8712234049659295, -5.42283194146688]","[[195336.33286291713, 395728.02157979866], [1700847.2297294608, 464994.74741554545], [1700847.2297294608, 253002.2892035346], [195336.33286291713, 253002.2892035346]]",0.05102853167755779,17.62156988466213,0.1,3.0,0.4,0.0018745003281080154,1013.6107831843825,35.0
4528.058382522343,2.0579856175289146,3.2230398296108955,11385.879229853368,7270.147729073604,3532.652350507235,22.357010848087334,1.9378977141348122,0.0007960171951509941,0.0017103969135726152,0.8490878911698478,0.9093959225484696,37.759084068558536,-5.262401708988531,-6.598049931580363,195366.34238884237,4.070068487182823,-10.668118418763186,1700468.955305354,"[0.0018649208652343344, 0.0018120985204539137]","[-1.8699753111405835, -5.42062874520581]","[[195366.34238884237, 395721.195082182], [1700468.955305354, 464971.1296323043], [1700468.955305354, 253001.148179793], [195366.34238884237, 253001.148179793]]",0.05101307854594927,17.62156988466213,0.1,3.0,0.4,0.0018745003281080154,1012.9441165177134,35.0
4528.158382522343,2.058737214962355,3.223727640359677,11382.062163313738,7268.813489471615,3530.7145742758285,22.35687044835392,1.937898244541236,0.0007960083327840366,0.0017104077676821153,0.849074405977061,0.9093788913070618,37.75822259316135,-5.2604040049261975,-6.605032843017796,195395.62985107736,4.059310652217789,-10.664343495235585,1700092.426374278,"[0.0018651225981004137, 0.0018124424092230379]","[-1.8687279330888151, -5.4184274333273645]","[[195395.62985107736, 395714.40428670583], [1700092.426374278, 464947.77043363685], [1700092.426374278, 253000.0047758564], [195395.62985107736, 253000.0047758564]]",0.05099729755711637,17.61561142469611,0.1,3.0,0.4,0.0018745003281080154,1012.2774498510444,35.0
4528.258382522344,2.0593217982139493,3.224405155706884,11378.237016575209,7266.906726038069,3528.7863860522725,22.356731012056606,1.937898775662067,0.0007959994591113217,0.0017104185533080303,0.8490610086714772,0.9093619611984621,37.7573589567657,-5.258400608840713,-6.612004559103809,195425.6745507712,4.048466867843899,-10.660471426947709,1699713.9891379378,"[0.0018653247793090474, 0.0018127871457226368]","[-1.86747766734011, -5.41622075376079]","[[195425.6745507712, 395707.6004017645], [1699713.9891379378, 464924.17406529846], [1699713.9891379378, 252998.85629074808], [195425.6745507712, 252998.85629074808]]",0.05098181258156351,17.61561142469611,0.1,3.0,0.4,0.0018745003281080154,1011.6107831843752,35.0
4528.358382522344,2.060080744298205,3.225090956345214,11374.403922894235,7265.590588483296,3526.84748332931,22.3565923609626,1.9378993074957473,0.000795990574157171,0.001710429270532138,0.8490476992530973,0.9093451195699936,37.7564932057187,-5.256398425707827,-6.618962720887907,195454.99746849536,4.037730105161131,-10.656692826049039,1699337.614840174,"[0.0018655268563860276, 0.0018131316375745651]","[-1.8662280570166296, -5.41401586362226]","[[195454.99746849536, 395700.82902602246], [1699337.614840174, 464900.8385491456], [1699337.614840174, 252997.70616725794], [195454.99746849536, 252997.70616725794]]",0.05096599708054687,17.609639524315163,0.1,3.0,0.4,0.0018745003281080154,1010.9441165177061,35.0
4528.458382522344,2.0606722214351447,3.225766556653618,11370.563221843318,7263.701003097925,3524.9181929764445,22.35645456052011,1.9378998400429148,0.0007959816779074773,0.0017104399195767255,0.8490344667360202,0.90932836725204,37.75562533864388,-5.254390531246937,-6.625913634863309,195485.0805258051,4.026903095505304,-10.652816730368613,1698959.3727356815,"[0.001865729391379024, 0.0018134769931298243]","[-1.8649755368764482, -5.4118055492530655]","[[195485.0805258051, 395694.04111715255], [1698959.3727356815, 464877.2612556273], [1698959.3727356815, 252996.5509874624], [195485.0805258051, 252996.5509874624]]",0.050950478828841565,17.609639524315163,0.1,3.0,0.4,0.0018745003281080154,1010.2774498510371,35.0
4528.558382522345,2.0614387220047785,3.226450775377619,11366.715563521311,7262.4035622904485,3522.9781437440242,22.356317546071114,1.9379003733020723,0.0007959727703858059,0.0017104505004955008,0.8490213221061468,0.9093117034456883,37.754755405680214,-5.252383812076857,-6.632854589234512,195514.44086102018,4.016179612891335,-10.649034202125847,1698583.0332677325,"[0.0018659318286865154, 0.0018138221148883882]","[-1.863723631251504, -5.409596954164564]","[[195514.44086102018, 395687.2827010007], [1698583.0332677325, 464853.9369871078], [1698583.0332677325, 252995.39388528917], [195514.44086102018, 252995.39388528917]]",0.05093463288207152,17.603653770223072,0.1,3.0,0.4,0.0018745003281080154,1009.610783184368,35.0
4528.658382522345,2.062037539038623,3.227124987000607,11362.860912413644,7260.5324698157365,3521.047668802766,22.356181440014986,1.937900907273914,0.0007959638515773655,0.001710461013482981,0.8490082598705265,0.9092951349071239,37.7538834073402,-5.250371322688215,-6.639791995214978,195544.56295847005,4.005361998925821,-10.645153994140799,1698204.6986527226,"[0.0018661347303023405, 0.0018141681118077702]","[-1.862468758194934, -5.4073828423118435]","[[195544.56295847005, 395680.50455581513], [1698204.6986527226, 464830.36325452616], [1698204.6986527226, 252994.23154067117], [195544.56295847005, 252994.23154067117]]",0.05091908696652766,17.603653770223072,0.1,3.0,0.4,0.0018745003281080154,1008.9441165176988,35.0
4528.7583825223455,2.062812029021478,3.2278079561815303,11358.999651157492,7259.255022649394,3519.106404519522,22.356046119666388,1.937901441956986,0.0007959549215052327,0.0017104714585675308,0.8489952855221098,0.9092786548309093,37.75300939261524,-5.248360011794789,-6.646722701799888,195573.9608246204,3.994644825082844,-10.641367526882732,1697828.1880829572,"[0.0018663375364325835, 0.0018145138787318263]","[-1.861214485998856, -5.405170425615701]","[[195573.9608246204, 395673.7531871121], [1697828.1880829572, 464807.03710541513], [1697828.1880829572, 252993.06718228743], [195573.9608246204, 252993.06718228743]]",0.05090321484913346,17.5976536506076,0.1,3.0,0.4,0.0018745003281080154,1008.2774498510298,35.0
4528.858382522346,2.063418530640247,3.228480980515964,11355.13159736462,7257.40343439043,3517.1746917182963,22.355911650342087,1.9379019773520194,0.0007959459801542354,0.0017104818359189057,0.8489823880749962,0.9092622640234795,37.75213336128053,-5.2463429533805535,-6.65365318470549,195604.1219231388,3.983830029976616,-10.637483214682106,1697449.6190733695,"[0.0018665408095584804, 0.001814860525537198]","[-1.8599572498423407, -5.402952487317346]","[[195604.1219231388, 395666.9792155374], [1697449.6190733695, 464783.4557333731], [1697449.6190733695, 252991.89753734155], [195604.1219231388, 252991.89753734155]]",0.050887644580821144,17.5976536506076,0.1,3.0,0.4,0.0018745003281080154,1007.6107831843607,35.0
4528.958382522346,2.0642013102462036,3.2291628282904723,11351.257049487833,7256.146846859012,3515.232167929178,22.355777965852177,1.9379025134575918,0.0007959370275471212,0.0017104921455428081,0.8489695785150859,0.9092459615885872,37.751255360200446,-5.244327100448926,-6.660579868734203,195633.55704613915,3.9731129779153207,-10.633692846649524,1697072.8388813292,"[0.001866743986812374, 0.001815206941686284]","[-1.858700617466671, -5.4007362491648605]","[[195633.55704613915, 395660.22961608134], [1697072.8388813292, 464760.1179738401], [1697072.8388813292, 252990.72588178137], [195633.55704613915, 252990.72588178137]]",0.050871748876486815,17.591638577619594,0.1,3.0,0.4,0.0018745003281080154,1006.9441165176916,35.0
4529.058382522347,2.064815730475865,3.2298347513219747,11347.375784176777,7254.315413257316,3513.299180254434,22.355645188977725,1.937903050274468,0.000795928063668363,0.001710502387587074,0.848956851349429,0.9092297543000999,37.750375388208454,-5.242305488139997,-6.66750924781411,195663.75679772737,3.962295230274549,-10.629804478088658,1696693.9664527199,"[0.0018669476322592735, 0.001815554240338629]","[-1.8574409968380772, -5.398514454564831]","[[195663.75679772737, 395653.45488628716], [1696693.9664527199, 464736.5204076181], [1696693.9664527199, 252989.54895954332], [195663.75679772737, 252989.54895954332]]",0.050856156335008396,17.591638577619594,0.1,3.0,0.4,0.0018745003281080154,1006.2774498510225,35.0
4529.158382522347,2.065607015437022,3.23051554438329,11343.48808253712,7253.0802718325795,3511.3553631584855,22.35551313868135,1.9379035878012474,0.0007959190885405154,0.001710512562037611,0.8489442065780255,0.9092136293325914,37.74949349026366,-5.2402851443542335,-6.6744373029854955,195693.22861699812,3.951572981384402,-10.626010284369897,1696316.8677129482,"[0.0018671511797451576, 0.0018159013045203933]","[-1.8561820124580386, -5.396294407481734]","[[195693.22861699812, 395646.7024914583], [1696316.8677129482, 464713.1635097531], [1696316.8677129482, 252988.37007213937], [195693.22861699812, 252988.37007213937]]",0.050840238682974805,17.585607907647287,0.1,3.0,0.4,0.0018745003281080154,1005.6107831843534,35.0
4529.258382522347,2.0662295137981275,3.2311864232708754,11339.593716552505,7251.269392219897,3509.4210705037644,22.35538205249985,1.9379041260387209,0.0007959101021477706,0.0017105226690235585,0.8489316496938257,0.9091976053870938,37.74860966454253,-5.238259036246506,-6.681370473478864,195723.46640397052,3.940747468493612,-10.622117941972476,1695937.6564174364,"[0.0018673551954071115, 0.001816249251722706]","[-1.8549200233025054, -5.394068782818663]","[[195723.46640397052, 395639.9228632956], [1695937.6564174364, 464689.54314834345], [1695937.6564174364, 252987.18596606748], [195723.46640397052, 252987.18596606748]]",0.05082462519006352,17.585607907647287,0.1,3.0,0.4,0.0018745003281080154,1004.9441165176843,35.0
4529.358382522348,2.0670294481716533,3.231866218236888,11335.692970609758,7250.056036807562,3507.475930360085,22.355251634567644,1.937904664985503,0.0007959011045125525,0.001710532708514345,0.8489191697109287,0.9091816577117715,37.74772395446905,-5.236234266299825,-6.6883042520067875,195752.97406634217,3.93001578323765,-10.618320035244437,1695560.213121842,"[0.0018675591097764119, 0.0018165969584977766]","[-1.8536587107899485, -5.391844966949568]","[[195752.97406634217, 395633.16400067386], [1695560.213121842, 464666.1614504399], [1695560.213121842, 252985.99995874194], [195752.97406634217, 252985.99995874194]]",0.05080868656923679,17.579560962071636,0.1,3.0,0.4,0.0018745003281080154,1004.2774498510153,35.0
4529.458382522348,2.0676601097198914,3.2325361102823766,11331.785627601177,7248.265855270337,3505.5403067442594,22.35512218010767,1.9379052046424037,0.0007958920956188588,0.0017105426806243,0.8489067776152353,0.9091658109938402,37.74683635785203,-5.234203756356724,-6.695244938413282,195783.24897310743,3.919178901378814,-10.614423839792096,1695180.6497868882,"[0.0018677634910442022, 0.0018169455463808498]","[-1.8523944036873565, -5.389615590026203]","[[195783.24897310743, 395626.37633619906], [1695180.6497868882, 464642.5137041795], [1695180.6497868882, 252984.80879765094], [195783.24897310743, 252984.80879765094]]",0.05079305276175353,17.579560962071636,0.1,3.0,0.4,0.0018745003281080154,1003.6107831843461,35.0
4529.558382522348,2.0684687481651944,3.233214971870979,11327.87200079145,7247.0743271653,3503.5938220452754,22.354993392791975,1.9379057450080477,0.0007958830754890052,0.001710552585310351,0.8488944624208447,0.9091500404552564,37.745946916904074,-5.232174631920663,-6.702187499325078,195812.79136461357,3.90843486685975,-10.610622366184828,1694802.8705140154,"[0.0018679677667577529, 0.0018172938865093882]","[-1.8511308008767156, -5.387388070171324]","[[195812.79136461357, 395619.6084385647], [1694802.8705140154, 464619.10396929266], [1694802.8705140154, 252983.61581848993], [195812.79136461357, 252983.61581848993]]",0.05077709329751547,17.573497050534876,0.1,3.0,0.4,0.0018745003281080154,1002.944116517677,35.0
4529.658382522349,2.0691075734546027,3.233883952945293,11323.951889827895,7245.304704066117,3501.6568481112286,22.354865568484378,1.9379062860832565,0.0007958740441068462,0.0017105624226765072,0.8488822351136577,0.9091343708286874,37.74505562931671,-5.230139790589521,-6.709138058128474,195843.1022544471,3.897584408666262,-10.606722466794736,1694422.9676176643,"[0.001868172507280097, 0.0018176431044341856]","[-1.8498642188266048, -5.3851550148429315]","[[195843.1022544471, 395612.8107675238], [1694422.9676176643, 464595.42655480985], [1694422.9676176643, 252982.4177518584], [195843.1022544471, 252982.4177518584]]",0.05076143906906772,17.573497050534876,0.1,3.0,0.4,0.0018745003281080154,1002.277449851008,35.0
4529.758382522349,2.0699249302362306,3.2345619664189273,11320.025596589876,7244.134889533563,3499.7089912371002,22.35473846746985,1.937906827866664,0.0007958650014945643,0.0017105721926716402,0.848870090200724,0.9091187832529043,37.74416253627845,-5.2281063589726955,-6.716091086346296,195872.67797456385,3.8868265228192627,-10.602917609165559,1694044.84195817,"[0.0018683771371471004, 0.0018179920661129606]","[-1.8485983553725926, -5.382923850470281]","[[195872.67797456385, 395606.032442588], [1694044.84195817, 464571.986883649], [1694044.84195817, 252981.21793166467], [195872.67797456385, 252981.21793166467]]",0.05074545867741142,17.567415496295823,0.1,3.0,0.4,0.0018745003281080154,1001.6107831843389,35.0
4529.8583825223495,2.0705719111947385,3.235230118252505,11316.09290911189,7242.385631206063,3497.7706362427866,22.354612271929348,1.9379073703590937,0.0007958559476359723,0.001710581895394155,0.8488580276820437,0.9091032906060438,37.74326763541973,-5.2260672604149265,-6.72305254404688,195903.0233558798,3.875961656409231,-10.59901420045611,1693664.5771392658,"[0.0018685822285751392, 0.0018183419000721674]","[-1.8473295540588675, -5.3806872123378655]","[[195903.0233558798, 395599.2239343396], [1693664.5771392658, 464548.27846679045], [1693664.5771392658, 252980.01308336938], [195903.0233558798, 252980.01308336938]]",0.05072978389568144,17.567415496295823,0.1,3.0,0.4,0.0018745003281080154,1000.9441165176697,35.0
4529.95838252235,2.0713979809449232,3.2359073605986484,11312.154123321012,7241.237340876773,3495.8213764278603,22.354486798667363,1.937907913559177,0.000795846882553251,0.0017105915307893311,0.8488460475576166,0.9090878799360113,37.74237096695845,-5.224029625403297,-6.730016464875746,195932.63072724,3.8651897122198307,-10.595206177095577,1693286.0871726086,"[0.0018687872029518194, 0.0018186914668257938]","[-1.846061512524292, -5.378452536849974]","[[195932.63072724, 395592.4348674997], [1693286.0871726086, 464524.8084097614], [1693286.0871726086, 252978.80655205637], [195932.63072724, 252978.80655205637]]",0.05071378217209667,17.561315660111372,0.1,3.0,0.4,0.0018745003281080154,1000.2774498510007,35.0
4530.05838252235,2.071844598026758,3.2353889244350555,11308.234728968368,7241.449353889567,3495.170130417302,22.35436113310002,1.9379084574552794,0.0007958378064503579,0.0017106010984478091,0.848834155320393,0.9090724792575695,37.741472553872086,-5.222028295726873,-6.737569399409779,195960.5479233018,3.8540465501349104,-10.591615949544689,1692935.3468893438,"[0.001868988726353818, 0.0018190354074135082]","[-1.8448154957776033, -5.376254546994205]","[[195960.5479233018, 395585.19528041384], [1692935.3468893438, 464500.77708431554], [1692935.3468893438, 252977.617893774], [195960.5479233018, 252977.617893774]]",0.05071668901182259,17.561315660111372,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.158382522351,2.072735187878402,3.2340909476771036,11304.429693581555,7245.03100990818,3495.396349846314,22.354231588875177,1.9379090019964744,0.000795828720215687,0.0017106105970683908,0.8488223399844724,0.9090567975364736,37.740572610828394,-5.220194409734318,-6.745922872986853,195982.8194179379,3.842829186802703,-10.588752059789556,1692663.4175293683,"[0.001869174516331221, 0.0018193532010864896]","[-1.84366988589337, -5.374226371478638]","[[195982.8194179379, 395577.4425026771], [1692663.4175293683, 464478.4111291577], [1692663.4175293683, 252976.48016947365], [195982.8194179379, 252976.48016947365]]",0.05073072874773684,17.555194545047808,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.258382522351,2.0735020021146973,3.2328449469707214,11300.778506967403,7248.162916569307,3495.6141393532007,22.354098387932112,1.9379095471342467,0.0007958196246893725,0.0017106200257458815,0.8488106125357552,0.9090408578488727,37.7396715504683,-5.218525374762893,-6.7545836213551524,196003.60150079615,3.8314963002628133,-10.586079921617966,1692441.9678983518,"[0.0018693448151026178, 0.0018196450696989126]","[-1.8426230571827897, -5.372366525345278]","[[196003.60150079615, 395569.4725688574], [1692441.9678983518, 464457.20249180053], [1692441.9678983518, 252975.3645081714], [196003.60150079615, 252975.3645081714]]",0.05074363958956621,17.555194545047808,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.358382522351,2.074415470548003,3.2316852473139255,11297.33219619871,7251.74603658985,3495.8021377820423,22.353961015839026,1.937910092813914,0.0007958105208118203,0.0017106293835687258,0.8487989729742417,0.9090246238534869,37.73876949466427,-5.217041860472319,-6.763492541295022,196021.46389374917,3.8202908288334925,-10.583783370128515,1692266.5494342213,"[0.0018694976946621055, 0.0018199075236540927]","[-1.8416872595747604, -5.3706975127474]","[[196021.46389374917, 395561.3779984677], [1692266.5494342213, 464437.51451581623], [1692266.5494342213, 252974.25973998784], [196021.46389374917, 252974.25973998784]]",0.05075491040211757,17.54904631463932,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.458382522352,2.0746034554180217,3.2305898556484975,11294.089936695194,7252.78015948154,3495.9838423773103,22.353820357361858,1.9379106389914746,0.0007958014093329975,0.0017106386696370754,0.8487874158069816,0.9090081681750848,37.73786676409463,-5.2157115596238075,-6.77249746309144,196038.3551675627,3.8091143611377447,-10.581611824229185,1692120.215843604,"[0.0018696362717874762, 0.0018201452992593417]","[-1.8408425661310592, -5.369188653039026]","[[196038.3551675627, 395553.23041071236], [1692120.215843604, 464418.6230782131], [1692120.215843604, 252973.14997912972], [196038.3551675627, 252973.14997912972]]",0.05076546734085714,17.54904631463932,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.558382522352,2.074685002002908,3.2295831738093246,11291.04439786214,7253.369617220014,3496.130550043783,22.35367596437772,1.9379111856130313,0.0007957922911331261,0.0017106478853198257,0.8487759520198749,0.9089914600843313,37.736963602094534,-5.21455859715261,-6.781181230888706,196052.25541608024,3.7986436834406163,-10.579824914329322,1691999.550254661,"[0.0018697573174901979, 0.0018203536038557129]","[-1.8401095076199834, -5.367870810261456]","[[196052.25541608024, 395545.44389224885], [1691999.550254661, 464401.514048777], [1691999.550254661, 252972.031248118], [196052.25541608024, 252972.031248118]]",0.05077447118454697,17.542872959547235,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.658382522352,2.0745882643983222,3.2286222435326546,11288.14004010575,7253.3238910182035,3496.271532762108,22.353529611739123,1.937911732645996,0.0007957831667210667,0.0017106570321534845,0.8487645706270216,0.9089746389502075,37.73606025516824,-5.213515473103638,-6.789382190211711,196065.46086820707,3.7887452231896646,-10.578127413401376,1691890.695178326,"[0.0018698673355519158, 0.0018205427174803443]","[-1.8394465775932964, -5.366677370722622]","[[196065.46086820707, 395538.0878302083], [1691890.695178326, 464385.4492951581], [1691890.695178326, 252970.89820835303], [196065.46086820707, 252970.89820835303]]",0.050782941544420125,17.542872959547235,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.758382522353,2.0747690272916612,3.2277263873484703,11285.36053346407,7254.182569014356,3496.3807891829483,22.353381097670734,1.9379122800505975,0.0007957740366922903,0.0017106661137857165,0.8487532771213722,0.9089576930387434,37.73515681199632,-5.21259545244722,-6.796695966144455,196076.04775362642,3.7800706153979036,-10.576766581542358,1691795.3250370466,"[0.0018699643435804213, 0.0018207095615092547]","[-1.8388663962813028, -5.365628212393545]","[[196076.04775362642, 395531.5626502079], [1691795.3250370466, 464371.48612565355], [1691795.3250370466, 252969.7529351554], [196076.04775362642, 252969.7529351554]]",0.05079001562850464,17.5366932407303,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.858382522353,2.0748289910047992,3.2268671014363584,11282.677813350369,7254.599054570849,3496.4804743053005,22.353230621779502,1.9379128277869742,0.0007957649016044975,0.0017106751363664483,0.8487420605170254,0.9089406376100129,37.734253329687135,-5.211791047215026,-6.8027029964363805,196085.63311197306,3.7728315382133246,-10.575534534649705,1691707.0006473921,"[0.0018700483563541673, 0.0018208542837271087]","[-1.8383688763352146, -5.3647222989672345]","[[196085.63311197306, 395526.17688392015], [1691707.0006473921, 464359.5529491881], [1691707.0006473921, 252968.5924040892], [196085.63311197306, 252968.5924040892]]",0.05079629496873625,17.5366932407303,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4530.9583825223535,2.0751921282497063,3.226055465886924,11280.0668635573,7256.0147241451505,3496.550813473421,22.353078663250955,1.9379133758177038,0.0007957557619477374,0.0017106841076799074,0.8487309208139817,0.9089235128565474,37.73334981338462,-5.211087881618761,-6.807097259255727,196092.75533664957,3.7675218558780443,-10.574619115133771,1691626.902310139,"[0.0018701203881330737, 0.00182097838344618]","[-1.8379474875965776, -5.3639499730352505]","[[196092.75533664957, 395522.2337694123], [1691626.902310139, 464350.4494625767], [1691626.902310139, 252967.42025738172], [196092.75533664957, 252967.42025738172]]",0.05080112535622041,17.530546823654092,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.058382522354,2.075505251908088,3.2252677523015,11277.506961808782,7257.234662443645,3496.611080975008,22.352925164075735,1.9379139241018541,0.0007957466182335479,0.0017106930383909993,0.8487198415333905,0.9089063109031319,37.73244623319454,-5.210485241996327,-6.809465977291666,196098.78757038477,3.7643778350795287,-10.573843812371194,1691550.8386697103,"[0.001870179870667447, 0.0018210811098216411]","[-1.8376059783149514, -5.3633160577127095]","[[196098.78757038477, 395520.0432848029], [1691550.8386697103, 464344.21255657787], [1691550.8386697103, 252966.23503609898], [196098.78757038477, 252966.23503609898]]",0.050804987811294645,17.530546823654092,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.158382522354,2.076153140720173,3.2245181902678786,11274.980780432976,7259.561080941159,3496.6404638257914,22.352769928038036,1.9379144725922768,0.0007957374710481132,0.0017107019419003928,0.8487088171823015,0.9088890149463076,37.73154253447825,-5.209990928953527,-6.809462206530611,196102.16267259372,3.7639478233684827,-10.573410029899094,1691481.394049311,"[0.0018702255732345571, 0.0018211605462772785]","[-1.8373520906246583, -5.362832945617906]","[[196102.16267259372, 395519.94654466683], [1691481.394049311, 464341.7519796847], [1691481.394049311, 252965.04089022765], [196102.16267259372, 252965.04089022765]]",0.05080715976170299,17.524497762646927,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.258382522355,2.076710724394882,3.2237769709174993,11272.473098163227,7261.564923564143,3496.6665497815247,22.352613558926976,1.9379150212493446,0.0007957283208321599,0.0017107108328689767,0.8486978202959635,0.9088716669360697,37.73063864181802,-5.209574710689414,-6.806955989755238,196104.9079155288,3.7661012141423384,-10.573057203897577,1691413.0313046572,"[0.0018702603283513785, 0.0018212210736373022]","[-1.8371679470503701, -5.362472426313578]","[[196104.9079155288, 395521.9939136092], [1691413.0313046572, 464342.5500714011], [1691413.0313046572, 252963.83489894442], [196104.9079155288, 252963.83489894442]]",0.05080846109067122,17.524497762646927,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.358382522355,2.0765696957332698,3.2230611512869896,11269.973685596477,7261.0740934518435,3496.667657421362,22.3524560014065,1.9379155700298953,0.0007957191680757756,0.0017107197275984965,0.8486868453814265,0.9088542589245121,37.72973447025316,-5.209236886022414,-6.8018478466721035,196105.41475327147,3.771144217496385,-10.572992064168488,1691349.310918627,"[0.0018702840088364264, 0.0018212626122682588]","[-1.8370542824794311, -5.362234897061014]","[[196105.41475327147, 395526.3175117953], [1691349.310918627, 464347.2466539538], [1691349.310918627, 252962.62169370477], [196105.41475327147, 252962.62169370477]]",0.05080820182184035,17.51862991672997,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.458382522355,2.0760301443372886,3.222349695418263,11267.474669277482,7259.180186817257,3496.664153272464,22.35229689558836,1.9379161188881804,0.0007957100133138487,0.0017107286435661699,0.848675859480989,0.9088367494180467,37.728829935214264,-5.208977115103817,-6.794122554458568,196105.17219647666,3.7789006835438386,-10.573023238002406,1691287.2470895385,"[0.0018702967706491114, 0.0018212855083135937]","[-1.8370102913129023, -5.362118346148513]","[[196105.17219647666, 395532.88615537994], [1691287.2470895385, 464355.3873076923], [1691287.2470895385, 252961.39980210032], [196105.17219647666, 252961.39980210032]]",0.05080699036982004,17.51862991672997,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.558382522356,2.0755622435697183,3.221656719946119,11264.969068320017,7257.490945086419,3496.638545806463,22.352135851351314,1.9379166677716695,0.0007957008571871817,0.001710737600269654,0.8486648461158004,0.9088191007444755,37.72792489875451,-5.208803616331792,-6.783649529432523,196102.87092218822,3.7896694739572467,-10.57331900338977,1691229.982852325,"[0.0018702978774973813, 0.0018212885076667434]","[-1.8370406508894475, -5.362130870433894]","[[196102.87092218822, 395541.8494717995], [1691229.982852325, 464367.55886950303], [1691229.982852325, 252960.1720927052], [196102.87092218822, 252960.1720927052]]",0.050804249987478275,17.513028695098168,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.658382522356,2.0748405091047046,3.2209582447891782,11262.451097038862,7254.918565228543,3496.615057105785,22.351973357755828,1.9379172166341831,0.0007956917002311829,0.001710746617950132,0.84865378880701,0.9088013458450938,37.72701922053852,-5.208691354639932,-6.770485143929761,196100.30599165952,3.8031635137710964,-10.573648657700858,1691173.3231447535,"[0.0018702902142695918, 0.001821276403916467]","[-1.83712784423055, -5.362242813191838]","[[196100.30599165952, 395553.106383152], [1691173.3231447535, 464383.1088224596], [1691173.3231447535, 252958.93582191013], [196100.30599165952, 252958.93582191013]]",0.05080073998528484,17.513028695098168,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.758382522356,2.0742182662215263,3.220270406741422,11259.920629045586,7252.6620733705095,3496.5761277294264,22.351808904036325,1.9379177654326807,0.0007956825429896767,0.0017107557131630167,0.8486426491039663,0.9087834251317648,37.72611291301075,-5.208637960845511,-6.755174725064023,196096.25836537182,3.8189941552837467,-10.57416888034777,1691120.7952061417,"[0.001870274665186021, 0.0018212507948881288]","[-1.837264797451723, -5.36244139397628]","[[196096.25836537182, 395566.22972991265], [1691120.7952061417, 464401.7807268337], [1691120.7952061417, 252957.6958732905], [196096.25836537182, 252957.6958732905]]",0.05079607959970897,17.50777629962089,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.858382522357,2.0734317378484435,3.2195762488612503,11257.376254057197,7249.836439910178,3496.5397256980264,22.351642696357196,1.9379183141291825,0.0007956733859484141,0.0017107649013086805,0.8486314215137192,0.9087653470438498,37.72520589243925,-5.208630429846506,-6.737944151492513,196092.08680581395,3.836760888807987,-10.5747050403005,1691069.33868793,"[0.0018702530609556382, 0.0018212146787399152]","[-1.8374406706984814, -5.362708511232114]","[[196092.08680581395, 395580.9873954], [1691069.33868793, 464422.85898019234], [1691069.33868793, 252956.44993753586], [196092.08680581395, 252956.44993753586]]",0.05079088707504631,17.50777629962089,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4531.958382522357,2.0727286324180954,3.218888521658707,11254.818077944918,7247.279154231818,3496.492035128095,22.351474327224278,1.9379188626858292,0.0007956642296005281,0.0017107741969851207,0.8486200730785672,0.9087470712745433,37.724298124612176,-5.208670726061851,-6.718916519381025,196086.78686359816,3.856469721820986,-10.575386241202011,1691021.7169483057,"[0.0018702254460793476, 0.001821168256577508]","[-1.8376552808022086, -5.363042913622615]","[[196086.78686359816, 395597.30447035073], [1691021.7169483057, 464446.5283431585], [1691021.7169483057, 252955.20091249124], [196086.78686359816, 252955.20091249124]]",0.05078477052388454,17.50292894301757,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.0583825223575,2.0718860256282676,3.2181926507576963,11252.245706229422,7244.243327130673,3496.4487609466682,22.351303974457714,1.9379194110707205,0.0007956550743690452,0.0017107836131005029,0.84860859281261,0.9087286026553606,37.72338953724886,-5.208744762532956,-6.698360879512336,196081.558813015,3.8776973363954994,-10.576058215907835,1690975.1532127468,"[0.0018701936014744083, 0.0018211144432163547]","[-1.837897269583187, -5.363425842181245]","[[196081.558813015, 395614.91689033515], [1690975.1532127468, 464472.0699689274], [1690975.1532127468, 252953.9466269171], [196081.558813015, 252953.9466269171]]",0.050778293969776636,17.50292894301757,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.158382522358,2.071130678960306,3.21750083978133,11249.660059735716,7241.494948351456,3496.396930389076,22.35113139200984,1.9379199592518161,0.0007956459206833928,0.0017107931619721477,0.8485969642369967,0.9087099189469285,37.722480113711754,-5.208855383606809,-6.67637530599734,196075.45807804633,3.9004670705855347,-10.576842376582874,1690932.1784646227,"[0.0018701573957340665, 0.0018210531594319158]","[-1.8381676060936325, -5.3638578330722515]","[[196075.45807804633, 395633.7692168563], [1690932.1784646227, 464499.6777938643], [1690932.1784646227, 252952.68965584], [196075.45807804633, 252952.68965584]]",0.05077108547082184,17.4985202460087,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.258382522358,2.0702634295372175,3.2168000749533303,11247.061322581369,7238.367073912888,3496.350740026808,22.350956682197868,1.937920507203768,0.0007956367688933069,0.0017108028537797327,0.8485851708728771,0.9086910175857685,37.72156979188077,-5.208989107019276,-6.6532690911573695,196069.57920812577,3.9243289465276803,-10.57759803768505,1690890.2770361332,"[0.0018701185504136643, 0.0018209871734775542]","[-1.8384553596199316, -5.364321014369869]","[[196069.57920812577, 395653.5663772778], [1690890.2770361332, 464528.6184418327], [1690890.2770361332, 252951.42797594587], [196069.57920812577, 252951.42797594587]]",0.05076367473014412,17.4985202460087,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.358382522359,2.0694861618892877,3.216101613997916,11244.450766080186,7235.54105292129,3496.298349884001,22.350779643531105,1.937921054900704,0.000795627619357282,0.0017108126983425046,0.8485732017343507,0.9086718820774792,37.72065856961814,-5.209149608271442,-6.62911394276432,196063.0580207847,3.9493223391494325,-10.578436281913753,1690851.7196327872,"[0.0018700767701149924, 0.001820916183749162]","[-1.8387623933140709, -5.3648173462070385]","[[196063.0580207847, 395674.2729463745], [1690851.7196327872, 464559.09046592715], [1690851.7196327872, 252950.1638587319], [196063.0580207847, 252950.1638587319]]",0.05075571767162759,17.49456633901175,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
