t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4532.458382522359,2.068622543586192,3.215393951008108,11241.828856942062,7232.426557659311,3496.252412062124,22.35060040972367,1.9379216023238448,0.0007956184723492032,0.001710822703027365,0.8485610458355167,0.9086525138358457,37.71974639352868,-5.209324249354322,-6.604243753422907,196056.87818213846,3.974986915199736,-10.579230668622642,1690814.2524577123,"[0.0018700336995063874, 0.0018208428040572835]","[-1.839078326915149, -5.365330021763566]","[[196056.87818213846, 395695.5762860279], [1690814.2524577123, 464590.3665518797], [1690814.2524577123, 252948.89545494423], [196056.87818213846, 252948.89545494423]]",0.0507477038332036,17.49456633901175,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.558382522359,2.0678492608929293,3.2146872840758447,11239.19693513306,7229.619251138533,3496.2022560661276,22.350418715670912,1.9379221494534866,0.0007956093281546513,0.0017108328750935994,0.8485486866975245,0.9086328905832947,37.71883327305744,-5.209517304426251,-6.578696327335365,196050.2573973738,4.001385430972675,-10.58008175830804,1690779.879121848,"[0.001869988936178116, 0.001820766555109688]","[-1.8394057201989145, -5.365862121500772]","[[196050.2573973738, 395717.4673461802], [1690779.879121848, 464622.65853410796], [1690779.879121848, 252947.6247562804], [196050.2573973738, 252947.6247562804]]",0.05073931580177755,17.49106707577633,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.65838252236,2.067011830876236,3.213971571295601,11236.55556387835,7226.60197005786,3496.158977955341,22.35023478328863,1.937922696277224,0.0007956001869715877,0.0017108432191398474,0.8485361243203742,0.9086130238108886,37.71791916216705,-5.209717107961472,-6.552813313043487,196044.06512248892,4.028064471020798,-10.580877784064285,1690746.6020051944,"[0.0018699440029533428, 0.0018206898296802897]","[-1.839734930174939, -5.366398183131861]","[[196044.06512248892, 395739.63032599556], [1690746.6020051944, 464655.26656730776], [1690746.6020051944, 252946.35010036107], [196044.06512248892, 252946.35010036107]]",0.05073099761733799,17.49106707577633,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.75838252236,2.0662626163584608,3.213255912606003,11233.905990700609,7223.887737420999,3496.1130691858675,22.350048402938967,1.9379232427812947,0.0007955910490132018,0.0017108537399409412,0.8485233477181654,0.9085928976299863,37.717004079448145,-5.209928289854062,-6.526594010757265,196037.59967918202,4.05511493611715,-10.581708946874414,1690716.161806299,"[0.0018698984189367376, 0.001820612017647971]","[-1.840069036794854, -5.366942173682572]","[[196037.59967918202, 395762.08649647003], [1690716.161806299, 464688.42182215146], [1690716.161806299, 252945.07322223068], [196037.59967918202, 252945.07322223068]]",0.05072245684710358,17.48800793277693,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.85838252236,2.06546791851341,3.21253167980797,11231.248788654388,7221.028886225611,3496.0740960928792,22.34985974090253,1.9379237889592813,0.0007955819144039956,0.0017108644394667435,0.8485103541444228,0.9085725187215626,37.7160879897566,-5.210140334573464,-6.500379147417846,196031.61723314406,4.082098889707652,-10.582478037125497,1690686.7989368932,"[0.0018698535483703904, 0.0018205352518154692]","[-1.8403993362719702, -5.367480284193569]","[[196031.61723314406, 395784.5242297412], [1690686.7989368932, 464721.46188975463], [1690686.7989368932, 252943.79266278676], [196031.61723314406, 252943.79266278676]]",0.05071409051175131,17.48800793277693,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4532.958382522361,2.0647739761034924,3.2118076436809417,11228.58495521671,7218.517600085077,3496.032826657083,22.349668629921727,1.937924334804883,0.0007955727832727373,0.0017108753187625003,0.8484971408526716,0.9085518741373688,37.71517092055058,-5.210358158725558,-6.47427653346864,196025.45178495094,4.108994139363858,-10.583270672832498,1690660.1967360845,"[0.0018698089729242062, 0.0018204589141249598]","[-1.840728518874328, -5.368016537740585]","[[196025.45178495094, 395806.8715987981], [1690660.1967360845, 464754.4743230215], [1690660.1967360845, 252942.5100665556], [196025.45178495094, 252942.5100665556]]",0.05070564731076314,17.48536249465134,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.058382522361,2.0640210680678814,3.2110748419479864,11225.915309312159,7215.816151052322,3495.9992718519134,22.349475217616703,1.9379248803162812,0.0007955636556780841,0.001710886378008468,0.8484836996034862,0.9085309737586862,37.71425292248529,-5.210572921006994,-6.448395551049941,196019.8631729126,4.13559361565126,-10.583989166701201,1690634.2388620991,"[0.0018697655991935208, 0.0018203845388780624]","[-1.841050860070749, -5.368541017960473]","[[196019.8631729126, 395829.01336923527], [1690634.2388620991, 464787.070752328], [1690634.2388620991, 252941.22401103878], [196019.8631729126, 252941.22401103878]]",0.050697473283362354,17.48536249465134,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.1583825223615,2.0633703845317575,3.210342198674593,11223.240328912456,7213.468309615468,3495.9638675110805,22.349279520181433,1.937925425491263,0.0007955545316904233,0.00171089761683963,0.8484700441292425,0.9085098226417181,37.71333396124504,-5.210788831439748,-6.42280128877411,196014.15276249006,4.161922047126609,-10.58472333590072,1690610.7555100985,"[0.0018697230660404123, 0.0018203115798675858]","[-1.8413685449693968, -5.369057175727226]","[[196014.15276249006, 395850.91484675254], [1690610.7555100985, 464819.4032361495], [1690610.7555100985, 252939.93599475885], [196014.15276249006, 252939.93599475885]]",0.05068929230075079,17.48309309382897,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.258382522362,2.0626712887775214,3.2096005829962935,11220.55973332925,7210.967784765676,3495.9364703424867,22.349081562316087,1.9379259703286906,0.0007955454113526321,0.001710909035750913,0.8484561579510893,0.9084884210104217,37.71241386590037,-5.210999177750152,-6.397461322403217,196009.03864354736,4.187919533526156,-10.585380855929373,1690588.17414303,"[0.0018696820931927232, 0.001820241375267505]","[-1.8416770700679117, -5.3695564237490965]","[[196009.03864354736, 395872.5824695182], [1690588.17414303, 464851.2803279705], [1690588.17414303, 252938.6441228323], [196009.03864354736, 252938.6441228323]]",0.050681392645542826,17.48309309382897,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.358382522362,2.062062940900635,3.2088582630278393,11217.874877910897,7208.78336320572,3495.908500279426,22.348881404747992,1.937926514829592,0.0007955362946899886,0.0017109206332893688,0.8484420575478777,0.9084667751083915,37.7114927783594,-5.211206721411999,-6.372549949614893,196003.91770917972,4.213489315966115,-10.586039265581007,1690567.749483077,"[0.0018696424440783584, 0.0018201734073061923]","[-1.8419778951987977, -5.370041995639011]","[[196003.91770917972, 395893.8859882465], [1690567.749483077, 464882.6816822768], [1690567.749483077, 252937.3501228313], [196003.91770917972, 252937.3501228313]]",0.050673569021033545,17.48115966212629,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.458382522363,2.0614406765262694,3.2081097810653207,11215.186459701205,7206.561851252299,3495.8861214459325,22.348679014834936,1.9379270590001771,0.0007955271816632291,0.0017109324057047787,0.8484277319337074,0.9084448762806627,37.71057079998059,-5.211406764340511,-6.348295429335451,195999.28091359054,4.238340010662171,-10.586635439997622,1690548.116949563,"[0.0018696046881444522, 0.0018201085005896047]","[-1.8422674560349137, -5.370508664427564]","[[195999.28091359054, 395914.61718711676], [1690548.116949563, 464913.1638084416], [1690548.116949563, 252936.05329573035], [195999.28091359054, 252936.05329573035]]",0.05066608345581421,17.48115966212629,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.558382522363,2.0613744594547505,3.207364824119048,11212.494077408084,7206.273743525594,3495.858654148509,22.348474743742003,1.9379276028540557,0.0007955180720899721,0.0017109443468160705,0.848413186601528,0.9084227638741925,37.70964781838313,-5.211594386563277,-6.326313672834829,195994.58810714068,4.260925154323445,-10.587238827158274,1690530.0886061566,"[0.0018695683649089174, 0.0018200460562629711]","[-1.8425486000045754, -5.370960276668584]","[[195994.58810714068, 395933.41988333425], [1690530.0886061566, 464940.91700533946], [1690530.0886061566, 252934.75397889642], [195994.58810714068, 252934.75397889642]]",0.05065911386364054,17.479518905829323,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.658382522363,2.0613198111257653,3.206615143772337,11209.79799236047,7206.034289848354,3495.8351687858003,22.348268847813898,1.937928146408383,0.0007955089657327192,0.0017109564489813601,0.8483984380301905,0.9084004633529048,37.70872400381927,-5.211767146395176,-6.305465699606316,195990.34151707034,4.282319151213983,-10.587784850820299,1690512.2257458256,"[0.001869533492545965, 0.0018199860329461937]","[-1.8428212300618567, -5.371396987924054]","[[195990.34151707034, 395951.24651616404], [1690512.2257458256, 464967.16475069476], [1690512.2257458256, 252933.45169499842], [195990.34151707034, 252933.45169499842]]",0.05065259230350615,17.479518905829323,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.758382522364,2.061311543158701,3.2058645550237013,11207.096980340235,7205.955827008904,3495.8111261370427,22.348061320405243,1.9379286896816046,0.0007954998623402043,0.0017109687039492602,0.8483834862196953,0.9083779747834111,37.707799153930694,-5.211924296380603,-6.2856024544940965,195986.17984002733,4.30271751085462,-10.588319965348717,1690495.5699921756,"[0.001869500302939375, 0.0018199289084060177]","[-1.8430837820468493, -5.371815683029804]","[[195986.17984002733, 395968.23429150094], [1690495.5699921756, 464992.21136922296], [1690495.5699921756, 252932.14673076113], [195986.17984002733, 252932.14673076113]]",0.05064633007455811,17.4780896593397,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.858382522364,2.061265321564674,3.2051086195297995,11204.39109997553,7205.753553218294,3495.791384948212,22.347852243288706,1.9379292326902569,0.000795490761700335,0.001710981104083085,0.8483683476488925,0.9083553059661196,37.7068733284475,-5.212066958654258,-6.266667826534899,195982.45241340314,4.322131424288273,-10.588799250823172,1690479.2397178279,"[0.0018694689786372368, 0.001819874929686639]","[-1.8433351164831715, -5.372214789466476]","[[195982.45241340314, 395984.42064142384], [1690479.2397178279, 465016.0105005328], [1690479.2397178279, 252930.8386432508], [195982.45241340314, 252930.8386432508]]",0.05064045884040913,17.4780896593397,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4533.958382522364,2.0612609083187543,3.204352067084957,11201.681122440801,7205.696166259373,3495.7710288779613,22.347641580699026,1.937929775445521,0.0007954816636768598,0.00171099364384849,0.8483530333036827,0.90833245788561,37.705946677472355,-5.212200805255607,-6.248446401954141,195978.76905017803,4.340826475481549,-10.58927287743569,1690463.939027397,"[0.0018694390044462815, 0.0018198232828955884]","[-1.8435784073087265, -5.372599411301729]","[[195978.76905017803, 395999.99994072306], [1690463.939027397, 465038.9478881995], [1690463.939027397, 252929.52861586458], [195978.76905017803, 252929.52861586458]]",0.05063476679189088,17.476818430429383,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.058382522365,2.06122461982463,3.2035862342528856,11198.966070259283,7205.544940163749,3495.7592058922723,22.34742933023051,1.9379303179628145,0.0007954725680901111,0.001711006315587551,0.8483375431840656,0.908309426911036,37.705018986949995,-5.212322909720345,-6.231202703568329,195975.499653323,4.35849057626092,-10.589693279829248,1690449.2380589016,"[0.001869411034976606, 0.0018197750031541651]","[-1.8438095456621233, -5.372962954873713]","[[195975.499653323, 396014.73677565873], [1690449.2380589016, 465060.5896717643], [1690449.2380589016, 252928.21556375723], [195975.499653323, 252928.21556375723]]",0.05062953181492883,17.476818430429383,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.158382522365,2.061225362400189,3.202819737456555,11196.246922542057,7205.5220125393635,3495.7468232143774,22.347215482393512,1.9379308602521406,0.0007954634748309761,0.001711019113867295,0.8483218882759422,0.9082862178878551,37.70409039829315,-5.21243897239148,-6.214692201775108,195972.28861463928,4.375413981645806,-10.590106183420914,1690435.7781041998,"[0.001869384432429392, 0.0018197291066927238]","[-1.844032496009035, -5.373311631554769]","[[195972.28861463928, 396028.84921544266], [1690435.7781041998, 465081.34632025467], [1690435.7781041998, 252926.90049545642], [195972.28861463928, 252926.90049545642]]",0.050624480935256025,17.47566284206111,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.2583825223655,2.0611975505128615,3.2020490911508377,11193.524037119565,7205.406185270393,3495.7377974166343,22.347000104550002,1.9379314023244734,0.0007954543837821411,0.0017110320329104768,0.8483060740722624,0.908262835332543,37.7031609713157,-5.21254734460466,-6.198937417120192,195969.43076279727,4.391536258447047,-10.590473675567239,1690422.6886429018,"[0.001869359475328384, 0.0018196859761635956]","[-1.8442455322359592, -5.3736430668996675]","[[195969.43076279727, 396042.30952459644], [1690422.6886429018, 465101.0904208657], [1690422.6886429018, 252925.58286215898], [195969.43076279727, 252925.58286215898]]",0.05061974381892809,17.47566284206111,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.358382522366,2.0612054098731263,3.2012782113026264,11190.79800701935,7205.413547446637,3495.7280399774195,22.346783278875627,1.9379319441882814,0.0007954452948604454,0.0017110450677893377,0.8482901170518767,0.9082392909996155,37.70223082028667,-5.212651674315693,-6.183842709918167,195966.61151772222,4.4069934974211264,-10.590836207339294,1690410.561496381,"[0.001869335746015623, 0.0018196449372399684]","[-1.8444511900724105, -5.373961492975412]","[[195966.61151772222, 396055.20813883666], [1690410.561496381, 465120.0381116341], [1690410.561496381, 252924.26354264125], [195966.61151772222, 252924.26354264125]]",0.050615168984768116,17.474585330110294,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.458382522366,2.0611813564977277,3.200502931763416,11188.067764770014,7205.3165341958265,3495.721767267872,22.34656497946413,1.9379324858546214,0.000795436207951285,0.0017110582125782574,0.8482740117218355,0.9082155815093564,37.70129971491974,-5.212749406604823,-6.169553820978706,195964.15960664023,4.421597685294273,-10.591151506272979,1690398.8717489138,"[0.0018693137541987862, 0.0018196068757233225]","[-1.844646303009533, -5.3742611452580515]","[[195964.15960664023, 396067.411713374], [1690398.8717489138, 465137.90982520574], [1690398.8717489138, 252922.94124280248], [195964.15960664023, 252922.94124280248]]",0.05061092453116474,17.474585330110294,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.558382522367,2.0611889853688314,3.199727362655582,11185.334175901338,7205.328763355342,3495.714761965901,22.346345304358657,1.9379330273313298,0.0007954271229806227,0.001711071462586023,0.8482577745609887,0.9081917198427603,37.70036786232811,-5.212844312852694,-6.155901008732769,195961.74202406584,4.435561385066933,-10.591462393799702,1690388.101130671,"[0.0018692929254353692, 0.00181957083636009]","[-1.844834415611263, -5.374548237677844]","[[195961.74202406584, 396079.07413036743], [1690388.101130671, 465155.01482915855], [1690388.101130671, 252921.61704294922], [195961.74202406584, 252921.61704294922]]",0.050606835413347886,17.473554388462354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.658382522367,2.061173784467841,3.198948547765689,11182.597191863573,7205.266302339155,3495.710238813962,22.346124211305565,1.9379335686281376,0.0007954180398533017,0.00171108481229619,0.8482414000763866,0.9081676993289445,37.699435279651425,-5.212934657287069,-6.1429645299435265,195959.60946860112,4.448772100974736,-10.591736630918263,1690377.5845339252,"[0.0018692735423987388, 0.001819537191852748]","[-1.845013808701401, -5.374820314404514]","[[195959.60946860112, 396090.1199289975], [1690377.5845339252, 465171.1717596779], [1690377.5845339252, 252920.29039325728], [195959.60946860112, 252920.29039325728]]",0.0506030256658808,17.473554388462354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.758382522367,2.0611856643449524,3.198169601180234,11179.856955959896,7205.296704261025,3495.704840617004,22.3459018783536,1.9379341097520235,0.0007954089585050933,0.0017110982573794726,0.84822491023983,0.9081435428296611,37.69850202515852,-5.213023641732454,-6.130614075049834,195957.49439827967,4.461394546767849,-10.592008621817683,1690367.8793332223,"[0.0018692551395281744, 0.001819505263377884]","[-1.8451873521638031, -5.375081766950463]","[[195957.49439827967, 396100.6675864889], [1690367.8793332223, 465186.6254799011], [1690367.8793332223, 252918.96190118938], [195957.49439827967, 252918.96190118938]]",0.05059935401069892,17.472541998201564,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.858382522368,2.0611739689142574,3.1973877341639567,11177.113384053793,7205.249119040211,3495.7015893401963,22.345678272419388,1.9379346507117654,0.000795399878850658,0.0017111117927620747,0.8482082995583687,0.908119244617744,37.69756812190752,-5.213109425851544,-6.118918877861688,195955.63202138952,4.4733292412236665,-10.592248119085355,1690358.3340757969,"[0.0018692379565263704, 0.0018194753741864087]","[-1.8453534784797874, -5.375330399380887]","[[195955.63202138952, 396110.6514550741], [1690358.3340757969, 465201.2126213416], [1690358.3340757969, 252917.6310339861], [195955.63202138952, 252917.6310339861]]",0.05059593568689849,17.472541998201564,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4534.958382522368,2.061189433051875,3.196606045092833,11174.366594460125,7205.293996395538,3495.6971352832466,22.34545340437573,1.937935191513559,0.0007953908008336459,0.001711125414472348,0.8481915735249527,0.9080948097666794,37.696633630130066,-5.213195065522575,-6.10775721178004,195953.75669919373,4.484732071097142,-10.592489282877182,1690349.5128386882,"[0.0018692215637543148, 0.001819446873133586]","[-1.845515008212206, -5.375570556687297]","[[195953.75669919373, 396120.1826614303], [1690349.5128386882, 465215.1671734834], [1690349.5128386882, 252916.29840209548], [195953.75669919373, 252916.29840209548]]",0.050592632156585104,17.47152490363622,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.058382522368,2.0611807219717875,3.1958217071140353,11171.6164923371,7205.258195727518,3495.6945399890756,22.345227415806725,1.9379357321652542,0.0007953817243778185,0.0017111391178810293,0.8481747431254825,0.9080702508234797,37.69569857894385,-5.213278679404341,-6.097189457929574,195952.10516487362,4.4955122114201345,-10.592701669349708,1690340.7605550888,"[0.0018692061759896148, 0.0018194200589815206]","[-1.8456704354649978, -5.3758001605564685]","[[195952.10516487362, 396129.2030301702], [1690340.7605550888, 465228.3360771047], [1690340.7605550888, 252914.9634751907], [195952.10516487362, 252914.9634751907]]",0.050589557145596604,17.47152490363622,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.158382522369,2.0611997878198234,3.1950378443741694,11168.863191981127,7205.316357061631,3495.690422461596,22.34500031857216,1.93793627267226,0.0007953726494347481,0.0017111528993807863,0.848157813852908,0.908045572657126,37.69476303001346,-5.213363184520924,-6.08710242257132,195950.4106932742,4.5058171564099325,-10.592919578981252,1690332.659877885,"[0.0018691913833124908, 0.0018193942869147673]","[-1.8458224557621876, -5.376023376921552]","[[195950.4106932742, 396137.81646856316], [1690332.659877885, 465240.9435944227], [1690332.659877885, 252913.62687573], [195950.4106932742, 252913.62687573]]",0.050586573543839664,17.47048395895072,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.258382522369,2.06119360134038,3.1942515398275013,11166.10660301176,7205.289625767953,3495.687945607052,22.344772143749072,1.9379368130415235,0.00079536357593699,0.0017111667547854742,0.84814078570723,0.9080207763908096,37.69382701842267,-5.213446719884963,-6.077548504842866,195948.91622107223,4.515563264994512,-10.593111769837378,1690324.5416162345,"[0.0018691773939468526, 0.0018193698607499099]","[-1.8459696411370918, -5.376238229641984]","[[195948.91622107223, 396145.971397672], [1690324.5416162345, 465252.84439892694], [1690324.5416162345, 252912.2880664215], [195948.91622107223, 252912.2880664215]]",0.050583795703555756,17.47048395895072,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.3583825223695,2.061216132053992,3.193466001585636,11163.346849366622,7205.359506631201,3495.683637722694,22.34454290276139,1.937937353277648,0.0007953545038444497,0.001711180680856179,0.8481236641813981,0.9079958666037724,37.69289060681808,-5.213532115473056,-6.068422239465235,195947.34942482918,4.524891023407633,-10.593313262872869,1690317.016676649,"[0.0018691638148033032, 0.0018193461740452286]","[-1.846114582014557, -5.37644873380668]","[[195947.34942482918, 396153.7653211295], [1690317.016676649, 465264.2554603572], [1690317.016676649, 252910.9476892746], [195947.34942482918, 252910.9476892746]]",0.05058108589130837,17.469403768671413,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.45838252237,2.061211908082525,3.1926781852526833,11160.58385544798,7205.338906458648,3495.680807104171,22.344312688695513,1.937937893386679,0.00079534543309875,0.0017111946738473894,0.8481064547683628,0.9079708508983328,37.69195383620814,-5.213617406792885,-6.059768489764792,195945.96277729253,4.533723099715587,-10.59349158948038,1690309.3928079319,"[0.0018691508546676014, 0.0018193235137285153]","[-1.8462558251267835, -5.37665285481293]","[[195945.96277729253, 396161.15278039017], [1690309.3928079319, 465275.03752989543], [1690309.3928079319, 252909.60519224632], [195945.96277729253, 252909.60519224632]]",0.05057856058552973,17.469403768671413,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.55838252237,2.0612375822586966,3.1918914286323568,11157.817762283094,7205.418424105354,3495.6758435433158,22.344081511724113,1.9379384333724443,0.0007953363636675774,0.0017112087308931818,0.8480891629610738,0.9079457335367591,37.69101676983689,-5.213705382743266,-6.051488729550329,195944.47471870104,4.542194229363872,-10.5936829589142,1690302.3162076173,"[0.001869138124945739, 0.0018193012859932154]","[-1.8463958931585336, -5.376854509183418]","[[195944.47471870104, 396168.2256526284], [1690302.3162076173, 465285.4024031708], [1690302.3162076173, 252908.26124261282], [195944.47471870104, 252908.26124261282]]",0.05057607975163543,17.468272354297614,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.658382522371,2.061234702703382,3.191102528158294,11155.04851511259,7205.400925478923,3495.6722376296043,22.343849470811506,1.9379389732401417,0.0007953272955007161,0.0017112228486876142,0.8480717942524824,0.9079205227325529,37.690079454625504,-5.21379395799115,-6.043620831077135,195943.15007018278,4.550232483126251,-10.593853314203386,1690295.0644243993,"[0.0018691258588600236, 0.0018192798189428437]","[-1.8465333018675274, -5.377051599859118]","[[195943.15007018278, 396174.9440552061], [1690295.0644243993, 465295.2153157648], [1690295.0644243993, 252906.915267595], [195943.15007018278, 252906.915267595]]",0.05057376329517238,17.468272354297614,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.758382522371,2.061263105137605,3.190314982017164,11152.276275283743,7205.487782278214,3495.666207927974,22.343616516906497,1.9379395129928167,0.0007953182285737597,0.0017112370247429319,0.8480543486425874,0.9078952164445742,37.68914195407183,-5.21388594611381,-6.036072599590113,195941.69552401465,4.557967776310193,-10.594040375900306,1690288.3241901123,"[0.0018691136537379578, 0.0018192584953169461]","[-1.8466705558175471, -5.3772480096566095]","[[195941.69552401465, 396181.39482861763], [1690288.3241901123, 465304.68443737586], [1690288.3241901123, 252905.56796420924], [195941.69552401465, 252905.56796420924]]",0.05057146770232789,17.467080866055742,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.858382522371,2.0612609812747356,3.1895254017495813,11149.501012594372,7205.470564786026,3495.6614568670398,22.343382755062343,1.937940052634838,0.0007953091628444851,0.0017112512561909697,0.84803683162434,0.9078698234853262,37.68820432100961,-5.213979116326177,-6.028876030586048,195940.39059214926,4.565332166804524,-10.594208197390572,1690281.3377743731,"[0.0018691017522757174, 0.0018192376602869063]","[-1.8468061098146347, -5.37744153005123]","[[195940.39059214926, 396187.5426518587], [1690281.3377743731, 465313.6773731433], [1690281.3377743731, 252904.21873482355], [195940.39059214926, 252904.21873482355]]",0.050569317537592494,17.467080866055742,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4535.958382522372,2.0612917079878463,3.188737464422381,11146.722909956514,7205.562628434696,3495.6540117596887,22.3431460913085,1.9379405920998345,0.0007953000994721509,0.001711265540924927,0.8480192431977397,0.9078441446054552,37.68726661887041,-5.2141258386716505,-6.021945357144261,195938.92873884688,4.57245084373767,-10.594396200881931,1690274.8362196055,"[0.0018690897670429244, 0.0018192167205188963]","[-1.8469424574625435, -5.377636030241839]","[[195938.92873884688, 396193.4692905277], [1690274.8362196055, 465322.399039942], [1690274.8362196055, 252902.86830950933], [195938.92873884688, 252902.86830950933]]",0.050567165214781946,17.465823320094948,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.058382522372,2.0612895125990933,3.187947568614224,11143.941966213604,7205.542189627131,3495.647819282608,22.342907255089273,1.937941131342253,0.0007952910392598683,0.0017112798765324616,0.8480015888557366,0.9078182487363785,37.6863289064035,-5.21430914804059,-6.0152946233252464,195937.60462865926,4.579271867362081,-10.594566490687328,1690268.0248691984,"[0.0018690779464559369, 0.001819196031789345]","[-1.847077973136965, -5.377829160773142]","[[195937.60462865926, 396199.1542229931], [1690268.0248691984, 465330.73400177277], [1690268.0248691984, 252901.51606439278], [195937.60462865926, 252901.51606439278]]",0.050565137242178544,17.465823320094948,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.158382522372,2.0613215117187225,3.187159579880183,11141.158391021805,7205.635262775942,3495.638706437361,22.34266776223243,1.9379416703645882,0.0007952819821760399,0.0017112942613597944,0.8479838740912811,0.9077922846118058,37.68539124667615,-5.21449546770346,-6.008832592192164,195936.09594537472,4.585927926778822,-10.594760518970986,1690261.6838585495,"[0.0018690658977905709, 0.0018191749924808748]","[-1.8472151663162955, -5.37802482389258]","[[195936.09594537472, 396204.68431553425], [1690261.6838585495, 465338.8992642623], [1690261.6838585495, 252900.16276624516], [195936.09594537472, 252900.16276624516]]",0.050563078050858454,17.464496442054678,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.258382522373,2.0613187035965237,3.186369685149751,11138.372220222951,7205.609283872677,3495.630865474882,22.342427690211114,1.9379422091710055,0.0007952729281638321,0.0017113086935164924,0.8479660989043732,0.9077662577230583,37.68445370436473,-5.214681806131685,-6.002575958661168,195934.71577607683,4.5923620617230085,-10.594938020384177,1690254.9805335852,"[0.0018690538850649888, 0.0018191539839981772]","[-1.8473523297720005, -5.378220524671668]","[[195934.71577607683, 396210.03625965276], [1690254.9805335852, 465346.770261031], [1690254.9805335852, 252898.8077635161], [195934.71577607683, 252898.8077635161]]",0.050561122331945804,17.464496442054678,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.358382522373,2.0613521202991394,3.1855819381820623,11135.583691535476,7205.703541380163,3495.6199236520956,22.342186932628028,1.9379427477625424,0.0007952638772127056,0.001711323171801575,0.8479482632950128,0.9077401597936152,37.68351634189122,-5.214872168621502,-5.996453146087731,195933.12992540406,4.598688829269747,-10.595141975357478,1690248.7423558475,"[0.0018690415192353772, 0.0018191324113620007]","[-1.8474919686841669, -5.378420144813655]","[[195933.12992540406, 396215.28057384246], [1690248.7423558475, 465354.54428027367], [1690248.7423558475, 252897.45185804233], [195933.12992540406, 252897.45185804233]]",0.05055911411632432,17.463100001322037,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.4583825223735,2.0613488270469187,3.1847923055760146,11132.79287888352,7205.672251362796,3495.610328934777,22.34194557299208,1.9379432861419992,0.0007952548292853134,0.0017113376947768496,0.8479303672632,0.9077139969302968,37.68257922985697,-5.215063366047561,-5.990482726898392,195931.6705025537,4.604846944786516,-10.595329671684908,1690242.0976328508,"[0.0018690290873727101, 0.0018191107012508223]","[-1.8476321855821092, -5.3786208721699005]","[[195931.6705025537, 396220.3918022841], [1690242.0976328508, 465362.0883843062], [1690242.0976328508, 252896.09436983516], [195931.6705025537, 252896.09436983516]]",0.050557196333589696,17.463100001322037,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.558382522374,2.061383394661191,3.184005038185414,11130.000044714525,7205.76663654663,3495.597497878831,22.341703561898715,1.9379438243091556,0.0007952457843891109,0.001711352261620948,0.8479124163018851,0.9076877669213221,37.68164242974814,-5.215259411392874,-5.984600346352579,195929.9887754966,4.610945613545084,-10.595545959897663,1690235.9196149479,"[0.00186901621634216, 0.0018190882652918963]","[-1.8477754493061362, -5.378826519875933]","[[195929.9887754966, 396225.4347533552], [1690235.9196149479, 465369.5960343854], [1690235.9196149479, 252894.7361348053], [195929.9887754966, 252894.7361348053]]",0.050555208612210835,17.461635953739172,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.658382522374,2.0613793824033273,3.1832159030585236,11127.205300156005,7205.729139349838,3495.5861113488004,22.34146104623978,1.9379443622655956,0.0007952367425039696,0.0017113668712736383,0.8478944159040184,0.907661482385436,37.68070601806153,-5.215456880148379,-5.978825413707966,195928.4340912289,4.616920496615535,-10.595745910323501,1690229.2982889304,"[0.0018690032209901872, 0.001819065589535589]","[-1.8479196681994834, -5.379033965719489]","[[195928.4340912289, 396230.3827597682], [1690229.2982889304, 465376.9276968928], [1690229.2982889304, 252893.37644539945], [195928.4340912289, 252893.37644539945]]",0.0505533011740118,17.461635953739172,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.758382522375,2.061414820509985,3.1824293395191394,11124.408927278118,7205.822654830631,3495.571382885441,22.341217804397097,1.937944900009987,0.0007952277036531626,0.00171138152323472,0.8478763550836991,0.9076351232532838,37.679770055042695,-5.215659892467223,-5.973099788984939,195926.6436143122,4.622876398962035,-10.595976187946974,1690223.1498255678,"[0.0018689897123993855, 0.001819042075674056]","[-1.8480673835917476, -5.379247108375464]","[[195926.6436143122, 396235.2957622648], [1690223.1498255678, 465384.2740555371], [1690223.1498255678, 252892.016169604], [195926.6436143122, 252892.016169604]]",0.050551309204600846,17.460107803799016,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.858382522375,2.0614099988956713,3.181640923447256,11121.611072220398,7205.77865941697,3495.5582165979667,22.34097404697365,1.937945437542905,0.000795218667830732,0.001711396216758329,0.8478582448268278,0.9076087086283942,37.67883462302302,-5.215864765938699,-5.967444530499222,195924.98333220035,4.62874519186056,-10.596189722359782,1690216.5278240102,"[0.001868976037721379, 0.0018190182414705265]","[-1.848216320210157, -5.379462524687117]","[[195924.98333220035, 396240.14521022124], [1690216.5278240102, 465391.488195054], [1690216.5278240102, 252890.654574293], [195924.98333220035, 252890.654574293]]",0.05054939015956149,17.460107803799016,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4536.958382522375,2.06144618173635,3.1808552661083476,11118.812031692776,7205.870965710429,3495.5416394334125,22.340729665900803,1.9379459748621182,0.0007952096350727061,0.001711410951610677,0.8478400851334048,0.9075822302629956,37.677899780691746,-5.216075600144407,-5.9618074156891225,195923.07746509576,4.634627428322062,-10.596434844011185,1690210.3884298194,"[0.0018689617981253917, 0.001818993482314741]","[-1.8483690026658466, -5.379684087668692]","[[195923.07746509576, 396244.9863954222], [1690210.3884298194, 465398.75800358685], [1690210.3884298194, 252889.2925574114], [195923.07746509576, 252889.2925574114]]",0.050547375192197194,17.458520192106548,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.058382522376,2.0614406451142453,3.1800677639147996,11116.011985276185,7205.8209507510865,3495.5267656283836,22.340484707000126,1.9379465119674681,0.0007952006053832713,0.0017114257272993771,0.8478218705104794,0.9075556899677523,37.67696561612621,-5.216288537187418,-5.956212096070317,195921.30779895184,4.640450353869198,-10.596662449939515,1690203.7518991295,"[0.001868947379936146, 0.0018189683779306837]","[-1.8485230472603031, -5.379908177455702]","[[195921.30779895184, 396249.788107199], [1690203.7518991295, 465405.92832903337], [1690203.7518991295, 252887.92936307826], [195921.30779895184, 252887.92936307826]]",0.050545428857302774,17.458520192106548,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.158382522376,2.061477559196236,3.179283185412096,11113.211240432373,7205.912228227373,3495.508450277255,22.340239147094476,1.9379470488561006,0.0007951915788072247,0.0017114405438011942,0.847803609197477,0.9075290883356466,37.67603218614033,-5.216507667041531,-5.950611641580906,195919.2866078932,4.646310766164561,-10.596922407745467,1690197.6110776567,"[0.0018689323809366039, 0.0018189423208425407]","[-1.8486809723285818, -5.380138652838251]","[[195919.2866078932, 396254.6014898271], [1690197.6110776567, 465413.1846825731], [1690197.6110776567, 252886.5659166294], [195919.2866078932, 252886.5659166294]]",0.05054337854977772,17.45687850236814,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.258382522376,2.061471429289921,3.1784967683943357,11110.410008952158,7205.856878288361,3495.4919946527884,22.339993009882463,1.9379475855274098,0.000795182555354767,0.0017114554008168636,0.8477852929549725,0.9075024247163,37.67509958444805,-5.216728900821547,-5.9450322937309465,195917.40978579305,4.652131505508635,-10.597163799239581,1690190.9561001216,"[0.0018689172000061404, 0.001818915911141572]","[-1.848840238623145, -5.38037163456288]","[[195917.40978579305, 396259.3927248752], [1690190.9561001216, 465420.3642132166], [1690190.9561001216, 252885.2014422958], [195917.40978579305, 252885.2014422958]]",0.05054139523245463,17.45687850236814,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.358382522377,2.061508978561873,3.1777134291751095,11107.608604906447,7205.947099927724,3495.472091009109,22.339746270928675,1.93794812197818,0.0007951735350755343,0.0017114702984817687,0.8477669300223913,0.9074756996022006,37.67416786566986,-5.2169563741144325,-5.939430772784021,195915.27811872194,4.65800719756237,-10.597437970346391,1690184.8124225896,"[0.0018689014284044405, 0.0018188885329887524]","[-1.8490034056749876, -5.38061103468435]","[[195915.27811872194, 396264.2101898612], [1690184.8124225896, 465427.6518456604], [1690184.8124225896, 252883.83688951598], [195915.27811872194, 252883.83688951598]]",0.05053930237313488,17.455188495141844,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.458382522377,2.061502230451427,3.176928272164872,11104.80726974149,7205.886628250968,3495.4541992773034,22.33949895942876,1.9379486582075431,0.0007951645179832053,0.0017114852366400726,0.8477485121603078,0.9074489127825551,37.67323712902527,-5.2171857936405965,-5.93383483680168,195913.29939315497,4.6638576356719454,-10.597692472473625,1690178.142857445,"[0.0018688854989673846, 0.0018188608402895017]","[-1.8491678026167098, -5.380852763468045]","[[195913.29939315497, 396269.01843468804], [1690178.142857445, 465434.8790091974], [1690178.142857445, 252882.47146523398], [195913.29939315497, 252882.47146523398]]",0.050537276197291044,17.455188495141844,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.5583825223775,2.0615401585266158,3.1761463503026306,11102.006318517284,7205.975210701126,3495.4328592130078,22.339251076959137,1.93794919421205,0.0007951555041304759,0.0017115002155483213,0.8477300503546226,0.9074220675169291,37.67230742662434,-5.2174213782305126,-5.928203178915226,195911.0634658291,4.6697768791790395,-10.597980058094265,1690172.0008424926,"[0.0018688689930520335, 0.001818832203171023]","[-1.8493360429114936, -5.381100812999098]","[[195911.0634658291, 396273.86447781767], [1690172.0008424926, 465442.23183575855], [1690172.0008424926, 252881.10613938252], [195911.0634658291, 252881.10613938252]]",0.050535136113946666,17.45345603856386,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.658382522378,2.061532647623727,3.175362655671184,11099.206018028633,7205.909387389731,3495.4136650204346,22.339002628302985,1.9379497299906556,0.0007951464935332314,0.0017115152351601826,0.8477115336194351,0.907395160950973,37.67137886303641,-5.2176586927313355,-5.922564397605981,195908.98814634842,4.675682590965266,-10.598246988571248,1690165.3244994788,"[0.001868852346186637, 0.0018188032794287114]","[-1.8495053635821266, -5.381350942273277]","[[195908.98814634842, 396278.7118661405], [1690165.3244994788, 465449.53743035055], [1690165.3244994788, 252879.74010425457], [195908.98814634842, 252879.74010425457]]",0.05053306269672469,17.45345603856386,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.758382522378,2.0615706542705463,3.1745823589140802,11096.40667806924,7205.995557533556,3495.3910226682397,22.338753497560354,1.937950265539695,0.000795137486247048,0.0017115302958291294,0.8476929619547455,0.9073681842075294,37.67045148754323,-5.217902122294165,-5.916878307135448,195906.65363090747,4.681668952685413,-10.598547259820862,1690159.1908950156,"[0.0018688351267768157, 0.0018187734260678302]","[-1.8496784983266397, -5.381607318648512]","[[195906.65363090747, 396283.60694504256], [1690159.1908950156, 465456.9837290691], [1690159.1908950156, 252878.37434699046], [195906.65363090747, 252878.37434699046]]",0.050530871632616194,17.451686965779704,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.858382522379,2.0615622563146383,3.1738003546426388,11093.608586333236,7205.924189421079,3495.3706429912936,22.338503921684783,1.9379508008579847,0.0007951284822894535,0.0017115453975973514,0.8476743463464543,0.9073411584824141,37.669525409885296,-5.218147010543936,-5.9111743506682615,195904.48645228133,4.687651659610424,-10.598826010278685,1690152.516534263,"[0.0018688177962358594, 0.001818743321600905]","[-1.84985252762423, -5.381865475885876]","[[195904.48645228133, 396288.5122928162], [1690152.516534263, 465464.39393115253], [1690152.516534263, 252877.0080482735], [195904.48645228133, 252877.0080482735]]",0.050528747306260655,17.451686965779704,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4537.958382522379,2.061600112909245,3.1730219089304033,11090.81204243753,7206.0074008918355,3495.3468210297174,22.338253667523226,1.937951335941678,0.0007951194817183791,0.0017115605408994222,0.8476556758086607,0.9073140627843447,37.6686006762024,-5.218397900517662,-5.905413340933762,195902.05880432887,4.693724925169647,-10.59913826610341,1690146.3984419394,"[0.001868799911452806, 0.0018187123187625536]","[-1.8500302958427761, -5.3821297451514605]","[[195902.05880432887, 396293.47363747726], [1690146.3984419394, 465471.95739192615], [1690146.3984419394, 252875.6422096246], [195902.05880432887, 252875.6422096246]]",0.05052650233613903,17.449887004430014,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.058382522379,2.0615907957140647,3.1722418319386296,11088.017352016619,7205.93060891126,3495.3253690751812,22.338002917985357,1.9379518707894756,0.0007951104845527254,0.0017115757258485361,0.8476369558343153,0.9072869126062877,37.66767740120946,-5.218650044263866,-5.899625879376174,195899.80485467648,4.699802303329932,-10.599428182706106,1690139.7350354618,"[0.0018687819326512914, 0.0018186811071060774]","[-1.8502088271851966, -5.382395569046844]","[[195899.80485467648, 396298.45235436375], [1690139.7350354618, 465479.4933979098], [1690139.7350354618, 252874.27600339008], [195899.80485467648, 252874.27600339008]]",0.05052432453098019,17.449887004430014,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.15838252238,2.0616283585356814,3.171465465484923,11085.224801768367,7206.010615844552,3495.3004919678087,22.33775149462371,1.937952405397387,0.0007951014908522902,0.0017115909529453034,0.8476181809304675,0.9072596927079903,37.66675562760372,-5.218908051682578,-5.893773776302737,195897.29031330664,4.705977844945949,-10.599751621248686,1690133.6400596558,"[0.0018687634138539113, 0.0018186490155419812]","[-1.8503910070754124, -5.382667339350677]","[[195897.29031330664, 396303.4935105465], [1690133.6400596558, 465487.19223779987], [1690133.6400596558, 252872.91044277995], [195897.29031330664, 252872.91044277995]]",0.050522024064476825,17.448061718485192,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.25838252238,2.06161814598911,3.1706875506769645,11082.43471386253,7205.928727654184,3495.278086135088,22.337499554736016,1.9379529397640582,0.0007950925006364517,0.001711606222357907,0.8475993538435928,0.9072324158431344,37.66583547486812,-5.219167076750262,-5.887889030001816,195894.95573195553,4.71216288491712,-10.600051914918936,1690126.9973644095,"[0.001868744826162576, 0.0018186167568197626]","[-1.8505737990234286, -5.382940404967973]","[[195894.95573195553, 396308.55711248284], [1690126.9973644095, 465494.86941438186], [1690126.9973644095, 252871.54469488093], [195894.95573195553, 252871.54469488093]]",0.050519791702196996,17.448061718485192,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.35838252238,2.061655315844834,3.169913488533247,11079.647360709992,7206.005451417973,3495.252283946924,22.337247003749024,1.9379534738854407,0.0007950835139656076,0.001711621534636681,0.847580477320166,0.9072050755404553,37.66491698197581,-5.219431763052067,-5.881934309956932,195892.36162243926,4.718451284611888,-10.60038559456882,1690120.9342316051,"[0.001868725710144412, 0.001818583646838265]","[-1.8507601047482938, -5.383219187502175]","[[195892.36162243926, 396313.68764626153], [1690120.9342316051, 465502.715896614], [1690120.9342316051, 252870.17978177936], [195892.36162243926, 252870.17978177936]]",0.050517435673467746,17.446216442966367,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.458382522381,2.061644259976691,3.169137966900187,11076.86308029913,7205.918904939135,3495.229048400719,22.33699388718125,1.9379540077601887,0.0007950745308587923,0.001711636889987881,0.847561543120762,0.9071776728671258,37.6640002729651,-5.2196972138414175,-5.875943080440209,195889.95363162147,4.724752256452518,-10.600695336892727,1690114.3232202712,"[0.0018687065593128694, 0.0018185504189784662]","[-1.8509468656429227, -5.383498989540396]","[[195889.95363162147, 396318.8437284632], [1690114.3232202712, 465510.54374456045], [1690114.3232202712, 252868.81486806486], [195889.95363162147, 252868.81486806486]]",0.050515149181008204,17.446216442966367,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.558382522381,2.0616809607747597,3.1683664314409294,11074.082129835348,7205.992355737153,3495.2024551020786,22.336740165926432,1.9379545413842554,0.0007950655513761579,0.001711652288996666,0.8475425594848058,0.9071502071648897,37.66308538282374,-5.219968111379723,-5.869878648386532,195887.2882033368,4.7311595487275895,-10.601038197114121,1690108.302002936,"[0.001868686908338045, 0.0018185163740044223]","[-1.8511370017616038, -5.383784261617211]","[[195887.2882033368, 396324.06941943435], [1690108.302002936, 465518.54449936457], [1690108.302002936, 252867.4509818452], [195887.2882033368, 252867.4509818452]]",0.05051273892987243,17.44435621999278,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.6583825223815,2.0616691148749045,3.167593532690876,11071.304862422687,7205.901597112752,3495.178515855093,22.33648585918211,1.937955074756378,0.000795056575535307,0.0017116677318911526,0.8475235154263974,0.9071226767057802,37.662172439927645,-5.220239484428662,-5.863775935441822,195884.81477136278,4.737580428208105,-10.601356363649927,1690101.7347951906,"[0.00186866724650305, 0.0018184822651676415]","[-1.8513274085980396, -5.384070239270158]","[[195884.81477136278, 396329.32199142606], [1690101.7347951906, 465526.52721229533], [1690101.7347951906, 252866.08728766002], [195884.81477136278, 252866.08728766002]]",0.050510400018308504,17.44435621999278,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.758382522382,2.0617052845428243,3.166824747037907,11068.531519045187,7205.971832286909,3495.1512644955014,22.336230954927842,1.9379556078725824,0.0007950476033951459,0.0017116832192769359,0.8475044219314369,0.9070950836932331,37.661261475037236,-5.220516058651887,-5.857598672795291,195882.08679133074,4.744108604454198,-10.601707277249488,1690095.7666073283,"[0.001868647109330938, 0.0018184473890778172]","[-1.8515210327278349, -5.38436140995108]","[[195882.08679133074, 396334.6452285218], [1690095.7666073283, 465534.6838939724], [1690095.7666073283, 252864.72481685516], [195882.08679133074, 252864.72481685516]]",0.050507938028660646,17.442485745924596,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.858382522382,2.06169271236515,3.1660547017525356,11065.762466976546,7205.877340748658,3495.1267458680395,22.335975531403413,1.9379561407317436,0.0007950386349710898,0.001711698751389483,0.8474852735069747,0.907067432484985,37.66035262064281,-5.2207927659190485,-5.851383204975548,195879.55631700603,4.750649583132429,-10.602032788107977,1690089.2560145236,"[0.0018686269930066524, 0.0018184124959431053]","[-1.8517147064477892, -5.384652914217737]","[[195879.55631700603, 396339.9951220259], [1690089.2560145236, 465542.821008391], [1690089.2560145236, 252863.362736158], [195879.55631700603, 252863.362736158]]",0.05050554946422612,17.442485745924596,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4538.958382522383,2.0617283094167527,3.1652888908012,11062.99792988587,7205.944482777124,3495.0989661754375,22.33571940359776,1.9379566733299987,0.0007950296703202842,0.0017117143288418405,0.8474660646600596,0.9070397073501869,37.65944590305412,-5.2210744566014755,-5.845093513403356,195876.77483665448,4.757297077822614,-10.60239059122597,1690083.3525551932,"[0.0018686064280093756, 0.001818376881099874]","[-1.8519114650060837, -5.384949360030804]","[[195876.77483665448, 396345.41529771086], [1690083.3525551932, 465551.13090655755], [1690083.3525551932, 252862.00207757417], [195876.77483665448, 252862.00207757417]]",0.05050303916991291,17.44060933182728,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.058382522383,2.061715079828461,3.164521931278836,11060.238288129953,7205.846747258456,3495.073988525125,22.33546282281664,1.937957205666416,0.0007950207094551635,0.0017117299518637258,0.8474468063765926,0.9070119305939311,37.65854145864654,-5.221355932287471,-5.838767322339095,195874.19593006175,4.763955016920761,-10.602722339259856,1690076.911624406,"[0.0018685859160987132, 0.0018183413037282695]","[-1.8521080486343486, -5.385245763624777]","[[195874.19593006175, 396350.8605345222], [1690076.911624406, 465559.4178719715], [1690076.911624406, 252860.64201204272], [195874.19593006175, 252860.64201204272]]",0.050500604592633426,17.44060933182728,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.158382522383,2.0617500804484474,3.163759322609028,11057.483746966194,7205.910968620876,3495.045804510667,22.335205488489073,1.9379577377372956,0.0007950117524303675,0.0017117456210644115,0.847427482177723,0.9069840745180233,37.65763930907383,-5.221642134414421,-5.832368726648156,195871.37006155125,4.7707171334863006,-10.603085860134456,1690071.084730342,"[0.0018685649773547332, 0.001818305049718063]","[-1.8523075554814874, -5.3855468166234814]","[[195871.37006155125, 396356.37438853225], [1690071.084730342, 465567.87444817007], [1690071.084730342, 252859.28356986048], [195871.37006155125, 252859.28356986048]]",0.0504980502011815,17.438730875454095,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
