t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4539.258382522384,2.0617362733799443,3.1629956829782473,11054.734698677765,7205.810505373554,3495.0204826927647,22.33494771018899,1.9379582695419308,0.0007950027992549482,0.001711761336656663,0.8474081085423015,0.9069561674517281,37.65673959436265,-5.221927797494452,-5.825936760763,195868.75138188564,4.777485971029307,-10.603422731792307,1690064.7263218693,"[0.0018685441362531103, 0.0018182688935742034]","[-1.8525066854226122, -5.385847478726734]","[[195868.75138188564, 396361.9105132663], [1690064.7263218693, 465576.3031342021], [1690064.7263218693, 252857.9259279979], [195868.75138188564, 252857.9259279979]]",0.050495573974531985,17.438730875454095,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.358382522384,2.061770671413518,3.1622365065520333,11051.991329127088,7205.872026300886,3494.992011580343,22.334689243613916,1.9379588010768287,0.0007949938499804042,0.0017117770992347698,0.8473886744844276,0.9069281875797929,37.65584233132364,-5.2222178719111145,-5.819435509360005,195865.89016590535,4.784355298401351,-10.603790807761357,1690058.9876123464,"[0.0018685228913697858, 0.0018182321083236926]","[-1.8527085310388876, -5.386152437863623]","[[195865.89016590535, 396367.5124757283], [1690058.9876123464, 465584.8965384981], [1690058.9876123464, 252856.57011291102], [195865.89016590535, 252856.57011291102]]",0.050492980324291184,17.43685384280157,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.458382522384,2.0617563702175503,3.1614764227255665,11049.25404137375,7205.769349472022,3494.9664536318087,22.33443022739841,1.9379593323415303,0.0007949849046121127,0.0017117929089856263,0.8473691800041011,0.9069001454510222,37.6549476633964,-5.2225071385362645,-5.812905217480079,195863.24026904226,4.79122648521286,-10.60413170269294,1690052.7240820567,"[0.00186850176894287, 0.0018181954697576962]","[-1.8529098384568583, -5.386456711695098]","[[195863.24026904226, 396373.13291382516], [1690052.7240820567, 465593.4557784053], [1690052.7240820567, 252855.21530918535], [195863.24026904226, 252855.21530918535]]",0.050490467380067273,17.43685384280157,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.558382522385,2.0617901725756127,3.1607209110553476,11046.523001046215,7205.828418771366,3494.9378043497804,22.334170588143568,1.9379598633327801,0.0007949759631980281,0.0017118087664796055,0.8473496305942725,0.9068720370365488,37.65405560238014,-5.2228004990107575,-5.806309848197202,195860.35250609834,4.798193353698821,-10.604503201896023,1690047.084660119,"[0.0018684802846567826, 0.0018181582592410434]","[-1.8531136575203089, -5.38676493293147]","[[195860.35250609834, 396378.8154788192], [1690047.084660119, 465602.17341947806], [1690047.084660119, 252853.8625375256], [195860.35250609834, 252853.8625375256]]",0.050487839774340126,17.434981258622035,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.658382522385,2.061775458890982,3.159964621028886,11043.79862082881,7205.724019133177,3494.9121098808196,22.333910350390425,1.9379603940503933,0.0007949670257394809,0.0017118246718691582,0.8473300152690412,0.9068438610235645,37.65316629488666,-5.223092769290608,-5.799690730687075,195857.67966690595,4.805156325122823,-10.604847055809898,1690040.9275642019,"[0.0018684589466812242, 0.0018181212429228483]","[-1.853316763689792, -5.387072160574215]","[[195857.67966690595, 396384.5119228247], [1690040.9275642019, 465610.8496006789], [1690040.9275642019, 252852.5109914691], [195857.67966690595, 252852.5109914691]]",0.05048529543978546,17.434981258622035,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.758382522386,2.0618086836421723,3.1592130093490316,11041.081045397383,7205.780904557636,3494.8833816281485,22.333649497430677,1.9379609244913722,0.0007949580922806114,0.0017118406256935415,0.8473103450143082,0.9068156192960097,37.65227974755442,-5.22338884451801,-5.793011605011088,195854.77374953052,4.812209293763772,-10.60522089877486,1690035.3977317247,"[0.001868437275581091, 0.0018180836970597136]","[-1.8535221982660237, -5.387383013835329]","[[195854.77374953052, 396390.2660487168], [1690035.3977317247, 465619.6767544918], [1690035.3977317247, 252851.16168428998], [195854.77374953052, 252851.16168428998]]",0.050482639473581566,17.433115705845747,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.858382522386,2.0617936366070753,3.1584607531255924,11038.37069593972,7205.675244460937,3494.85764070876,22.333388111040797,1.937961454655822,0.0007949491628185,0.0017118566280640935,0.8472906143371224,0.9067873164880496,37.65139610992418,-5.22368351219114,-5.786314741096021,195852.08581544476,4.819251961181635,-10.605566702277656,1690029.3575681,"[0.0018684157794732433, 0.001818046401239249]","[-1.8537267181075299, -5.387692535791561]","[[195852.08581544476, 396396.0288638451], [1690029.3575681, 465628.45443038025], [1690029.3575681, 252849.8138195803], [195852.08581544476, 252849.8138195803]]",0.05048006930437618,17.433115705845747,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4539.958382522386,2.0618263102176018,3.1577132791942275,11035.667695611115,7205.730221154097,3494.8289220315633,22.333126059679437,1.9379619845410032,0.0007949402373935153,0.0017118726794836362,0.8472708232374841,0.9067589425735733,37.65051538334359,-5.223981731364318,-5.779563569152117,195849.169594603,4.826378309959807,-10.605941879111924,1690023.946595714,"[0.0018683939778205893, 0.0018180086297895411]","[-1.8539334091299502, -5.388005400857847]","[[195849.169594603, 396401.84438044776], [1690023.946595714, 465637.37485195056], [1690023.946595714, 252848.46840173737], [195849.169594603, 252848.46840173737]]",0.050477390701440895,17.431259333657355,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4540.058382522387,2.0618110034345056,3.15696529859365,11032.972473022712,7205.623722123859,3494.803214320293,22.332863482119357,1.937962514147329,0.0007949313159981793,0.0017118887800178803,0.8472509717153934,0.9067305081151364,37.64963772003921,-5.224278271355204,-5.772801149981035,195846.47385671124,4.833487544317734,-10.606288694298769,1690018.032604254,"[0.001868372377535577, 0.0018179711465953396]","[-1.8541390170108287, -5.388316640381278]","[[195846.47385671124, 396407.66300473444], [1690018.032604254, 465646.23734315706], [1690018.032604254, 252847.1246452776], [195846.47385671124, 252847.1246452776]]",0.050474800322122156,17.431259333657355,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4540.158382522387,2.061843156361202,3.1562222025609965,11030.28512939198,7205.677055403727,3494.7745822337456,22.33257502393338,1.9379633081334695,0.0007949179400160655,0.001711913005183325,0.8472310542779005,0.9066987410258168,37.648763115956854,-5.224574070831499,-5.765990537178993,195843.55451461315,4.8406737438801315,-10.606664281059125,1690012.7485427912,"[0.001868350497686905, 0.0018179332207643275]","[-1.854346649018414, -5.388625302771512]","[[195843.55451461315, 396413.52900186466], [1690012.7485427912, 465655.2338509669], [1690012.7485427912, 252845.78354449462], [195843.55451461315, 252845.78354449462]]",0.05047210477919157,17.42941387349965,0.15000000000000002,3.0,0.4,0.0018745003281080154,1000.0,35.0
4540.308382522387,2.0618119397206276,3.155107569187159,11026.272128234954,7205.49110484386,3494.7373065558018,22.332141732845457,1.9379644981446849,0.0007948978900058905,0.0017119495141831866,0.8472010957274073,0.9066510124358077,37.64745804561062,-5.225016055480786,-5.755598122486788,195839.56755212773,4.851579106628719,-10.607177229115507,1690003.8974956349,"[0.0018683180229627952, 0.0018178769090253408]","[-1.8546561567869024, -5.389084893509075]","[[195839.56755212773, 396422.46636369685], [1690003.8974956349, 465668.81599572307], [1690003.8974956349, 252843.77610686503], [195839.56755212773, 252843.77610686503]]",0.05046818099620802,17.42941387349965,0.22500000000000003,3.0,0.4,0.0018745003281080154,1000.0,35.0
4540.533382522387,2.0618305310302802,3.1534491262787965,11020.290131600874,7205.434349581303,3494.678268238081,22.331489718128,1.9379662809328353,0.0007948678471147334,0.0017120046764858758,0.8471559326907087,0.9065791736811946,37.64551432695794,-5.225686611007463,-5.7395744269121565,195833.28294046846,4.868411373913432,-10.607985800825588,1689991.9352927601,"[0.0018682689177620612, 0.0018177917715537918]","[-1.8551237793064823, -5.389779552405346]","[[195833.28294046846, 396436.2504060475], [1689991.9352927601, 465689.8326681179], [1689991.9352927601, 252840.77644170067], [195833.28294046846, 252840.77644170067]]",0.05046205776061475,17.42712801629709,0.3375,3.0,0.4,0.0018745003281080154,1000.0,35.0
4540.870882522387,2.0618120758349696,3.150982665707492,11011.413634715374,7205.2016823686245,3494.596702975824,22.330514273205978,1.9379688813975862,0.0007948240127959465,0.0017120862023327975,0.8470876992630914,0.9064717658408987,37.642633579340554,-5.226688809027816,-5.7147684061921495,195824.23518610199,4.894381504894625,-10.609149911086774,1689974.4995632458,"[0.0018681962850630796, 0.0018176656885946503]","[-1.8558203249871015, -5.390814518455327]","[[195824.23518610199, 396457.56913269626], [1689974.4995632458, 465722.20506752655], [1689974.4995632458, 252836.30470708982], [195824.23518610199, 252836.30470708982]]",0.050452827129039125,17.42509348632759,0.49323686117239984,3.0,0.4,0.0018745003281080154,1000.0,35.0
4541.364119383559,2.061792956199382,3.1474287118832547,10998.65559051351,7204.913184710393,3494.4891838177637,22.32918955866017,1.9379715102085624,0.0007947796825682321,0.0017121702176226795,0.8469868377111743,0.9063280324910234,37.63849870154837,-5.228132318857351,-5.678155402069024,195811.7578667888,4.932599945641584,-10.610755347710608,1689951.482881276,"[0.0018680948083781533, 0.0018174890888433444]","[-1.8568124799061552, -5.392307383404649]","[[195811.7578667888, 396489.0088157742], [1689951.482881276, 465769.80448118644], [1689951.482881276, 252829.83406409158], [195811.7578667888, 252829.83406409158]]",0.05043950708496777,17.422102215870606,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4541.864119383559,2.0618577225093,3.1439016726397333,10986.012216060815,7204.930842588155,3494.387980282018,22.327835319015886,1.9379741321245612,0.0007947354514677334,0.0017122555529910102,0.8468828891212349,0.9061810638981902,37.63440705727811,-5.229529832864384,-5.643126700113044,195799.90370159413,4.969153977673216,-10.61228067778626,1689932.6409047565,"[0.001867998255105521, 0.0018173209385167087]","[-1.85778386080083, -5.393757846039615]","[[195799.90370159413, 396519.0848570874], [1689932.6409047565, 465815.38999571744], [1689932.6409047565, 252823.36680728736], [195799.90370159413, 252823.36680728736]]",0.05042675757807512,17.41785820958832,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4542.364119383559,2.0619285981601965,3.1404589457250536,10973.676442213535,7204.9778946984225,3494.2906854908706,22.32646665442734,1.9379767477834513,0.0007946913104472739,0.00171234207722962,0.8467772926462297,0.9060324693626882,37.630423957156665,-5.230869126999755,-5.611598069289585,195788.80881820142,5.002110303342306,-10.61370837263189,1689916.2811833706,"[0.0018679081102138237, 0.0018171633830943923]","[-1.858719995609661, -5.395146169319883]","[[195788.80881820142, 396546.1673667859], [1689916.2811833706, 465856.54811154195], [1689916.2811833706, 252817.00428045212], [195788.80881820142, 252817.00428045212]]",0.05041511311788958,17.413635373073706,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4542.864119383559,2.0619876979188696,3.1371103573936017,10961.658785070535,7204.97623245195,3494.1897275739398,22.32508401156612,1.937979357505642,0.0007946472550478662,0.0017124296996336207,0.8466702130746651,0.9058823360258439,37.626554904007946,-5.232197968847734,-5.5822731642250005,195777.77901002008,5.032854591704165,-10.615127755929166,1689900.7480046588,"[0.0018678196691914253, 0.0018170089052853007]","[-1.8596504451307125, -5.396520608860991]","[[195777.77901002008, 396571.3769263914], [1689900.7480046588, 465895.01479604427], [1689900.7480046588, 252810.7578733117], [195777.77901002008, 252810.7578733117]]",0.05040401564245601,17.40942053901704,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4543.364119383559,2.0620335690256137,3.1338634706324173,10949.97206132111,7204.911822715817,3494.0807613138913,22.323687519807663,1.9379819612989757,0.0007946032852982107,0.0017125183831826433,0.8465617657584965,0.9057307024610692,37.62280559470412,-5.2335585181696755,-5.553658990421013,195766.30841666544,5.062944937703378,-10.616603928124391,1689885.1213558086,"[0.001867728790801044, 0.0018168504319398587]","[-1.8606012821242088, -5.397926569612868]","[[195766.30841666544, 396595.99545044254], [1689885.1213558086, 465932.73066423787], [1689885.1213558086, 252804.6397072472], [195766.30841666544, 252804.6397072472]]",0.050392923037695964,17.40518323380549,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4543.864119383559,2.062068950331906,3.1307210698740353,10938.626058722342,7204.79424757261,3493.9637912752346,22.3222771698874,1.9379845590469633,0.0007945594029966117,0.0017126081217148299,0.8464519836554243,0.9055775724847528,37.61917941375867,-5.234965306513453,-5.525000345652984,195754.28790955702,5.093150596274484,-10.618150941927468,1689869.4278847605,"[0.0018676341039993518, 0.0018166853225717939]","[-1.8615811544435887, -5.3993812742640195]","[[195754.28790955702, 396620.66707564547], [1689869.4278847605, 465970.6481320291], [1689869.4278847605, 252798.6597686562], [195754.28790955702, 252798.6597686562]]",0.05038161132927399,17.40092991743898,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4544.364119383559,2.06210033830463,3.1276848338748446,10927.640314612936,7204.655195938565,3493.8431763518947,22.320853372873575,1.9379871505538884,0.0007945156109699341,0.0017126989476374899,0.8463408887372501,0.9054229794639965,37.61568107672713,-5.236412267044191,-5.4955581768807065,195741.91885966633,5.124184712683757,-10.619742889564463,1689853.665396085,"[0.0018675364048391725, 0.0018165151805516868]","[-1.8625848606551163, -5.40087410012025]","[[195741.91885966633, 396646.01320957276], [1689853.665396085, 466009.6140904584], [1689853.665396085, 252792.82945863623], [195741.91885966633, 252792.82945863623]]",0.05036997981623941,17.396681200934502,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4544.864119383559,2.0621315770163235,3.124758047801007,10917.03984489235,7204.517036940055,3493.7232508529814,22.319416139441607,1.9379897356913462,0.0007944719110243532,0.0017127908946971597,0.8462284315674218,0.9052669070077348,37.612316094503115,-5.237879651729169,-5.465409023107156,195729.5068247853,5.155931425074925,-10.621340448182082,1689838.4257997018,"[0.0018674376591091347, 0.0018163432265082078]","[-1.863600083169103, -5.402384362807143]","[[195729.5068247853, 396671.96002013946], [1689838.4257997018, 466049.464674135], [1689838.4257997018, 252787.1613693522], [195729.5068247853, 252787.1613693522]]",0.050358156700462633,17.392468247400302,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4545.364119383559,2.0621599170979303,3.1219387817757056,10906.816195559935,7204.369064804468,3493.6034810254428,22.317965520431777,1.9379923145412221,0.0007944283020317408,0.00171288394331774,0.8461145736952872,0.9051093514401062,37.609080400338655,-5.2393491730629655,-5.435712844186867,195717.16271617368,5.187216497927068,-10.622929342113935,1689824.5735523142,"[0.0018673393846492853, 0.0018161714310433769]","[-1.864617216712822, -5.403899499347068]","[[195717.16271617368, 396697.51982365915], [1689824.5735523142, 466088.7732663451], [1689824.5735523142, 252781.65561796477], [195717.16271617368, 252781.65561796477]]",0.050346453013865824,17.388314023469608,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4545.864119383559,2.0621872584677416,3.119232280557106,10896.99595744638,7204.223410706334,3493.486530442079,22.31650172916121,1.937994887088026,0.0007943847841542399,0.0017129781069259347,0.8459993343461729,0.9049503368033125,37.60598118782087,-5.240819955438686,-5.405900953064531,195705.0068213651,5.2185931328626225,-10.624494085927154,1689811.374161219,"[0.001867241922995882, 0.0018160013844996485]","[-1.86563401780354, -5.405408903632976]","[[195705.0068213651, 396723.1718091232], [1689811.374161219, 466128.18449768546], [1689811.374161219, 252776.32622269], [195705.0068213651, 252776.32622269]]",0.05033478700044665,17.38421318754082,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4546.364119383559,2.062208523639173,3.11663625489027,10887.56274396506,7204.056827944314,3493.369727340346,22.315024729788945,1.9379974534387208,0.0007943413559001515,0.0017130733572658305,0.8458826997877029,0.904789857603229,37.60301225370495,-5.242287425439485,-5.376701761473441,195692.941092586,5.249345536561918,-10.62604729803536,1689799.4808624429,"[0.0018671454162819466, 0.0018158324414439425]","[-1.8666496649214228, -5.4069170179527575]","[[195692.941092586, 396748.3006313809], [1689799.4808624429, 466166.8510617729], [1689799.4808624429, 252771.16996419206], [195692.941092586, 252771.16996419206]]",0.05032328830955996,17.38017257434052,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4546.864119383559,2.0622282059451518,3.114154875360817,10878.535813505394,7203.888146827003,3493.254590379025,22.3135347060091,1.9380000135818585,0.0007942980173993478,0.0017131696992502621,0.8457647057240539,0.9046279392957578,37.60017914134352,-5.243758476748698,-5.347517400209938,195681.001165638,5.2800669888697485,-10.627584389079686,1689788.1899302832,"[0.0018670494039450785, 0.0018156646203048726]","[-1.8676669080175943, -5.4084233922884275]","[[195681.001165638, 396773.4126809955], [1689788.1899302832, 466205.4770041122], [1689788.1899302832, 252766.19882659172], [195681.001165638, 252766.19882659172]]",0.05031183538087575,17.3761830258057,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4547.364119383559,2.062244478529159,3.111785945301434,10869.905061763784,7203.709409898719,3493.140355035196,22.312031708067487,1.9380025675867414,0.0007942547676728686,0.001713267116598181,0.8456453439158005,0.9044645836188293,37.59747761901747,-5.245227430750863,-5.31872188015717,195669.17614707557,5.310384879076764,-10.629106759233935,1689777.9753391086,"[0.0018669542770333204, 0.0018154979665054227]","[-1.8686833114784764, -5.409927896125669]","[[195669.17614707557, 396798.1908792738], [1689777.9753391086, 466243.6196555913], [1689777.9753391086, 252761.41181223097], [195669.17614707557, 252761.41181223097]]",0.05030050813404204,17.372249064302117,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4547.864119383559,2.062258562139465,3.109532064578348,10861.681085607364,7203.525917350348,3493.027523123549,22.31051581752656,1.9380051154829967,0.000794211606283465,0.0017133656038632807,0.8455246308417929,0.9042998033182839,37.59491069985961,-5.24669714434707,-5.2901531246493505,195657.48509632316,5.340458827861141,-10.630611952510492,1689768.471624088,"[0.0018668598356470433, 0.0018153325636967074]","[-1.8697001014581405, -5.411429841022563]","[[195657.48509632316, 396822.7722441471], [1689768.471624088, 466281.4633966001], [1689768.471624088, 252756.81752247422], [195657.48509632316, 252756.81752247422]]",0.050289279356802115,17.36836665465767,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4548.364119383559,2.0622695814009386,3.1073871381074234,10853.843739477095,7203.335403787341,3492.9164784043314,22.308987218980622,1.9380076573176277,0.000794168532543995,0.0017134651539692685,0.8454025774879323,0.9041336161503665,37.592470776472055,-5.248164404427757,-5.261835927637662,195645.95690152928,5.370260319341696,-10.632096246979359,1689759.732911938,"[0.0018667663657009736, 0.0018151687659011026]","[-1.8707154109515043, -5.412926901097519]","[[195645.95690152928, 396847.1349210884], [1689759.732911938, 466318.9713346462], [1689759.732911938, 252752.40927480452], [195645.95690152928, 252752.40927480452]]",0.050278165350508414,17.364535638793527,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4548.864119383559,2.0622817640970297,3.105353554660852,10846.405141438132,7203.155175559087,3492.808451765072,22.30744605803697,1.9380101931395615,0.0007941255457163988,0.001713565764290861,0.8452791893471687,0.9039660357407439,37.590160666987515,-5.249625205252989,-5.2337292754584155,195634.6717930263,5.399820033676008,-10.633549309134423,1689751.763464474,"[0.001866674287193871, 0.0018150073740084481]","[-1.8717265344174776, -5.4144138211278845]","[[195634.6717930263, 396871.31142586796], [1689751.763464474, 466356.1716715909], [1689751.763464474, 252748.19544683615], [195634.6717930263, 252748.19544683615]]",0.050267186829091565,17.36075518364183,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4549.364119383559,2.062293042107194,3.103427094740029,10839.348253684055,7202.976516650524,3492.70271953724,22.305892498191348,1.9380127230836677,0.000794082643877781,0.0017136674090545178,0.8451544719124517,0.9037970793030956,37.587974406751414,-5.251074361742486,-5.20632639472575,195623.64155743332,5.428643222307926,-10.634969617033676,1689744.784802463,"[0.001866583941643752, 0.0018148486816312256]","[-1.8727312683690427, -5.415888762969684]","[[195623.64155743332, 396894.88288972614], [1689744.784802463, 466392.46454425243], [1689744.784802463, 252744.17096796617], [195623.64155743332, 252744.17096796617]]",0.05025646412992508,17.357025114885463,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4549.864119383559,2.0622994570088395,3.101605173011444,10832.655939405591,7202.7802430149295,3492.5966830548687,22.304326633839487,1.9380152473034404,0.0007940398248895426,0.0017137700479138978,0.845028452648533,0.90362676654155,37.58590701371048,-5.252518038721982,-5.179888985868331,195612.72140169665,5.456486825983632,-10.636375811851963,1689738.621817818,"[0.0018664946352218693, 0.0018146914709172655]","[-1.8737339633128087, -5.417359467797745]","[[195612.72140169665, 396917.6314367856], [1689738.621817818, 466427.56658721436], [1689738.621817818, 252740.33150612898], [195612.72140169665, 252740.33150612898]]",0.05024600692687204,17.35333503130542,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4550.364119383559,2.0623025330079594,3.099887628896849,10826.329887370111,7202.573197096401,3492.491078208166,22.302748767863573,1.93801776580476,0.0007939970886531812,0.0017138736789304044,0.8449011864849146,0.9034551356947687,37.58395845920904,-5.253966075063734,-5.1535906246580225,195601.86139687515,5.484183696886532,-10.637774321544555,1689732.655402204,"[0.001866405644807414, 0.0018145350848832735]","[-1.8747390609996337, -5.418829932118796]","[[195601.86139687515, 396940.25982451125], [1689732.655402204, 466462.4857219268], [1689732.655402204, 252736.68057380026], [195601.86139687515, 252736.68057380026]]",0.05023560499000073,17.349671263067552,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4550.864119383559,2.062301977436324,3.0982693946780624,10820.351244529978,7202.353612787912,3492.3855437220004,22.301158812427623,1.9380202785957996,0.0007939544350586607,0.0017139782974382324,0.8447726679286467,0.9032821769181606,37.5821220622675,-5.25541969355019,-5.127411002201029,195591.029542886,5.511758264027208,-10.639169266228237,1689727.080043679,"[0.0018663167706865012, 0.001814378810128475]","[-1.875747859032555, -5.420304893958245]","[[195591.029542886, 396962.78621487605], [1689727.080043679, 466497.2598999769], [1689727.080043679, 252733.21095248775], [195591.029542886, 252733.21095248775]]",0.05022523877203537,17.346039456075665,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4551.364119383559,2.062298976099847,3.0967466154528354,10814.70621715059,7202.125432916291,3492.279982864908,22.299556910930743,1.9380227857217949,0.0007939118634849675,0.0017140838900130044,0.8446429079656288,0.9031079060931761,37.58039327847479,-5.2568772418823535,-5.1015734747599595,195580.24688612123,5.538984460115614,-10.640557934875574,1689721.997108756,"[0.0018662281180936678, 0.00181422270158266]","[-1.8767596477627024, -5.421783973439181]","[[195580.24688612123, 396985.0204812911], [1689721.997108756, 466531.61325692164], [1689721.997108756, 252729.9182790384], [195580.24688612123, 252729.9182790384]]",0.05021496874953477,17.342444554646235,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4551.864119383559,2.062295774749037,3.0953154422750666,10809.393346967952,7201.9045046560905,3492.178276674449,22.297943318254898,1.938025287200625,0.0007938693736505012,0.0017141904580488857,0.8445119230747126,0.9029323479484546,37.578770632045064,-5.258334885688457,-5.075828763508639,195569.60151838034,5.566100217343546,-10.641928980852185,1689717.373688437,"[0.0018661401748612777, 0.0018140678875595763]","[-1.8777712873872068, -5.423259715817785]","[[195569.60151838034, 397007.1716358259], [1689717.373688437, 466565.8249809168], [1689717.373688437, 252726.8032290865], [195569.60151838034, 252726.8032290865]]",0.050204799959959384,17.33888581934986,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4552.364119383559,2.062290594603329,3.093969556616001,10804.394877810633,7201.687517979253,3492.081832126311,22.296317990568223,1.9380277830915589,0.0007938269647168184,0.0017142979896183263,0.8443797077629472,0.9027554988340241,37.57724750372478,-5.25979169926225,-5.050424549750289,195559.055981527,5.59286267680784,-10.64328722655813,1689713.774792726,"[0.0018660529015519203, 0.0018139140828733586]","[-1.878782975173126, -5.424734007833308]","[[195559.055981527, 397029.030597371], [1689713.774792726, 466599.6160530247], [1689713.774792726, 252723.85753045708], [195559.055981527, 252723.85753045708]]",0.05019480300841026,17.33536740794403,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4552.864119383559,2.062283644381148,3.09270953298342,10799.698652570783,7201.4657884657045,3491.9860844974733,22.294681022058946,1.9380302734588453,0.0007937846357766578,0.0017144064708455042,0.8442462730162333,0.902577371236213,37.575819906293304,-5.261247815647265,-5.02541821393379,195548.62083049832,5.619213096906208,-10.644631310839998,1689710.8091110142,"[0.0018659662862567322, 0.0018137613160652596]","[-1.8797947907372845, -5.42620662891186]","[[195548.62083049832, 397050.5483912976], [1689710.8091110142, 466632.9048429263], [1689710.8091110142, 252721.07655357753], [195548.62083049832, 252721.07655357753]]",0.05018493570169591,17.331887664426517,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4553.364119383559,2.062274054834549,3.09153021863283,10795.285977185218,7201.235831721424,3491.8908157912897,22.293032655356022,1.9380327583526136,0.0007937423861200628,0.0017145158903441172,0.8441116462993218,0.9023979926382528,37.57448210037984,-5.262704300531513,-5.000738734119693,195538.27481182266,5.645225235505052,-10.645963969624745,1689708.1948654363,"[0.0018658802259007474, 0.00181360947629019]","[-1.8808073023644156, -5.427678180515964]","[[195538.27481182266, 397071.78590806556], [1689708.1948654363, 466665.77749079774], [1689708.1948654363, 252718.4526319089], [195538.27481182266, 252718.4526319089]]",0.050175176568801744,17.3284437867537,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4553.864119383559,2.0622657833749605,3.0904300993404905,10791.158902738542,7201.016380480152,3491.7984085908997,22.291373037217273,1.9380352377805932,0.000793700215582439,0.0017146262555689513,0.8439758331051631,0.902217374918069,37.57323380443887,-5.264157193431407,-4.9760444678530575,195528.13657836404,5.67122544917396,-10.647269917027018,1689705.7724725322,"[0.0018657952191990957, 0.0018134596913754663]","[-1.8818172965205413, -5.4291412339354626]","[[195528.13657836404, 397093.02965004527], [1689705.7724725322, 466698.6144942607], [1689705.7724725322, 252715.98781609448], [195528.13657836404, 252715.98781609448]]",0.05016549198467206,17.325034839649184,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4554.364119383559,2.062252727027682,3.089401858744019,10787.276854156944,7200.776113578113,3491.7040085366098,22.289702016196337,1.938037711914085,0.0007936581218211801,0.0017147375173275788,0.8438388224478568,0.9020355088550769,37.57206323448685,-5.265607597952064,-4.952397905624366,195518.01188196678,5.696176267593216,-10.648574173217582,1689704.1700986447,"[0.0018657107629540103, 0.0018133099913575509]","[-1.8828280396659531, -5.430608888892813]","[[195518.01188196678, 397113.3836687806], [1689704.1700986447, 466730.18779680727], [1689704.1700986447, 252713.6629840077], [195518.01188196678, 252713.6629840077]]",0.05015605143429593,17.32166659593765,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4554.864119383559,2.062236844122899,3.088442276713063,10783.63574172324,7200.526656386115,3491.609936514644,22.288020067860668,1.9380401807384917,0.0007936161050225487,0.001714849678864503,0.8437006857357556,0.9018524510034085,37.570969104766675,-5.267064416280058,-4.92880798588908,195507.93594864348,5.721064214038222,-10.649872199927302,1689702.2726357016,"[0.0018656263568614944, 0.0018131609059908389]","[-1.8838424939884604, -5.432077145141356]","[[195507.93594864348, 397133.687890447], [1689702.2726357016, 466761.6710814909], [1689702.2726357016, 252711.47732695186], [195507.93594864348, 252711.47732695186]]",0.050146647604806145,17.318322399399907,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4555.364119383559,2.0622169039961373,3.0875491960163584,10780.224355189435,7200.261269626335,3491.5150077927115,22.286326974117298,1.9380426442702485,0.0007935741649770532,0.0017149627316865323,0.8435614009970586,0.9016681771916286,37.5699473580425,-5.268527717335748,-4.905367732635341,195497.8296845047,5.745806453610442,-10.651174186245782,1689700.5902553897,"[0.001865541890872527, 0.001813011436595981]","[-1.8848614410931175, -5.43355275754188]","[[195497.8296845047, 397153.86565377883], [1689700.5902553897, 466792.98415627796], [1689700.5902553897, 252709.42551563916], [195497.8296845047, 252709.42551563916]]",0.05013726599177748,17.315008625448527,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4555.864119383559,2.06231628350303,3.0867210568152252,10777.038800017386,7200.411762555408,3491.419730403748,22.28462380467405,1.9380451025846532,0.0007935323002438158,0.0017150766787742927,0.843420995696517,0.9014827994745758,37.56899637116959,-5.269978301102255,-4.882210961032172,195487.76088672606,5.770260436805074,-10.652471397837246,1689698.4558988942,"[0.0018654573195971158, 0.00181286211383802]","[-1.885885080438324, -5.435032041532513]","[[195487.76088672606, 397173.8014872583], [1689698.4558988942, 466823.93023933086], [1689698.4558988942, 252707.5060305135], [195487.76088672606, 252707.5060305135]]",0.050127972380809904,17.31172864517947,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4556.364119383559,2.0624482786374867,3.085951632902157,10774.051729413235,7200.671652258556,3491.3222924627853,22.282910375154053,1.9380475558865569,0.0007934905077122087,0.0017151914762547045,0.8432794533552802,0.9012962989119482,37.56810820717749,-5.271413809888583,-4.860017831049902,195477.69296031012,5.79375071806885,-10.653768549118752,1689696.3542784562,"[0.0018653728795192041, 0.0018127123963509793]","[-1.8869119552541684, -5.436518772806662]","[[195477.69296031012, 397192.91935904004], [1689696.3542784562, 466853.70116764435], [1689696.3542784562, 252705.70558378048], [195477.69296031012, 252705.70558378048]]",0.05011890768115879,17.30848215981568,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4556.864119383559,2.062578756849325,3.0852381324138745,10771.266187361925,7200.930323339412,3491.226843788081,22.28118663273318,1.9380500041372999,0.000793448787861492,0.0017153071362217968,0.8431368343958006,0.9011086695406652,37.5672829827688,-5.272850029074362,-4.837675195358145,195467.7639599012,5.817372656704322,-10.655047852062467,1689693.6760642342,"[0.001865288917553976, 0.0018125641071514808]","[-1.8879396373362327, -5.438000587887503]","[[195467.7639599012, 397212.1598032855], [1689693.6760642342, 466883.6024290204], [1689693.6760642342, 252704.02589890303], [195467.7639599012, 252704.02589890303]]",0.05010986872401159,17.305254939115244,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4557.364119383559,2.0627076163729585,3.084575857959201,10768.660750318626,7201.184075438798,3491.131762096888,22.279452463807917,1.9380524474107501,0.000793407139677464,0.0017154236404599112,0.8429931223392273,0.9009198980174935,37.56651349442029,-5.274283995846385,-4.815748815986808,195457.926239379,5.840566627894532,-10.65631544388134,1689691.3080353788,"[0.0018652056851159583, 0.001812416598640641]","[-1.8889665745606339, -5.439481983186499]","[[195457.926239379, 397231.04416636896], [1689691.3080353788, 466912.977433807], [1689691.3080353788, 252702.45464062298], [195457.926239379, 252702.45464062298]]",0.050100960154161996,17.302057572406945,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4557.864119383559,2.0628350065772083,3.0839618018384924,10766.222519520641,7201.431836356492,3491.0362745421808,22.277707984446476,1.9380548857665363,0.000793365562339086,0.001715540972432618,0.8428483391573611,0.9007300028594244,37.565796086990645,-5.275719528015996,-4.7942361041266395,195448.1297336879,5.863341670339707,-10.657577774466347,1689688.980798005,"[0.0018651227716388625, 0.0018122695188852594]","[-1.889995327610955, -5.4409651022520205]","[[195448.1297336879, 397249.576088985], [1689688.980798005, 466941.83704136626], [1689688.980798005, 252700.9855032026], [195448.1297336879, 252700.9855032026]]",0.05009216556953874,17.29888712439519,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4558.364119383559,2.062959931082192,3.0833914859669416,10763.921300308151,7201.660394056078,3490.935662661279,22.2759530938838,1.9380573193120465,0.0007933240544358686,0.0017156590891189752,0.8427025013290533,0.9005389865611114,37.56512282346927,-5.277167420859331,-4.773582592289529,195438.10639226946,5.885286792648742,-10.65886938493827,1689686.7644500993,"[0.001865038850081696, 0.0018121200546798535]","[-1.8910343526302287, -5.442468344440839]","[[195438.10639226946, 397267.3852315777], [1689686.7644500993, 466969.7133824768], [1689686.7644500993, 252699.60347501928], [195438.10639226946, 252699.60347501928]]",0.05008348724168472,17.295741218491973,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4558.864119383559,2.0630860979042334,3.0828604145446152,10761.761056929403,7201.8958499611,3490.8363045425385,22.274188279413615,1.9380597478466823,0.0007932826187049748,0.001715778039911317,0.842555669276756,0.900346895189893,37.564493690473626,-5.278632442491393,-4.7519172588775405,195428.0540980297,5.90824751913857,-10.66016477801611,1689683.4505018396,"[0.0018649540859320614, 0.0018119702845418198]","[-1.8920823792693857, -5.4439775644822035]","[[195428.0540980297, 397286.0533734859], [1689683.4505018396, 466998.80551030574], [1689683.4505018396, 252698.30954584928], [195428.0540980297, 252698.30954584928]]",0.050074573123886204,17.29260931974774,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4559.364119383559,2.0632066791698667,3.0823731617783086,10759.747390219289,7202.107440123638,3490.7348414660105,22.272412920026266,1.9380621713528499,0.0007932412554411093,0.0017158978197551735,0.8424077715921161,0.9001536608758294,37.56391006482164,-5.280111685735452,-4.73021157728698,195417.8546074062,5.931267615290778,-10.661479192577758,1689680.329841578,"[0.001864868346963634, 0.001811818145367963]","[-1.8931405063360818, -5.445506866816414]","[[195417.8546074062, 397304.7596540418], [1689680.329841578, 467027.9908697822], [1689680.329841578, 252697.10761099844], [195417.8546074062, 252697.10761099844]]",0.05006559192107488,17.28952041875185,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4559.864119383559,2.063329813454753,3.08192024025536,10757.86177555997,7202.333350683659,3490.6360116148244,22.270627360632698,1.9380645897913793,0.0007931999651715123,0.0017160184454702181,0.8422588192610342,0.8999593116272384,37.563365543258726,-5.281594206774098,-4.708270429610536,195407.81624856737,5.954502464470863,-10.6627728940814,1689677.1866654514,"[0.0018647830848081684, 0.0018116669234176548]","[-1.894199386437555, -5.447034598761454]","[[195407.81624856737, 397323.6608190687], [1689677.1866654514, 467057.41775498993], [1689677.1866654514, 252695.98563224947], [195407.81624856737, 252695.98563224947]]",0.05005661769840383,17.28647861276056,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4560.364119383559,2.0634471032465775,3.0815009120307635,10756.100191992486,7202.543311522239,3490.539350482952,22.26883171351193,1.9380670032374228,0.0007931587468232696,0.001716139907434832,0.8421087958046594,0.8997638546989647,37.56285852057539,-5.283068839746558,-4.6866287530845625,195397.97860899175,5.977412024788521,-10.664040777873083,1689674.283292253,"[0.0018646991289343739, 0.0018115178275135157]","[-1.8952537623486345, -5.4485529830936565]","[[195397.97860899175, 397342.3019045071], [1689674.283292253, 467086.42923515063], [1689674.283292253, 252694.94086316612], [195397.97860899175, 252694.94086316612]]",0.050047788739759756,17.28349039318816,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4560.864119383559,2.06356324083439,3.0811125477267653,10754.451104894968,7202.752133084392,3490.4440971588547,22.26702595391324,1.9380694117791317,0.0007931175991515022,0.001716262189039189,0.8419577012229921,0.8995672915666443,37.56238529987371,-5.284536217169719,-4.665435466641043,195388.30891275313,5.99985159871369,-10.665287065354732,1689671.6368256006,"[0.0018646163896719075, 0.0018113706078352221]","[-1.8963042140100836, -5.450063672028993]","[[195388.30891275313, 397360.557518392], [1689671.6368256006, 467114.85323770397], [1689671.6368256006, 252693.9663128822], [195388.30891275313, 252693.9663128822]]",0.05003912749982078,17.280549989259214,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4561.364119383559,2.0636760865610095,3.0807528427363455,10752.91319361203,7202.956858692288,3490.352437380605,22.265210380310766,1.938071815439368,0.0007930765217734453,0.0017163852956425146,0.8418055629807834,0.8993696517115095,37.561944898604224,-5.285994643836725,-4.644282197437008,195378.90837165556,6.0222165110784545,-10.666498708515462,1689668.8835707658,"[0.0018645351604205055, 0.0018112264222206924]","[-1.8973487646106382, -5.451558913606165]","[[195378.90837165556, 397378.7712510539], [1689668.8835707658, 467143.1514581625], [1689668.8835707658, 252693.06050416725], [195378.90837165556, 252693.06050416725]]",0.05003058046267795,17.277649655589848,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4561.864119383559,2.0637859287840983,3.080419889493002,10751.46059637962,7203.1456388034585,3490.258140798193,22.263384790932413,1.9380742144145937,0.0007930355120226992,0.001716509171358356,0.8416523755850829,0.8991709259344105,37.56153081288801,-5.287450149550724,-4.624324326181011,195369.4935548976,6.043387910935849,-10.66771223711686,1689666.6066795448,"[0.0018644543763200634, 0.0018110819775254661]","[-1.8983943087002553, -5.453060445550533]","[[195369.4935548976, 397395.9709885762], [1689666.6066795448, 467170.00694626675], [1689666.6066795448, 252692.21011623877], [195369.4935548976, 252692.21011623877]]",0.050022305473551916,17.274791064780743,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4562.364119383559,2.0638967459787314,3.0801099529982414,10750.096331430888,7203.34311955349,3490.1664211586103,22.261549740733226,1.9380766086608374,0.0007929945704507307,0.001716633834428053,0.841498204951293,0.8989711716513007,37.56114336250761,-5.288905566305277,-4.6041510185003744,195360.24829549607,6.064752936274715,-10.66890395477509,1689663.7437355453,"[0.0018643743235188161, 0.0018109396272450817]","[-1.8994387015122725, -5.454552279437997]","[[195360.24829549607, 397413.3484284427], [1689663.7437355453, 467197.064530642], [1689663.7437355453, 252691.41634706382], [195360.24829549607, 252691.41634706382]]",0.05001405221881865,17.271952582221427,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4562.864119383559,2.064001260229147,3.079824731432767,10748.820703063222,7203.520138880977,3490.0754557103505,22.25970507771057,1.9380789982330027,0.0007929536962865469,0.001716759273425642,0.8413430291076133,0.8987703716019997,37.56078235679456,-5.2903585407073095,-4.584254914402777,195351.10497877427,6.085827660713619,-10.670082575116396,1689660.8140229478,"[0.0018642949117323978, 0.001810798249959433]","[-1.9004826409712448, -5.456042036391491]","[[195351.10497877427, 397430.48756099294], [1689660.8140229478, 467223.75419858703], [1689660.8140229478, 252690.6793140988], [195351.10497877427, 252690.6793140988]]",0.05000590492250185,17.269144739335655,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4563.364119383559,2.064106566307428,3.079560386449462,10747.618951029364,7203.700549794015,3489.984803779311,22.257850888977472,1.9380813832175119,0.0007929128883418189,0.0017168854685446911,0.8411868590399441,0.8985685385178301,37.560443591254,-5.291809212679027,-4.564877486845205,195342.06429889618,6.106370520378221,-10.671248007223426,1689657.932154186,"[0.0018642161675322892, 0.0018106577189848953]","[-1.9015259201469843, -5.457530527244852]","[[195342.06429889618, 397447.18352322077], [1689657.932154186, 467249.78414693254], [1689657.932154186, 252689.99043197796], [195342.06429889618, 252689.99043197796]]",0.049997919455650935,17.266366137819972,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4563.864119383559,2.06420988069179,3.0793154423307443,10746.483979920478,7203.873337918735,3489.893835555356,22.25598740533836,1.9380837637023385,0.0007928721454060411,0.0017170123985230294,0.8410297222130362,0.8983657006466311,37.560125298783134,-5.293258802590865,-4.546052130662474,195333.08982550626,6.126352815489952,-10.672404946152426,1689654.9060213096,"[0.0018641379181146744, 0.0018105179343823408]","[-1.9025695560224587, -5.459018259253449]","[[195333.08982550626, 397463.4090351309], [1689654.9060213096, 467275.11939501844], [1689654.9060213096, 252689.3460701702], [195333.08982550626, 252689.3460701702]]",0.04999009217170796,17.263610561880174,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4564.364119383559,2.0643115658478157,3.079088732029986,10745.409462126856,7204.03826031182,3489.8018203725514,22.25411471195205,1.9380861397306484,0.0007928314668922048,0.0017171400497702058,0.8408716405986907,0.8981618719099622,37.55982575921166,-5.294712594745521,-4.527567219080481,195324.1037199851,6.145996206967936,-10.673563426048418,1689651.5381611611,"[0.0018640596411688677, 0.0018103781198495655]","[-1.9036168282272126, -5.460510197480753]","[[195324.1037199851, 397479.3458528852], [1689651.5381611611, 467300.0347634264], [1689651.5381611611, 252688.74273791196], [195324.1037199851, 252688.74273791196]]",0.04998234584657154,17.260872184837925,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4564.864119383559,2.064413729725894,3.078879163721737,10744.389916491456,7204.201555712005,3489.7082169030887,22.25223291297097,1.9380885113142106,0.0007927908526619056,0.0017172684137887174,0.8407126361687084,0.8979570665052086,37.55954345205339,-5.296175230730951,-4.509278222144815,195315.04835260668,6.165452654898331,-10.674730877043146,1689647.7792169903,"[0.001863980899956361, 0.001810237454636655]","[-1.9046704661894356, -5.462011631434064]","[[195315.04835260668, 397495.1182296779], [1689647.7792169903, 467324.7210987921], [1689647.7792169903, 252688.17740291925], [195315.04835260668, 252688.17740291925]]",0.0499746249945608,17.258150609457722,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4565.364119383559,2.0645149428487173,3.07868493739281,10743.420673431146,7204.359318557476,3489.613549910447,22.25034206288869,1.938090878442904,0.0007927503028765766,0.0017173974889729644,0.8405527171625147,0.8977512902575521,37.559276901242754,-5.297647554106262,-4.491040183643406,195305.940510072,6.1848649521425045,-10.67590513578591,1689643.604576932,"[0.0018639016641424264, 0.0018100959417179407]","[-1.9057306378047596, -5.463522498663238]","[[195305.940510072, 397510.84866137354], [1689643.604576932, 467349.34986273636], [1689643.604576932, 252687.64707707788], [195305.940510072, 252687.64707707788]]",0.04996690206522289,17.255448463889323,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4565.864119383559,2.0646158216525454,3.078504683470677,10742.497900845485,7204.514337509568,3489.518128240914,22.248442168108205,1.9380932411151532,0.0007927098175779417,0.0017175272732413815,0.8403918808336345,0.8975445430045438,37.55902481139225,-5.299127998309751,-4.472867482506786,195296.8019014461,6.204215921443563,-10.677083403950348,1689639.1143398436,"[0.0018638221022231562, 0.0018099537817719358]","[-1.9067962737849402, -5.4650415178912315]","[[195296.8019014461, 397526.5243343616], [1689639.1143398436, 467373.899847417], [1689639.1143398436, 252687.14913018726], [195296.8019014461, 252687.14913018726]]",0.04995918747997447,17.252770684325938,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4566.364119383559,2.064715265287801,3.078336849483275,10741.618198452059,7204.664126331738,3489.4226082682053,22.24653337248834,1.9380955993341438,0.000792669396729826,0.001717657765607415,0.840230135421493,0.8973368383175699,37.55878593249065,-5.300613955401896,-4.454754344467858,195287.6770825146,6.2235055924807625,-10.67825993694862,1689634.3387934037,"[0.0018637424738492234, 0.0018098114860047483]","[-1.907865682006809, -5.466565305281709]","[[195287.6770825146, 397542.1488840806], [1689634.3387934037, 467398.36653652403], [1689634.3387934037, 252686.68093037326], [195287.6770825146, 252686.68093037326]]",0.04995149645274491,17.250120845414852,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4566.864119383559,2.064813876555798,3.0781804644285504,10740.778420749877,7204.810953893375,3489.32706995912,22.244615694407322,1.938097953120597,0.0007926290400517441,0.0017177889613166828,0.8400674781796154,0.8971281778316106,37.5585591698665,-5.302103380807158,-4.436784350226162,195278.5816285885,6.2426483760106635,-10.679432726236826,1689629.3598284626,"[0.0018636629589257971, 0.0018096692888833318]","[-1.9089377204597282, -5.468092356645482]","[[195278.5816285885, 397557.6509694159], [1689629.3598284626, 467422.6456883997], [1689629.3598284626, 252686.24015740163], [195278.5816285885, 252686.24015740163]]",0.04994385362790269,17.24750177664493,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4567.364119383559,2.064910709426919,3.0780343642861965,10739.975509937385,7204.952195066042,3489.231840472974,22.24268921838178,1.9381003024982348,0.000792588747214078,0.0017179208557429448,0.8399039146009517,0.8969185703551744,37.55834346798298,-5.303594799640141,-4.418966534142953,195269.53981645292,6.261632106788397,-10.68059864093135,1689624.1635666997,"[0.0018635836921757816, 0.0018095274975475624]","[-1.9100115082119165, -5.469620630109187]","[[195269.53981645292, 397573.0222425759], [1689624.1635666997, 467446.7193218196], [1689624.1635666997, 252685.82451102912], [195269.53981645292, 252685.82451102912]]",0.04993627053275624,17.244913956352978,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4567.864119383559,2.0650065222970757,3.0778978626722355,10739.206501783387,7205.090116675983,3489.136735830341,22.240754067167394,1.9381026475025132,0.0007925485177281047,0.0017180534409086117,0.8397394556714023,0.8967080296064506,37.558137902216686,-5.305087557885865,-4.401369681579354,195260.5473594169,6.2803885514950935,-10.681758233074447,1689618.787658863,"[0.0018635047117425908, 0.001809386107123007]","[-1.911086765393995, -5.471150129035974]","[[195260.5473594169, 397588.20448034134], [1689618.787658863, 467470.50568815484], [1689618.787658863, 252685.4319846542], [195260.5473594169, 252685.4319846542]]",0.04992876129614666,17.242357444309384,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4568.364119383559,2.065100532316345,3.077770009955268,10738.468552890168,7205.222304820016,3489.0419096150204,22.23881023455445,1.938104988165946,0.000792508351141995,0.0017181867098605994,0.839574101390967,0.8964965559815911,37.55794158162945,-5.306581422646939,-4.383979239430744,195251.61358877027,6.298931059205415,-10.682910298636159,1689613.1890914852,"[0.0018634260387013235, 0.00180924523015758]","[-1.91216335920634, -5.472680104499351]","[[195251.61358877027, 397603.2097697219], [1689613.1890914852, 467494.018992833], [1689613.1890914852, 252685.0606051266], [195251.61358877027, 252685.0606051266]]",0.04992132654348041,17.239830810083447,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
