t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4568.864119383559,2.0651935651921907,3.0776502700867305,10737.758959320887,7205.351083230573,3488.9470917754047,22.236857821710764,1.9381073245281413,0.0007924682469111769,0.0017183206531945785,0.8394078627455466,0.8962841615667141,37.55775372637686,-5.308076546524033,-4.366841180035124,195242.7252961249,6.317215360171588,-10.684056540206711,1689607.3876261963,"[0.0018633476382884941, 0.0018091047355016261]","[-1.913241477600145, -5.474211385166096]","[[195242.7252961249, 397617.999493774], [1689607.3876261963, 467517.2073329105], [1689607.3876261963, 252684.70866221032], [195242.7252961249, 252684.70866221032]]",0.04991397184077882,17.23733306932837,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4569.364119383559,2.065284917691654,3.077537820567195,10737.075222871068,7205.474249486058,3488.8524037349466,22.23489698244577,1.9381096566227032,0.0007924282045711957,0.001718455263281891,0.8392407562139917,0.8960708635194029,37.55757358640352,-5.309573071513502,-4.349924572490806,195233.88740518034,6.335271749677986,-10.685196322168792,1689601.3347773966,"[0.0018632694954959824, 0.0018089646731370389]","[-1.9143211623411007, -5.475743564751238]","[[195233.88740518034, 397632.59975740075], [1689601.3347773966, 467540.1059517878], [1689601.3347773966, 252684.37447811835], [195233.88740518034, 252684.37447811835]]",0.04990669233764015,17.23486242015683,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4569.864119383559,2.0653754148673666,3.0774322285120395,10736.415006524085,7205.594129040997,3488.7575775194955,22.232927754865106,1.9381119844881856,0.0007923882235947799,0.0017185905305970065,0.8390727872892524,0.8958566675027448,37.55740050629612,-5.311071390318924,-4.333262277597612,195225.0850510958,6.353069283392017,-10.686331560989629,1689595.0489725862,"[0.0018631915590081682, 0.0018088248825503977]","[-1.9154027266370255, -5.4772776863043555]","[[195225.0850510958, 397646.9831128064], [1689595.0489725862, 467562.6793471191], [1689595.0489725862, 252684.0566037611], [195225.0850510958, 252684.0566037611]]",0.04989948989176064,17.232417912998613,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4570.364119383559,2.0654643809328683,3.0773327709740657,10735.776211430415,7205.708649882899,3488.662751292974,22.230950235915763,1.9381143081563335,0.0007923483035457495,0.001718726447606793,0.8389039669572291,0.8956415847322525,37.55723385702794,-5.312571665905815,-4.316816254665639,195216.3233084398,6.370645347024038,-10.687461601689677,1689588.4859655388,"[0.0018631138130340565, 0.001808685411279276]","[-1.9164862362664898, -5.478813381781083]","[[195216.3233084398, 397661.18169084983], [1689588.4859655388, 467584.97147407406], [1689588.4859655388, 252683.75361761302], [195216.3233084398, 252683.75361761302]]",0.04989235798157434,17.229998039967874,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4570.864119383559,2.0655526046106183,3.0772391021275936,10735.156878172163,7205.82005970256,3488.5676809286315,22.22896452144449,1.9381166276630566,0.0007923084439355746,0.001718863005158873,0.8387343062038225,0.8954256267510464,37.55707309002139,-5.3140742690749425,-4.30061388043606,195207.5881624789,6.387974370924098,-10.688588251360159,1689581.6677971804,"[0.0018630362102045356, 0.001808546105345602]","[-1.9175719601832975, -5.4803516298020165]","[[195207.5881624789, 397675.17267116497], [1689581.6677971804, 467606.95336018637], [1689581.6677971804, 252683.46429580648], [195207.5881624789, 252683.46429580648]]",0.049885297450695434,17.227602231714634,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4571.364119383559,2.065639419537501,3.0771505848951635,10734.555282022937,7205.926369218139,3488.4725286814837,22.22697071149728,1.938118943037512,0.0007922686443655715,0.0017190001961462876,0.838563816014933,0.8952088049321235,37.55691767975543,-5.315579257532684,-4.284615737834997,195198.88612041663,6.405094932475265,-10.689710670310262,1689574.556075025,"[0.001862958744947978, 0.0018084070295269108]","[-1.9186598985380692, -5.481891949660273]","[[195198.88612041663, 397688.989310641], [1689574.556075025, 467628.67037155794], [1689574.556075025, 252683.1874370871], [195198.88612041663, 252683.1874370871]]",0.04987830192767181,17.225229397920845,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4571.864119383559,2.065725587304217,3.077066948512019,10733.969799917331,7206.029780977756,3488.3770745085576,22.224968846932693,1.93812125431294,0.0007922289043854394,0.0017191380119246375,0.8383925018835103,0.8949911250408562,37.55676716876951,-5.3170869493740325,-4.268847641884804,195190.20457157653,6.421982842866612,-10.690830484751416,1689567.1767613317,"[0.0018628813787002908, 0.0018082680445064014]","[-1.919750282820808, -5.4834352465605]","[[195190.20457157653, 397702.6100734525], [1689567.1767613317, 467650.0951417132], [1689567.1767613317, 252682.92201117746], [195190.20457157653, 252682.92201117746]]",0.049871372374636534,17.222879333617268,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4572.364119383559,2.066241622334362,3.076993440302506,10733.395279274002,7207.616299897847,3488.2736955782325,22.222962020792536,1.9381235619740032,0.0007921892159188949,0.0017192763976099264,0.8382203747954556,0.8947729196161699,37.55662110422361,-5.3185277188004845,-4.255168535873054,195181.2856553441,6.436812421169407,-10.69198095704246,1689558.1864275348,"[0.0018628027977114418, 0.0018081270503501926]","[-1.9208515250411173, -5.484995197284991]","[[195181.2856553441, 397714.4654319052], [1689558.1864275348, 467669.0041069912], [1689558.1864275348, 252682.6663432883], [195181.2856553441, 252682.6663432883]]",0.0498648659778892,17.22055127479254,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4572.864119383559,2.0669176163471743,3.0769274480052533,10732.825297090167,7209.7461037353605,3488.1632662636125,22.220950035827208,1.9381258663796856,0.0007921495730199655,0.0017194152891190464,0.838047500666171,0.894554173156289,37.556479062832125,-5.319922737854949,-4.242954039642541,195172.11531291335,6.450209864385556,-10.693163904028097,1689547.0289881357,"[0.0018627224326735825, 0.0018079829826797462]","[-1.9219670561600743, -5.486578518287449]","[[195172.11531291335, 397725.08543250465], [1689547.0289881357, 467686.14907900756], [1689547.0289881357, 252682.4197556038], [195172.11531291335, 252682.4197556038]]",0.04985863685390056,17.21820706974734,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4573.364119383559,2.067662038012344,3.076867567518468,10732.257900160597,7212.101839084742,3488.0467438565443,22.218932013350205,1.9381281675892295,0.0007921099745836584,0.0017195546589382016,0.8378739673828602,0.8943347991073871,37.55634064580869,-5.3213172279708445,-4.231271501489175,195162.62945503526,6.463116095563862,-10.694387597053037,1689533.9508303544,"[0.0018626398613418131, 0.0018078351992915206]","[-1.9230992502032596, -5.488189029881729]","[[195162.62945503526, 397735.2630053253], [1689533.9508303544, 467702.6892208606], [1689533.9508303544, 252682.18182464698], [195162.62945503526, 252682.18182464698]]",0.04985243752016236,17.2158280046019,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4573.864119383559,2.068445298551461,3.076813076927556,10731.693493994022,7214.582231077112,3487.9250788645495,22.216907593676787,1.9381304655470413,0.0007920704213143738,0.0017196945048661631,0.8376998024102742,0.8941147618726069,37.55620552589596,-5.322728370786981,-4.219556913228189,195152.81030387842,6.476097421014288,-10.695654334242477,1689519.3909459868,"[0.0018625549492464733, 0.0018076833635623183]","[-1.9242489587008869, -5.48982884396095]","[[195152.81030387842, 397745.47705904447], [1689519.3909459868, 467719.32630681776], [1689519.3909459868, 252681.95204346988], [195152.81030387842, 252681.95204346988]]",0.04984612274957194,17.213417680407602,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4574.364119383559,2.0692607922753905,3.076763222140813,10731.133242891823,7217.166766816886,3487.7995049047345,22.2148767575923,1.9381327601593192,0.0007920309144599857,0.0017198348399161823,0.8375250112413631,0.8938940569274282,37.5560734082589,-5.324158169694648,-4.207490451893364,195142.69571887943,6.489468784337362,-10.696959236230725,1689503.653204986,"[0.0018624678395360436, 0.001807527802105986]","[-1.9254152090860077, -5.491495865095999]","[[195142.69571887943, 397755.9977960317], [1689503.653204986, 467736.4463139707], [1689503.653204986, 252681.72974336712], [195142.69571887943, 252681.72974336712]]",0.04983962776418417,17.21099034110518,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4574.864119383559,2.070103284575422,3.076717341051277,10730.578216689453,7219.8394423103755,3487.6711206181017,22.212839386583003,1.9381350513344557,0.0007919914552486638,0.001719975680518905,0.8373495773972767,0.8936726671645655,37.55594404631967,-5.325604246857542,-4.195006184822489,195132.348060621,6.503288077056084,-10.698294261878573,1689487.057911129,"[0.0018623789412325782, 0.001807369111463427]","[-1.926595434291779, -5.49318623791096]","[[195132.348060621, 397766.8793681537], [1689487.057911129, 467754.11963928194], [1689487.057911129, 252681.51432464816], [195132.348060621, 252681.51432464816]]",0.04983295679479544,17.208563875228496,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4575.364119383559,2.0709637527253313,3.0766744056714046,10730.02955617247,7222.571954816711,3487.5414624287873,22.21079530618301,1.9381373389916103,0.0007919520447606368,0.0017201170440144032,0.8371734734132634,0.8934505685574148,37.55581720722034,-5.327061784756665,-4.182102708595778,195121.8706451245,6.517543375939965,-10.699646084535743,1689469.8393479472,"[0.0018622888834766097, 0.0018072084283600783]","[-1.927785689626317, -5.494892627478497]","[[195121.8706451245, 397778.12003674393], [1689469.8393479472, 467772.3248616953], [1689469.8393479472, 252681.30517811058], [195121.8706451245, 252681.30517811058]]",0.04982614590951903,17.206153975081584,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4575.864119383559,2.071833250738734,3.076633771682458,10729.488182937532,7225.335230153823,3487.411560547913,22.208744422639974,1.9381396230763228,0.0007919126837397405,0.0017202589430535102,0.8369966828104728,0.8932277464886276,37.555692689505975,-5.328526621486783,-4.168898902586477,195111.34658371075,6.532105079810208,-10.701003982396685,1689452.2727920213,"[0.0018621983110113482, 0.0018070467646446877]","[-1.928981891442439, -5.49660849948446]","[[195111.34658371075, 397789.6166127259], [1689452.2727920213, 467790.90057608753], [1689452.2727920213, 252681.10179027478], [195111.34658371075, 252681.10179027478]]",0.049819251349349655,17.203773173742448,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4576.364119383559,2.0727039252713886,3.076594796823259,10728.954821045529,7228.103874648123,3487.282378597182,22.206686707513057,1.9381419035533247,0.0007918733726702088,0.001720401387227749,0.8368191946030045,0.8930041942959305,37.555570296135556,-5.3299946832125045,-4.155480141164048,195100.85218297094,6.546877968758963,-10.702358109923011,1689434.5039952234,"[0.0018621077396462533, 0.0018068850842963295]","[-1.9301807651920613, -5.498327575967255]","[[195100.85218297094, 397801.2945227462], [1689434.5039952234, 467809.72511001077], [1689434.5039952234, 252680.90362089255], [195100.85218297094, 252680.90362089255]]",0.04981232044975398,17.201429058749074,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4576.864119383559,2.0735702497059947,3.0765572388680016,10728.42970878898,7230.859347961326,3487.154268820441,22.204621966038967,1.9381441804129935,0.0007918341117073742,0.001720544380075682,0.8366409868190575,0.892779889874934,37.5554498499248,-5.331463629588082,-4.141990262008676,195090.4283954708,6.561712920054504,-10.70370318206318,1689416.689394496,"[0.0018620175443318028, 0.0018067239487288512]","[-1.9313799791628972, -5.500046287557462]","[[195090.4283954708, 397813.03060763073], [1689416.689394496, 467828.6155825022], [1689416.689394496, 252680.7102140257], [195090.4283954708, 252680.7102140257]]",0.04980540075573141,17.199125901242706,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4577.364119383559,2.0744279128316325,3.0765207603782394,10727.912791506542,7233.58737822678,3487.0275961302505,22.20255023052752,1.9381464536576374,0.0007917949008428885,0.0017206879226565567,0.8364620594586317,0.8925548359781169,37.555331171604564,-5.332931675046462,-4.1284969990913964,195080.10915395475,6.57653781968628,-10.705034818777676,1689398.862098245,"[0.0018619279378198487, 0.0018065638100879116]","[-1.9325781676844598, -5.501761658228559]","[[195080.10915395475, 397824.7664602872], [1689398.862098245, 467847.48091880477], [1689398.862098245, 252680.5211002724], [195080.10915395475, 252680.5211002724]]",0.04979852070996212,17.196864166783783,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4577.864119383559,2.0749183446983386,3.0764853158614445,10727.40362158553,7235.037479507237,3486.902266777684,22.200471431632245,1.93814872330684,0.000791755739851701,0.0017208320112038946,0.8362824070287773,0.8923290258495516,37.555214094711516,-5.334398394077735,-4.115111887302589,195069.90142786957,6.591240231683514,-10.706352118986104,1689381.0848897896,"[0.0018618390459682172, 0.0018064048046227505]","[-1.933774542252848, -5.503472833292662]","[[195069.90142786957, 397836.40728596185], [1689381.0848897896, 467866.18481654715], [1689381.0848897896, 252680.3358936875], [195069.90142786957, 252680.3358936875]]",0.049791708466513256,17.194642780540136,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4578.364119383559,2.07445824139148,3.0764506996575567,10726.901619814309,7233.176033763962,3486.7783257532237,22.19838568091783,1.9381509893836801,0.0007917166284576464,0.0017209766410770713,0.8361020405153942,0.8921024722097946,37.55509844907806,-5.335863502757054,-4.101862680157922,195059.81256351247,6.605791452686503,-10.707654132844425,1689363.3237192663,"[0.0018617508851144385, 0.0018062470482585469]","[-1.9349689613618835, -5.5051789924810075]","[[195059.81256351247, 397847.9293425071], [1689363.3237192663, 467884.69068780425], [1689363.3237192663, 252680.1541977102], [195059.81256351247, 252680.1541977102]]",0.04978497375917504,17.19245857281234,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4578.864119383559,2.0740076171682738,3.0764169490028377,10726.405985401025,7231.35000467733,3486.6554707019754,22.196292942589572,1.9381532519212126,0.0007916775662641096,0.0017211218043529013,0.8359209599184829,0.8918751730194353,37.55498407489631,-5.3373276481391185,-4.08882242404718,195049.83063301246,6.620119973897545,-10.708942397944725,1689345.5915948714,"[0.0018616634365637426, 0.0018060904294892773]","[-1.9361615467112185, -5.506880880957205]","[[195049.83063301246, 397859.27101631043], [1689345.5915948714, 467902.9131796186], [1689345.5915948714, 252679.97568745248], [195049.83063301246, 252679.97568745248]]",0.04977832909620502,17.190308358222282,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4579.364119383559,2.073565719790847,3.0763839036972804,10725.915940910812,7229.556617332819,3486.533630610965,22.19419331475153,1.9381555109500106,0.0007916385529015711,0.0017212674936298695,0.8357391762239433,0.8916471403663705,37.554870810333,-5.338791215614926,-4.075984419654105,195039.95078790173,6.6342331187688615,-10.710217538422967,1689327.8259448055,"[0.0018615766229982738, 0.0018059349020404433]","[-1.9373527590900086, -5.508578740933757]","[[195039.95078790173, 397870.4381321216], [1689327.8259448055, 467920.86036933033], [1689327.8259448055, 252679.80002469104], [195039.95078790173, 252679.80002469104]]",0.04977177180752266,17.188188047065218,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4579.864119383559,2.073133069114106,3.076351624966534,10725.430606594491,7227.796943160388,3486.412450238411,22.19208681274349,1.938157766505712,0.0007915995879437497,0.0017214136994397394,0.8355566949247262,0.891418377898033,37.55475850383067,-5.340255230109292,-4.063391862156152,195030.15374341776,6.648090179701171,-10.711482041857323,1689310.021913832,"[0.0018614903648947409, 0.001805780249889619]","[-1.9385430925145772, -5.510273980575079]","[[195030.15374341776, 397881.3946031613], [1689310.021913832, 467938.4848773909], [1689310.021913832, 252679.62693082262], [195030.15374341776, 252679.62693082262]]",0.049765304790582825,17.186094406379777,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4580.364119383559,2.0727085058302506,3.0763199570175637,10724.949222723615,7226.066790558436,3486.291859290624,22.189973650085662,1.9381600186181749,0.000791560671033719,0.001721560413744288,0.835373537992632,0.8911889096100557,37.55464700480951,-5.341720135084786,-4.051015500015296,195020.43181867411,6.661721398413476,-10.712736898428773,1689292.112649783,"[0.0018614045608825423, 0.0018056263842363923]","[-1.9397331244457983, -5.511967077024819]","[[195020.43181867411, 397892.16546127724], [1689292.112649783, 467955.82292338123], [1689292.112649783, 252679.45611134873], [195020.43181867411, 252679.45611134873]]",0.04975891903982158,17.18402390769539,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4580.864119383559,2.0722922438989593,3.0762889554256114,10724.470988600295,7224.3662320469575,3486.1715345971265,22.18785378749189,1.9381622673197518,0.0007915218017902964,0.001721707627201701,0.8351897054276611,0.8909587334683327,37.554536173662825,-5.34318697082762,-4.038880092088959,195010.76552907066,6.675104530043711,-10.71398462213267,1689274.0942290826,"[0.0018613191235388351, 0.0018054730749058607]","[-1.940923419144583, -5.513659554262218]","[[195010.76552907066, 397902.7302616111], [1689274.0942290826, 467972.8496539776], [1689274.0942290826, 252679.2873224642], [195010.76552907066, 252679.2873224642]]",0.0497526130229045,17.18197422013775,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4581.364119383559,2.071883049576085,3.0762584491956906,10723.995272475962,7222.690939568583,3486.051464655002,22.18572732944687,1.9381645126357894,0.0007914829799169819,0.0017218553323413534,0.8350052082157134,0.8907278619747775,37.55442587487613,-5.344656041879162,-4.026945428756619,195001.14974382665,6.6882804457048906,-10.71522587446151,1689255.9085622642,"[0.001861233966391024, 0.001805320256492]","[-1.942114496736577, -5.515351781412845]","[[195001.14974382665, 397913.1232569315], [1689255.9085622642, 467989.6141251397], [1689255.9085622642, 252679.12030373566], [195001.14974382665, 252679.12030373566]]",0.04974637601661825,17.17994291012603,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4581.864119383559,2.071481082431079,3.0762284809280307,10723.521421647658,7221.040927131072,3485.9313890795934,22.1835944161351,1.938166754593324,0.0007914442051024803,0.0017220035207429507,0.8348200628356403,0.890496311235031,37.55431598452685,-5.346128126832989,-4.0152279455317625,194991.56811908155,6.701234819003901,-10.716462764535663,1689237.5612981818,"[0.0018611490215108839, 0.0018051677324416432]","[-1.9433067389152587, -5.51704499637655]","[[194991.56811908155, 397923.33097238984], [1689237.5612981818, 468006.10097056907], [1689237.5612981818, 252678.95483917632], [194991.56811908155, 252678.95483917632]]",0.04974020560503187,17.177928744572043,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4582.364119383559,2.071085229085071,3.0761988639694753,10723.048965646442,7219.4124325398825,3485.8113665023593,22.181455101927043,1.9381689932125843,0.000791405477116979,0.0017221521859502227,0.8346342747803913,0.8902640882057,37.55420638532945,-5.347603276498896,-4.003685175403859,194982.01994388082,6.714010208232139,-10.717695383635998,1689219.0070603867,"[0.0018610642328960557, 0.0018050154884810593]","[-1.944500489046637, -5.518739255943278]","[[194982.01994388082, 397933.38944950287], [1689219.0070603867, 468022.36106277426], [1689219.0070603867, 252678.79069693745], [194982.01994388082, 252678.79069693745]]",0.04973409205853319,17.175930339741893,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4582.864119383559,2.0706957281214824,3.076169630407825,10722.577408513702,7217.805876107566,3485.6911993803637,22.17930941848906,1.9381712285157202,0.0007913667957122039,0.0017223013206280817,0.8344478495429171,0.8900311975018766,37.554096971710464,-5.34908207165891,-3.992332185835437,194972.49290188416,6.726593135503094,-10.718925321338531,1689200.2626915483,"[0.001860979559438877, 0.001804863373208462]","[-1.945695994711276, -5.5204355471808295]","[[194972.49290188416, 397943.2862595118], [1689200.2626915483, 468038.3798461122], [1689200.2626915483, 252678.62768581472], [194972.49290188416, 252678.62768581472]]",0.04972803403242331,17.173947350269714,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4583.364119383559,2.0703116619243898,3.0761405844667937,10722.10643074845,7216.218301615998,3485.571005724037,22.177157511688613,1.9381734605188274,0.0007913281607111716,0.0017224509193292062,0.8342608008555928,0.889797655258065,37.553987646429846,-5.350564336765293,-3.981129293829042,194962.9906177833,6.739022815534383,-10.720152109363426,1689181.294674064,"[0.0018608949759480657, 0.001804711424851056]","[-1.9468933723269417, -5.522133549706997]","[[194962.9906177833, 397953.0549595925], [1689181.294674064, 468054.2038755205], [1689181.294674064, 252678.46560056717], [194962.9906177833, 252678.46560056717]]",0.04972202395575953,17.171979134097686,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4583.864119383559,2.0699333130099364,3.076111767081071,10721.635667314116,7214.650350233555,3485.450620504566,22.17499938919449,1.9381756892405764,0.0007912895719095533,0.0017226009755808216,0.8340731314648939,0.8895634633302327,37.55387832347219,-5.3520504766734796,-3.9700936301981073,194953.50319049033,6.751283395501218,-10.721377025699326,1689162.1273497557,"[0.001860810460959708, 0.001804559525765224]","[-1.948092752727452, -5.523834040764478]","[[194953.50319049033, 397962.68130251474], [1689162.1273497557, 468069.815588623], [1689162.1273497557, 252678.30427330162], [194953.50319049033, 252678.30427330162]]",0.049716061795942054,17.1700258851941,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4584.364119383559,2.0695599471552715,3.0760829844691733,10721.16491127149,7213.099776319227,3485.330196032275,22.17283520302291,1.9381779146947031,0.0007912510291593593,0.0017227514846220112,0.8338848551031962,0.8893286380129212,37.55376892593296,-5.353540045226758,-3.9591896975964005,194944.03709026228,6.763409537117354,-10.722599234713755,1689142.7341120227,"[0.001860726008467457, 0.001804407746971496]","[-1.9492941288301664, -5.525536484980274]","[[194944.03709026228, 397972.1952146782], [1689142.7341120227, 468085.255814788], [1689142.7341120227, 252678.14352487406], [194944.03709026228, 252678.14352487406]]",0.049710141965002404,17.168087357147243,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4584.864119383559,2.0691920848179777,3.0760542632873955,10720.693904515634,7211.568155911792,3485.209618200419,22.170664903844585,1.9381801368979805,0.0007912125322791884,0.001722902440610649,0.8336959690240238,0.8890931754542658,37.553659387168864,-5.355033454365443,-3.948437977731089,194934.58626908934,6.775381539296745,-10.723819517027835,1689123.1472044329,"[0.0018606416207343284, 0.0018042560105386723]","[-1.9504974978655112, -5.5272414217054155]","[[194934.58626908934, 397981.5794983004], [1689123.1472044329, 468100.502030838], [1689123.1472044329, 252677.9832137747], [194934.58626908934, 252677.9832137747]]",0.04970426658486033,17.166163978789122,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4585.364119383559,2.068828991728834,3.076025437640746,10720.222532627367,7210.05324009757,3485.08903777128,22.16848861596541,1.9381823558629712,0.0007911740811349903,0.0017230538391771084,0.8335064842132777,0.888857088963265,37.553549649781644,-5.356530191396985,-3.937807935536341,194925.15766885356,6.78722904050511,-10.725036976041451,1689103.344513301,"[0.0018605573027537256, 0.0018041044066539334]","[-1.951702791522755, -5.528948200851927]","[[194925.15766885356, 397990.8598574904], [1689103.344513301, 468115.5889950816], [1689103.344513301, 252677.82318657642], [194925.15766885356, 252677.82318657642]]",0.0496984313612565,17.16425562211623,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4585.864119383559,2.0684711633307433,3.0759965547754615,10719.750599800283,7208.556511339437,3484.9683375483473,22.166306379971576,1.938184571605883,0.0007911356755507459,0.0017232056747927599,0.8333164061639078,0.8886203836080104,37.55343966525163,-5.358030498479392,-3.9273221123658573,194915.74494828537,6.798930317925681,-10.726252430291538,1689083.3574826643,"[0.0018604730548811154, 0.0018039528550412732]","[-1.9529099905419378, -5.530657343812818]","[[194915.74494828537, 398000.0173559078], [1689083.3574826643, 468130.4917404221], [1689083.3574826643, 252677.66332540885], [194915.74494828537, 252677.66332540885]]",0.049692638872522364,17.162362715197503,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4586.364119383559,2.0681179612377147,3.0759654014461373,10719.278641494622,7207.081288874189,3484.850199048094,22.164118243618084,1.938186784138141,0.00079109731540909,0.0017233579432979998,0.8331257403688646,0.8883830655378977,37.5533293962788,-5.359534623198703,-3.916954550527805,194906.343528375,6.810511920338911,-10.727466470866716,1689063.3707422295,"[0.0018603888261786914, 0.0018038013534509582]","[-1.9541194062729859, -5.532368828726152]","[[194906.343528375, 398009.0741390612], [1689063.3707422295, 468145.2473441444], [1689063.3707422295, 252677.5036056005], [194906.343528375, 252677.5036056005]]",0.049686916747769275,17.160485092976376,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4586.864119383559,2.067769569125817,3.075934464335257,10718.806655730874,7205.622381442205,3484.73180427377,22.161924244122204,1.9381889934742442,0.0007910590005587269,0.0017235106393757105,0.8329344923210983,0.8881451395603905,37.55321881475834,-5.361042974405064,-3.906726561883886,194896.94812501242,6.82195321811821,-10.728679780002096,1689043.3234636278,"[0.0018603045934218884, 0.001803649780302424]","[-1.9553311712826202, -5.5340834482243775]","[[194896.94812501242, 398018.01228350174], [1689043.3234636278, 468159.8299423821], [1689043.3234636278, 252677.34381889473], [194896.94812501242, 252677.34381889473]]",0.04968123040695941,17.158623111347687,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4587.364119383559,2.067425388847173,3.075903434644853,10718.334137708685,7204.178087276285,3484.613338957514,22.15972451228645,1.9381911996251895,0.000791020730884222,0.001723663759079362,0.8327426730065092,0.8879066196880567,37.55310789628197,-5.362554875664047,-3.8966089342420105,194887.5694530758,6.833282039590074,-10.729890973832084,1689023.1075768603,"[0.0018602203857662942, 0.0018034982647796133]","[-1.9565450613561206, -5.535800296330011]","[[194887.5694530758, 398026.85626456415], [1689023.1075768603, 468174.269678458], [1689023.1075768603, 252677.18383713104], [194887.5694530758, 252677.18383713104]]",0.04967557846213228,17.15677655551809,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4587.864119383559,2.0670859929052874,3.0758722951599013,10717.860704274312,7202.750182631915,3484.494698020984,22.157518977460747,1.9381934026054217,0.0007909825062307217,0.0017238172973354103,0.8325502769321476,0.8876674993451212,37.552996620154545,-5.364070441932375,-3.8866236235866722,194878.20309992257,6.8444769984273535,-10.731100622014026,1689002.731976786,"[0.0018601362209597148, 0.0018033467552396026]","[-1.9577609836503995, -5.537519751566058]","[[194878.20309992257, 398035.587588152], [1689002.731976786, 468188.54125371284], [1689002.731976786, 252677.0236089502], [194878.20309992257, 252677.0236089502]]",0.049669964213232755,17.154945753976484,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4588.364119383559,2.066751126753842,3.075840838540758,10717.3862943589,7201.33822341436,3484.3760964704034,22.155307823609917,1.9381956024265836,0.0007909443264723988,0.0017239712502935105,0.8323573205768631,0.8874277978741494,37.55288497260966,-5.3655890336731655,-3.876746017684866,194868.8608959708,6.855561178724827,-10.732307196409693,1688982.1741457228,"[0.0018600521323823003, 0.0018031953903418134]","[-1.9589786675003134, -5.539240822990147]","[[194868.8608959708, 398044.2267970013], [1688982.1741457228, 468202.6708536765], [1688982.1741457228, 252676.86307378428], [194868.8608959708, 252676.86307378428]]",0.04966438670811549,17.15313047483789,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4588.864119383559,2.0664213247895327,3.0758091431691836,10716.910843011075,7199.9438427601235,3484.257424363081,22.153090976808905,1.9381977991042867,0.0007909061914381226,0.001724125612800884,0.8321637984477062,0.8871875085515182,37.55277294521022,-5.367110871266169,-3.8670019466184726,194859.5382482261,6.866509343288385,-10.733511289906858,1688961.4638132204,"[0.001859968138197978, 0.0018030441194859218]","[-1.9601980172815885, -5.540963882135358]","[[194859.5382482261, 398052.7521168373], [1688961.4638132204, 468216.6289901278], [1688961.4638132204, 252676.7021914005], [194859.5382482261, 252676.7021914005]]",0.04965884981890793,17.15133093888613,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4589.364119383559,2.066096173056164,3.0757770782898235,10716.434416543892,7198.565947158797,3484.1388513443194,22.15086861947766,1.9381999926515725,0.0007908681009821175,0.001724280380841799,0.8319697270235276,0.8869466505626923,37.55266053596074,-5.368635367254489,-3.857369787221728,194850.24421401045,6.877341945115859,-10.734711732337587,1688940.58052769,"[0.0018598842636624961, 0.0018028930611306028]","[-1.9614188540613935, -5.542688090820529]","[[194850.24421401045, 398061.1816333267], [1688940.58052769, 468230.439020702], [1688940.58052769, 252676.54091052295], [194850.24421401045, 252676.54091052295]]",0.049653352209641295,17.149546749980054,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4589.864119383559,2.065776065414349,3.075744757650584,10715.956980520343,7197.205617698255,3484.0202373313173,22.148640705076104,1.9382021830851934,0.0007908300549158819,0.001724435549152782,0.8317751035578518,0.8867052202050191,37.552547746614266,-5.370162854666597,-3.8478745384130093,194840.97202918347,6.888034858604556,-10.735909397017565,1688919.5503709314,"[0.001859800497708602, 0.0018027421294422327]","[-1.9626411818225848, -5.54441399930493]","[[194840.97202918347, 398069.49433829216], [1688919.5503709314, 468244.07298569515], [1688919.5503709314, 252676.37920407695], [194840.97202918347, 252676.37920407695]]",0.04964789678092714,17.14777794248536,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4590.364119383559,2.0654605137554602,3.075712072292673,10715.478601877472,7195.861451904934,3483.9017274754283,22.146407327945916,1.9382043704188263,0.0007907920530841374,0.001724591113579808,0.8315799362901044,0.886463227671505,37.55243458390345,-5.3716928501587855,-3.838493455768173,194831.72892612495,6.898609893628986,-10.73710334939716,1688898.3506190625,"[0.0018597168519393357, 0.0018025914263633397]","[-1.9638649385013507, -5.546140954740945]","[[194831.72892612495, 398077.70931940625], [1688898.3506190625, 468257.5560575441], [1688898.3506190625, 252676.2170374713], [194831.72892612495, 252676.2170374713]]",0.049642481273504575,17.146023991520625,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4590.864119383559,2.065149920069548,3.0756791431880144,10714.99924705351,7194.534542917745,3483.78317380244,22.1441685534398,1.93820655466941,0.0007907540952949429,0.0017247470688145272,0.8313842334597106,0.8862206808815916,37.55232105701083,-5.3732257934160375,-3.8292494543863995,194822.50731764676,6.909045114786352,-10.738294569172751,1688877.0053852275,"[0.0018596333193934495, 0.0018024408459730954]","[-1.9650901421306228, -5.547869548376178]","[[194822.50731764676, 398085.8073589111], [1688877.0053852275, 468270.8629960795], [1688877.0053852275, 252676.05440015477], [194822.50731764676, 252676.05440015477]]",0.049637107816973905,17.14428485443873,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4591.364119383559,2.064843750425297,3.0756458744399926,10714.518986201288,7193.223300292716,3483.664707710268,22.141924418522187,1.9382087358506443,0.0007907161813919683,0.0017249034107008235,0.8311879978131456,0.8859775840114261,37.55220717892854,-5.374761195377632,-3.8201191002461883,194813.31340151833,6.9193631551417525,-10.73948225538794,1688855.4910635254,"[0.001859549900588536, 0.001802290477213644]","[-1.9663167816985763, -5.549599214386053]","[[194813.31340151833, 398093.808158111], [1688855.4910635254, 468284.020076887], [1688855.4910635254, 252675.89127333273], [194813.31340151833, 252675.89127333273]]",0.04963177361170472,17.14255998848758,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4591.864119383559,2.0645424277471514,3.0756123831819293,10714.037795999568,7191.928906022766,3483.5461889105704,22.139674959133934,1.938210913979292,0.0007906783111846413,0.00172506013400178,0.8309912348433595,0.8857339420461239,37.55209296413295,-5.376299550576592,-3.8111237365665716,194804.13990232255,6.929543610988787,-10.740667347555359,1688833.8315015987,"[0.0018594665867093913, 0.0018021402237803099]","[-1.9675448968091336, -5.551330579934071]","[[194804.13990232255, 398101.6938235791], [1688833.8315015987, 468297.0038818584], [1688833.8315015987, 252675.72766113564], [194804.13990232255, 252675.72766113564]]",0.04962648054433228,17.140849353535387,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4592.364119383559,2.0642454101767576,3.0755785790112506,10713.55576136066,7190.649739201673,3483.4277473752263,22.137420240946444,1.9382130890688154,0.0007906404845190432,0.0017252172346248844,0.8307939500433027,0.8854897620906744,37.55197842991464,-5.3778403637108605,-3.802239993190824,194794.99291586198,6.939609064659578,-10.741849057850402,1688812.0042993138,"[0.0018593833795318723, 0.001801990170884518]","[-1.9687744586643674, -5.553063048358971]","[[194794.99291586198, 398109.48400507204], [1688812.0042993138, 468309.84066307097], [1688812.0042993138, 252675.56355811824], [194794.99291586198, 252675.56355811824]]",0.04962122577732388,17.139152440590088,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4592.864119383559,2.0639530733880385,3.075544584861365,10713.072872359959,7189.386812720863,3483.3092406114047,22.13516030008038,1.9382152611355796,0.0007906027012089848,0.0017253747074425976,0.8305961489059255,0.885245049135726,37.551863594303825,-5.379384137803479,-3.7934881561943143,194785.86486880603,6.949540208168457,-10.743028364362772,1688790.032683841,"[0.0018593002678274774, 0.001801840218002457]","[-1.9700055224278041, -5.554797274716718]","[[194785.86486880603, 398117.16171404405], [1688790.032683841, 468322.5083579732], [1688790.032683841, 252675.39897922406], [194785.86486880603, 252675.39897922406]]",0.049616010847125656,17.137469236602787,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4593.364119383559,2.0636648862207374,3.075510313122472,10712.58922329322,7188.138542826781,3483.190798478271,22.132895260577857,1.938217430192695,0.0007905649611042738,0.0017255325484680463,0.830397842417128,0.8849998162101231,37.55174847723043,-5.380930339903406,-3.7848449180778516,194776.76186081124,6.959359560656935,-10.744204478734787,1688767.8947257868,"[0.001859217253633472, 0.001801690450998655]","[-1.9712380382642587, -5.556532635587695]","[[194776.76186081124, 398124.7465467457], [1688767.8947257868, 468335.03315063124], [1688767.8947257868, 252675.23392905414], [194776.76186081124, 252675.23392905414]]",0.04961083292722959,17.135799277797364,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4593.864119383559,2.0633812143533636,3.075475886658808,10712.104815014258,7186.90591507042,3483.0722820759524,22.130625100817102,1.9382195962560154,0.0007905272640245263,0.0017256907527190134,0.8301990305769106,0.884754062400052,37.55163309878668,-5.3824795054929595,-3.7763296850102392,194767.67644215978,6.96904867816761,-10.74537836317785,1688745.6136012557,"[0.001859134325651614, 0.0018015407689541251]","[-1.9724720810747294, -5.558269811096334]","[[194767.67644215978, 398132.2222573589], [1688745.6136012557, 468347.39401492], [1688745.6136012557, 252675.0684310668], [194767.67644215978, 252675.0684310668]]",0.04960569339775031,17.134142587639676,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4594.364119383559,2.063101553445193,3.075441218123223,10711.619750761327,7185.687444611878,3482.9538238737837,22.128349829339776,1.938221759338209,0.0007904896098246841,0.0017258493163290552,0.8299997133852729,0.8845077888772839,37.55151748018517,-5.384031133339564,-3.7679196213947534,194758.61495394495,6.978629576705998,-10.746549198100752,1688723.1684440763,"[0.0018590514874719398, 0.001801391259799326]","[-1.9737076296103555, -5.560008208834309]","[[194758.61495394495, 398139.60803492554], [1688723.1684440763, 468359.61651684623], [1688723.1684440763, 252674.90249737125], [194758.61495394495, 252674.90249737125]]",0.04960058962069946,17.132498750882203,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4594.864119383559,2.062826255339297,3.0754064314160674,10711.134039743258,7184.484072066907,3482.835286525472,22.12606959841313,1.9382239194546527,0.0007904519983297652,0.0017260082344647727,0.8297999073210657,0.8842610124872679,37.55140164237963,-5.385585689952818,-3.759633661108637,194749.5699877098,6.988084279361431,-10.747717940470068,1688700.5822963153,"[0.0018589687282750053, 0.001801241824016455]","[-1.9749446977271794, -5.561748432851298]","[[194749.5699877098, 398146.88803299365], [1688700.5822963153, 468371.6801914158], [1688700.5822963153, 252674.7361572022], [194749.5699877098, 252674.7361572022]]",0.049595522884118205,17.13086782153785,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4595.364119383559,2.062554851493604,3.0753714377142134,10710.647790116309,7183.294444121884,3482.716805771291,22.12378441685531,1.9382260766177108,0.0007904144293979107,0.0017261675033763322,0.8295996123842891,0.8840137344595951,37.551285606771785,-5.387142675476477,-3.7514496879488206,194740.54820867986,6.997434040817609,-10.74888372876643,1688677.8352456726,"[0.0018588860543619437, 0.0018010925543307322]","[-1.9761832466322842, -5.563489859045812]","[[194740.54820867986, 398154.0808212287], [1688677.8352456726, 468383.60966013605], [1688677.8352456726, 252674.5694277277], [194740.54820867986, 252674.5694277277]]",0.04959049082843705,17.129249420155798,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4595.864119383559,2.0622876329408024,3.0753363678051606,10710.16101275933,7182.11927470617,3482.5982370192155,22.121494322615906,1.9382282308423513,0.0007903769028586624,0.0017263271183607974,0.8293988340678932,0.8837659597016181,37.55116939419719,-5.388702520397542,-3.7433864354343314,194731.5416926857,7.006661151246362,-10.750047586680694,1688654.949150625,"[0.001858803452006645, 0.001800943345945044]","[-1.9774233475858292, -5.565233170989617]","[[194731.5416926857, 398161.1707375558], [1688654.949150625, 468395.384817985], [1688654.949150625, 252674.40234127542], [194731.5416926857, 252674.40234127542]]",0.04958549451455515,17.127643615800054,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4596.364119383559,2.062024277771516,3.075301114092832,10709.673819180829,7180.957767343441,3482.4797383588966,22.119199380739907,1.9382303821407014,0.0007903394185723208,0.0017264870757632198,0.8291975778648283,0.8835176954190718,37.551053025380554,-5.390264791156776,-3.7354223333624645,194722.55870918054,7.015786111971693,-10.751208445334157,1688631.9065760789,"[0.001858720934664826, 0.0018007943035151667]","[-1.9786648962213413, -5.5669776437092295]","[[194722.55870918054, 398168.17584346887], [1688631.9065760789, 468407.02923443384], [1688631.9065760789, 252674.23491922687], [194722.55870918054, 252674.23491922687]]",0.049580532287089675,17.12605004817211,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4596.864119383559,2.0617649569431267,3.0752658200698457,10709.186225895042,7179.810191961533,3482.361152653729,22.116899571666885,1.9382325305272317,0.0007903019763744586,0.001726647371001022,0.8289958437750942,0.883268940634802,37.55093652033736,-5.391829938224289,-3.7275756917175613,194713.59039555734,7.024791758049503,-10.752367449767064,1688608.7292813428,"[0.0018586384872136348, 0.0018006453198898932]","[-1.9799079921872307, -5.568723998745381]","[[194713.59039555734, 398175.0808623676], [1688608.7292813428, 468418.5235774912], [1688608.7292813428, 252674.06719518462], [194713.59039555734, 252674.06719518462]]",0.049575604754690715,17.124468787991113,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4597.364119383559,2.061509330941551,3.0752303855716647,10708.698334810077,7178.67566704126,3482.242626455904,22.11459507853935,1.9382346760138842,0.000790264576126957,0.0017268080005181632,0.8287936482775418,0.8830197143227284,37.55081989848293,-5.3933973766587515,-3.7198254564110584,194704.64432899334,7.033698164092357,-10.753523620503415,1688585.3981279768,"[0.0018585561180047873, 0.0018004964918582106]","[-1.9811525253035915, -5.570471517881869]","[[194704.64432899334, 398181.903437275], [1688585.3981279768, 468429.89093950624], [1688585.3981279768, 252673.89919058746], [194704.64432899334, 252673.89919058746]]",0.04957071014091754,17.12289948884487,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4597.864119383559,2.061257683632658,3.075194933643991,10708.210159607073,7177.554901629739,3482.1240248722197,22.112285765113523,1.9382368186148906,0.0007902272176675167,0.0017269689598522757,0.8285909803862711,0.882770003766759,37.5507031784075,-5.394967661311024,-3.7121895176996986,194695.71312079256,7.042488394489055,-10.754677912188754,1688561.9359346107,"[0.0018584738168662513, 0.0018003477197558778]","[-1.982398601946943, -5.572220918356815]","[[194695.71312079256, 398188.62860625447], [1688561.9359346107, 468441.1121172651], [1688561.9359346107, 252673.73094081416], [194695.71312079256, 252673.73094081416]]",0.04956584950233777,17.121342225481417,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4598.364119383559,2.061009666059498,3.0751593672535646,10707.721804755976,7176.446975750649,3482.005491741093,22.109971813520918,1.9382389583419664,0.0007901899008604805,0.0017271302455171293,0.8283878565801317,0.8825198278668724,37.55058637781241,-5.396540232514972,-3.704648006377681,194686.80430208612,7.051181344849283,-10.755829351226964,1688538.3252808612,"[0.0018583915960913614, 0.0018001991069893255]","[-1.9836460864384597, -5.573971438302764]","[[194686.80430208612, 398195.27300868364], [1688538.3252808612, 468452.20881209645], [1688538.3252808612, 252673.56246742405], [194686.80430208612, 252673.56246742405]]",0.04956102129879611,17.11979666087019,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4598.864119383559,2.0607654661937476,3.0751238203458064,10707.233276715402,7175.352234322174,3481.8868774888365,22.107653262050867,1.938241095209118,0.0007901526255457158,0.0017272918531366262,0.8281842823520744,0.8822691916400531,37.55046951355456,-5.398115561348035,-3.697218388551562,194677.90943643294,7.059760639204512,-10.756979027756074,1688514.5867738842,"[0.0018583094399173426, 0.0018000505455334998]","[-1.9848950631418945, -5.5757237828577315]","[[194677.90943643294, 398201.8220716703], [1688514.5867738842, 468463.16257648176], [1688514.5867738842, 252673.39380371323], [194677.90943643294, 252673.39380371323]]",0.04955622611911881,17.118262854665733,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4599.364119383559,2.0605247767074326,3.075088191050957,10706.744666898376,7174.2699049175635,3481.768327183874,22.10533006139957,1.938243229227828,0.0007901153915898773,0.0017274537793041935,0.827980252209149,0.8820180903439854,37.55035260130404,-5.399693175954511,-3.689880839930254,194669.03616622233,7.068245113812509,-10.758125953742763,1688490.7024259712,"[0.0018582273586325649, 0.001799902134565923]","[-1.9861454867796893, -5.577477307322216]","[[194669.03616622233, 398208.29239320953], [1688490.7024259712, 468473.99501223495], [1688490.7024259712, 252673.22497018572], [194669.03616622233, 252673.22497018572]]",0.04955146248322203,17.11674047021106,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4599.864119383559,2.0602878676712133,3.0750526078092695,10706.255976069522,7173.200627417236,3481.649695644355,22.103002365505436,1.938245360411743,0.0007900781988368983,0.0017276160197465056,0.8277757826302061,0.8817665408004611,37.55023565593609,-5.401273515409115,-3.6826525922688234,194660.1763275014,7.076618591923136,-10.75927118419196,1688466.692802553,"[0.0018581453378738557, 0.0017997537684198714]","[-1.9873973938767924, -5.5792326567347255]","[[194660.1763275014, 398214.66959152964], [1688466.692802553, 468484.6878815645], [1688466.692802553, 252673.0559990674], [194660.1763275014, 252673.0559990674]]",0.04954673102935702,17.115229567503956,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4600.364119383559,2.06005456955679,3.0750169672248697,10705.767289659188,7172.144108712887,3481.531127719562,22.100670125172023,1.9382474887721448,0.0007900410471555592,0.0017277785711019892,0.8275708681222955,0.8815145382403748,37.55011869099525,-5.402856094441054,-3.675515218805117,194651.33774459892,7.084898488684189,-10.760413707489306,1688442.5402840807,"[0.001858063390238779, 0.0017996055503254056]","[-1.988650724213003, -5.580989159569932]","[[194651.33774459892, 398220.9690743228], [1688442.5402840807, 468495.26104291447], [1688442.5402840807, 252672.88690907726], [194651.33774459892, 252672.88690907726]]",0.04954203066571761,17.113729815475377,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4600.864119383559,2.0598248859083714,3.074981395211418,10705.278603978344,7171.100063693531,3481.4124796492665,22.09833343649135,1.9382496143224044,0.0007900039363928285,0.0017279414291824155,0.8273655196713176,0.8812620935883547,37.55000171934137,-5.4044413827929825,-3.66848460751703,194642.512164126,7.093069982764462,-10.761554590281492,1688418.265300112,"[0.0018579815004554862, 0.0017994573728792552]","[-1.98990553956182, -5.582747494815138]","[[194642.512164126, 398227.177601819], [1688418.265300112, 468505.69791585975], [1688418.265300112, 252672.71773038284], [194642.512164126, 252672.71773038284]]",0.04953736168736216,17.112241250792405,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4601.364119383559,2.059598549182295,3.0749457858632723,10704.790000376708,7170.0678611760595,3481.2938977951458,22.095992366623417,1.938251737073651,0.0007899668664187615,0.0017281045907231762,0.8271597427702225,0.8810092139090226,37.549884752429364,-5.40602883522409,-3.6615419440024652,194633.70744963267,7.101150871816628,-10.762692815819094,1688393.8512684277,"[0.0018578996820002597, 0.001799309341286596]","[-1.9911617351592206, -5.584506932958124]","[[194633.70744963267, 398233.3109091488], [1688393.8512684277, 468516.01884226606], [1688393.8512684277, 252672.5484796548], [194633.70744963267, 252672.5484796548]]",0.04953272291540088,17.11076355212479,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4601.864119383559,2.059375717640757,3.074910265119635,10704.301470801181,7169.047751842776,3481.175236957593,22.09364689571377,1.9382538570390004,0.0007899298370829724,0.0017282680516425043,0.8269535374190108,0.8807558983080467,37.54976780116357,-5.407618976942885,-3.6547033443688406,194624.9152875414,7.109126114242599,-10.76382945861144,1688369.318073115,"[0.0018578179186101518, 0.0017991613460596888]","[-1.9924194179943369, -5.586268211644639]","[[194624.9152875414, 398239.35556480184], [1688369.318073115, 468526.20696900936], [1688369.318073115, 252672.37918416323], [194624.9152875414, 252672.37918416323]]",0.049528114681620265,17.109296773070145,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4602.364119383559,2.0591561462465657,3.0748747254747255,10703.813089272171,7168.0391817089,3481.0566429237615,22.09129709102165,1.938255974229405,0.0007898928482572686,0.0017284318087486309,0.826746909110632,0.880502153830715,37.54965087499511,-5.40921125622212,-3.6479506661202663,194616.1435996839,7.117012828189331,-10.764963494309598,1688344.649278691,"[0.0018577362242119695, 0.0017990134930795452]","[-1.9936784803527268, -5.588030596776427]","[[194616.1435996839, 398245.3267323828], [1688344.649278691, 468536.2818066518], [1688344.649278691, 252672.20985791826], [194616.1435996839, 252672.20985791826]]",0.0495235359833381,17.107840602813678,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
