t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4602.864119383559,2.059071093033554,3.074839964368051,10703.324482227057,7167.496941663289,3480.937091445288,22.08894325825097,1.938258088700314,0.0007898558990944136,0.0017285958531047091,0.8265398578450861,0.8802480142280302,37.54953398158227,-5.410798621149404,-3.641503653831819,194607.35356980015,7.124596287377585,-10.766099941209404,1688319.730793092,"[0.0018576544424992532, 0.0017988654417856575]","[-1.9949399346443926, -5.589796346464877]","[[194607.35356980015, 398251.03917083057], [1688319.730793092, 468545.9841279737], [1688319.730793092, 252672.04045486494], [194607.35356980015, 252672.04045486494]]",0.04951902435612574,17.106395090815074,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4603.364119383559,2.059039105046959,3.07480597785233,10702.834756925062,7167.136872407511,3480.816296708486,22.086585830591154,1.9382602005305598,0.0007898189883538406,0.001728760170730519,0.8263324055941746,0.8799935253388419,37.54941712222569,-5.412376014250017,-3.635428485766454,194598.53823312037,7.131811214307618,-10.767239700074072,1688294.355376942,"[0.0018575724223667013, 0.0017987170215587483]","[-1.9962046813497392, -5.591566478871747]","[[194598.53823312037, 398256.43696443585], [1688294.355376942, 468555.2306128924], [1688294.355376942, 252671.87094749007], [194598.53823312037, 252671.87094749007]]",0.04951459500308094,17.10495583037377,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4603.864119383559,2.0590075305775,3.0747726517681526,10702.343486900198,7166.775670937041,3480.6942492954067,22.084224501316697,1.9382623097519691,0.0007897821155576346,0.0017289247514774857,0.8261245578508472,0.8797386575070554,37.54930029704974,-5.413952586195925,-3.6295778194260038,194589.67574055787,7.138807776904059,-10.768385596330063,1688268.55006245,"[0.0018574900650873828, 0.001798567979737506]","[-1.997473340899274, -5.593342652818957]","[[194589.67574055787, 398261.6456633477], [1688268.55006245, 468564.20718857506], [1688268.55006245, 252671.70143074033], [194589.67574055787, 252671.70143074033]]",0.049510205229810776,17.103517806277868,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4604.364119383559,2.058975941294407,3.074739742469386,10701.850850571573,7166.4125338137765,3480.5712830760426,22.081859335702838,1.9382644163669767,0.0007897452806729828,0.0017290895912503723,0.8259163365869049,0.8794834178345635,37.549183508170756,-5.415532371599047,-3.623814682229977,194580.7694447936,7.145722514883062,-10.769537197113038,1688242.359070038,"[0.0018574073377172296, 0.0017984183418756083]","[-1.9987460503365377, -5.595124596497187]","[[194580.7694447936, 398266.7813176349], [1688242.359070038, 468573.08058737323], [1688242.359070038, 252671.53196328806], [194580.7694447936, 252671.53196328806]]",0.04950582407591139,17.102079900393115,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4604.864119383559,2.0589442582847646,3.0747073118116113,10701.357135483157,7166.047234907588,3480.4474215719542,22.079490262932772,1.938266520368926,0.0007897084838106508,0.0017292546885002234,0.825707741802348,0.8792277999278699,37.549066761135975,-5.41711735525186,-3.6180833488465396,194571.811728432,7.152612139181144,-10.770695488027684,1688215.860815998,"[0.001857324218813793, 0.001798267987184947]","[-2.000022950525338, -5.596913123910589]","[[194571.811728432, 398271.8913911723], [1688215.860815998, 468581.92250788753], [1688215.860815998, 252671.36258264515], [194571.811728432, 252671.36258264515]]",0.04950143480656954,17.10064390804485,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4605.364119383559,2.058912292170566,3.074675174165696,10700.86273698094,7165.679812658056,3480.323003513562,22.077117355594858,1.9382686217468221,0.0007896717251330915,0.0017294200439339409,0.8254987789901261,0.8789718104790643,37.54895006227906,-5.418706822226067,-3.612337130532012,194562.8191409978,7.159521199183132,-10.771858329715144,1688189.0889102186,"[0.0018572407687242212, 0.001798117098560374]","[-2.001303633943859, -5.598706994819006]","[[194562.8191409978, 398277.0150091724], [1688189.0889102186, 468590.78594612173], [1688189.0889102186, 252671.1932975807], [194562.8191409978, 252671.1932975807]]",0.049497032475109067,17.099212387075724,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4605.864119383559,2.058880315543045,3.0746433336717587,10700.36795725594,7165.311408641503,3480.198122517675,22.07474054572247,1.938270720492025,0.0007896350047790539,0.0017295856579788594,0.8252894426572893,0.8787154425268267,37.548833418702884,-5.420300850316904,-3.606582743565241,194553.79790122027,7.166442174905626,-10.773024918470867,1688162.1105144997,"[0.001857157062472494, 0.001797965717451069]","[-2.002587637358956, -5.600505977755731]","[[194553.79790122027, 398282.1463026283], [1688162.1105144997, 468599.6625503207], [1688162.1105144997, 252671.02412586389], [194553.79790122027, 252671.02412586389]]",0.049492620163925145,17.09778828448651,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4606.364119383559,2.0588482121737224,3.0746115712601982,10699.873164881556,7164.9423757852865,3480.073146441706,22.07235986145745,1.9382728165972967,0.0007895983228617069,0.001729751531548271,0.8250797328038377,0.8784586978893705,37.54871683629159,-5.421898108133742,-3.600812146961175,194544.77206705432,7.173379996496124,-10.774192143457299,1688134.954675742,"[0.001857073224411242, 0.0017978141367358254]","[-2.00387415885736, -5.602308129969505]","[[194544.77206705432, 398287.29141692666], [1688134.954675742, 468608.55611608305], [1688134.954675742, 252670.8550698619], [194544.77206705432, 252670.8550698619]]",0.049488204760393825,17.09637381343028,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4606.864119383559,2.0588162038763476,3.0745799160451996,10699.3786074911,7164.573584037811,3479.9481228816458,22.069975292806113,1.938274910060558,0.000789561679433743,0.0017299176643071007,0.8248696494297713,0.8782015756247535,37.548600320485434,-5.423498553216065,-3.5950534039580475,194535.74775408712,7.180305809870731,-10.775359213828779,1688107.6801390923,"[0.001856989343398986, 0.0017976624235649854]","[-2.005162626121522, -5.6041130275548525]","[[194535.74775408712, 398292.4263863101], [1688107.6801390923, 468617.4321576218], [1688107.6801390923, 252670.68614103226], [194535.74775408712, 252670.68614103226]]",0.04948379434475997,17.094970851529393,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4607.364119383559,2.0587841329602963,3.0745482059407996,10698.884547413338,7164.20503800447,3479.823320623305,22.067586921009298,1.9382770008818482,0.0007895250745128115,0.001730084055966354,0.8246591980280401,0.8779440833684891,37.548483874452586,-5.425101026257066,-3.5893081075013242,194526.743706184,7.187215597882528,-10.776523705383852,1688080.3007667772,"[0.0018569055143370745, 0.0017975108238665373]","[-2.0064524078476613, -5.605919013163401]","[[194526.743706184, 398297.5493367039], [1688080.3007667772, 468626.2838711523], [1688080.3007667772, 252670.5173344242], [194526.743706184, 252670.5173344242]]",0.049479396204958274,17.09358031780738,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4607.864119383559,2.0587522057994687,3.074516520322239,10698.391096029358,7163.837345439721,3479.698686058146,22.065194613120617,1.9382790890658943,0.00078948850806235,0.001730250704871548,0.8244483676127441,0.8776862081663765,37.54836750008917,-5.426705831045604,-3.583606561664908,194517.75960683855,7.194079097114127,-10.777685658779035,1688052.8566091147,"[0.0018568217822757648, 0.001797359330799492]","[-2.0077432536859985, -5.607726194474622]","[[194517.75960683855, 398302.63458292687], [1688052.8566091147, 468635.0753963607], [1688052.8566091147, 252670.34865526337], [194517.75960683855, 252670.34865526337]]",0.04947501673215792,17.092202859195503,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4608.364119383559,2.0587202685974924,3.074484735628595,10697.898372177615,7163.470338614399,3479.574397688584,22.06279847223362,1.9382811746184774,0.0007894519800250536,0.0017304176094957537,0.8242371664233081,0.8774279603246651,37.54825119642061,-5.428312118535201,-3.5779481734360843,194508.80789418519,7.200895291537961,-10.778843464974045,1688025.3444587889,"[0.0018567381970267939, 0.0017972081141454112]","[-2.009034813818379, -5.609533403646433]","[[194508.80789418519, 398307.6822811552], [1688025.3444587889, 468643.8039413876], [1688025.3444587889, 252670.18009490272], [194508.80789418519, 252670.18009490272]]",0.0494706605305466,17.090838364818993,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4608.864119383559,2.058688523610752,3.0744529556414233,10697.406362460497,7163.104470467815,3479.450333702926,22.060398504958027,1.9382832575488615,0.0007894154903053422,0.0017305847671238862,0.8240255972062075,0.8771693414420078,37.54813496098859,-5.4299204006875765,-3.5723589261191364,194499.88315337265,7.207638897792776,-10.779997823911913,1687997.7892623444,"[0.0018566547663627182, 0.001797057104110256]","[-2.010327029911992, -5.611341106528249]","[[194499.88315337265, 398312.6705528119], [1687997.7892623444, 468652.4399676201], [1687997.7892623444, 252670.01165583896], [194499.88315337265, 252670.01165583896]]",0.04946633124689226,17.08948670205353,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4609.364119383559,2.058656825773251,3.074421071301875,10696.91508575582,7162.739502914963,3479.3266236710288,22.057994693727522,1.9382853378661984,0.0007893790388024836,0.0017307521753701675,0.823813657214967,0.8769103498263705,37.548018788601894,-5.431530078173623,-3.566833353771244,194490.99392044678,7.214314277308688,-10.781147631079932,1687970.1771783202,"[0.0018565715110336052, 0.0017969064204721645]","[-2.011619778966602, -5.613148509270066]","[[194490.99392044678, 398317.603795107], [1687970.1771783202, 468660.9874466832], [1687970.1771783202, 252669.84332795776], [194490.99392044678, 252669.84332795776]]",0.04946203101211019,17.08814722281059,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4609.864119383559,2.058625355911033,3.074389197339542,10696.424456110131,7162.375740192685,3479.2031097970307,22.05558715873108,1.938287415582056,0.0007893426253912927,0.0017309198308810003,0.8236013601819623,0.8766509988240914,37.547902672949306,-5.433141767650008,-3.5613921883710304,194482.13169612043,7.220901797047418,-10.782293985418448,1687942.5242549474,"[0.0018564884157107105, 0.001796755954357309]","[-2.0129131128708386, -5.614956290198055]","[[194482.13169612043, 398322.4646684853], [1687942.5242549474, 468669.42387873237], [1687942.5242549474, 252669.67511155727], [194482.13169612043, 252669.67511155727]]",0.049457761200433416,17.086819461767945,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4610.364119383559,2.0585939742888275,3.074357229047266,10695.934442187365,7162.0129190057505,3479.0799003868533,22.053175851895695,1.9382894907070365,0.0007893062499525615,0.0017310877308141979,0.8233887006142433,0.8763912837586638,37.54778660559231,-5.434754966900097,-3.5560255208276885,194473.30301333772,7.227410520631679,-10.783436041459368,1687914.8113955637,"[0.0018564054860951864, 0.0017966057996200175]","[-2.014207015655243, -5.616763837351125]","[[194473.30301333772, 398327.261393451], [1687914.8113955637, 468677.7590738436], [1687914.8113955637, 252669.50699481956], [194473.30301333772, 252669.50699481956]]",0.049453522222295654,17.085502610033156,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4610.864119383559,2.0585628371574227,3.074325284688634,10695.444927414617,7161.651229326403,3478.956823691429,22.050760805458605,1.9382915632533106,0.0007892699123535505,0.0017312558715491752,0.8231756840047603,0.8761312091412294,37.547670577585336,-5.436370397259387,-3.5507495819574615,194464.49785179173,7.2338255130591165,-10.784575095016578,1687887.0503493913,"[0.0018563226943425582, 0.0017964558256255818]","[-2.015501649502742, -5.618572006415401]","[[194464.49785179173, 398331.9804894972], [1687887.0503493913, 468685.97633101046], [1687887.0503493913, 252669.33897553806], [194464.49785179173, 252669.33897553806]]",0.04944931388870205,17.08419616239051,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4611.364119383559,2.058531805999043,3.0742932593149135,10694.955864427793,7161.2904019399575,3478.833983070013,22.048342087894873,1.9382936332315943,0.0007892336124736913,0.0017314242501056387,0.822962315846463,0.8758707821437681,37.54755457863649,-5.437987525222942,-3.545551281872008,194455.7219944422,7.2401591157647545,-10.785710397636763,1687859.2203067467,"[0.0018562400406655997, 0.0017963061169926928]","[-2.0167969948068687, -5.620380201214522]","[[194455.7219944422, 398336.6328949101], [1687859.2203067467, 468694.08949740935], [1687859.2203067467, 252669.17103988273], [194455.7219944422, 252669.17103988273]]",0.049445135612625854,17.08289936904671,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4611.864119383559,2.058501021172214,3.0742612695466565,10694.467132724238,7160.930572713452,3478.711207359838,22.045919732128688,1.938295700653661,0.0007891973501852583,0.0017315928628614682,0.8227486016323019,0.875610007356235,37.547438598590816,-5.439607079069229,-3.5404436329690725,194446.965040075,7.246399661595376,-10.786843294564449,1687831.331772882,"[0.001856157493414991, 0.0017961565366671052]","[-2.0180932383867947, -5.622189319956703]","[[194446.965040075, 398341.20786862634], [1687831.331772882, 468702.08586477116], [1687831.331772882, 252669.00318326728], [194446.965040075, 252669.00318326728]]",0.049440986332638465,17.08161183632008,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4612.364119383559,2.058470350182165,3.074229205729178,10693.97869072367,7160.571508237048,3478.5886071195396,22.043493749407066,1.9382977655296085,0.0007891611253755364,0.0017317617069030644,0.8225345413622769,0.8753488860910521,37.54732262672587,-5.441228521960983,-3.535411809048867,194438.23302401268,7.252561195659496,-10.787973004708363,1687803.3648012038,"[0.0018560750540416197, 0.0017960071708869273]","[-2.0193903721977353, -5.623998778304067]","[[194438.23302401268, 398345.71781388664], [1687803.3648012038, 468709.9813417496], [1687803.3648012038, 252668.83539028108], [194438.23302401268, 252668.83539028108]]",0.049436865145928544,17.080332969332506,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4612.864119383559,2.0584399150222166,3.074197182109729,10693.490430032673,7160.2132941196805,3478.466017815439,22.041061019539978,1.938299827295706,0.0007891249476708072,0.0017319307787569801,0.8223201460222888,0.8750870962579904,37.54720665301522,-5.442933018921227,-3.5304669442308523,194429.5157389948,7.258633904142755,-10.789100848373607,1687775.3304824498,"[0.0018559926917954515, 0.0017958578842866694]","[-2.020688557689648, -5.625809441051983]","[[194429.5157389948, 398350.1535766832], [1687775.3304824498, 468717.765465267], [1687775.3304824498, 252668.6676544382], [194429.5157389948, 252668.6676544382]]",0.04943277062355122,17.07906253359727,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4613.364119383559,2.058408073129887,3.074165330061122,10693.00225270719,7159.849845333767,3478.3432589471654,22.038623998297474,1.938301885774693,0.0007890888200121008,0.0017321000773449873,0.8221054101193873,0.8748248913370285,37.54709066720841,-5.444660926503701,-3.525533888946029,194420.79107396476,7.264695797299453,-10.790229686245482,1687747.184626889,"[0.001855910270254164, 0.0017957085359299086]","[-2.0219886994454006, -5.62762224401701]","[[194420.79107396476, 398354.5794900652], [1687747.184626889, 468725.53475108475], [1687747.184626889, 252668.49994631496], [194420.79107396476, 252668.49994631496]]",0.04942867758502518,17.07780010077181,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4613.864119383559,2.058376261393718,3.0741335544706176,10692.514072559718,7159.486324062877,3478.220410108703,22.036183562521888,1.938303940929007,0.0007890527429543605,0.001732269603598601,0.821890339146522,0.8745623591686723,37.546974659883176,-5.4463921073285935,-3.520561248776005,194412.0570393767,7.270798527081354,-10.791359775857359,1687718.954252194,"[0.0018558277288482005, 0.0017955589357360323]","[-2.0232911713056114, -5.629438436056169]","[[194412.0570393767, 398359.0391837322], [1687718.954252194, 468733.3528827778], [1687718.954252194, 252668.33227583635], [194412.0570393767, 252668.33227583635]]",0.049424573076239785,17.076546882819905,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4614.364119383559,2.058345576438648,3.0741012288509757,10692.026268173482,7159.128256972437,3478.0983032786794,22.033739773372133,1.9383059927448065,0.0007890167166875028,0.0017324393597298398,0.8216749331036937,0.8742995025935116,37.54685862390056,-5.448123479064024,-3.515532854867388,194403.36801067847,7.27695122650897,-10.792484081376358,1687690.7223174581,"[0.0018557453396798901, 0.0017954096135938864]","[-2.0245942121321887, -5.631254508167983]","[[194403.36801067847, 398363.54484866693], [1687690.7223174581, 468741.22637834784], [1687690.7223174581, 252668.1646718019], [194403.36801067847, 252668.1646718019]]",0.04942047290676711,17.075304902723023,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4614.864119383559,2.058316178990018,3.074068161895689,10691.539383795789,7158.777012415048,3477.9773319023043,22.031292633192393,1.9383080412425908,0.0007889807408975335,0.0017326093457408496,0.8214591864979517,0.8740363210420892,37.54674255635604,-5.449852350787815,-3.510509255215709,194394.7573814805,7.283089025835807,-10.793598281051516,1687662.6157641448,"[0.0018556633993044708, 0.0017952609822611083]","[-2.025895922995019, -5.633067778544189]","[[194394.7573814805, 398368.04421871924], [1687662.6157641448, 468749.0752569947], [1687662.6157641448, 252667.9971479641], [194394.7573814805, 252667.9971479641]]",0.04941640212702864,17.074075986810215,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4615.364119383559,2.058287451171923,3.0740342984235127,10691.0538594227,7158.4308639425635,3477.857701491977,22.028842239647467,1.9383100864612677,0.0007889448150003805,0.0017327795598383192,0.8212431048222462,0.8737728240027831,37.546626456578,-5.4515766820461495,-3.505538777569882,194386.24539549323,7.289160976634037,-10.794699754203918,1687634.672348988,"[0.0018555820685917993, 0.0017951134055068994]","[-2.0271952443043326, -5.634875808019382]","[[194386.24539549323, 398372.4957564783], [1687634.672348988, 468756.83599684533], [1687634.672348988, 252667.82966729908], [194386.24539549323, 252667.82966729908]]",0.04941237908339936,17.072860291517543,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4615.864119383559,2.0582590701943393,3.0739999846549653,10690.56967893807,7158.087871522438,3477.7390150631413,22.026388512843745,1.9383121284486613,0.000788908938293584,0.0017329499977374054,0.8210266825836275,0.8735090054992274,37.5465103240727,-5.453297147589387,-3.500677592108559,194377.81200639723,7.295113501601293,-10.795791093709852,1687606.889432139,"[0.0018555012855752228, 0.001794966704324683]","[-2.028492598678561, -5.6366798153575735]","[[194377.81200639723, 398376.8524002225], [1687606.889432139, 468764.44576541573], [1687606.889432139, 252667.6621834365], [194377.81200639723, 252667.6621834365]]",0.049408409192505345,17.071656890252488,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4616.364119383559,2.058230784109896,3.0739653214857845,10690.086593114873,7157.746756920031,3477.6210773737284,22.02393153976105,1.9383141672483046,0.0007888731101401151,0.0017331206548396097,0.8208099307679954,0.8732448756962968,37.54639415657067,-5.455014444597575,-3.495933574404148,194369.44584391997,7.300940195605278,-10.796873770009427,1687579.2013330352,"[0.0018554209410345944, 0.0017948207830240086]","[-2.0297886550748347, -5.638480368982818]","[[194369.44584391997, 398381.10779191134], [1687579.2013330352, 468771.89662519464], [1687579.2013330352, 252667.49465210174], [194369.44584391997, 252667.49465210174]]",0.04940449077236913,17.070463910393713,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4616.864119383559,2.0582026264293405,3.073930574991802,10689.604168463233,7157.4067267539795,3477.5034463788243,22.021471268970902,1.9383162029006928,0.0007888373299563989,0.0017332915257967946,0.8205928493753502,0.8729804319431343,37.54627795068359,-5.456730397625293,-3.4913211147475067,194361.11879063575,7.30663030637993,-10.797951421127436,1687551.5630143704,"[0.0018553408739386277, 0.0017946752870003568]","[-2.031084457519527, -5.640279824676072]","[[194361.11879063575, 398385.25051722623], [1687551.5630143704, 468779.1778261953], [1687551.5630143704, 252667.32705350206], [194361.11879063575, 252667.32705350206]]",0.04940061706055355,17.069279662771336,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4617.364119383559,2.058174551373248,3.0738957081375924,10689.122067497885,7157.067482024536,3477.3860541853564,22.019007847049593,1.9383182354385184,0.0007888015972710872,0.0017334626061560419,0.8203754548845426,0.8727156900394315,37.5461617024759,-5.458445632433877,-3.4868205292101493,194352.82454499457,7.312204332910426,-10.799024862120575,1687523.9126315936,"[0.001855260993753058, 0.0017945301454757832]","[-2.032380534194444, -5.642078565258959]","[[194352.82454499457, 398389.29744192085], [1687523.9126315936, 468786.31363723625], [1687523.9126315936, 252667.15937553332], [194352.82454499457, 252667.15937553332]]",0.04939678188259292,17.068102512545934,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4617.864119383559,2.058146635856362,3.073860885927689,10688.63997060542,7156.728691949952,3477.2686101503896,22.016541176249255,1.9383202648914224,0.0007887659116628511,0.0017336338913639773,0.8201577418026224,0.872450642068946,37.546045409017324,-5.460161550035826,-3.4824320883521978,194344.54325469214,7.317664573628861,-10.800096661981058,1687496.2261332944,"[0.0018551811925273999, 0.0017943850913790943]","[-2.033677605353733, -5.643878392846846]","[[194344.54325469214, 398393.2488916547], [1687496.2261332944, 468793.30867637414], [1687496.2261332944, 252666.9916198776], [194344.54325469214, 252666.9916198776]]",0.04939297808529905,17.06693150373708,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4618.364119383559,2.0581188435863678,3.0738260076003323,10688.157728119713,7156.390364671097,3477.151179569764,22.014071361120887,1.9383222912831255,0.0007887302727928033,0.0017338053779188854,0.81993972111549,0.8721852989660753,37.54592906877792,-5.461878197689068,-3.478132832981032,194336.27702521463,7.323033715049348,-10.80116654803038,1687468.4664096602,"[0.0018551014409263098, 0.001794240156530566]","[-2.034975822746269, -5.645679036541527]","[[194336.27702521463, 398397.1242739697], [1687468.4664096602, 468800.18943527166], [1687468.4664096602, 252666.8237859184], [194336.27702521463, 252666.8237859184]]",0.04938920161506019,17.06576586050165,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4618.864119383559,2.0580912158547373,3.073791208502146,10687.675198919562,7156.052234115018,3477.033563423994,22.011598375091943,1.938324314635925,0.0007886946803469602,0.0017339770622099055,0.8197213928231452,0.8719196595854083,37.54581268246142,-5.463596493521189,-3.4739235293862407,194328.0121089904,7.3283127701080275,-10.802236299494268,1687440.6292384446,"[0.001855021677052924, 0.0017940951527140108]","[-2.0362755889897786, -5.647481756157149]","[[194328.0121089904, 398400.9233235833], [1687440.6292384446, 468806.95869396115], [1687440.6292384446, 252666.65587974802], [194328.0121089904, 252666.65587974802]]",0.04938544749939007,17.06460537034289,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4619.364119383559,2.058063707882279,3.073756372129473,10687.192375161878,7155.714410520758,3476.9158909487282,22.0091223335888,1.9383263349679656,0.0007886591340673423,0.0017341489415228916,0.8195027679114885,0.8716537355901283,37.54569625277952,-5.465316098195056,-3.4697846166631052,194319.75526238998,7.333520425155939,-10.803305041819044,1687412.692896736,"[0.0018549419075165505, 0.0017939501732995862]","[-2.03757682310899, -5.6492858746627865]","[[194319.75526238998, 398404.66243684175], [1687412.692896736, 468813.63787513337], [1687412.692896736, 252666.48790258064], [194319.75526238998, 252666.48790258064]]",0.04938171404007993,17.063449838375064,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4619.864119383559,2.0580363443407057,3.0737216262551876,10686.70921760087,7155.376655894165,3476.798004841065,22.0066432172338,1.9383283522971462,0.0007886236337033114,0.0017343210129145419,0.8192838463805199,0.8713875263263388,37.54557978478397,-5.467037683059224,-3.465719656488602,194311.49583639347,7.338654496861977,-10.80437415335058,1687384.6638892582,"[0.0018548620940040572, 0.001793805070561418]","[-2.038879775093991, -5.651092384961091]","[[194311.49583639347, 398408.338891877], [1687384.6638892582, 468820.22574716224], [1687384.6638892582, 252666.31986167553], [194311.49583639347, 252666.31986167553]]",0.04937799795064133,17.062299446741935,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4620.364119383559,2.058009087464791,3.073686848588957,10686.225788913065,7155.039165547969,3476.680063819387,22.004161088873452,1.9383303666384608,0.0007885881790419024,0.0017344932741844721,0.8190646337231899,0.8711210379448436,37.545463285300514,-5.468760731097288,-3.461712631663829,194303.24298091856,7.3437298180240305,-10.80544244968786,1687356.5287337906,"[0.0018547822610818464, 0.0017936599684642831]","[-2.040184267334871, -5.652900430568868]","[[194303.24298091856, 398411.9660136886], [1687356.5287337906, 468826.7389480158], [1687356.5287337906, 252666.15175999748], [194303.24298091856, 252666.15175999748]]",0.04937429915540502,17.061154260613225,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4620.864119383559,2.057981954140696,3.073652164657002,10685.742097702083,7154.701711709946,3476.5619286964884,22.00167593271901,1.9383323780075035,0.0007885527698650991,0.0017346657228003918,0.8188451299394985,0.8708542700455221,37.54534676310999,-5.470485793077697,-3.4577696137396856,194294.9875523515,7.348741500669291,-10.806511114408977,1687328.299458542,"[0.0018547023819863826, 0.0017935147389596463]","[-2.0414904750567042, -5.654710874713154]","[[194294.9875523515, 398415.53891045507], [1687328.299458542, 468833.1729034989], [1687328.299458542, 252665.98360690378], [194294.9875523515, 252665.98360690378]]",0.04937061544896435,17.060014599447936,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4621.364119383559,2.0579549179770593,3.073617450807801,10685.258236745542,7154.36455255226,3476.4437695189645,21.999187814532252,1.9383343864178912,0.000788517405979109,0.0017348383568474525,0.8186253405223954,0.8705872289755485,37.54523022817608,-5.472212248738829,-3.453877492394099,194286.73981359298,7.353701326558053,-10.807578818952152,1687299.9667022876,"[0.0018546224898906016, 0.0017933695208834177]","[-2.042798164829325, -5.656522762502151]","[[194286.73981359298, 398419.06841157546], [1687299.9667022876, 468839.54050161975], [1687299.9667022876, 252665.81540798215], [194286.73981359298, 252665.81540798215]]",0.049366947797137066,17.058880589156374,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4621.864119383559,2.057927994050678,3.073582832833873,10684.774233211392,7154.02746584301,3476.3254528461584,21.996696720091435,1.9383363918844263,0.0007884820871765779,0.001735011174000642,0.818405265471881,0.8703199144563103,37.54511369187412,-5.473940596994607,-3.4500443054324705,194278.49124559428,7.358602360670261,-10.808646666102732,1687271.5448534025,"[0.0018545425630176965, 0.0017932241946700797]","[-2.044107479573559, -5.6583369012911255]","[[194278.49124559428, 398422.547940816], [1687271.5448534025, 468845.8346582528], [1687271.5448534025, 252665.64717532267], [194278.49124559428, 252665.64717532267]]",0.04936329465556484,17.0577525402265,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4622.364119383559,2.0579011652769466,3.0735481883729867,10684.290188121959,7153.690744615387,3476.207149944766,21.994202716397155,1.9383383944205361,0.0007884468132657397,0.001735184172459635,0.8181849102809053,0.8700523329258045,37.54499716605949,-5.475670173113535,-3.4462591147349144,194270.25246292332,7.363454166925237,-10.809713281660152,1687243.0261847053,"[0.0018544626376586942, 0.0017930789046692148]","[-2.0454181655736687, -5.6601522994986935]","[[194270.25246292332, 398425.9864761404], [1687243.0261847053, 468852.0655589076], [1687243.0261847053, 252665.47891739354], [194270.25246292332, 252665.47891739354]]",0.04935965760438553,17.056630532878124,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4622.864119383559,2.057874442958771,3.0735136459373935,10683.806130586858,7153.3541485075875,3476.0887249382604,21.991705789383325,1.9383403940411015,0.0007884115840374967,0.0017353573499657522,0.8179642749494688,0.8697844841275852,37.54488066345823,-5.477401472874144,-3.442531182742016,194262.0149366887,7.368248586988102,-10.810779769730118,1687214.425356985,"[0.0018543826923857255, 0.0017929335319170413]","[-2.046730363480556, -5.661969760615762]","[[194262.0149366887, 398429.37640338636], [1687214.425356985, 468858.2246394132], [1687214.425356985, 252665.31064888355], [194262.0149366887, 252665.31064888355]]",0.049356035374721906,17.055514798010147,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4623.364119383559,2.057847817765066,3.0734790860082337,10683.322157036562,7153.01798779833,3475.970344379933,21.989205947601768,1.9383423907599118,0.0007883763992944197,0.0017355307047276709,0.8177433594775714,0.869516368597887,37.5447641965888,-5.479133854781907,-3.438850899038755,194253.78913323695,7.372993876146722,-10.811844775185477,1687185.7346630597,"[0.0018543027626072206, 0.001792788219201439]","[-2.0480438449875544, -5.663788325775231]","[[194253.78913323695, 398432.72557901783], [1687185.7346630597, 468864.32051141246], [1687185.7346630597, 252665.1423807557], [194253.78913323695, 252665.1423807557]]",0.04935242979683227,17.05440532840729,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4623.864119383559,2.057821295495565,3.0734446405387708,10682.83828912728,7152.6819900188175,3475.851866085537,21.986703234784574,1.9383443845922341,0.0007883412588214741,0.0017357042344791859,0.8175221693581626,0.8692479919477398,37.544647778378476,-5.480867816125686,-3.435227997252241,194245.5661633934,7.377681451576507,-10.812909448828748,1687156.9678278472,"[0.0018542228246384667, 0.0017926428438821578]","[-2.049358745606161, -5.665608800207132]","[[194245.5661633934, 398436.02599949576], [1687156.9678278472, 468870.34411645716], [1687156.9678278472, 252664.9741297199], [194245.5661633934, 252664.9741297199]]",0.04934883958574892,17.05330225889826,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4624.364119383559,2.057794875060709,3.073410192224897,10682.354612577386,7152.346481752779,3475.7334506150764,21.984197717599447,1.9383463755523473,0.0007883061624139062,0.0017358779373940559,0.8173007100841929,0.8689793605922456,37.544531420950364,-5.482602703464976,-3.431653498463902,194237.3561741079,7.3823189783155385,-10.81397247677944,1687128.1164714056,"[0.0018541429121906343, 0.0017924975462878835]","[-2.05067482816254, -5.667430218323346]","[[194237.3561741079, 398439.28499480087], [1687128.1164714056, 468876.303370654], [1687128.1164714056, 252664.8059085483], [194237.3561741079, 252664.8059085483]]",0.04934526660496194,17.052205496754816,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4624.864119383559,2.057768556159799,3.0733758752521205,10681.87113841888,7152.011157042766,3475.6149498123477,21.981689380457194,1.9383483636558607,0.0007882711098516109,0.0017360518111760768,0.8170789816556627,0.8687104741806786,37.54441513649613,-5.484339073133265,-3.428137020325778,194229.14986515202,7.386898042799999,-10.815035063125777,1687099.1931036594,"[0.0018540629984963735, 0.001792352198342122]","[-2.0519922679167943, -5.669253444057246]","[[194229.14986515202, 398442.49467121204], [1687099.1931036594, 468882.1894430732], [1687099.1931036594, 252664.63773519374], [194229.14986515202, 252664.63773519374]]",0.04934170940219303,17.05111509613166,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4625.364119383559,2.057742344045662,3.0733415734735074,10681.387940667459,7151.676353972175,3475.496519117885,21.979178231591696,1.9383503489174343,0.0007882361009244078,0.0017362258539174412,0.8168569840725719,0.8684413332356575,37.54429893594033,-5.4860763002475,-3.4246697403823987,194220.9570613181,7.391426195224199,-10.816095935606597,1687070.1886460679,"[0.0018539831147218963, 0.0017922069358233745]","[-2.053310863924111, -5.671077564363664]","[[194220.9570613181, 398445.66223502014], [1687070.1886460679, 468888.0101322274], [1687070.1886460679, 252664.46962331794], [194220.9570613181, 252664.46962331794]]",0.04933816976386834,17.050030902768135,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4625.864119383559,2.05771623009714,3.073307422939847,10680.905019454978,7151.341726053123,3475.378004728827,21.976664311783036,1.9383523313527078,0.0007882011354117116,0.0017364000633413982,0.8166347228278705,0.8681719431375099,37.54418283006379,-5.4878149841561505,-3.421260943964967,194212.76804584652,7.395895408356239,-10.817156352321206,1687041.1143515024,"[0.0018539032311784183, 0.0017920616258150657]","[-2.054630790607583, -5.672903452633345]","[[194212.76804584652, 398448.7800858718], [1687041.1143515024, 468893.75709839124], [1687041.1143515024, 252664.30159106036], [194212.76804584652, 252664.30159106036]]",0.049334646018994156,17.04895291886415,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4626.364119383559,2.057690226464516,3.0732733070269385,10680.422437757788,7151.00762904387,3475.259559030221,21.97414762897328,1.93835431097632,0.0007881662131036598,0.0017365744375662773,0.8164121979215584,0.8679023043770107,37.54406682805512,-5.489554511678572,-3.4179016143107788,194204.5924147889,7.4003134562347554,-10.818215070545534,1687011.9606323733,"[0.0018538233775122108, 0.0017919164016194263]","[-2.055951856816329, -5.6747302119631815]","[[194204.5924147889, 398451.8556011215], [1687011.9606323733, 468899.4384275606], [1687011.9606323733, 252664.13365201655], [194204.5924147889, 252664.13365201655]]",0.04933113982905812,17.04788095607859,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4626.864119383559,2.0576643181383356,3.073239361215239,10679.9401869787,7150.673689766865,3475.1410260330563,21.97162822459393,1.9383562878038276,0.0007881313337810371,0.0017367489742897927,0.8161894148465862,0.8676324223995943,37.543950938866544,-5.491295477661767,-3.414600365298213,194196.4202212123,7.4046730129732055,-10.819273378271419,1686982.738019603,"[0.001853743522128008, 0.001791771127025122]","[-2.057274249338526, -5.676558737683021]","[[194196.4202212123, 398454.8817560735], [1686982.738019603, 468905.0466442691], [1686982.738019603, 252663.96582370516], [194196.4202212123, 252663.96582370516]]",0.049327649290077685,17.046814993697215,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4627.364119383559,2.0576385236627814,3.073205467609463,10679.458321706743,7150.340283524233,3475.022556826932,21.969106106000687,1.938358261849709,0.0007880964972364273,0.0017369236716367903,0.8159663736029539,0.8673622976332499,37.5438351696701,-5.493037284140006,-3.4113482912293307,194188.26098975516,7.4089817507169755,-10.820330041946306,1686953.4367837766,"[0.0018536637003764018, 0.0017916259376998703]","[-2.058597780224809, -5.678388137909012]","[[194188.26098975516, 398457.86583587393], [1686953.4367837766, 468910.5897154735], [1686953.4367837766, 252663.79811871127], [194188.26098975516, 252663.79811871127]]",0.04932417606401681,17.045754839294876,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4627.864119383559,2.057612820487162,3.073171760723758,10678.976826299591,7150.007008493553,3474.903994231875,21.96658131427301,1.9383602331291907,0.0007880617032554969,0.001737098527335529,0.8157430796836113,0.867091935493279,37.54371952739967,-5.494780544649554,-3.4081534973169028,194180.10463120078,7.413232870762499,-10.821386368079402,1686924.0669389432,"[0.0018535838675341303, 0.0017914806894660591]","[-2.059922640881292, -5.68021931913451]","[[194180.10463120078, 398460.80125101854], [1686924.0669389432, 468916.0608123373], [1686924.0669389432, 252663.6305530295], [194180.10463120078, 252663.6305530295]]",0.049320718082197804,17.044700467026377,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4628.364119383559,2.0575872325666604,3.0731381207775876,10678.495748342459,7149.674258457121,3474.7854891860534,21.96405385692588,1.9383622016564377,0.0007880269516354697,0.001737273539539441,0.8155195330885586,0.866821336405998,37.54360401712711,-5.496524656939956,-3.405007068288853,194171.96065830646,7.417434056294894,-10.822441124583747,1686894.6188374362,"[0.001853504058285887, 0.0017913355174995036]","[-2.0612486476624654, -5.6820513924524105]","[[194171.96065830646, 398463.69529505214], [1686894.6188374362, 468921.46791812265], [1686894.6188374362, 252663.46313751859], [194171.96065830646, 252663.46313751859]]",0.04931727699902166,17.043651691339008,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4628.864119383559,2.0575617313204826,3.073104680719548,10678.01506646561,7149.341610478067,3474.6668844243277,21.96152377487022,1.938364167446226,0.0007879922421686218,0.0017374487060267045,0.8152957393107461,0.8665505057669213,37.54348864374953,-5.498270246773689,-3.40191666063987,194163.81892071848,7.421578965339904,-10.823495625979774,1686865.1022115205,"[0.0018534242394555702, 0.0017911902825394053]","[-2.0625759976393425, -5.683885273749006]","[[194163.81892071848, 398466.5417605702], [1686865.1022115205, 468926.80476060545], [1686865.1022115205, 252663.29588605594], [194163.81892071848, 252663.29588605594]]",0.049313850622762924,17.04260849254993,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4629.364119383559,2.0575363475066495,3.073071318092183,10677.53482274608,7149.009484494174,3474.5483321144925,21.958991075980038,1.9383661305123303,0.0007879575746578962,0.0017376240249938992,0.8150716983501739,0.8662794440166331,37.54337341030674,-5.500016700470859,-3.3988734598493693,194155.6890260511,7.425675167972543,-10.824548627821912,1686835.507737128,"[0.0018533444410020197, 0.0017910451184658123]","[-2.0639044974517655, -5.685720061726605]","[[194155.6890260511, 398469.347853014], [1686835.507737128, 468932.07918115857], [1686835.507737128, 252663.12880732387], [194155.6890260511, 252663.12880732387]]",0.04931044066307251,17.04157069983892,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4629.864119383559,2.0575110451924306,3.0730381642371696,10677.05499138576,7148.677432828564,3474.429675375073,21.956455742460115,1.9383680908690262,0.0007879229489028815,0.0017377994942786646,0.8148474102068418,0.8660081506359358,37.54325831976979,-5.5017646783563645,-3.3958847948189828,194147.56080867304,7.429716651883382,-10.825601446702365,1686805.845042447,"[0.0018532646290174662, 0.0017908998847364953]","[-2.065234368836046, -5.687556703654546]","[[194147.56080867304, 398472.1076431138], [1686805.845042447, 468937.28530821914], [1686805.845042447, 252662.96191269692], [194147.56080867304, 252662.96191269692]]",0.04930704484827584,17.040538303663244,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4630.364119383559,2.057485859854144,3.0730050948293965,10676.575609540017,7148.345892837435,3474.3110668785753,21.95391784112306,1.9383700485296802,0.0007878883647124791,0.0017379751121267516,0.8146228803737,0.8657366319805236,37.543143373317264,-5.503513531273548,-3.3929420444562766,194139.443933642,7.433710786204642,-10.826652830660919,1686776.1050820998,"[0.0018531848341035804, 0.001790754716593958]","[-2.0665653943313362, -5.689394266279273]","[[194139.443933642, 398474.8281706846], [1686776.1050820998, 468942.4307379155], [1686776.1050820998, 252662.79520834365], [194139.443933642, 252662.79520834365]]",0.049303664951051,17.039511148684788,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4630.864119383559,2.05746075123793,3.0729722394626937,10676.096647134815,7148.014403066464,3474.1923503355565,21.951377412850256,1.9383720035081025,0.0007878538218930028,0.0017381508764377723,0.8143981143436987,0.8654648934310998,37.54302857218158,-5.505263898112224,-3.3900522918470415,194131.32824604295,7.437651803146537,-10.827704094993578,1686746.2973599595,"[0.0018531050226082433, 0.0017906094741673988]","[-2.0678977741371205, -5.691233669832682]","[[194131.32824604295, 398477.5037145398], [1686746.2973599595, 468947.50989221514], [1686746.2973599595, 252662.628702972], [194131.32824604295, 252662.628702972]]",0.04930029864870609,17.03848923440805,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4631.364119383559,2.057435762377471,3.0729394710012925,10675.618137283107,7147.6834309316555,3474.073680274784,21.948834407666187,1.938373955817271,0.0007878193202590043,0.0017383267855064395,0.814173106623888,0.8651929295608415,37.54291391591022,-5.507015164448157,-3.3872071605798055,194123.2235663833,7.4415468069482245,-10.82875396752803,1686716.4132757874,"[0.0018530252258700058, 0.0017904642935792755]","[-2.0692313257416117, -5.69307402056413]","[[194123.2235663833, 398480.1411026964], [1686716.4132757874, 468952.5300363299], [1686716.4132757874, 252662.4624002932], [194123.2235663833, 252662.4624002932]]",0.049296947823727844,17.03747241842188,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4631.864119383559,2.0574108439898073,3.07290691824981,10675.140046505283,7147.352483198238,3473.954900197681,21.9462889249995,1.9383759054705494,0.0007877848596232542,0.0017385028372936008,0.8139478682001681,0.8649207516426356,37.542799404235836,-5.508767953403418,-3.3844135443643495,194115.11970160675,7.445390224226685,-10.829803768591034,1686686.4622367597,"[0.0018529454100618408, 0.0017903190347333257]","[-2.070566230590189, -5.694916217629636]","[[194115.11970160675, 398482.7347755651], [1686686.4622367597, 468957.48583129497], [1686686.4622367597, 252662.29630633612], [194115.11970160675, 252662.29630633612]]",0.049293610096622476,17.036460705945657,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4632.364119383559,2.0573860457553685,3.0728744524391596,10674.662403856686,7147.022051425328,3473.836165152613,21.943740915240504,1.9383778524805721,0.0007877504398052747,0.001738679030139514,0.8137223935795886,0.8646483542657031,37.542685035335865,-5.51052163796187,-3.381663333824747,194107.02654091595,7.449188883208194,-10.830852217032941,1686656.4358892601,"[0.0018528656071824148, 0.0017901738349823566]","[-2.0719023018529, -5.696759358938812]","[[194107.02654091595, 398485.29133283417], [1686656.4358892601, 468962.38420372433], [1686656.4358892601, 252662.1304223654], [194107.02654091595, 252662.1304223654]]",0.04929028743447852,17.03545396379145,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4632.864119383559,2.0573613142401594,3.072842201029585,10674.185172481555,7146.691628857918,3473.717319068668,21.941190477861095,1.9383797968603063,0.0007877160606235579,0.0017388553620585005,0.81349669374805,0.864375748697225,37.54257080769531,-5.512276845708791,-3.3789632495182786,194098.93390021997,7.452937382590449,-10.831900632108727,1686626.343519899,"[0.0018527857833081883, 0.0017900285540170524]","[-2.073239721588442, -5.698604345216969]","[[194098.93390021997, 398487.80536144704], [1686626.343519899, 468967.22002037533], [1686626.343519899, 252661.9647519438], [194098.93390021997, 252661.9647519438]]",0.0492869774228271,17.034452199666624,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4633.364119383559,2.0573367055220797,3.072810033340608,10673.70837825511,7146.3617315612555,3473.5985181131355,21.938637504874272,1.9383817386220714,0.0007876817219021878,0.0017390318314331578,0.8132707577196525,0.8641029236428757,37.54245671838851,-5.5140329639709815,-3.3763054627592624,194090.85177904228,7.456642255537304,-10.832947718296566,1686596.1771228896,"[0.0018527059710300403, 0.0017898833299955787]","[-2.0745783190280105, -5.700450291659884]","[[194090.85177904228, 398490.28322003636], [1686596.1771228896, 468971.9998434508], [1686596.1771228896, 252661.79929419464], [194090.85177904228, 252661.79929419464]]",0.04928368213096539,17.03345528652691,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4633.864119383559,2.0573121571330266,3.0727780768756676,10673.231981481584,7146.031819430859,3473.4796052482543,21.93608215432788,1.938383677778473,0.0007876474234648646,0.0017392084363292897,0.813044601973246,0.8638298962583045,37.54234276490945,-5.51579060537779,-3.3736965459228827,194082.76991014695,7.4602982597888285,-10.833994805711711,1686565.9457632888,"[0.0018526261360868135, 0.0017897380221698583]","[-2.0759182584861766, -5.702298079278943]","[[194082.76991014695, 398492.71962347365], [1686565.9457632888, 468976.7187382835], [1686565.9457632888, 252661.6340503896], [194082.76991014695, 252661.6340503896]]",0.04928039908164659,17.032463231662,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4634.364119383559,2.057287732963511,3.0727461997390106,10672.75600470901,7145.702436232921,3473.360736925009,21.9335243772746,1.9383856143415725,0.0007876131651393779,0.0017393851751671694,0.8128182210158804,0.8635566611654204,37.542228943484815,-5.517549119684944,-3.3711289259485397,194074.69834535415,7.463911666027286,-10.835040591975826,1686535.6415815926,"[0.0018525463118214923, 0.00178959277034506]","[-2.0772593443194185, -5.704146789353855]","[[194074.69834535415, 398495.1207122031], [1686535.6415815926, 468981.38294461765], [1686535.6415815926, 252661.4690177465], [194074.69834535415, 252661.4690177465]]",0.04927713042113492,17.031475911517155,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4634.864119383559,2.057263367154951,3.0727145282818067,10672.280405941863,7145.373031261352,3473.2417566657464,21.930964184969024,1.9383875483236184,0.0007875789467545978,0.0017395620460596815,0.8125916175940311,0.8632832207596881,37.542115250856,-5.519309189631852,-3.368608994213673,194066.62683449071,7.46747741086881,-10.836086405082483,1686505.273530216,"[0.0018524664633640033, 0.0017894474321378151]","[-2.0786017946752615, -5.705997370894412]","[[194066.62683449071, 398497.48135405337], [1686505.273530216, 468985.9877409688], [1686505.273530216, 252661.3041956774], [194066.62683449071, 252661.3041956774]]",0.04927387363836202,17.03049333144048,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4635.364119383559,2.057239124746957,3.072682930453822,10671.805205373774,7145.044151018401,3473.1228203222367,21.928401616682436,1.9383894797364096,0.000787544768142102,0.0017397390474624568,0.8123647944541732,0.8630095785191289,37.542001682641114,-5.5210701225272985,-3.366129419345043,194058.5654180055,7.471001524699943,-10.837130944044986,1686474.8338980807,"[0.001852386624391679, 0.0017893021481930316]","[-2.0799453817664744, -5.707848865242982]","[[194058.5654180055, 398499.8074848701], [1686474.8338980807, 468990.5390792934], [1686474.8338980807, 252661.13957980706], [194058.5654180055, 252661.13957980706]]",0.049270630929258284,17.029515370503418,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4635.864119383559,2.057214937034058,3.0726515323322103,10671.330358890282,7144.715234164911,3473.003771042825,21.9258366835895,1.9383914085918676,0.0007875106291354813,0.0017399161775333404,0.8121377543427813,0.8627357368290387,37.541888235047566,-5.522832608728729,-3.3636964122798076,194050.5038007258,7.474479130496604,-10.838175542776412,1686444.3313635497,"[0.0018523067596665685, 0.0017891567755291583]","[-2.0812903261431095, -5.7097022255334045]","[[194050.5038007258, 398502.0941266931], [1686444.3313635497, 468995.0324641102], [1686444.3313635497, 252660.97516793487], [194050.5038007258, 252660.97516793487]]",0.04926739972760339,17.028542031834235,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4636.364119383559,2.0571908745997685,3.0726202009172665,10670.85588479481,7144.38684736103,3472.88476512953,21.923269425272778,1.9383933349015428,0.0007874765295698999,0.001740093434761545,0.8119105000063309,0.862461699179456,37.54177490329408,-5.524595945803918,-3.36130286303586,194042.4520815328,7.4779160296016585,-10.839218892637518,1686413.7583992432,"[0.0018522269033756907, 0.0017890114557216222]","[-2.0826363966393866, -5.711556486729357]","[[194042.4520815328, 398504.3470260356], [1686413.7583992432, 468999.47356572316], [1686413.7583992432, 252660.8109545032], [194042.4520815328, 252660.8109545032]]",0.04926418230023822,17.027573197030087,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
