t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4636.864119383559,2.0571668635053695,3.0725890621483796,10670.381737841051,7144.058410691373,3472.7656455237893,21.920699823423696,1.9383952586770345,0.0007874424692836003,0.001740270817348364,0.811683031444822,0.8621874649951844,37.541661683248094,-5.526360845170927,-3.3589548001861544,194034.39992999425,7.481307532012977,-10.840262332199131,1686383.1234995145,"[0.0018521470198184808, 0.0017888660448231524]","[-2.083983826828332, -5.713412619962436]","[[194034.39992999425, 398506.5613605056], [1686383.1234995145, 469003.85811635887], [1686383.1234995145, 252660.64693606136], [194034.39992999425, 252660.64693606136]]",0.04926097602792764,17.026608867123358,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4637.364119383559,2.0571429788600457,3.072557982628913,10669.907935176147,7143.730506641391,3472.646568591965,21.918127888445998,1.9383971799296364,0.0007874084481154882,0.0017404483238154154,0.8114553486582551,0.861913034823127,37.54154856991204,-5.528126610668238,-3.3566453261394713,194026.3574756566,7.4846592226270445,-10.841304548766516,1686352.4192955375,"[0.0018520671433167942, 0.001788720684544565]","[-2.0853323946250284, -5.715269670531361]","[[194026.3574756566, 398508.7426956893], [1686352.4192955375, 469008.19152274914], [1686352.4192955375, 252660.48310615637], [194026.3574756566, 252660.48310615637]]",0.04925778323615856,17.02564892632839,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4637.864119383559,2.05711914089449,3.0725270887705243,10669.434430649184,7143.40253338166,3472.527376453033,21.915553660639556,1.9383990986706339,0.0007873744659083412,0.0017406259524064779,0.8112274571395791,0.8616384139744386,37.54143555897758,-5.529893938541455,-3.3543802914380763,194018.31431228592,7.487966599385118,-10.842346890823194,1686321.6540023389,"[0.001851987237781281, 0.0017885752304302323]","[-2.0866823161526367, -5.717128590287978]","[[194018.31431228592, 398510.8863622169], [1686321.6540023389, 469012.46974860865], [1686321.6540023389, 252660.31946034392], [194018.31431228592, 252660.31946034392]]",0.04925460123954183,17.024693373891846,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4638.364119383559,2.057095431409791,3.0724962465083525,10668.96124053035,7143.075097560891,3472.4082259351094,21.912977209550693,1.9384010149110968,0.0007873405225042667,0.0017408037016748256,0.8109993623817454,0.8613636089098572,37.54132264538009,-5.531662095872159,-3.3521530029385076,194010.28062696435,7.491235035198031,-10.843388038136538,1686290.8203948957,"[0.0018519073383483089, 0.0017884298259351447]","[-2.0880333439338647, -5.718988389879827]","[[194010.28062696435, 398512.9977507354], [1686290.8203948957, 469016.6979389699], [1686290.8203948957, 252660.15599159847], [194010.28062696435, 252660.15599159847]]",0.049251432430699245,17.023742096897166,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4638.864119383559,2.057071767014329,3.0724655818657314,10668.488318723346,7142.747585748874,3472.288959619521,21.910398457857664,1.9384029286619981,0.000787306617750562,0.0017409815699054316,0.8107710588918037,0.8610886131356932,37.54120982477059,-5.533431835392873,-3.3499691249031684,194002.24602289152,7.494460213153957,-10.844429338057125,1686259.9265892503,"[0.0018518274084462938, 0.0017882843253092544]","[-2.089385737295105, -5.7208500756306755]","[[194002.24602289152, 398515.0723495163], [1686259.9265892503, 469020.87227955664], [1686259.9265892503, 252659.99269485573], [194002.24602289152, 252659.99269485573]]",0.04924827408617326,17.022795093084255,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4639.364119383559,2.057048231428179,3.0724349609759813,10668.015681524867,7142.420610771183,3472.1697341108543,21.907817475258582,1.9384048399341574,0.0007872727514929894,0.0017411595556827012,0.8105425521627033,0.8608134331158348,37.54109709214231,-5.535202420082447,-3.3478221585046413,193994.22069492517,7.497647310757657,-10.845469469262298,1686228.9655305305,"[0.0018517474832530024, 0.001788138872017634]","[-2.0907392484409963, -5.722712657940253]","[[193994.22069492517, 398517.1153842439], [1686228.9655305305, 469024.9976804444], [1686228.9655305305, 252659.8295627355], [193994.22069492517, 252659.8295627355]]",0.049245128644261685,17.02185225256027,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4639.864119383559,2.0570247364359084,3.0724045106070594,10667.543282754226,7142.09354070063,3472.050391127204,21.905234301938982,1.9384067487382601,0.0007872389235829242,0.0017413376573327123,0.8103138476873953,0.8605380741447745,37.54098444321312,-5.536974560731484,-3.345717589519836,193986.19416773223,7.500792199850935,-10.84650978937077,1686197.9450501774,"[0.0018516675260771768, 0.0017879933205251814]","[-2.0920940974202287, -5.72457709615634]","[[193986.19416773223, 398519.12249666854], [1686197.9450501774, 469029.07056002703], [1686197.9450501774, 252659.66658967923], [193986.19416773223, 252659.66658967923]]",0.04924199331429525,17.020913572008094,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4640.364119383559,2.057001373541208,3.072374095920272,10667.071138810936,7141.76701767286,3471.931088396908,21.90264889030392,1.9384086550848687,0.0007872051338698921,0.0017415158734712661,0.8100849399729291,0.8602625309040182,37.5408718731245,-5.538747559250815,-3.343649092579369,193978.17673422556,7.503899871689271,-10.84754896426864,1686166.8583129563,"[0.0018515875724197711, 0.0017878478145427392]","[-2.0934500743682394, -5.7264424445664295]","[[193978.17673422556, 398521.0987626827], [1686166.8583129563, 469033.0955948705], [1686166.8583129563, 252659.5037682566], [193978.17673422556, 252659.5037682566]]",0.04923887060892334,17.0199789449863,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4640.864119383559,2.056978046872151,3.072343844504703,10666.599204129438,7141.440381721123,3471.8116669161473,21.90006128028451,1.9384105589843441,0.0007871713822100313,0.0017416942024654058,0.8098558345122553,0.8599868086642164,37.54075937774195,-5.540522139100152,-3.3416219779946346,193970.15784892492,7.506966382762187,-10.848588360756821,1686135.712967685,"[0.0018515075849314302, 0.0017877022072433698]","[-2.0948074036503748, -5.728309671305139]","[[193970.15784892492, 398523.0399747211], [1686135.712967685, 469037.0694323842], [1686135.712967685, 252659.34109265666], [193970.15784892492, 252659.34109265666]]",0.049235757672884586,17.01904836764816,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4641.364119383559,2.056954852734387,3.072313621719377,10666.127495258106,7141.1142912475725,3471.692284230071,21.89747148332413,1.9384124604470254,0.0007871376684560527,0.0017418726429630417,0.8096265313053733,0.8597109080154924,37.54064695242283,-5.5422975706335835,-3.339630134941217,193962.147819698,7.509996507759297,-10.849626642700514,1686104.5022521906,"[0.0018514275995342771, 0.001787556643344094]","[-2.0961658525602886, -5.730177800904025]","[[193962.147819698, 398524.9510263713], [1686104.5022521906, 469040.9964853709], [1686104.5022521906, 252659.17855547977], [193962.147819698, 252659.17855547977]]",0.04923265707304344,17.018121737342778,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4641.864119383559,2.0569316921113345,3.0722835552857175,10665.655967121893,7140.788075431775,3471.5727813509075,21.894879598326877,1.9384143594830077,0.0007871039924678974,0.0017420511933694705,0.8093970413381841,0.8594348401298507,37.540534593235236,-5.544074553561706,-3.337678717326469,193954.13608521144,7.512986461720004,-10.850665179046473,1686073.2336215712,"[0.001851347579022519, 0.001787410976507771]","[-2.0975256244308516, -5.732047775497308]","[[193954.13608521144, 398526.8278430836], [1686073.2336215712, 469044.87359174504], [1686073.2336215712, 252659.016150862], [193954.13608521144, 252659.016150862]]",0.04922956591457732,17.017199049341976,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4642.364119383559,2.0569086679208954,3.0722535096988657,10665.184637192355,7140.4624182097405,3471.453317092224,21.892285519303577,1.9384162561024039,0.0007870703541015559,0.001742229852359591,0.809167353624787,0.8591585938137538,37.540422295798066,-5.545852398148958,-3.335761786961939,193946.133060005,7.515940832786953,-10.851702619748892,1686041.9005978848,"[0.001851267559661071, 0.001787265351673678]","[-2.098886524453046, -5.733918663740116]","[[193946.133060005, 398528.675169117], [1686041.9005978848, 469048.7049309045], [1686041.9005978848, 252658.85387169648], [193946.133060005, 252658.85387169648]]",0.04922648684095268,17.016280203953457,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4642.864119383559,2.0568856731739156,3.0722236136395797,10664.713461640642,7140.136619732095,3471.333731793841,21.889689286032766,1.9384181503149958,0.0007870367532215403,0.0017424086183777006,0.8089374736581324,0.8588821743239403,37.54031005642457,-5.547631842963124,-3.333884329572868,193938.12811616107,7.5188560129032,-10.852740342476068,1686010.5105029948,"[0.0018511875033386301, 0.0017871196205433652]","[-2.10024878198323, -5.735791443907353]","[[193938.12811616107, 398530.48907433054], [1686010.5105029948, 469052.487561063], [1686010.5105029948, 252658.6917121542], [193938.12811616107, 252658.6917121542]]",0.04922341689518219,17.01536519548945,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4643.364119383559,2.056862813401645,3.0721937325132376,10664.242458229835,7139.811371038718,3471.214183327511,21.88709096931968,1.9384200421306816,0.0007870031896869284,0.0017425874901287062,0.80870740693117,0.8586055881628865,37.54019787102351,-5.549412117577321,-3.33204059070772,193930.1316274953,7.5217364116700764,-10.853777002377797,1685979.0568522362,"[0.0018511074468677419, 0.001786973929708521]","[-2.1016121383044304, -5.7376651047621365]","[[193930.1316274953, 398532.27414834534], [1685979.0568522362, 469056.2254489509], [1685979.0568522362, 252658.52966535278], [193930.1316274953, 252658.52966535278]]",0.04922035874779049,17.014453927515486,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4643.864119383559,2.0568399819891607,3.0721639947015236,10663.771583678881,7139.485974687221,3471.094512555447,21.8844905501081,1.9384219315589646,0.000786969663366233,0.0017427664660949777,0.8084771534439003,0.8583288346881792,37.54008573616875,-5.551193988212688,-3.330235388806443,193922.13298386376,7.52457858610336,-10.854813974909803,1685947.5467914492,"[0.0018510273520421104, 0.0017868281305876048]","[-2.102976843499769, -5.739540649514947]","[[193922.13298386376, 398534.0266023207], [1685947.5467914492, 469059.9158475776], [1685947.5467914492, 252658.36772566132], [193922.13298386376, 252658.36772566132]]",0.04921730941221546,17.01354639378128,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4644.364119383559,2.0568172874344355,3.072134265288759,10663.300856777354,7139.16113339942,3470.9748780381115,21.88188809999513,1.9384238186095926,0.0007869361741207864,0.001742945545010244,0.8082467186892734,0.8580519204609602,37.539973648068724,-5.552976662871139,-3.3284631412960834,193914.14262590325,7.527386765179131,-10.855849906475214,1685915.9740755535,"[0.0018509472562097586, 0.0017866823706951434]","[-2.104342635291895, -5.741417060594716]","[[193914.14262590325, 398535.75087830477], [1685915.9740755535, 469063.56250123854], [1685915.9740755535, 252658.20588665208], [193914.14262590325, 252658.20588665208]]",0.04921427162089122,17.012642501185347,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4644.864119383559,2.056794618379192,3.0721046739933966,10662.830234995825,7138.836130711048,3470.855119378248,21.879283539912144,1.938425703291808,0.0007869027218228497,0.001743124725385904,0.8080160971743391,0.8577748388436964,37.53986160356817,-5.554760964810049,-3.3267288114032567,193906.1498805773,7.530157369371068,-10.856886180774325,1685884.3455464116,"[0.0018508671204484025, 0.0017865364999339083]","[-2.1057097885957643, -5.74329537440709]","[[193906.1498805773, 398537.4430664855], [1685884.3455464116, 469067.1624977655], [1685884.3455464116, 252658.04414282108], [193906.1498805773, 252658.04414282108]]",0.04921124240058895,17.011742242926758,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4645.364119383559,2.0567720858772858,3.072075085925688,10662.359737296712,7138.51167822147,3470.7353951551922,21.876676882492838,1.9384275856150193,0.0007868693063386176,0.0017433040059797852,0.8077852888990971,0.8574975904900176,37.53974959917247,-5.556546130331718,-3.3250267131950295,193898.16517539698,7.532894732633167,-10.857921445828197,1685852.6550233709,"[0.001850786981688395, 0.0017863906648717693]","[-2.1070780639570983, -5.745174602415928]","[[193898.16517539698, 398539.10769685655], [1685852.6550233709, 469070.7197118376], [1685852.6550233709, 252657.8824881969], [193898.16517539698, 252657.8824881969]]",0.04920822445427735,17.010845523054844,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4645.864119383559,2.056749573870689,3.072045630834499,10661.889322361765,7138.187043942835,3470.615545337958,21.87406825581096,1.9384294655881402,0.000786835927545073,0.0017434833853518788,0.8075543075959234,0.8572201894743721,37.539637631992946,-5.558332878317423,-3.3233612091604527,193890.1777838569,7.535595883201324,-10.858957092361777,1685820.9093378573,"[0.0018507068013114876, 0.0017862447166248905]","[-2.108447663822618, -5.747055692873241]","[[193890.1777838569, 398540.74137028004], [1685820.9093378573, 469074.23197666835], [1685820.9093378573, 252657.72091765061], [193890.1777838569, 252657.72091765061]]",0.049205214650522626,17.0099523349676,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4646.364119383559,2.056727203837998,3.0720161726065425,10661.419011074155,7137.86297973382,3470.4957305052726,21.87145758420951,1.9384313432203815,0.000786802585311232,0.001743662862297508,0.8073231450253926,0.8569426275966807,37.53952569883165,-5.560120472671883,-3.321727039419102,193882.19832257956,7.538264704372921,-10.859991743792023,1685789.1026933182,"[0.001850626617408904, 0.001786098803626411]","[-2.1098183713382332, -5.7489376790288]","[[193882.19832257956, 398542.3482503385], [1685789.1026933182, 469077.7026048389], [1685789.1026933182, 252657.5594257656], [193882.19832257956, 252657.5594257656]]",0.04920221585707317,17.009062595707196,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4646.864119383559,2.056704852585787,3.071986841510788,10660.948764073395,7137.538728992372,3470.375790682226,21.868844877802594,1.9384332185204132,0.0007867692795176257,0.0017438424354126716,0.8070918039339795,0.8566649071374604,37.539413797068164,-5.561909688737514,-3.3201286163655936,193874.2160764796,7.540898173087726,-10.86102678945332,1685757.2418833338,"[0.0018505463908849893, 0.0017859527755614087]","[-2.1111904324100683, -5.75082156476144]","[[193874.2160764796, 398543.9248952765], [1685757.2418833338, 469081.1293652236], [1685757.2418833338, 252657.39800766986], [193874.2160764796, 252657.39800766986]]",0.04919922495880605,17.008176300512417,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4647.364119383559,2.056682641787264,3.0719575027216015,10660.478602804846,7137.215041584597,3470.2558851677445,21.86623023796401,1.9384350914972934,0.0007867360100354455,0.0017440221035159278,0.8068602925611098,0.8563870375865544,37.539301923788,-5.563699710869618,-3.318560921326707,193866.2416055062,7.543499938698119,-10.862060860024826,1685725.321088658,"[0.0018504661602993786, 0.0017858067823334003]","[-2.1125635665731206, -5.752706304481861]","[[193866.2416055062, 398545.4752657801], [1685725.321088658, 469084.5152919553], [1685725.321088658, 252657.2366582877], [193866.2416055062, 252657.2366582877]]",0.04919624485788327,17.00729336730057,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4647.864119383559,2.05666044862081,3.0719282865951043,10660.008488152282,7136.891162210459,3470.135853974551,21.863613586288984,1.9384369621594588,0.0007867027767485806,0.001744201865233829,0.8066286054138332,0.8561090123745279,37.53919007661449,-5.565491357814247,-3.317028212945729,193858.2641779236,7.54606713414546,-10.863095347091189,1685693.3468724957,"[0.001850385886088574, 0.0017856606725976717]","[-2.113938053070696, -5.754592943511162]","[[193858.2641779236, 398546.99605087674], [1685693.3468724957, 469087.85834053886], [1685693.3468724957, 252657.07537304197], [193858.2641779236, 252657.07537304197]]",0.04919327240040139,17.006413787645933,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4648.364119383559,2.05663839670134,3.071899058367412,10659.538441949639,7136.567847538156,3470.0158564502913,21.860994935745378,1.9384388305157563,0.0007866695795313234,0.00174438171940844,0.8063967424921491,0.8558308321487212,37.53907825288843,-5.567283849897697,-3.3155256017946044,193850.29437215577,7.548603277055463,-10.864128878850067,1685661.3135385043,"[0.001850305606501593, 0.0017855145953565407]","[-2.115313643696676, -5.756480476517616]","[[193850.29437215577, 398548.4911011688], [1685661.3135385043, 469091.1613852682], [1685661.3135385043, 252656.9141473582], [193850.29437215577, 252656.9141473582]]",0.04919031052376318,17.00553748004328,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4648.864119383559,2.0566163571858995,3.071869949701716,10659.068425364514,7136.244318577692,3469.8957312302655,21.85837438510193,1.9384406965743968,0.0007866364182710486,0.0017445616646988968,0.8061647147819588,0.8555525080453601,37.53896645045461,-5.569077931096322,-3.314057183047055,193842.3213445693,7.551105678441786,-10.865162861488841,1685629.227352195,"[0.0018502252818504365, 0.001785368399605966]","[-2.1166905579389703, -5.7583698778290096]","[[193842.3213445693, 398549.95724734804], [1685629.227352195, 469094.4226050034], [1685629.227352195, 252656.75297689295], [193842.3213445693, 252656.75297689295]]",0.049187355997924766,17.0046644342216,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4649.364119383559,2.0565944621967063,3.0718408253464173,10658.598460258676,7135.921362616283,3469.7756382141597,21.85575188787136,1.9384425603441604,0.0007866032928427254,0.0017447416999678321,0.8059325167903114,0.8552740347545201,37.538854666883765,-5.570872853951655,-3.3126183606187283,193834.3557502571,7.553577552558465,-10.866195913177194,1685597.0826614948,"[0.0018501449508793453, 0.0017852222351949294]","[-2.118068564507438, -5.760260159221806]","[[193834.3557502571, 398551.39808923076], [1685597.0826614948, 469097.64449671935], [1685597.0826614948, 252656.59185754802], [193834.3557502571, 252656.59185754802]]",0.049184411856189665,17.003794571171905,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4649.864119383559,2.0565725766867153,3.0718118172954556,10658.128508375137,7135.5981788056715,3469.65541585779,21.853127424732367,1.9384444218329473,0.0007865702031380399,0.0017449218239022448,0.8057001485172078,0.8549954116227901,37.53874290021986,-5.572669422273127,-3.3112130233317885,193826.38670882717,7.556016421630716,-10.867229444962504,1685564.8855850857,"[0.0018500645730079195, 0.0017850759490160638]","[-2.1194479291646884, -5.762152355194771]","[[193826.38670882717, 398552.8106334307], [1685564.8855850857, 469100.8254973619], [1685564.8855850857, 252656.43078530152], [193826.38670882717, 252656.43078530152]]",0.049181474809034044,17.002927876818053,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4650.364119383559,2.056550834337311,3.0717827904417403,10657.65859221425,7135.275559880485,3469.53522409754,21.850501068122536,1.938446281049167,0.000786537149037622,0.0017451020353941463,0.8054676154555971,0.8547166452033214,37.53863114824452,-5.574466817194618,-3.309836443862764,193818.42485796564,7.5584256333236794,-10.868262077186444,1685532.630627091,"[0.001849984187268587, 0.001784929691815942]","[-2.1208283782573796, -5.764045425383802]","[[193818.42485796564, 398554.19859145867], [1685532.630627091, 469103.96827150375], [1685532.630627091, 252656.26975652517], [193818.42485796564, 252656.26975652517]]",0.049178547851147614,17.002064273697012,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4650.864119383559,2.0565291013636604,3.0717538763007575,10657.188674857289,7134.952711433105,3469.4149023721575,21.847872798327774,1.938448138000469,0.0007865041304367321,0.0017452823331710276,0.80523491760548,0.8544377347937988,37.538519409187245,-5.576265852374375,-3.308492359598006,193810.45936584554,7.560802855092618,-10.869295214690624,1685500.323923973,"[0.0018499037533422208, 0.0017847833109588098]","[-2.1222101758678704, -5.765940401331037]","[[193810.45936584554, 398555.55909692816], [1685500.323923973, 469107.0714274862], [1685500.323923973, 252656.10876753088], [193810.45936584554, 252656.10876753088]]",0.04917562767636729,17.00120375207402,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4651.364119383559,2.0565075150028016,3.071724938988555,10656.71878040534,7134.630441354348,3469.2946120085676,21.845242688200454,1.9384499926951215,0.000786471147217974,0.0017454627161532289,0.8050020604598068,0.8541586869701459,37.538407681028616,-5.578065695258256,-3.3071763203749924,193802.5009977045,7.563151140811442,-10.870327461186434,1685467.9603125064,"[0.001849823311286759, 0.0017846369589941402]","[-2.123593041576874, -5.767836230460756]","[[193802.5009977045, 398556.89562286984], [1685467.9603125064, 469110.137264743], [1685467.9603125064, 252655.9478151486], [193802.5009977045, 252655.9478151486]]",0.049172717387227054,17.00034624136993,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4651.864119383559,2.056485935907264,3.0716961107384595,10656.248873321107,7134.307935248218,3469.1741920913073,21.842610658884475,1.9384518451405781,0.0007864381992794209,0.0017456431830989742,0.8047690385256268,0.8538794951341654,37.53829596217247,-5.579867190695817,-3.3058920369649627,193794.53889500626,7.565468188105569,-10.871360225070532,1685435.5458610568,"[0.001849742820413835, 0.0017844904823681273]","[-2.12497726217736, -5.769733973650104]","[[193794.53889500626, 398558.2053261968], [1685435.5458610568, 469113.16443019616], [1685435.5458610568, 252655.78689587582], [193794.53889500626, 252655.78689587582]]",0.049169813662249845,16.999491731845257,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4652.364119383559,2.056464502580343,3.0716672565170913,10655.778977897664,7133.986003495515,3469.0538030411735,21.839976783308156,1.9384536953449436,0.0007864052865060509,0.0017458237329496065,0.8045358572958905,0.8536001658613076,37.53818425077645,-5.58166950495824,-3.3046352404992945,193786.5837839466,7.567756874531597,-10.872392115030891,1685403.0753991003,"[0.0018496623205527698, 0.001784344033273022]","[-2.1263625586839554, -5.771632580487495]","[[193786.5837839466, 398559.4915273461], [1685403.0753991003, 469116.15501316753], [1685403.0753991003, 252655.62600681366], [193786.5837839466, 252655.62600681366]]",0.049166919631032285,16.99864015389405,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4652.864119383559,2.05644307254955,3.071638509473267,10655.309058267621,7133.663818567784,3468.9332828083416,21.837341041526095,1.9384555433154518,0.0007863724087991082,0.0017460043644920624,0.8043025167705977,0.8533206984332447,37.53807254538907,-5.583473466987015,-3.3034094998134265,193778.6247144849,7.570015051612074,-10.8734245514255,1685370.5546714636,"[0.0018495817705328763, 0.0017841974575108033]","[-2.127749200802441, -5.77353309330386]","[[193778.6247144849, 398560.75150607177], [1685370.5546714636, 469119.10785148205], [1685370.5546714636, 252655.46514460497], [193778.6247144849, 252655.46514460497]]",0.04916403190894328,16.997791495317948,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4653.364119383559,2.05642179005902,3.071609733991292,10654.839138488918,7133.342211899763,3468.8127923868356,21.834703506728758,1.9384573890600325,0.0007863395660460823,0.0017461850766913919,0.8040690224426992,0.8530410994343749,37.537960844313886,-5.5852782353335515,-3.302210661270294,193770.672466763,7.572245474587874,-10.874456135858168,1685337.9785815368,"[0.0018495012106237556, 0.0017840509081402318]","[-2.129136906594508, -5.77543445567964]","[[193770.672466763, 398561.98848362715], [1685337.9785815368, 469122.02488069306], [1685337.9785815368, 252655.30430674797], [193770.672466763, 252655.30430674797]]",0.04916115367155733,16.996945687983292,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4653.864119383559,2.0564005088313717,3.0715810633464087,10654.369183212195,7133.020342873466,3468.6921697598086,21.832064099771827,1.9384592325856864,0.000786306758151592,0.001746365868363546,0.803835368819244,0.8527613622463676,37.53784914622315,-5.587084670148269,-3.301042147110536,193762.71607575467,7.574446143613329,-10.875488290723865,1685305.3527810096,"[0.0018494205992338922, 0.001783904229943909]","[-2.1305259688457014, -5.777337739983589]","[[193762.71607575467, 398563.199864428], [1685305.3527810096, 469124.90511923615], [1685305.3527810096, 252655.14349012164], [193762.71607575467, 252655.14349012164]]",0.04915828149608742,16.99610271872903,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4654.364119383559,2.056379375743783,3.071552361924069,10653.899216936014,7132.699052291672,3468.5715760555167,21.829422894004455,1.9384610739001606,0.0007862739850057915,0.0017465467384942361,0.8036015613931827,0.8524814934575163,37.53773744955163,-5.588891925138137,-3.29989993355224,193754.7663459578,7.576619680827434,-10.876519614379674,1685272.6722921552,"[0.001849339976766338, 0.001783757576207368]","[-2.1319161046900863, -5.779241888082807]","[[193754.7663459578, 398564.388758973], [1685272.6722921552, 469127.7503403828], [1685272.6722921552, 252654.98269254548], [193754.7663459578, 252654.98269254548]]",0.049155418595722415,16.995262521999525,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4654.864119383559,2.0563582416039625,3.071523763388742,10653.429204792315,7132.377488901222,3468.450848981429,21.826779869332032,1.93846291301024,0.0007862412465164065,0.001746727685929529,0.8033676001645155,0.8522014923366511,37.53762575308218,-5.590700840631388,-3.2987873256288367,193746.81228069082,7.5787642077912665,-10.877551533420103,1685239.9426219524,"[0.0018492593016025678, 0.0017836107918282667]","[-2.133307586828928, -5.781147948737798]","[[193746.81228069082, 398565.5526718946], [1685239.9426219524, 469130.559710891], [1685239.9426219524, 252654.8219110514], [193746.81228069082, 252654.8219110514]]",0.04915256151061753,16.994425084347327,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4655.364119383559,2.0563372573486514,3.071495131693831,10652.95917168012,7132.056508798489,3468.3301502761474,21.824135099401484,1.9384647499235141,0.000786208542575839,0.0017469087096779747,0.8031334906261923,0.8519213654840796,37.537514055365875,-5.592510561203823,-3.2977004437564688,193738.86474331614,7.580882194721482,-10.878582638477951,1685207.158941353,"[0.0018491786147242816, 0.0017834640312091672]","[-2.134700128537345, -5.7830548561372]","[[193738.86474331614, 398566.69458982325], [1685207.158941353, 469133.33481540845], [1685207.158941353, 252654.66114377236], [193738.86474331614, 252654.66114377236]]",0.049149713507525644,16.993590342785296,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4655.864119383559,2.0563162701957474,3.071466600775791,10652.489083392153,7131.735248147947,3468.2093175623486,21.821488504869375,1.9384665846465507,0.000786175873094944,0.00174708980861405,0.8028992272852629,0.85164110626979,37.53740235528386,-5.594321958572833,-3.2966424717629366,193730.91271709776,7.5829718870797365,-10.879614358842673,1685174.3266761932,"[0.001849097874067587, 0.0017833171381936162]","[-2.1360940257970116, -5.78496368933841]","[[193730.91271709776, 398567.81212067336], [1685174.3266761932, 469136.0749721159], [1685174.3266761932, 252654.50038788698], [193730.91271709776, 252654.50038788698]]",0.04914687109222855,16.992758283180745,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4656.364119383559,2.056295433030851,3.0714380347796335,10652.018965094276,7131.414569479634,3468.0885124412175,21.81884015950045,1.9384684171867632,0.0007861432379686884,0.0017472709817679235,0.8026648156346777,0.8513607212959844,37.53729065149099,-5.596134174193744,-3.2956096567194777,193722.96707096585,7.585035627616946,-10.880645284336424,1685141.441081227,"[0.0018490171206300933, 0.0017831702672208374]","[-2.137488991718096, -5.786873382077761]","[[193722.96707096585, 398568.9081435583], [1685141.441081227, 469138.78161169233], [1685141.441081227, 252654.33964176115], [193722.96707096585, 252654.33964176115]]",0.04914403756168331,16.991928844831975,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4656.864119383559,2.056274590057175,3.0714095681843694,10651.548782718633,7131.093597395476,3467.967571975489,21.81619010227464,1.9384702475505242,0.0007861106371107079,0.0017474522280424717,0.8024302611673867,0.851080215710299,37.53717894295232,-5.597948033520227,-3.2946050621400786,193715.016737123,7.587071788827018,-10.881676850967096,1685108.5073947955,"[0.0018489363124880812, 0.0017830232627752789]","[-2.1388852807015644, -5.788784963173356]","[[193715.016737123, 398569.98036977893], [1685108.5073947955, 469141.45420882315], [1685108.5073947955, 252654.1789026596], [193715.016737123, 252654.1789026596]]",0.04914120937710683,16.991102013181283,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4657.364119383559,2.0562539004147538,3.071381064096832,10651.07856177241,7130.773218694949,3467.846659041788,21.81353822961578,1.9384720757450693,0.0007860780704185517,0.001747633546489323,0.8021955528974896,0.8507995784530724,37.537067228412184,-5.5997627461884445,-3.293625057917666,193707.0726858974,7.5890825773944925,-10.882707635312158,1685075.5210732424,"[0.001848855490644848, 0.001782876278775113]","[-2.140282666840861, -5.790697438873536]","[[193707.0726858974, 398571.03157152], [1685075.5210732424, 469144.0940209472], [1685075.5210732424, 252654.01816925552], [193707.0726858974, 252654.01816925552]]",0.049138389899501055,16.990277730082596,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4657.864119383559,2.056233200977182,3.07135265796536,10650.608268740198,7130.452530740513,3467.7256097955783,21.810884639526368,1.9384739017765513,0.0007860455378090461,0.0017478149360390912,0.8019607018108865,0.8505188205495644,37.53695550691026,-5.601579122023902,-3.2926725973653674,193699.12377434777,7.591066485857823,-10.88373908322319,1685042.4872303845,"[0.0018487746127213405, 0.0017827291589253929]","[-2.1416813871832403, -5.7926118203317225]","[[193699.12377434777, 398572.05955556507], [1685042.4872303845, 469146.70067510987], [1685042.4872303845, 252653.85743887583], [193699.12377434777, 252653.85743887583]]",0.04913557553798503,16.9894559805941,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4658.364119383559,2.0562126546073523,3.0713242131250285,10650.13792894903,7130.1324325304195,3467.6045867891844,21.808229347018248,1.9384757256520584,0.0007860130391818427,0.001747996395764623,0.8017257079075782,0.850237942724973,37.53684377726864,-5.60339631344471,-3.2917441778995453,193691.1809671116,7.593025594027949,-10.884769771927495,1685009.4013146218,"[0.0018486937203811705, 0.0017825820588681888]","[-2.143081170715635, -5.794527055881881]","[[193691.1809671116, 398573.06698616134], [1685009.4013146218, 469149.27527474693], [1685009.4013146218, 252653.69671035284], [193691.1809671116, 252653.69671035284]]",0.0491327696808275,16.988636709009953,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4658.864119383559,2.0561920985189106,3.0712958645073556,10649.667509130648,7129.812024033206,3467.483426849495,21.805572361346375,1.9384775473775502,0.000785980574456533,0.0017481779246234968,0.801490573934039,0.8499569471700037,37.536732038588866,-5.605215169910315,-3.2908426441476877,193683.23315531906,7.5949584988019865,-10.885801142949674,1684976.2683759653,"[0.0018486127711088468, 0.0017824348217783032]","[-2.1444822859448815, -5.796444195029832]","[[193683.23315531906, 398574.0517612571], [1684976.2683759653, 469151.81756844616], [1684976.2683759653, 252653.5359811514], [193683.23315531906, 252653.5359811514]]",0.04912996872587737,16.98781990009093,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4659.364119383559,2.0561716971899173,3.0712674750199898,10649.197035218811,7129.492211183326,3467.3622932009525,21.80291366809795,1.938479366959964,0.0007859481435349475,0.001748359521708506,0.8012552971437943,0.8496758316764998,37.536620289762425,-5.6070348500478095,-3.2899646275316172,193675.2913640855,7.596867138047799,-10.886831765579416,1684943.0840763904,"[0.0018485318067998004, 0.0017822876035495784]","[-2.1458844704959974, -5.798362195799939]","[[193675.2913640855, 398575.0164298329], [1684943.0840763904, 469154.32848446746], [1684943.0840763904, 252653.37525034166], [193675.2913640855, 252653.37525034166]]",0.049127176112412525,16.987005500317256,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4659.864119383559,2.056151282926443,3.071239180464089,10648.726474377307,7129.1720752647825,3467.2410218367295,21.800253276363946,1.9384811844050573,0.0007859157463396034,0.0017485411860031666,0.801019880283319,0.8493945984219586,37.536508529948264,-5.608856212019555,-3.289112862101206,193667.34441479488,7.598750228384688,-10.887863090485894,1684909.853326431,"[0.0018484507844233073, 0.0017821402463769193]","[-2.1472879962817473, -5.800282114440252]","[[193667.34441479488, 398575.9589854875], [1684909.853326431, 469156.8079223669], [1684909.853326431, 252653.21451539928], [193667.34441479488, 252653.21451539928]]",0.049124388188324174,16.986193493629703,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4660.364119383559,2.056131023630963,3.071210843792168,10648.255852368322,7128.852533804115,3467.119775866779,21.797591171813412,1.9384829997196036,0.0007858833827747109,0.0017487229166201737,0.8007843206061381,0.8491132452005793,37.536396758098306,-5.61067841123271,-3.2882840947346494,193659.40333928185,7.6006095912629235,-10.888893685997573,1684876.571811079,"[0.001848369745917883, 0.0017819929062994327]","[-2.148692600614425, -5.802202907807428]","[[193659.40333928185, 398576.88187914895], [1684876.571811079, 469159.25666833995], [1684876.571811079, 252653.05377553255], [193659.40333928185, 252653.05377553255]]",0.0491216084216783,16.98538382857129,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4660.864119383559,2.0561107488723818,3.0711826011618646,10647.785136265358,7128.532657770461,3466.998390859982,21.794927422767934,1.9384848129091705,0.0007858510527655115,0.0017489047125689332,0.8005486263516766,0.8488317800737353,37.53628497341657,-5.6125022852533215,-3.2874809545053267,193651.45691909597,7.602444053542513,-10.88992500804784,1684843.2442691803,"[0.0018482886481979686, 0.001781845425583668]","[-2.150098535366164, -5.804125608727545]","[[193651.45691909597, 398577.7831944883], [1684843.2442691803, 469161.6747570422], [1684843.2442691803, 252652.89302825648], [193651.45691909597, 252652.89302825648]]",0.049118833123382104,16.98457648867556,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4661.364119383559,2.0560906310873084,3.0711543148488785,10647.314351898662,7128.2133819633555,3466.8770307045224,21.792262015159146,1.9384866239803946,0.000785818756218172,0.0017490865729815018,0.8003127947734598,0.8485502008479336,37.5361731749054,-5.614326980265675,-3.2867003081366306,193643.51625358118,7.6042553079773825,-10.890955616114013,1684809.8665177263,"[0.0018482075337851581, 0.0017816979613928684]","[-2.1515055339804845, -5.806049166337374]","[[193643.51625358118, 398578.6652789753], [1684809.8665177263, 469164.0628128717], [1684809.8665177263, 252652.73227298335], [193643.51625358118, 252652.73227298335]]",0.049116065812899415,16.98377142468619,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4661.864119383559,2.0560704967646473,3.0711261210493954,10646.84346689538,7127.893767018282,3466.755531113578,21.789594957983706,1.9384884329386562,0.0007857864930606416,0.00174926849689203,0.8000768286179626,0.8482685096901473,37.536061361810084,-5.616153364187081,-3.2859446816279387,193635.57012169887,7.606042284932073,-10.891986966560012,1684776.4432662725,"[0.00184812635927784, 0.0017815503551497777]","[-2.1529138708523723, -5.807974642434306]","[[193635.57012169887, 398579.5263037056], [1684776.4432662725, 469166.4209961903], [1684776.4432662725, 252652.57150729705], [193635.57012169887, 252652.57150729705]]",0.04911330277690597,16.982968619585847,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4662.364119383559,2.0560505195410284,3.0710978821857626,10646.372507345195,7127.574751663475,3466.634055886215,21.786926267526013,1.9384902397905248,0.0007857542632001242,0.0017494504834107984,0.799840727885185,0.847986707409197,37.53594953318088,-5.6179805515395165,-3.2852110573742266,193627.62962994,7.607806560470522,-10.893017617844748,1684742.9704252195,"[0.0018480451673891535, 0.0017814027644747446]","[-2.154323267909143, -5.80990097132795]","[[193627.62962994, 398580.3685179047], [1684742.9704252195, 469168.74979057803], [1684742.9704252195, 252652.4107307282], [193627.62962994, 252652.4107307282]]",0.04911054756299169,16.98216802605713,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4662.864119383559,2.0560305238234666,3.0710697350773097,10645.901440788617,7127.255387877609,3466.512440011598,21.784255951517153,1.9384920445411291,0.0007857220665681219,0.0017496325316325471,0.7996044953216024,0.8477047960567473,37.53583768829856,-5.619809445386526,-3.284501970259896,193619.68351205596,7.609547062035119,-10.894049032295015,1684709.4524993363,"[0.001847963914390158, 0.001781255030195996]","[-2.1557340017074917, -5.811829218974694]","[[193619.68351205596, 398581.19008639344], [1684709.4524993363, 469171.0493538125], [1684709.4524993363, 252652.24994083063], [193619.68351205596, 252652.24994083063]]",0.04910779644536815,16.981369626555182,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4663.364119383559,2.0560106863816903,3.0710415414999974,10645.430293258169,7126.936626646795,3466.390847991783,21.781583996713263,1.9384938471968065,0.0007856899030751145,0.0017498146407291379,0.799368128180739,0.8474227735016833,37.535725826252985,-5.621639169284515,-3.28381435310024,193611.74291457524,7.611265409982536,-10.895079763082776,1684675.885531217,"[0.0018478826431248424, 0.0017811073101040252]","[-2.157145803511196, -5.813758329921562]","[[193611.74291457524, 398581.99329928897], [1684675.885531217, 469173.32022128586], [1684675.885531217, 252652.0891373184], [193611.74291457524, 252652.0891373184]]",0.04910505297374747,16.980573373531264,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4663.864119383559,2.055990827593623,3.0710134385510286,10644.95903277649,7126.617505726257,3466.269114666921,21.77891041193327,1.9384956477625563,0.000785657772654546,0.0017499968097858618,0.7991316292090704,0.84714064189502,37.53561394635665,-5.623470603329528,-3.2831505286030165,193603.79653397333,7.612960748865248,-10.896111277468265,1684642.2739960717,"[0.0018478013095257096, 0.0017809594443459612]","[-2.158558952131158, -5.815689374885456]","[[193603.79653397333, 398582.7765022589], [1684642.2739960717, 469175.5628187499], [1684642.2739960717, 252651.9283177897], [193603.79653397333, 252651.9283177897]]",0.04910231335998666,16.97977925041757,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4664.364119383559,2.055971127435197,3.0709852881916855,10644.487685400618,7126.298986736523,3466.1474043298012,21.776235272608453,1.9384974462445947,0.0007856256752186246,0.0017501790379915855,0.7988950038995472,0.8468584078949146,37.53550204773671,-5.625302838823254,-3.2825077199926795,193595.8555398349,7.6146344055472355,-10.897142125539915,1684608.6139509694,"[0.0018477199570815597, 0.0017808115922368715]","[-2.159973143824993, -5.817621253246005]","[[193595.8555398349, 398583.5417386511], [1684608.6139509694, 469177.77732212347], [1684608.6139509694, 252651.76748201958], [193595.8555398349, 252651.76748201958]]",0.04909958122899912,16.978987215169095,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4664.864119383559,2.0559514067551876,3.070957226949089,10644.016219383233,7125.980110607638,3466.025552546614,21.773558557967913,1.938499242647769,0.0007855936107029583,0.001750361324453145,0.7986582522521687,0.8465760707111377,37.53539012973272,-5.627136768379641,-3.281888170267109,193587.90866992966,7.616285599025559,-10.898173769292669,1684574.9098299006,"[0.0018476385418957622, 0.0017806635941105605]","[-2.161388666548612, -5.819555046254301]","[[193587.90866992966, 398584.28742053674], [1684574.9098299006, 469179.96424196934], [1684574.9098299006, 252651.60662766403], [193587.90866992966, 252651.60662766403]]",0.04909685279048619,16.978197249989034,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4665.364119383559,2.0559318465477747,3.0709291163670924,10643.544661328513,7125.66184375682,3465.9037242513173,21.770880224797995,1.9385010369781572,0.0007855615790217606,0.0017505436683754462,0.7984213687739847,0.8462936252306154,37.535278191507075,-5.628971531001684,-3.2812892047112427,193579.9671478889,7.617915546995732,-10.899204751706975,1684541.1579003243,"[0.0018475571073328, 0.0017805156086415476]","[-2.162805258334063, -5.821489703745546]","[[193579.9671478889, 398585.0155032576], [1684541.1579003243, 469182.1236195856], [1684541.1579003243, 252651.44575465133], [193579.9671478889, 252651.44575465133]]",0.049094131710611916,16.97740931360961,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4665.864119383559,2.0559122612404397,3.0709010943786383,10643.072979563722,7125.343201712359,3465.7817534554056,21.76820031146368,1.93850282924043,0.0007855295801132013,0.0017507260688871583,0.7981843589579459,0.8460110765348052,37.53516623242592,-5.630808005260759,-3.280712967071679,193572.01959417367,7.619523583029832,-10.90023655010151,1684507.3623936477,"[0.001847475608840824, 0.0017803674751011632]","[-2.1642231909627556, -5.8234262910920265]","[[193572.01959417367, 398585.72448625177], [1684507.3623936477, 469184.2561145186], [1684507.3623936477, 252651.28486054367], [193572.01959417367, 252651.28486054367]]",0.0490914141345646,16.976623386893394,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4666.364119383559,2.0558928364511306,3.0708730225047187,10642.60120003087,7125.02516646015,3465.65980489495,21.76551883427728,1.9385046194405355,0.0007854976138933674,0.0017509085252102243,0.7979472228040523,0.8457284254024339,37.5350542516793,-5.632645299799588,-3.280156874745728,193564.0772316462,7.621110832719751,-10.901267707465479,1684473.5195195258,"[0.0018473940900918292, 0.0017802193530554746]","[-2.1656421798867456, -5.825363728743303]","[[193564.0772316462, 398586.4162468087], [1684473.5195195258, 469186.36165461456], [1684473.5195195258, 252651.12394532902], [193564.0772316462, 252651.12394532902]]",0.04908870375007076,16.975839430063573,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4666.864119383559,2.0558733859782055,3.0708450383728567,10642.129290914096,7124.706752028856,3465.537712887337,21.76283583166406,1.9385064075829836,0.0007854656803027253,0.0017510910364955052,0.7977099658052536,0.8454456769142299,37.534942248650225,-5.634484294600766,-3.2796229698487878,193556.12869078238,7.622676730064711,-10.902299699913499,1684439.6334221747,"[0.0018473125066110151, 0.0017800710818948154]","[-2.1670624963913827, -5.827303081460905]","[[193556.12869078238, 398587.0893702137], [1684439.6334221747, 469188.4410185176], [1684439.6334221747, 252650.9630066218], [193556.12869078238, 252650.9630066218]]",0.04908599668389764,16.975057423564788,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4667.364119383559,2.0558540979952666,3.0708170028534334,10641.657278493452,7124.388950928353,3465.415643004816,21.760151260697846,1.938508193673592,0.0007854337792592401,0.001751273601981776,0.7974725824685998,0.8451628259703723,37.53483022255409,-5.636324117350848,-3.2791087687061236,193548.1852621804,7.62422229284266,-10.903331061548784,1684405.700493124,"[0.0018472309023113557, 0.0017799228214293947]","[-2.168483874846478, -5.829243291072127]","[[193548.1852621804, 398587.74564802705], [1684405.700493124, 469190.4939987968], [1684405.700493124, 252650.80204456605], [193548.1852621804, 252650.80204456605]]",0.04908329666981065,16.97427732957232,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4667.864119383559,2.055834781933829,3.0707890541885856,10641.1851313624,7124.0707609700985,3465.2934290122344,21.757465159683402,1.9385099777166983,0.000785401910705872,0.001751456220843387,0.7972350782870417,0.8448798776425589,37.53471817279461,-5.6381656555343955,-3.2786162240629437,193540.23552793945,7.625747050799646,-10.90436327486259,1684371.7247952991,"[0.0018471492323104822, 0.001779774410223155]","[-2.1699065892347327, -5.831185428071535]","[[193540.23552793945, 398588.3837426111], [1684371.7247952991, 469192.52149468247], [1684371.7247952991, 252650.6410567474], [193540.23552793945, 252650.6410567474]]",0.0490805997968663,16.97349912816494,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4668.364119383559,2.055815628194051,3.0707610533611716,10640.712875681098,7123.753181969892,3465.1712363077104,21.7547774857619,1.9385117597179846,0.0007853700745625511,0.0017516388923351838,0.796997447767628,0.8445968268332249,37.53460609861219,-5.6400080336255805,-3.278142950840106,193532.29077895047,7.627251922988023,-10.90539487382813,1684337.7027377032,"[0.0018470675405452288, 0.0017796260081994132]","[-2.1713303737446776, -5.833128433327672]","[[193532.29077895047, 398589.0053619519], [1684337.7027377032, 469194.523178853], [1684337.7027377032, 252650.48004336018], [193532.29077895047, 252650.48004336018]]",0.04907790982135167,16.972722783411186,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4668.864119383559,2.0557964446095442,3.070733138856034,10640.240479908725,7123.435205618642,3465.048898346349,21.75208833669696,1.9385135396816364,0.0007853382707744258,0.0017518216156507194,0.7967597018962599,0.8443136844959607,37.5344939994265,-5.64185211674134,-3.2776908151276416,193524.3395673635,7.628736529794367,-10.906427344922008,1684303.6382423937,"[0.0018469857821367657, 0.0017794774540905555]","[-2.1727554817789043, -5.835073353165555]","[[193524.3395673635, 398589.6092426761], [1684303.6382423937, 469196.50006131764], [1684303.6382423937, 252650.31900197317], [193524.3395673635, 252650.31900197317]]",0.04907522280292099,16.971948275156162,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4669.364119383559,2.0557774259678525,3.0707051707832225,10639.767970354435,7123.117848989539,3464.9265815515027,21.749397669869673,1.9385153176132275,0.000785306499262958,0.001752004390061372,0.7965218351799871,0.844030445546591,37.5343818745003,-5.643697020416792,-3.2772575352207127,193516.39326601752,7.630201676163381,-10.907459211384094,1684269.5278740649,"[0.0018469040016809342, 0.0017793289090665245]","[-2.1741816431651997, -5.837019119904412]","[[193516.39326601752, 398590.19700288004], [1684269.5278740649, 469198.4516695128], [1684269.5278740649, 252650.1579329248], [193516.39326601752, 252650.1579329248]]",0.04907254255059386,16.971175569361524,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4669.864119383559,2.055758376596225,3.070677287751493,10639.295316058786,7122.800091794893,3464.804119435625,21.74670552355651,1.938517093516792,0.000785274759975469,0.0017521872147818198,0.7962838531117594,0.8437471150484568,37.53426972327128,-5.645543639586743,-3.2768448970645068,193508.44042081226,7.631647063533933,-10.90849196059844,1684235.3755605547,"[0.0018468221540136717, 0.0017791802110734528]","[-2.175609133770013, -5.8389668085699045]","[[193508.44042081226, 398590.76744727924], [1684235.3755605547, 469200.37911309814], [1684235.3755605547, 252649.996833797], [193508.44042081226, 252649.996833797]]",0.049069865103264505,16.97040464532045,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4670.364119383559,2.055739491928274,3.070649350142602,10638.822543481201,7122.482952745951,3464.681678156163,21.744011855168463,1.9385188673977798,0.0007852430528352125,0.001752370089098962,0.796045750198627,0.8434636879178725,37.53415754502697,-5.647391088081997,-3.2764507114135313,193500.49239689793,7.633073405296784,-10.909524116710315,1684201.1779236319,"[0.0018467402836598358, 0.001779031521180124]","[-2.1770376838591727, -5.840915351955855]","[[193500.49239689793, 398591.32211581944], [1684201.1779236319, 469202.2818102173], [1684201.1779236319, 252649.8357049645], [193500.49239689793, 252649.8357049645]]",0.04906719428756105,16.969635470425192,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
