t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4670.864119383559,2.055720574185981,3.0706214971149657,10638.34962148177,7122.165402935989,3464.5590905545155,21.741316703342005,1.9385206392601237,0.0007852113777910612,0.0017525530122478883,0.7958075319335405,0.8431801692542085,37.534045339220825,-5.649240255838736,-3.276076670869429,193492.5376846423,7.634480503542363,-10.910557174411792,1684166.938724751,"[0.0018466583449874205, 0.001778882676460677]","[-2.178467572391353, -5.842865831119382]","[[193492.5376846423, 398591.85989385686], [1684166.938724751, 469204.1609959728], [1684166.938724751, 252649.6745439532], [193492.5376846423, 252649.6745439532]]",0.04906452610210571,16.968868023491478,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4671.364119383559,2.05570182131341,3.070593589645717,10637.87657564629,7121.848467737632,3464.4365218236785,21.738620084181168,1.938522409109181,0.0007851797347675834,0.0017527359835230176,0.7955691983164989,0.8428965597775114,37.53393310515685,-5.651090249226611,-3.275720983084284,193484.58763670202,7.635868676293853,-10.911589659378137,1684132.654416242,"[0.00184657638280469, 0.0017787338387832204]","[-2.179898507115907, -5.844817150019787]","[[193484.58763670202, 398592.38198533724], [1684132.654416242, 469206.01560527016], [1684132.654416242, 252649.51335111645], [193484.58763670202, 252649.51335111645]]",0.04906186446190374,16.968102273797484,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4671.864119383559,2.0556830345665507,3.070565766301536,10637.40337431626,7121.531115994183,3464.3138053118137,21.735921977025363,1.938524176948641,0.0007851481237173364,0.0017529190021752167,0.7953307493475026,0.8426128587235819,37.53382084229497,-5.652941983126732,-3.275384976162968,193476.63073327512,7.637238091556753,-10.912623067719721,1684098.3286704512,"[0.0018464943510926404, 0.0017785848443171244]","[-2.181330790178369, -5.84677041923476]","[[193476.63073327512, 398592.8875847781], [1684098.3286704512, 469207.8473174057], [1684098.3286704512, 252649.3521240571], [193476.63073327512, 252649.3521240571]]",0.049059205279290544,16.967338193822066,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4672.364119383559,2.0556644128929076,3.0705378873391083,10636.930043717563,7121.2143785825,3464.191107224995,21.733222398229735,1.9385259427837924,0.0007851165445655936,0.0017531020675221863,0.7950921850265522,0.8423290668226553,37.533708549956145,-5.6547945561056485,-3.2750666521890253,193468.67836536662,7.638589267849966,-10.913655920038991,1684063.958225585,"[0.0018464122948435994, 0.0017784358552498038]","[-2.182764128076497, -5.84872454038615]","[[193468.67836536662, 398593.3780692511], [1684063.958225585, 469209.6553127293], [1684063.958225585, 252649.19086332805], [193468.67836536662, 252649.19086332805]]",0.049056552433099705,16.966575755332943,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4672.864119383559,2.055645755278922,3.070510091955889,10636.45655290006,7120.897215566549,3464.068260438358,21.730521386438717,1.9385277066181383,0.000785084997267357,0.0017532851788398713,0.7948535108465971,0.8420451891704873,37.53359622761661,-5.656648866474308,-3.274767464804313,193460.71899806068,7.639922249702352,-10.914689714506665,1684029.5466911385,"[0.0018463301682104599, 0.0017782867081874282]","[-2.1841988012199587, -5.8506805980532794]","[[193460.71899806068, 398593.85252730624], [1684029.5466911385, 469211.44112105283], [1684029.5466911385, 252649.02956646518], [193460.71899806068, 252649.02956646518]]",0.049053901859587315,16.96581493715614,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4673.364119383559,2.0556272655190044,3.0704822391400857,10635.982928684238,7120.580677881102,3463.9454327744083,21.727818959106322,1.9385294684567183,0.0007850534817517811,0.0017534683354655776,0.7946147268076377,0.841761226589503,37.53348387462046,-5.658503983438653,-3.274485410716636,193452.76413008053,7.64123754692406,-10.915722957640696,1683995.0910268186,"[0.001846248016978538, 0.0017781375667954944]","[-2.185634510845162, -5.8526374837463795]","[[193452.76413008053, 398594.3123375698], [1683995.0910268186, 469213.2039040126], [1683995.0910268186, 252648.86823415107], [193452.76413008053, 252648.86823415107]]",0.04905125747428792,16.965055713946832,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4673.864119383559,2.055608740911135,3.0704544678050785,10635.509141360399,7120.263721301535,3463.822457840652,21.725115035212305,1.9385312283029048,0.0007850219979757288,0.0017536515366987748,0.794375827416724,0.8414771723543121,37.533371490465356,-5.660360869722356,-3.274221928099905,193444.80227299526,7.642535213570227,-10.916757141670132,1683960.5949964586,"[0.0018461657950322654, 0.0017779882666654802]","[-2.187071580503052, -5.854596335675885]","[[193444.80227299526, 398594.7566004044], [1683960.5949964586, 469214.9452011872], [1683960.5949964586, 252648.70686395513], [193444.80227299526, 252648.70686395513]]",0.049048615225621976,16.964298066947592,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4674.364119383559,2.0555903829831013,3.070426637763562,10635.035218139763,7119.9473871872115,3463.6995026483073,21.72240969181616,1.9385329861616805,0.0007849905458691535,0.001753834781891117,0.7941368181668054,0.8411930331740676,37.533259074522164,-5.662218567930843,-3.27397523133601,193436.84489662325,7.643815545435928,-10.917790776771938,1683926.0555869206,"[0.001846083548256378, 0.0017778389718272575]","[-2.188509690066274, -5.856556019400907]","[[193436.84489662325, 398595.1865107717], [1683926.0555869206, 469216.6639179413], [1683926.0555869206, 252648.54545651234], [193436.84489662325, 252648.54545651234]]",0.04904597906778806,16.963541973218028,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4674.864119383559,2.055571987634066,3.070398888853033,10634.561128656826,7119.63062395944,3463.5763995568127,21.71970290740717,1.9385347420363344,0.0007849591253900956,0.0017540180703573061,0.7938976990578825,0.8409088082033642,37.53314662630271,-5.664078020195037,-3.273746757410379,193428.88043089872,7.645078608464928,-10.918825365875307,1683891.4762824564,"[0.001846001230324931, 0.00177768951775447]","[-2.1899491438257983, -5.858517650804902]","[[193428.88043089872, 398595.6011723055], [1683891.4762824564, 469218.361611937], [1683891.4762824564, 252648.38400926464], [193428.88043089872, 252648.38400926464]]",0.04904334492160622,16.962787411820354,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4675.364119383559,2.0555537603136727,3.070371080454007,10634.086899300866,7119.31448694079,3463.4533157889286,21.716994759252202,1.938536495931785,0.0007849277364694125,0.0017542014014586816,0.7936584755829058,0.8406245041577792,37.53303414519024,-5.665938263296827,-3.2735348111165763,193420.92037254485,7.646324604451593,-10.919859415568169,1683856.8540399321,"[0.0018459188873922773, 0.0017775400690887367]","[-2.191389619795136, -5.860480091087394]","[[193420.92037254485, 398596.0017025992], [1683856.8540399321, 469220.0370700967], [1683856.8540399321, 252648.2225229247], [193420.92037254485, 252648.2225229247]]",0.04904071677250654,16.962034358485244,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4675.864119383559,2.055535494857549,3.070343352443277,10633.612499463434,7118.9979172245685,3463.330083588716,21.714285166683403,1.9385382478512714,0.0007848963790659483,0.0017543847744859,0.7934191422489243,0.8403401143528118,37.53292163070182,-5.667800256715937,-3.27334072685062,193412.9531319075,7.647553704570953,-10.920894431421573,1683822.1922640337,"[0.001845836472668964, 0.0017773904602070636]","[-2.1928314460492415, -5.862444487018906]","[[193412.9531319075, 398596.3872927618], [1683822.1922640337, 469221.6919787545], [1683822.1922640337, 252648.0609949607], [193412.9531319075, 252648.0609949607]]",0.04903809051142557,16.961282789467923,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4676.364119383559,2.0555173972950302,3.070315564549211,10633.137955164877,7118.681971013795,3463.2068696580554,21.711574146129397,1.9385399977995188,0.0007848650531133159,0.0017545681888500406,0.7931796990559385,0.8400556395094456,37.532809082231324,-5.669663093355621,-3.2731629651393632,193404.99019011922,7.648765956814998,-10.921928921954361,1683787.4878764136,"[0.0018457540318603525, 0.0017772408547635128]","[-2.1942743242112264, -5.864409729527167]","[[193404.99019011922, 398596.7589288465], [1683787.4878764136, 469223.3249387146], [1683787.4878764136, 252647.8994261146], [193404.99019011922, 252647.8994261146]]",0.04903547015402346,16.960532680542215,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4676.864119383559,2.055499258461768,3.07028785715755,10632.663235353803,7118.365577609731,3463.0835055307957,21.70886179582706,1.9385417457795655,0.0007848337585731468,0.0017547516439010004,0.7929401569898491,0.839771090588677,37.53269649929956,-5.6715276597915345,-3.273002605214458,193397.01987829164,7.649961797915125,-10.922964403129583,1683752.7441135433,"[0.0018456715183702021, 0.0017770910880304084]","[-2.1957185189551747, -5.866376889571683]","[[193397.01987829164, 398597.1160203801], [1683752.7441135433, 469224.93796501245], [1683752.7441135433, 252647.7378138318], [193397.01987829164, 252647.7378138318]]",0.049032851504972504,16.959784005033022,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4677.364119383559,2.0554812911936575,3.0702600883541082,10632.188366434588,7118.049820778764,3462.9601598782615,21.7061480143744,1.9385434917960986,0.0007848024953796721,0.0017549351390270833,0.792700505064755,0.8394864566675226,37.53258388131189,-5.673393060600689,-3.2728580628483996,193389.05380406353,7.651141304088242,-10.923999366936641,1683717.9581534674,"[0.0018455889783287479, 0.0017769413241542562]","[-2.197163770528717, -5.868344901249141]","[[193389.05380406353, 398597.4595878196], [1683717.9581534674, 469226.529683169], [1683717.9581534674, 252647.5761590539], [193389.05380406353, 252647.5761590539]]",0.04903023861425979,16.959036741919988,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4677.864119383559,2.0554632809470594,3.0702323992586447,10631.713318108006,7117.733610069257,3462.836663659467,21.703432839617356,1.9385452358520106,0.0007847712634966575,0.001755118673593797,0.7924607487736068,0.8392017427614613,37.532471227801636,-5.675260229701953,-3.2727305283534065,193381.08027361354,7.652304804322625,-10.925035332676032,1683683.1332129675,"[0.0018455063646109098, 0.0017767913970801958]","[-2.1986103678537434, -5.870314867994365]","[[193381.08027361354, 398597.788947253], [1683683.1332129675, 469228.1019800456], [1683683.1332129675, 252647.4144591774], [193381.08027361354, 252647.4144591774]]",0.04902762730290781,16.958290867917576,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4678.364119383559,2.055445441085801,3.0702046484856544,10631.238116562887,7117.418029630375,3462.7131848707972,21.700716289534963,1.9385469779518971,0.000784740062859645,0.001755302247000849,0.7922208881164047,0.8389169497143589,37.532358538190465,-5.677128217990293,-3.2726185126203973,193373.1108610183,7.653452283981835,-10.926070796602232,1683648.2663987614,"[0.0018454237236703037, 0.001776641471991788]","[-2.2000580075308434, -5.872285670030818]","[[193373.1108610183, 398598.1050394607], [1683648.2663987614, 469229.6533729002], [1683648.2663987614, 252647.25271511104], [193373.1108610183, 252647.25271511104]]",0.04902502163089952,16.957546362762354,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4678.864119383559,2.0554275582202974,3.0701769769217315,10630.762731259674,7117.101993462528,3462.5895546641923,21.697998402048157,1.9385487180985372,0.0007847088934340194,0.0017554858586295756,0.7919809285860983,0.8386320825420868,37.53224581202039,-5.678997959854351,-3.272523121448387,193365.13387704975,7.654584156069745,-10.927107277518132,1683613.3608317757,"[0.001845341008487762, 0.0017764913830597786]","[-2.2015069777934344, -5.874258409468248]","[[193365.13387704975, 398598.40725201427], [1683613.3608317757, 469231.1858481765], [1683613.3608317757, 252647.0909242558], [193365.13387704975, 252647.0909242558]]",0.04902241740285055,16.95680320211576,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4679.364119383559,2.0554098475536304,3.070149242534905,10630.287188618768,7116.786593660781,3462.465941832113,21.69527913587815,1.9385504562964695,0.0007846777551561767,0.0017556695078713219,0.7917408646897378,0.8383471362399716,37.532133048727644,-5.680868519135598,-3.2724429297405777,193357.16095656596,7.655700333944537,-10.928143263685115,1683578.4137702012,"[0.0018452582656973515, 0.0017763412956203603]","[-2.202956994780269, -5.876231988658566]","[[193357.16095656596, 398598.6964697583], [1683578.4137702012, 469232.6978315307], [1683578.4137702012, 252646.92908763673], [193357.16095656596, 252646.92908763673]]",0.049019818714475694,16.956061366749438,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4679.864119383559,2.0553920920254147,3.070121586924999,10629.811458300914,7116.470730071636,3462.342176795551,21.692558527957612,1.9385521925482783,0.0007846466479942249,0.0017558531941910184,0.7915007019202737,0.8380621157372999,37.532020247866285,-5.682740858495898,-3.2723790272363544,193349.18035932988,7.656801253396054,-10.929180280632409,1683543.4282428578,"[0.0018451754478686932, 0.0017761910430125296]","[-2.204408349456075, -5.87820751550384]","[[193349.18035932988, 398598.97209528583], [1683543.4282428578, 469234.1913413715], [1683543.4282428578, 252646.76720260078], [193349.18035932988, 252646.76720260078]]",0.04901722134864642,16.95532083187886,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4680.364119383559,2.055374508807488,3.0700938683246766,10629.335566332596,7116.155500653368,3462.2184279117605,21.689836537609892,1.9385539268584515,0.0007846155718853733,0.0017560369169606163,0.7912604347847552,0.8377770160793006,37.53190740888732,-5.684614025640623,-3.2723301400081937,193341.2037104698,7.6578866777820735,-10.930216817790267,1683508.4014448687,"[0.0018450926015757879, 0.001776040790549385]","[-2.205860758322531, -5.880183892296053]","[[193341.2037104698, 398599.2348856114], [1683508.4014448687, 469235.66462051263], [1683508.4014448687, 252646.60527017128], [193341.2037104698, 252646.60527017128]]",0.04901462943279379,16.954581578546257,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4680.864119383559,2.055356878775849,3.0700662283027804,10628.859482090646,7115.839798066525,3462.0945255524925,21.687113202597534,1.9385556592295075,0.0007845845267988035,0.0017562206755658734,0.7910200687761324,0.8374918422714244,37.531794531352375,-5.686488967460211,-3.272297074680182,193333.21923140436,7.658957331089937,-10.931254405770119,1683473.3363227688,"[0.0018450096790470472, 0.0017758903709092365]","[-2.2073145146162942, -5.882162231573062]","[[193333.21923140436, 398599.4844842873], [1683473.3363227688, 469237.1200406256], [1683473.3363227688, 252646.44328771558], [193333.21923140436, 252646.44328771558]]",0.04901203867152713,16.953843579284868,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4681.364119383559,2.05533942130918,3.0700385245138087,10628.38323191378,7115.52472938214,3461.970638820228,21.684388570789572,1.938557389665678,0.0007845535126754802,0.001756404469470663,0.7907796066408815,0.837206598079821,37.53168161472689,-5.688364716895127,-3.2722785006465074,193325.2385886182,7.66001302788618,-10.932291528532687,1683438.2302335084,"[0.0018449267275864188, 0.001775739951071338]","[-2.2087692987781793, -5.884141389131097]","[[193325.2385886182, 398599.72169519827], [1683438.2302335084, 469238.5559052726], [1683438.2302335084, 252646.28125637848], [193325.2385886182, 252646.28125637848]]",0.049009453192908024,16.953106818995963,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4681.864119383559,2.0553219188390472,3.070010898163425,10627.906785985386,7115.209194104696,3461.8465987672316,21.681662590303212,1.9385591181695003,0.0007845225294838939,0.0017565882981083582,0.7905390456325263,0.8369212796735495,37.53156865858665,-5.690242258807585,-3.272275347854304,193317.25006602675,7.661054360812727,-10.933329708667031,1683403.0861924693,"[0.0018448436994695785, 0.0017755893634423825]","[-2.2102254349931827, -5.886122514660621]","[[193317.25006602675, 398599.9460556602], [1683403.0861924693, 469239.9744207507], [1683403.0861924693, 252646.11917354524], [193317.25006602675, 252646.11917354524]]",0.0490068687525901,16.952371274596032,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4682.364119383559,2.055304588899618,3.0699832075660956,10627.430170646945,7114.894291313694,3461.722573744124,21.67893530900794,1.9385608447451048,0.0007844915771663602,0.0017567721609223553,0.7902983884975422,0.8366358908150412,37.53145566241551,-5.692120627629865,-3.272286661316457,193309.2653275026,7.662080769060083,-10.93436743037654,1683367.9014896196,"[0.0018447606420587282, 0.0017754387750987984]","[-2.211682603265372, -5.888104463087394]","[[193309.2653275026, 398600.15805134847], [1683367.9014896196, 469241.3734328954], [1683367.9014896196, 252645.9570403035], [193309.2653275026, 252645.9570403035]]",0.04900428956447999,16.951636932068638,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4682.864119383559,2.0552872119632357,3.069955593350375,10626.953356176202,7114.578915209073,3461.5983954929293,21.676206675589107,1.9385625693946102,0.0007844606556977465,0.0017569560573639316,0.7900576324894544,0.8363504277326355,37.53134262580062,-5.694000800273605,-3.2723127237720746,193301.27262017882,7.663093497357238,-10.935406221129313,1683332.6792028034,"[0.0018446775072434095, 0.0017752880177121862]","[-2.2131411303764157, -5.890088389258289]","[[193301.27262017882, 398600.35776899836], [1683332.6792028034, 469242.755946711], [1683332.6792028034, 252645.7948541213], [193301.27262017882, 252645.7948541213]]",0.04900171122142125,16.95090376170641,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4683.364119383559,2.055270009398864,3.0699279122178966,10626.47637064143,7114.264182961325,3461.4742347367496,21.673476709409297,1.938564292122114,0.0007844297650208689,0.0017571399869112851,0.7898167776082623,0.8360648913635824,37.531229548249144,-5.695881784753683,-3.2723522395780265,193293.2837188626,7.664092311035915,-10.936444550613942,1683297.417156299,"[0.0018445943428276438, 0.0017751372590365324]","[-2.2146007038103264, -5.892073155066373]","[[193293.2837188626, 398600.5459798444], [1683297.417156299, 469244.12020315306], [1683297.417156299, 252645.63261633238], [193293.2837188626, 252645.63261633238]]",0.04899913789462037,16.950171757574772,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4683.864119383559,2.0552527589159,3.0699003071686572,10625.999184862709,7113.948974150636,3461.349920728526,21.670745507086522,1.9385660129298434,0.0007843989051089306,0.001757323949028483,0.7895758348398667,0.8357792924916158,37.53111642936989,-5.697764529588667,-3.2724065462797967,193285.28684027534,7.665077404069564,-10.93748395034936,1683262.1181155993,"[0.0018445111014435901, 0.0017749863324793508]","[-2.2160615933585537, -5.894059845354376]","[[193285.28684027534, 398600.72187769145], [1683262.1181155993, 469245.46792675747], [1683262.1181155993, 252645.47032408678], [193285.28684027534, 252645.47032408678]]",0.04899656541088646,16.949440903463508,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4684.364119383559,2.0552356853991522,3.0698726347021137,10625.521825237221,7113.634417388175,3461.225623866403,21.668012968308368,1.9385677318218857,0.0007843680759049316,0.0017575079431825756,0.7893347931983676,0.835493620290646,37.53100326868156,-5.699648095846181,-3.272474598341546,193277.293774509,7.666048289597484,-10.93852288793903,1683226.7795996165,"[0.0018444278307333025, 0.0017748354053247562]","[-2.217523529246459, -5.896047371788043]","[[193277.293774509, 398600.88602142694], [1683226.7795996165, 469246.7970428079], [1683226.7795996165, 252645.3079786469], [193277.293774509, 252645.3079786469]]",0.048993998008163044,16.948711183197858,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4684.864119383559,2.055218560262773,3.069845038391126,10625.044261452633,7113.319368457553,3461.1011723969973,21.66527913061797,1.9385694488004808,0.0007843372773818222,0.0017576919687964738,0.7890936581767145,0.8352078797344775,37.53089006579194,-5.701533447300461,-3.272557185840867,193269.29260006172,7.667005727126593,-10.93956291296746,1683191.4042305935,"[0.0018443444819309582, 0.001774684308216885]","[-2.218986811345307, -5.898036861392758]","[[193269.29260006172, 398601.03807257634], [1683191.4042305935, 469248.10997685674], [1683191.4042305935, 252645.14557722304], [193269.29260006172, 252645.14557722304]]",0.04899143133754273,16.94798256718746,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4685.364119383559,2.0552016095023573,3.0698173755510894,10624.566518909507,7113.004957178528,3460.976735465314,21.6625440119555,1.9385711638694487,0.0007843065094862722,0.0017578760253853716,0.7888524297749078,0.8349220716267439,37.530776820220865,-5.703419630037812,-3.2726532875232692,193261.29502536717,7.667949216032696,-10.940602503555965,1683155.9893790937,"[0.0018442611025289142, 0.0017745332086621368]","[-2.220451129049684, -5.900027177198191]","[[193261.29502536717, 398601.1785717132], [1683155.9893790937, 469249.40464366646], [1683155.9893790937, 252644.98312109185], [193261.29502536717, 252644.98312109185]]",0.048988869613518754,16.947255039995838,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4685.864119383559,2.055184608794564,3.0697897880216525,10624.08856745022,7112.690058287461,3460.852143330957,21.65980759122448,1.9385728770307222,0.0007842757721959797,0.0017580601124433362,0.7886111079929473,0.8346361951705102,37.53066353157567,-5.7053076053659995,-3.2727632533623705,193253.28920979073,7.668879945516949,-10.94164319887932,1683120.5378115652,"[0.001844177643857665, 0.0017743819372292979]","[-2.221916802530251, -5.90201947041213]","[[193253.28920979073, 398601.3075510204], [1683120.5378115652, 469250.6839848474], [1683120.5378115652, 252644.82060764398], [193253.28920979073, 252644.82060764398]]",0.04898630841522754,16.946528572477803,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4686.364119383559,2.055167784758461,3.0697621329273033,10623.610433596657,7112.3758048743775,3460.727565710786,21.657069946210246,1.9385745882881842,0.0007842450654566705,0.0017582442294628475,0.7883696983237832,0.8343502570290158,37.5305501993891,-5.707196388004918,-3.2728864712848917,193245.2869505785,7.669796994132071,-10.942683465416962,1683085.0471064288,"[0.0018440941544068373, 0.0017742306633556477]","[-2.2233834936645045, -5.904012567441467]","[[193245.2869505785, 398601.4252018973], [1683085.0471064288, 469251.94539750915], [1683085.0471064288, 252644.65803822814], [193245.2869505785, 252644.65803822814]]",0.04898375208178203,16.945803158490424,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4686.864119383559,2.055150910378528,3.069734552384365,10623.132087645201,7112.0610620998605,3460.602832708731,21.654330995686454,1.9385762976436578,0.0007842143892477941,0.0017584283759469255,0.7881281952744654,0.8340642505137827,37.53043682328018,-5.70908697432087,-3.2730233264232425,193237.27640231853,7.670701516641145,-10.943724843064388,1683049.5199665588,"[0.0018440105853661834, 0.001774079217127268]","[-2.22485154451742, -5.906007646435142]","[[193237.27640231853, 398601.5315268636], [1683049.5199665588, 469253.1917807424], [1683049.5199665588, 252644.49541016624], [193237.27640231853, 252644.49541016624]]",0.04898119619940202,16.945078768044308,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4687.364119383559,2.055134211254647,3.069706903922576,10622.653556099604,7111.746958496187,3460.4781135702615,21.651590757566748,1.9385780051011055,0.0007841837435137198,0.0017586125513973662,0.7878865988449942,0.8337781764041228,37.53032340279606,-5.7109784043843375,-3.2731731211687816,193229.26931783088,7.671592682809717,-10.944765803978498,1683013.9539823513,"[0.0018439269846128932, 0.0017739277667583747]","[-2.226320641869067, -5.908003565252309]","[[193229.26931783088, 398601.62679102365], [1683013.9539823513, 469254.42064793827], [1683013.9539823513, 252644.33272481654], [193229.26931783088, 252644.33272481654]]",0.04897864507068736,16.944355393746893,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4687.864119383559,2.0551174574289366,3.069679331275837,10622.174808313346,7111.432344743839,3460.353236277126,21.64884929988479,1.9385797106622626,0.0007841531282348952,0.0017587967553252086,0.7876449172747941,0.8334920426650161,37.5302099375607,-5.712871626993946,-3.2733363837295997,193221.25372956748,7.672471520304896,-10.945807904034496,1682978.3514877995,"[0.0018438433031411454, 0.0017737761424611084]","[-2.2277910767635136, -5.910001442686231]","[[193221.25372956748, 398601.71087905404], [1682978.3514877995, 469255.6347501845], [1682978.3514877995, 252644.16997933766], [193221.25372956748, 252644.16997933766]]",0.04897609427310298,16.943633006596727,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4688.364119383559,2.055100882301464,3.0696516899256023,10621.695870332895,7111.118380726771,3460.2283722262728,21.646106551841136,1.9385814143307918,0.0007841225433603258,0.0017589809872446225,0.7874031423244406,0.8332058413597945,37.530096427126125,-5.714765691975697,-3.2735121984470084,193213.24150928305,7.673337401383037,-10.946849599830045,1682942.7102079503,"[0.0018437595891537901, 0.0017736245128548399]","[-2.2292625652066076, -5.912000168879895]","[[193213.24150928305, 398601.7842375074], [1682942.7102079503, 469256.8318354794], [1682942.7102079503, 252644.0071752911], [193213.24150928305, 252644.0071752911]]",0.04897354810253626,16.942911597543986,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4688.864119383559,2.055084253302105,3.069624123149462,10621.216712735259,7110.803910042305,3460.1033503208837,21.643362580998378,1.9385831161082951,0.0007840919888723551,0.0017591652466874656,0.7871612822333588,0.832919580399843,37.5299828711253,-5.716661559302733,-3.273700985453388,193205.22073547397,7.674191455901848,-10.947892441355236,1682907.0327173895,"[0.0018436757938691422, 0.001773472708338098]","[-2.230735396804878, -5.914000861628687]","[[193205.22073547397, 398601.84684134944], [1682907.0327173895, 469258.01477934065], [1682907.0327173895, 252643.844309954], [193205.22073547397, 252643.844309954]]",0.04897100212620526,16.94219114051523,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4689.364119383559,2.055067804053172,3.0695964862767977,10620.73736269231,7110.490094366558,3459.9783424871293,21.640617376678865,1.9385848159983965,0.0007840614647204779,0.0017593495331819523,0.7869193342550733,0.8326332577395466,37.52986926912985,-5.718558244975751,-3.2739019882757816,193197.2033336533,7.675032889843237,-10.948934878119019,1682871.3169285466,"[0.001843591966278458, 0.0017733208991706226]","[-2.2322092613813425, -5.916002376343736]","[[193197.2033336533, 398601.8990007581], [1682871.3169285466, 469259.1811252686], [1682871.3169285466, 252643.68138491057], [193197.2033336533, 252643.68138491057]]",0.048968460694398655,16.941471631096622,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4689.864119383559,2.0550513008855806,3.069568922878172,10620.257791326263,7110.175773261657,3459.853177484026,21.63787091688105,1.9385865140026393,0.0007840309708881419,0.00175953384627298,0.7866772983895842,0.8323468725108268,37.52975562078916,-5.720456741236013,-3.274115658389576,193189.17737687615,7.675862802529309,-10.949978460918885,1682835.5654040403,"[0.0018435080572288664, 0.0017731689147689417]","[-2.233684482479715, -5.918005872900894]","[[193189.17737687615, 398601.9406642892], [1682835.5654040403, 469260.333712279], [1682835.5654040403, 252643.51839737312], [193189.17737687615, 252643.51839737312]]",0.048965919379657614,16.94075304376893,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4690.364119383559,2.0550349760564894,3.0695412893910103,10619.778025280173,7109.862100677819,3459.728025807762,21.63512322006626,1.938588210124709,0.000784000507323695,0.0017597181854928936,0.786435174636892,0.8320604255258452,37.529641925689816,-5.722356071354138,-3.2743414939950526,193181.15472683276,7.676680153467771,-10.951021647462824,1682799.7758903275,"[0.0018434241154224027, 0.001773016925036857]","[-2.2351607412906684, -5.920010197109392]","[[193181.15472683276, 398601.97192810907], [1682799.7758903275, 469261.4697879546], [1682799.7758903275, 252643.35534882595], [193181.15472683276, 252643.35534882595]]",0.04896338256847225,16.940035374101452,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4690.864119383559,2.055018594613417,3.0695137301087945,10619.29803435541,7109.547909260728,3459.602714980859,21.632374324182496,1.9385899043660415,0.0007839700740118899,0.0017599025503923875,0.7861929684899464,0.8317739217925446,37.52952818348274,-5.724257207957643,-3.27457985650085,193173.12336495292,7.6774861440631526,-10.952066000564002,1682763.9506349089,"[0.001843340091360366, 0.0017728647590002462]","[-2.236638342655146, -5.922016488129137]","[[193173.12336495292, 398601.99281962606], [1682763.9506349089, 469262.59231941286], [1682763.9506349089, 252643.1922364002], [193173.12336495292, 252643.1922364002]]",0.04896084578211508,16.93931859166219,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4691.364119383559,2.055002393458979,3.0694861000479974,10618.817844807285,7109.234371982549,3459.4774169660645,21.6296241886208,1.938591596730086,0.0007839396709047807,0.0017600869405149909,0.785950674455797,0.8314873563258841,37.52941439375644,-5.726159177039149,-3.2748300120162526,193165.09522217122,7.678279956811934,-10.953109968828187,1682728.0875255778,"[0.0018432560338424425, 0.0017727125866226858]","[-2.238116988076342, -5.9240236146692515]","[[193165.09522217122, 398602.00362972624], [1682728.0875255778, 469263.6988199167], [1682728.0875255778, 252643.0290617742], [193165.09522217122, 252643.0290617742]]",0.04895831337833972,16.938602690208473,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4691.864119383559,2.05498613613234,3.0694585432129857,10618.337427332714,7108.920317621559,3459.3519599120777,21.626872790805866,1.938593287218143,0.0007839092979890768,0.0017602713554304274,0.7857082925344446,0.8312007282053132,37.52930055616713,-5.728062990661267,-3.2750922256283843,193157.05830834404,7.67906288584561,-10.954155111473995,1682692.1889737628,"[0.001843171893113757, 0.00177256023609111]","[-2.239597005157906, -5.926032745329764]","[[193157.05830834404, 398602.0044666339], [1682692.1889737628, 469264.79236986634], [1682692.1889737628, 252642.86582216175], [193157.05830834404, 252642.86582216175]]",0.04895578086516214,16.93788764251363,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4692.364119383559,2.054970058679174,3.0694309148405186,10617.85680883208,7108.606916023851,3459.226515734681,21.62412021028027,1.9385949758336178,0.0007838789552174132,0.0017604557946957118,0.7854658282188384,0.8309140442087968,37.52918667031656,-5.729967617309692,-3.275365919220633,193149.0245696047,7.679833955810352,-10.955199875030985,1682656.252944475,"[0.0018430877187149378, 0.0017724078791014966]","[-2.2410780484354427, -5.9280426898694465]","[[193149.0245696047, 398601.99548882555], [1682656.252944475, 469265.87029038713], [1682656.252944475, 252642.7025192318], [193149.0245696047, 252642.7025192318]]",0.04895325264074305,16.937173446990474,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4692.864119383559,2.054953925391148,3.069403358954582,10617.375960193605,7108.292998735949,3459.100912631376,21.621366424583364,1.9385966625777633,0.0007838486425771493,0.0017606402578928448,0.785223281508979,0.8306273034227771,37.529072735869875,-5.731874067089436,-3.2756513940822742,193140.9820251609,7.680594423520802,-10.956245817603076,1682620.2817990107,"[0.0018430034611435534, 0.0017722553443207628]","[-2.242560443884358, -5.930054613870842]","[[193140.9820251609, 398601.97677358886], [1682620.2817990107, 469266.9356144631], [1682620.2817990107, 252642.53915015608], [193140.9820251609, 252642.53915015608]]",0.04895072422557687,16.936460077141383,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4693.364119383559,2.0549379733956643,3.069375730455008,10616.8949084467,7107.979740129118,3458.975322930842,21.6186114533605,1.9385983474539414,0.0007838183600215277,0.0017608247445858234,0.7849806524048667,0.8303405067536991,37.52895875243951,-5.733781330423821,-3.2759481612673653,193132.9426597653,7.681343219329619,-10.957291380596985,1682584.2735795055,"[0.0018429191699680634, 0.001772102803363037]","[-2.244043866828103, -5.9320673509556885]","[[193132.9426597653, 398601.948402775], [1682584.2735795055, 469267.98554549034], [1682584.2735795055, 252642.37571664824], [193132.9426597653, 252642.37571664824]]",0.04894820005181814,16.935747531354878,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4693.864119383559,2.054921963967202,3.0693481740471027,10616.413624412648,7107.665959773063,3458.8495740495705,21.615855274006805,1.9386000304633246,0.0007837881075390728,0.001761009254366442,0.7847379409065008,0.8300536532794688,37.528844719696735,-5.735690424430383,-3.276256471273655,193124.8944336599,7.682081658613129,-10.958338129886783,1682548.2305551462,"[0.001842834795203711, 0.0017719500839377643]","[-2.2455286464694795, -5.934082073381871]","[[193124.8944336599, 398601.91049833805], [1682548.2305551462, 469269.02319286665], [1682548.2305551462, 252642.21221582653], [193124.8944336599, 252642.21221582653]]",0.04894567560728107,16.93503578132435,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4694.364119383559,2.0549061355702714,3.06932054471979,10615.93213471065,7107.352836100108,3458.723838073361,21.613097906180613,1.9386017116092045,0.0007837578850840545,0.0017611937868064816,0.7844951470138819,0.8297667439046702,37.52873063726071,-5.737600339024357,-3.276575870104068,193116.84931974203,7.682808638216841,-10.959384508320909,1682512.1507242622,"[0.0018427503863079184, 0.0017717973575506608]","[-2.2470144588048635, -5.936097615249944]","[[193116.84931974203, 398601.8631128446], [1682512.1507242622, 469270.0457194549], [1682512.1507242622, 252642.04864941206], [193116.84931974203, 252642.04864941206]]",0.04894315532814951,16.934324825281976,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4694.864119383559,2.054890248851319,3.069292987377291,10615.450409804254,7107.039185891209,3458.597942086705,21.61033932719878,1.9386033908926577,0.0007837276926463806,0.0017613783415089657,0.7842522707270094,0.8294797777018534,37.52861650480344,-5.739512095400377,-3.276906544648341,193108.79524912479,7.683525541016309,-10.96043208566465,1682476.0362536754,"[0.0018426658930245858, 0.001771644451363838]","[-2.2485016348783837, -5.938115152731502]","[[193108.79524912479, 398601.8064229453], [1682476.0362536754, 469271.0563180794], [1682476.0362536754, 252641.88501451], [193108.79524912479, 252641.88501451]]",0.048940634678009284,16.933614634233795,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4695.364119383559,2.0548745439551315,3.0692653566347077,10614.968476180364,7106.7261940836015,3458.472058544698,21.607579556805167,1.9386050683169054,0.0007836975301813463,0.001761562918054289,0.7840093120458835,0.8291927555794188,37.528502321948,-5.741424679938538,-3.277248089644729,193100.74422578566,7.684231210979135,-10.961479300623864,1682439.8851792668,"[0.0018425813650173894, 0.001771491537307015]","[-2.2499898492780903, -5.940133516844936]","[[193100.74422578566, 398601.7404390501], [1682439.8851792668, 469272.05208420777], [1682439.8851792668, 252641.7213129032], [193100.74422578566, 252641.7213129032]]",0.048938118115426074,16.932905207349187,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4695.864119383559,2.054858779676018,3.069237797697176,10614.486304306727,7106.412670442264,3458.3460142028384,21.604818632421267,1.9386067438829504,0.000783667397679913,0.0017617475160564525,0.783766276463455,0.8289056824849471,37.528388088368104,-5.7433390896112995,-3.277600649105068,193092.68415380607,7.68492707747771,-10.962527726582778,1682403.699607846,"[0.0018424967521926208, 0.0017713384429732901]","[-2.2514794109167284, -5.942153857492875]","[[193092.68415380607, 398601.66537488456], [1682403.699607846, 469273.03626929346], [1682403.699607846, 252641.55754168262], [193092.68415380607, 252641.55754168262]]",0.0489356010847731,16.932196515442392,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4696.364119383559,2.054843199056451,3.069210164548029,10614.003920828058,7106.09981140988,3458.219982270609,21.602056513820735,1.9386084175939513,0.0007836372950982713,0.0017619321351039687,0.7835231584867728,0.8286185534575778,37.52827380369314,-5.745254331546055,-3.2779638658873864,193084.62709397808,7.685611928869207,-10.963575794756593,1682367.4776668958,"[0.0018424121043679282, 0.0017711853404641011]","[-2.2529700144284983, -5.944175027908914]","[[193084.62709397808, 398601.5811985104], [1682367.4776668958, 469274.0058962229], [1682367.4776668958, 252641.39370270164], [193084.62709397808, 252641.39370270164]]",0.04893308807590048,16.931488558593266,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4696.864119383559,2.054827558012983,3.069182602797183,10613.521296456638,7105.786416109813,3458.0937891358167,21.599293238361273,1.938610089450824,0.0007836072224286353,0.0017621167748216276,0.7832799636087877,0.8283313734394977,37.52815946760177,-5.747171407388828,-3.278337835866239,193076.56091927266,7.686287246812981,-10.96462508267922,1682331.2214405912,"[0.001842327371176149, 0.0017710320567706171]","[-2.254461970555411, -5.946198182268747]","[[193076.56091927266, 398601.48816529533], [1682331.2214405912, 469274.9642834733], [1682331.2214405912, 252641.22979302955], [193076.56091927266, 252641.22979302955]]",0.04893057451077261,16.930781307344173,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4697.364119383559,2.0548121008428306,3.069154966379821,10613.038457837742,7105.47368535073,3457.967608053432,21.596528765842553,1.9386117594566585,0.0007835771796281879,0.0017623014348063979,0.7830366863365494,0.828044137471365,37.52804507973167,-5.749089322199568,-3.2787222491063517,193068.49769918545,7.686951771226234,-10.965674020332585,1682294.9290724986,"[0.001842242602488679, 0.0017708787641620635]","[-2.2559549735483166, -5.94822217245423]","[[193068.49769918545, 398601.3862030622], [1682294.9290724986, 469275.90839414473], [1682294.9290724986, 252641.06581453353], [193068.49769918545, 252641.06581453353]]",0.048928064893090234,16.930074762735437,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4697.864119383559,2.0547965822837053,3.0691274012064738,10612.555375585336,7105.160413502914,3457.8412650493237,21.593763163683658,1.9386134276122893,0.000783547166690317,0.001762486114693991,0.7827933349094831,0.8277568534294758,37.52793063976628,-5.751009067544406,-3.2791171559841246,193060.42527732527,7.687607033189693,-10.966724189173817,1682258.6025710853,"[0.0018421577478757323, 0.0017707252895599742]","[-2.257449324019099, -5.950248141517195]","[[193060.42527732527, 398601.2756065372], [1682258.6025710853, 469276.84160881484], [1682258.6025710853, 252640.90176425478], [193060.42527732527, 252640.90176425478]]",0.04892555462432219,16.929368895221945,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4698.364119383559,2.0547812487850448,3.0690997607473998,10612.072076353035,7104.847809813596,3457.714933896036,21.590996392285245,1.938615093920814,0.0007835171835721674,0.0017626708140895124,0.7825499038346385,0.8274695164068699,37.52781614735062,-5.752929630991241,-3.2795222949175127,193052.35576414905,7.68825171883725,-10.967774013754763,1682222.2401379207,"[0.0018420728575308015, 0.0017705718058922343]","[-2.258944714052556, -5.952274936673946]","[[193052.35576414905, 398601.1562614376], [1682222.2401379207, 469277.76082136476], [1682222.2401379207, 252640.7376441163], [193052.35576414905, 252640.7376441163]]",0.04892304823393455,16.928663706895197,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4698.864119383559,2.054765853377559,3.069072191867522,10611.58853039486,7104.534660385566,3457.5884394357427,21.588228457900886,1.9386167583830054,0.0007834872302680188,0.0017628555326309199,0.782306395858491,0.8271821283154891,37.52770160217159,-5.754852057568164,-3.279937982864112,193044.2769593189,7.688887098489602,-10.968825081353714,1682185.8435817822,"[0.0018419878804767963, 0.0017704181388474064]","[-2.2604414690572048, -5.954303733133059]","[[193044.2769593189, 398601.02823785506], [1682185.8435817822, 469278.66909639083], [1682185.8435817822, 252640.57345105984], [193044.2769593189, 252640.57345105984]]",0.04892054117024434,16.927959168086776,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4699.364119383559,2.0547506420313617,3.0690445479004302,10611.104763682344,7104.222172582718,3457.4619553637717,21.58545938100975,1.938618421001806,0.0007834573067371639,0.001763040269926437,0.7820628109810404,0.8268946901104671,37.52758700387733,-5.756775312686915,-3.28036374312245,193036.20094090424,7.689512077512688,-10.969875820635139,1682149.4110456805,"[0.001841902866906107, 0.0017702644616172096]","[-2.2619392599104313, -5.956333352452478]","[[193036.20094090424, 398600.89160465664], [1682149.4110456805, 469279.5635965566], [1682149.4110456805, 252640.4091870532], [193036.20094090424, 252640.4091870532]]",0.04891803790201392,16.927255275549506,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4699.864119383559,2.0547353688681667,3.0690169745791698,10610.620747087563,7103.909139400157,3457.3353080077095,21.582689168828605,1.9386200817778367,0.0007834274129760597,0.0017632250256358346,0.7818191519487617,0.8266072037859653,37.52747235215821,-5.758700419726248,-3.280799382021314,193028.11554191128,7.690128432622316,-10.97092781464363,1682112.9445759251,"[0.0018418177659753298, 0.0017701106000687654]","[-2.263438411177877, -5.958364968867004]","[[193028.11554191128, 398600.7468636141], [1682112.9445759251, 469280.4480035994], [1682112.9445759251, 252640.24484920726], [193028.11554191128, 252640.24484920726]]",0.048915533770583636,16.926551999817804,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4700.364119383559,2.054720281740466,3.0689893248123528,10610.136507959998,7103.596776529466,3457.2086719815275,21.57991778139791,1.9386217407139674,0.0007833975489450473,0.00176340979938559,0.781575413268705,0.8263196643964907,37.52735764667818,-5.760626371830081,-3.2812447076271383,193020.03293627748,7.690734771841392,-10.97197947946853,1682076.4425670605,"[0.0018417326282444489, 0.001769956727849503]","[-2.2649386124675313, -5.960397424319727]","[[193020.03293627748, 398600.59383966995], [1682076.4425670605, 469281.31911277544], [1682076.4425670605, 252640.08043954457], [193020.03293627748, 252640.08043954457]]",0.04891303334286836,16.925849348274117,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4700.864119383559,2.0547051316525766,3.0689617450645588,10609.652017688863,7103.28386492639,3457.081872966024,21.57714528616996,1.9386233978107745,0.0007833677146412172,0.0017635945908470558,0.7813316031802955,0.8260320798125695,37.527242887141654,-5.762554167553404,-3.281699677682809,193011.9409332079,7.691332723671735,-10.973032401354544,1682039.9069923332,"[0.001841647403045041, 0.0017698026712094288]","[-2.2664401660386235, -5.962431867050038]","[[193011.9409332079, 398600.43290697236], [1682039.9069923332, 469282.1804271147], [1682039.9069923332, 252639.91595505862], [193011.9409332079, 252639.91595505862]]",0.0489105319867884,16.92514729420603,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4701.364119383559,2.054690168593855,3.0689340881022797,10609.167303443766,7102.971627791699,3456.955085667578,21.574371643289204,1.9386250530711093,0.000783337910025159,0.0017637793996513628,0.7810877161905828,0.8257444450949378,37.52712807322524,-5.764482795323411,-3.2821642198379664,193003.85172875755,7.691920773572122,-10.974084993410088,1682003.3362194947,"[0.0018415621412105655, 0.0017696486044171409]","[-2.26794275965564, -5.964467134577534]","[[193003.85172875755, 398600.2637885377], [1682003.3362194947, 469283.028589381], [1682003.3362194947, 252639.75139775942], [193003.85172875755, 252639.75139775942]]",0.04890803430522193,16.924445844349922,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4701.864119383559,2.0546751419917615,3.0689065007336174,10608.682336333362,7102.658839733504,3456.8281352974986,21.57159682971578,1.9386267064954796,0.0007833081350949869,0.0017639642254761822,0.7808437522995673,0.8254567592958735,37.527013204639616,-5.766413299591237,-3.2826382542889405,192995.75309643074,7.692500592339968,-10.975138846628909,1681966.7321389054,"[0.001841476791352826, 0.001769494352086736]","[-2.26944673218718, -5.9665044218992405]","[[192995.75309643074, 398600.08689131076], [1681966.7321389054, 469283.8671566481], [1681966.7321389054, 252639.58676461707], [192995.75309643074, 252639.58676461707]]",0.04890553564510889,16.923744969084723,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4702.364119383559,2.0546603008244726,3.068878836258987,10608.197142950477,7102.346718748241,3456.7011957637405,21.568820956256282,1.9386283580867065,0.0007832783898116946,0.0017641490679574877,0.7805997197466735,0.8251690321571683,37.52689828106662,-5.768344602578163,-3.2831217337368344,192987.65718152918,7.693070646884166,-10.976192380621,1681930.093015528,"[0.0018413914046683973, 0.0017693400896828992]","[-2.27095171586574, -5.968542499010008]","[[192987.65718152918, 398599.9019184924], [1681930.093015528, 469284.69275267585], [1681930.093015528, 252639.42205762438], [192987.65718152918, 252639.42205762438]]",0.04890304059713035,16.923044673741018,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4702.864119383559,2.054645397867756,3.068851240885319,10607.711694103982,7102.034052296116,3456.5740928660366,21.566043909498614,1.9386300078452297,0.0007832486741743803,0.001764333926780736,0.7803556102924772,0.8248812539228514,37.52678330221778,-5.770277787919428,-3.2836145111883184,192979.5517905936,7.693632670997545,-10.977247182185863,1681893.4207185318,"[0.001841305929588677, 0.0017691856412220615]","[-2.272458082662997, -5.970582600702365]","[[192979.5517905936, 398599.7093330297], [1681893.4207185318, 469285.50900683325], [1681893.4207185318, 252639.25727380105], [192979.5517905936, 252639.25727380105]]",0.0489005445056464,16.922344927271933,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4703.364119383559,2.054630680485839,3.068823567804445,10607.226016570223,7101.722053081401,3456.447000685361,21.563265800320114,1.9386316557738152,0.0007832189881448439,0.0017645188015883468,0.7801114321764031,0.8245934343349886,37.52666826778045,-5.772211776518601,-3.2841165655553937,192971.44908254853,7.694185103502548,-10.978301669057942,1681856.7135946169,"[0.0018412204173752149, 0.0017690311822802622]","[-2.2739654642978255, -5.972623495971471]","[[192971.44908254853, 398599.50881553825], [1681856.7135946169, 469286.3125087565], [1681856.7135946169, 252639.09241520063], [192971.44908254853, 252639.09241520063]]",0.048898051971431475,16.921645735226136,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4703.864119383559,2.054615900279204,3.068795963695512,10606.740081172535,7101.40950350524,3456.3197445032038,21.560486515178187,1.9386333018728266,0.0007831893317232797,0.0017647036920748534,0.7798671771590258,0.8243055636324413,37.52655317747008,-5.774147656900903,-3.284627698672921,192963.33682280395,7.694729734820953,-10.979357433493874,1681819.9734450062,"[0.0018411348161464956, 0.0017688765362535027]","[-2.275474234889055, -5.974666424047542]","[[192963.33682280395, 398599.3008734547], [1681819.9734450062, 469287.1069602833], [1681819.9734450062, 252638.9274788063], [192963.33682280395, 252638.9274788063]]",0.04889555831252807,16.920947066258115,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
