t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4704.364119383559,2.054601306311412,3.0687682814812645,10606.25391461743,7101.097622634739,3456.192498671778,21.55770613486746,1.9386349461449626,0.0007831597048724787,0.0017648885978896948,0.7796228507332957,0.8240176486214006,37.52643803098039,-5.776084360815879,-3.2851479266688557,192955.2271933768,7.69526496345145,-10.980412890120306,1681783.1986343144,"[0.0018410491771184022, 0.0017687218786021414]","[-2.276984037021982, -5.976710166307856]","[[192955.2271933768, 398599.08515522396], [1681783.1986343144, 469287.88889942516], [1681783.1986343144, 252638.7624667039], [192955.2271933768, 252638.7624667039]]",0.04889306814666954,16.920248926921758,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4704.864119383559,2.0545866479473003,3.068740668355165,10605.767487587584,7100.785183946696,3456.0650878564597,21.55492469665581,1.938636588590537,0.0007831301075933113,0.0017650735187368805,0.7793784583921629,0.8237296942220633,37.52632282803006,-5.778022912053965,-3.285677016432885,192947.10791422753,7.695792620781333,-10.981469637214218,1681746.3908741586,"[0.0018409634489089386, 0.001768567034041186]","[-2.278495188365654, -5.978755894029703]","[[192947.10791422753, 398598.8621991437], [1681746.3908741586, 469288.6620814756], [1681746.3908741586, 252638.5973758436], [192947.10791422753, 252638.5973758436]]",0.048890576767925784,16.919551285966207,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4705.364119383559,2.0545721791402918,3.0687129760631744,10605.280827014267,7100.473426194059,3455.937687798906,21.552142100833613,1.9386382292121982,0.0007831005398495656,0.0017652584542727726,0.779133989149727,0.8234416896665886,37.52620756831942,-5.779962306833355,-3.2862150182016876,192938.99126572767,7.696311058296317,-10.982526076498004,1681709.5486671054,"[0.0018408776825907826, 0.0017684121773233372]","[-2.2800073962664245, -5.980802464294612]","[[192938.99126572767, 398598.6316220329], [1681709.5486671054, 469289.4229783425], [1681709.5486671054, 252638.4322084167], [192938.99126572767, 252638.4322084167]]",0.048888088837195365,16.918854150952132,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4705.864119383559,2.054557643307694,3.0686853532526137,10604.793903550397,7100.161099002289,3455.8101215264646,21.549358383642264,1.9386398680102959,0.0007830710016413584,0.001765443404205955,0.7788894484989384,0.8231536397849514,37.52609225157261,-5.781903597634033,-3.2867618310888815,192930.86487391967,7.696821987489159,-10.98358381857804,1681672.673574337,"[0.0018407918260121472, 0.0017682571316081032]","[-2.281520983528702, -5.982851059122323]","[[192930.86487391967, 398598.3938527766], [1681672.673574337, 469290.17520775297], [1681672.673574337, 252638.26696126867], [192930.86487391967, 252638.26696126867]]",0.04888559964521523,16.9181574905894,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4706.364119383559,2.054543294433565,3.068657652303301,10604.30674306205,7099.84943896289,3455.6825637107395,21.546573626616397,1.9386415049874006,0.0007830414929333519,0.0017656283681948656,0.778644841932747,0.8228655514368605,37.52597687749221,-5.783845698585266,-3.287317493963485,192922.74094733378,7.697323780461261,-10.984641274424746,1681635.7638598431,"[0.001840705930714882, 0.0017681020732290727]","[-2.2830355904120863, -5.984900453440906]","[[192922.74094733378, 398598.1485198176], [1681635.7638598431, 469290.91526962543], [1681635.7638598431, 252638.10163652647], [192922.74094733378, 252638.10163652647]]",0.04888311382607096,16.917461310036668,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4706.864119383559,2.0545288815915312,3.0686300200830883,10603.819316206422,7099.53721945742,3455.5548393935433,21.54378774618662,1.9386431401436122,0.0007830120137295694,0.001765813345960961,0.7784001639582028,0.822577417788894,37.525861445801354,-5.785789693119205,-3.2878815688927148,192914.60720614373,7.697818473606105,-10.98570004249882,1681598.8212457264,"[0.0018406199445577113, 0.0017679468249857124]","[-2.284551582327777, -5.986951879423248]","[[192914.60720614373, 398597.89633495634], [1681598.8212457264, 469291.64716908126], [1681598.8212457264, 252637.93623122125], [192914.60720614373, 252637.93623122125]]",0.04888062662712042,16.916765576536715,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4707.364119383559,2.0545146582057683,3.068602308093371,10603.331650394237,7099.225678119141,3455.427124729778,21.541000763112113,1.9386447734814225,0.0007829825639957824,0.0017659983371773361,0.7781554145753059,0.8222892397850755,37.52574595621445,-5.787734528151579,-3.288454122143264,192906.47595852998,7.698304398552239,-10.986758520695503,1681561.8443666724,"[0.0018405339193178747, 0.001767791563312591]","[-2.2860686192743542, -5.9890041348774465]","[[192906.47595852998, 398597.63690065715], [1681561.8443666724, 469292.36735311855], [1681561.8443666724, 252637.77074763054], [192906.47595852998, 252637.77074763054]]",0.048878142721731944,16.916070300776497,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4707.864119383559,2.054500369045801,3.068574664166218,10602.843717262125,7098.913571969068,3455.2992440035973,21.53821271459422,1.9386464050009096,0.0007829531437362789,0.0017661833415781344,0.7779105992770062,0.822001022336987,37.52563040846985,-5.78968123568018,-3.289034812009959,192898.33488436084,7.698783500817001,-10.98781831282696,1681524.834958847,"[0.0018404478032743215, 0.0017676361120268246]","[-2.2875870212721154, -5.991058397853381]","[[192898.33488436084, 398597.3708483132], [1681524.834958847, 469293.0797218654], [1681524.834958847, 252637.60518267984], [192898.33488436084, 252637.60518267984]]",0.04887565736392595,16.915375453800205,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4708.364119383559,2.0544862707649587,3.068546939561655,10602.355544315878,7098.602150331567,3455.171373663404,21.53542356113857,1.9386480347045545,0.0007829237529169586,0.0017663683588424127,0.7776657125703537,0.8217127605268674,37.52551480229698,-5.791628783176329,-3.2896238407593614,192890.19632953423,7.6992539710138885,-10.98887781177325,1681487.7916575288,"[0.0018403616483243907, 0.0017674806477626156]","[-2.289106468824079, -5.993113488323738]","[[192890.19632953423, 398597.09766412893], [1681487.7916575288, 469293.7805461441], [1681487.7916575288, 252637.4395386164], [192890.19632953423, 252637.4395386164]]",0.04887317527230658,16.914681047653943,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4708.864119383559,2.0544721051712913,3.0685192828318413,10601.867102882572,7098.290158210832,3455.043337090728,21.532633339856375,1.9386496625923926,0.0007828943915427211,0.0017665533887102468,0.7774207599482986,0.8214244592600961,37.52539913744204,-5.793578208559625,-3.290220866198638,192882.04791347895,7.699717763121498,-10.989938629320136,1681450.716081701,"[0.001840275402310678, 0.0017673249934754868]","[-2.2906272848633455, -5.995170590373784]","[[192882.04791347895, 398596.81798158353], [1681450.716081701, 469294.4737412181], [1681450.716081701, 252637.2738123022], [192882.04791347895, 252637.2738123022]]",0.04887069167947454,16.9139870517199,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4709.364119383559,2.0544581303870917,3.0684915452512516,10601.378419900666,7097.978849503984,3454.9153105235664,21.529842071736436,1.9386512886668796,0.0007828650595798215,0.0017667384308649144,0.777175741410841,0.8211361194903809,37.5252834136399,-5.795528450667421,-3.2908261208565364,192873.90197242625,7.700173038644664,-10.9909991595012,1681413.6067931233,"[0.001840189117351617, 0.0017671693264940367]","[-2.2921491269979177, -5.997228495248119]","[[192873.90197242625, 398596.53126151365], [1681413.6067931233, 469295.15554177004], [1681413.6067931233, 252637.108005989], [192873.90197242625, 252637.108005989]]",0.04886821130815697,16.913293476952575,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4709.864119383559,2.054444088965208,3.0684638751556697,10600.889466446053,7097.666972210562,3454.7871175143778,21.527049672931106,1.9386529129279775,0.0007828357570342488,0.001766923485053352,0.7769306514650305,0.8208477343782054,37.525167630637895,-5.797480604287783,-3.291439206490793,192865.7461312349,7.700621807010975,-10.992061013501768,1681376.4653872382,"[0.0018401027406873304, 0.0017670134682578652]","[-2.2936723649610053, -5.999288445082167]","[[192865.7461312349, 398596.23818472575], [1681376.4653872382, 469295.82992947934], [1681376.4653872382, 252636.94211657238], [192865.7461312349, 252636.94211657238]]",0.04886572938054833,16.912600291338304,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4710.364119383559,2.0544302370778182,3.0684361241696587,10600.400269291757,7097.355772479723,3454.6589338438007,21.52425622544963,1.938654535378167,0.0007828064838719852,0.0017671085509220938,0.7766854956038173,0.8205593107979124,37.52505178817455,-5.799433567634373,-3.292060380224541,192857.59269771056,7.701062208726796,-10.993122588951337,1681339.2903960496,"[0.001840016324444602, 0.001766857596305051]","[-2.29519663485635, -6.001349205672471]","[[192857.59269771056, 398595.93819201004], [1681339.2903960496, 469296.4931160382], [1681339.2903960496, 252636.77614631076], [192857.59269771056, 252636.77614631076]]",0.048863250614596045,16.91190750590722,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4710.864119383559,2.0544163179562487,3.068408441135873,10599.91079896947,7097.043999208331,3454.5305823254616,21.52146173495774,1.938656156017291,0.0007827772401006438,0.00176729362826279,0.7764402765736764,0.8202708506081204,37.52493588599623,-5.8013884262603685,-3.2926893221130626,192849.4292589575,7.701496179945025,-10.994185502058087,1681302.0832393365,"[0.001839929816155263, 0.001766701532888713]","[-2.296722272430723, -6.003411978181416]","[[192849.4292589575, 398595.6318988893], [1681302.0832393365, 469297.14899482264], [1681302.0832393365, 252636.61009204425], [192849.4292589575, 252636.61009204425]]",0.0488607702383258,16.9112150883626,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4711.364119383559,2.054402590444828,3.068380676540722,10599.421082253542,7096.732910320232,3454.402240012566,21.518666162628406,1.9386577748476983,0.0007827480256880411,0.001767478716771711,0.7761949888816582,0.8199823489452778,37.52481992384287,-5.803344127519879,-3.2933261579968303,192841.26819193337,7.701921983346438,-10.995248141343268,1681264.842570207,"[0.001839843267872392, 0.0017665454551464138]","[-2.298248957037089, -6.00547557847601]","[[192841.26819193337, 398595.31885544746], [1681264.842570207, 469297.7939201776], [1681264.842570207, 252636.44395616042], [192841.26819193337, 252636.44395616042]]",0.048858292964283935,16.910523048077835,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4711.864119383559,2.0543887953092876,3.0683529791759274,10598.931090421424,7096.421246901323,3454.2737300282824,21.515869515284788,1.9386593918692303,0.0007827188406418831,0.0017676638162126008,0.7759496352742371,0.819693807774985,37.52470390146573,-5.805301730431297,-3.2939704192728527,192833.09708382477,7.702341703838272,-10.996312123111124,1681227.5699474642,"[0.0018397566269144486, 0.0017663891847450788]","[-2.2997770258936874, -6.007541211952063]","[[192833.09708382477, 398594.9998031316], [1681227.5699474642, 469298.4319697059], [1681227.5699474642, 252636.27773555386], [192833.09708382477, 252636.27773555386]]",0.04885581398495847,16.909831353977307,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4712.364119383559,2.054375192066876,3.0683251998016745,10598.44085062691,7096.110268730128,3454.1452292318804,21.513071844374647,1.9386610070842039,0.0007826896849304257,0.0017678489262867693,0.7757042184978882,0.8194052309915948,37.52458781861441,-5.80726015203845,-3.2946224485520474,192824.92832566967,7.702753385391645,-10.997375833943693,1681190.2640296114,"[0.0018396699459693978, 0.0017662329003138352]","[-2.3013061219603097, -6.009607648427777]","[[192824.92832566967, 398594.67410800344], [1681190.2640296114, 469299.0592301397], [1681190.2640296114, 252636.11143257105], [192824.92832566967, 252636.11143257105]]",0.04885333806757694,16.9091400195579,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4712.864119383559,2.0543615213473685,3.0682974873337505,10597.950334082498,7095.798716182746,3454.016560594901,21.510273065873644,1.9386626204923996,0.0007826605585622719,0.0017680340467644239,0.7754587330596622,0.8191166117510502,37.52447167504613,-5.809220494577664,-3.295281755902465,192816.74949272012,7.703159135903945,-10.99844089180641,1681152.9263185884,"[0.0018395831719487984, 0.0017660764225111171]","[-2.30283661736507, -6.01167613609786]","[[192816.74949272012, 398594.34252990515], [1681152.9263185884, 469299.6798073857], [1681152.9263185884, 252635.94504407505], [192816.74949272012, 252635.94504407505]]",0.04885086039600852,16.908449012735446,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4713.364119383559,2.054348042061043,3.0682696926353548,10597.459567781576,7095.487846504791,3453.887900799019,21.507473261512118,1.9386642320960907,0.0007826314615063043,0.0017682191773515806,0.7752131844525082,0.8188279568815873,37.524355470516696,-5.811181661513918,-3.2959487095216105,192808.5729669622,7.703556974832566,-10.999505684354176,1681115.5554560616,"[0.001839496357522225, 0.001765919930050472]","[-2.3043681443959816, -6.01374543203202]","[[192808.5729669622, 398594.0044134751], [1681115.5554560616, 469300.28975886124], [1681115.5554560616, 252635.77857241916], [192808.5729669622, 252635.77857241916]]",0.04884838574007196,16.907758346733235,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4713.864119383559,2.0543344946596886,3.0682419649103037,10596.968522661007,7095.176398697695,3453.759072410965,21.504672377480635,1.9386658418950045,0.0007826023937718973,0.0017684043178252543,0.7749675699299516,0.8185392624718425,37.52423920478583,-5.813144744544951,-3.2966227804510595,192800.38629228104,7.703949053293627,-11.000571833744687,1681078.15286128,"[0.0018394094495542757, 0.0017657632435668373]","[-2.305901064825903, -6.015816772912084]","[[192800.38629228104, 398593.66055248136], [1681078.15286128, 469300.8932451216], [1681078.15286128, 252635.61201444565], [192800.38629228104, 252635.61201444565]]",0.04884590926396785,16.90706798882348,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4714.364119383559,2.0543211395340633,3.068214154607679,10596.477225628538,7094.8656359299775,3453.6302525413093,21.501870525974454,1.9386674498913852,0.0007825733553283269,0.0017685894678968269,0.7747218977314182,0.8182505382897304,37.524122877613536,-5.81510862837174,-3.2973043623171066,192792.20188297782,7.704333361001773,-11.00163772331888,1681040.7172052932,"[0.001839322501164969, 0.00176560654277567]","[-2.3074349971276864, -6.01788889683421]","[[192792.20188297782, 398593.31026912504], [1681040.7172052932, 469301.4862839606], [1681040.7172052932, 252635.44537255744], [192792.20188297782, 252635.44537255744]]",0.048843435755105476,16.90637795266126,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4714.864119383559,2.054307717446136,3.0681864106634404,10595.985647896267,7094.554299168212,3453.5012641572434,21.499067531973783,1.9386690560848903,0.0007825443461859961,0.0017687746273504145,0.7744761541245313,0.8179617686855194,37.524006488763234,-5.817074460162481,-3.2979928866845967,192784.0073049662,7.704712085788628,-11.002704972473225,1681003.2499652477,"[0.0018392354587101595, 0.0017654496469264288]","[-2.308970349503091, -6.019963097840574]","[[192784.0073049662, 398592.95438999915], [1681003.2499652477, 469302.07307945477], [1681003.2499652477, 252635.27864363458], [192784.0073049662, 252635.27864363458]]",0.04884096037633462,16.905688205342578,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4715.364119383559,2.0542944867328456,3.068158583878816,10595.493816551108,7094.243643702286,3453.3722840219402,21.49626353793541,1.9386706604777117,0.0007825153663149536,0.0017689597959028001,0.7742303500951927,0.8176729663569835,37.523890038002435,-5.819041113141795,-3.2986887835319294,192775.81495256478,7.705083183512841,-11.00377196704477,1680965.749822093,"[0.0018391483752064576, 0.0017652927356335939]","[-2.310506730286069, -6.022038102521532]","[[192775.81495256478, 398592.5922070659], [1680965.749822093, 469302.6496106753], [1680965.749822093, 252635.11183006954], [192775.81495256478, 252635.11183006954]]",0.048838487915661956,16.904998761202872,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4715.864119383559,2.0542811877553846,3.068130823739943,10595.00170250479,7093.932407732523,3453.2431343947246,21.493458520326914,1.9386722630694773,0.0007824864157259901,0.00176914497334509,0.773984485643401,0.8173841303259328,37.523773525098306,-5.821009668278954,-3.2993914632463657,192767.61234226607,7.705448869728116,-11.004840332974481,1680928.2181294574,"[0.001839061197539947, 0.0017651356295648188]","[-2.312044490469275, -6.024115135896147]","[[192767.61234226607, 398592.22456622426], [1680928.2181294574, 469303.22011876595], [1680928.2181294574, 252634.94492868555], [192767.61234226607, 252634.94492868555]]",0.04883601351403401,16.90430958727879,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4716.364119383559,2.054268083547561,3.0681029797851425,10594.509332967536,7093.621865680038,3453.1139934910084,21.49065243996511,1.9386738638623304,0.0007824574943898665,0.001769330159399,0.7737385552762068,0.8170952556938971,37.52365694982353,-5.822979072356177,-3.30010138169132,192759.41197021896,7.705807061038968,-11.005908442730288,1680890.653695207,"[0.0018389739785827084, 0.0017649785076423352]","[-2.3135833038215567, -6.026193000613252]","[[192759.41197021896, 398591.8507346843], [1680890.653695207, 469303.780525428], [1680890.653695207, 252634.7779419823], [192759.41197021896, 252634.7779419823]]",0.04883354200217326,16.903620698495008,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4716.864119383559,2.0542549087079145,3.0680752024611535,10594.016679086008,7093.310733872568,3452.984682574822,21.487845364126073,1.9386754628558462,0.0007824286023181279,0.0017695153538625572,0.7734925672330358,0.8168063502768786,37.52354031195057,-5.824950372721579,-3.300817919657618,192751.20128066666,7.706160012114196,-11.006977931771814,1680853.0578421915,"[0.001838886665098422, 0.001764821190410945]","[-2.3151234899025273, -6.02827288694769]","[[192751.20128066666, 398591.47158541647], [1680853.0578421915, 469304.33512764017], [1680853.0578421915, 252634.61086674067], [192751.20128066666, 252634.61086674067]]",0.048831068487461174,16.902932061645014,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4717.364119383559,2.0542419296418695,3.0680473409775786,10593.523767972496,7093.000298976111,3452.8553801901435,21.485037223357644,1.9386770600521241,0.0007823997394821754,0.0017697005564629204,0.7732465132744618,0.8165174062452882,37.52342361125852,-5.826922526371605,-3.3015415580831586,192742.9927956987,7.706505610997567,-11.008047169080726,1680815.4293718752,"[0.0018387993099996717, 0.0017646638569148642]","[-2.3166647329446137, -6.030353608421389]","[[192742.9927956987, 398591.08636367094], [1680815.4293718752, 469304.8798088592], [1680815.4293718752, 252634.44370547077], [192742.9927956987, 252634.44370547077]]",0.04882859781616049,16.902243692322926,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4717.864119383559,2.0542288795173778,3.0680195459801807,10593.0305707492,7092.68927199463,3452.7259073784376,21.48222808491953,1.9386786554506814,0.0007823709058943928,0.0017698857670050215,0.7730004016399104,0.8162284314119713,37.5233068475236,-5.828896583658937,-3.3022716490941093,192734.77394112037,7.706846143533369,-11.009117792627478,1680777.769582979,"[0.0018387118598935535, 0.0017645063273194885]","[-2.31820735357026, -6.032436358111024]","[[192734.77394112037, 398590.6959672059], [1680777.769582979, 469305.41890586866], [1680777.769582979, 252634.27645495033], [192734.77394112037, 252634.27645495033]]",0.048826125082513556,16.901555557360656,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4718.364119383559,2.054216025395499,3.0679916665299958,10592.537114518409,7092.378942101527,3452.5964428381035,21.479417879372143,1.9386802490535744,0.0007823421015267992,0.001770070985221338,0.7727542240899566,0.815939417949536,37.52319002053031,-5.830871499423146,-3.3030087065179146,192726.55725350155,7.707179462882152,-11.010188169400067,1680740.077289023,"[0.001838624367796082, 0.0017643487809270522]","[-2.3197510353034274, -6.034519947562114]","[[192726.55725350155, 398590.2996130112], [1680740.077289023, 469305.94825801655], [1680740.077289023, 252634.10911771003], [192726.55725350155, 252634.10911771003]]",0.04882365514555681,16.900867673090776,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4718.864119383559,2.0542030998831895,3.0679638534897014,10592.043370358942,7092.068017926394,3452.466807361783,21.476606704341584,1.938681840860273,0.0007823133263924534,0.001770256210923594,0.7725079916105007,0.8156503766026493,37.52307313005815,-5.8328483122026915,-3.303752058852524,192718.33013930955,7.707507881144636,-11.01125993999716,1680702.3537498584,"[0.0018385367803442816, 0.0017641910379827424]","[-2.321296087802568, -6.036605557578594]","[[192718.33013930955, 398589.8982193909], [1680702.3537498584, 469306.47223568056], [1680702.3537498584, 252633.94169051648], [192718.33013930955, 252633.94169051648]]",0.04882118308738348,16.900180006310226,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4719.364119383559,2.05419037178837,3.0679359553960373,10591.54936550774,7091.757795882223,3452.3371802722286,21.47379446010841,1.9386834308727998,0.000782284580463867,0.0017704414438490031,0.7722616932156416,0.8153612966158608,37.522956175897036,-5.834825985975732,-3.30450225324887,192710.10518138617,7.707829212022148,-11.012331465271018,1680664.597844221,"[0.0018384491507301667, 0.001764033278088929]","[-2.3228422041967924, -6.038692009416001]","[[192710.10518138617, 398589.4909738248], [1680664.597844221, 469306.986625906], [1680664.597844221, 252633.77417595126], [192710.10518138617, 252633.77417595126]]",0.04881871379124024,16.899492573928626,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4719.864119383559,2.0541775716190527,3.067908123508155,10591.055071185063,7091.4469766235015,3452.20738197146,21.470981183508805,1.9386850190905596,0.0007822558637550627,0.0017706266838155055,0.7720153343983308,0.8150721828609987,37.522839157830845,-5.836805591654406,-3.305258594835152,192701.86975655457,7.708145794956636,-11.013404389791788,1680626.8108177,"[0.0018383614250396952, 0.0017638753202095096]","[-2.3243897194197687, -6.040780516715968]","[[192701.86975655457, 398589.07881523063], [1680626.8108177, 469307.4958358082], [1680626.8108177, 252633.60657076334], [192701.86975655457, 252633.60657076334]]",0.04881624232294311,16.898805342481477,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4720.364119383559,2.054164967585136,3.067880206755299,10590.56051437859,7091.1368533309,3452.0775912497415,21.468166957023413,1.9386866055155605,0.0007822271762387215,0.0017708119305651548,0.7717689206515178,0.8147830421841432,37.52272207565443,-5.838786009756589,-3.3060216643623903,192693.636416078,7.708455414055095,-11.014477078417485,1680588.9914703323,"[0.0018382736572060416, 0.0017637173459235788]","[-2.3259382568278517, -6.042869815288171]","[[192693.636416078, 398588.66090350365], [1680588.9914703323, 469307.9956182449], [1680588.9914703323, 252633.43887750187], [192693.636416078, 252633.43887750187]]",0.048813773562411136,16.898118329289638,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4720.864119383559,2.0541522942525114,3.067852355542244,10590.06566633298,7090.826142752128,3451.9476294879196,21.465351696167183,1.9386881901471642,0.000782198517929477,0.0017709971839217646,0.7715224464822523,0.8144938677304712,37.52260492915383,-5.840768361997354,-3.306790733372395,192685.3925998589,7.708760434237433,-11.015551167609829,1680551.1411054216,"[0.0018381857932379566, 0.0017635591736964264]","[-2.3274881951337507, -6.04496117027821]","[[192685.3925998589, 398588.2382042567], [1680551.1411054216, 469308.49040519947], [1680551.1411054216, 252633.27109298127], [192685.3925998589, 252633.27109298127]]",0.048811302590941574,16.897431500688835,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4721.364119383559,2.0541398172527767,3.0678244187300434,10589.570554515267,7090.516129551515,3451.8176756996168,21.462535422664217,1.9386897729873307,0.0007821698888007194,0.001771182443631811,0.7712759118905339,0.8142046604778308,37.52248771813049,-5.842751556286658,-3.307566408775699,192677.15087573862,7.709058611182684,-11.016625019958383,1680513.2586326671,"[0.0018380978867666034, 0.0017634009843364553]","[-2.32903918126308, -6.047053346421664]","[[192677.15087573862, 398587.8098547676], [1680513.2586326671, 469308.9759152741], [1680513.2586326671, 252633.1032197929], [192677.15087573862, 252633.1032197929]]",0.04880883429928691,16.896744874423394,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4721.864119383559,2.054127268775571,3.067796547718215,10589.07515006742,7090.205519999552,3451.6875501223926,21.45971811259916,1.9386913540353654,0.0007821412888679182,0.0017713677095254903,0.7710293168763633,0.8139154194288528,37.522370442375575,-5.844736694281667,-3.308347937276153,192668.89860326902,7.709352345227273,-11.017700282503426,1680475.3452393608,"[0.0018380098834890812, 0.0017632425958587301]","[-2.330591574432799, -6.04914758821475]","[[192668.89860326902, 398587.37684391235], [1680475.3452393608, 469309.45663080947], [1680475.3452393608, 252632.93525466547], [192668.89860326902, 252632.93525466547]]",0.04880636373425626,16.896058416662115,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4722.364119383559,2.0541149170693163,3.067768591088367,10588.579480058903,7089.895608079959,3451.557431945133,21.456899787756754,1.9386929332931868,0.0007821127181050696,0.0017715529813540896,0.7707826614397406,0.8136261455633965,37.522253101693536,-5.846722681081476,-3.3091359547520938,192660.64836695432,7.709639360803067,-11.01877531555516,1680437.3997808755,"[0.0018379218371630283, 0.0017630841894297994]","[-2.332145020673916, -6.051242657702804]","[[192660.64836695432, 398586.9382839706], [1680437.3997808755, 469309.928228911], [1680437.3997808755, 252632.76720019814], [192660.64836695432, 252632.76720019814]]",0.048803895800110464,16.895372145797847,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4722.864119383559,2.05410249368983,3.0677407003116626,10588.083515443403,7089.5850976775555,3451.427141272964,21.454080485041437,1.9386945107600644,0.000782084176528137,0.0017717382589538017,0.7705359510736154,0.8133368437511541,37.522135695875704,-5.848710591574569,-3.3099296880917564,192652.3875155832,7.7099220795752785,-11.019851767667035,1680399.4234072447,"[0.0018378336937773549, 0.001762925583704091]","[-2.333699855659691, -6.053339771329978]","[[192652.3875155832, 398586.4951808975], [1680399.4234072447, 469310.39521852165], [1680399.4234072447, 252632.59905313145], [192652.3875155832, 252632.59905313145]]",0.048801425535594765,16.89468602795817,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4723.364119383559,2.054090269142107,3.0677127232043704,10587.58728353066,7089.275292399732,3451.29685822453,21.45126019601751,1.938696086437896,0.0007820556641113909,0.0017719235420799737,0.770289183031513,0.813047512047393,37.52201822472995,-5.850699337831135,-3.31072980164231,192644.12869988065,7.710198188769141,-11.020927990411451,1680361.415075528,"[0.0018377455074629718, 0.001762766960518372]","[-2.3352557337135247, -6.05543769834134]","[[192644.12869988065, 398586.0466210218], [1680361.415075528, 469310.8532255987], [1680361.415075528, 252632.4308161402], [192644.12869988065, 252632.4308161402]]",0.048798957875145085,16.894000081999977,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4723.864119383559,2.054077973108318,3.0676848114184967,10587.090755700712,7088.964889625624,3451.1664028499863,21.448438866301366,1.938697660325895,0.0007820271808716396,0.0017721088305743527,0.7700423545669584,0.8127581465199034,37.52190068805203,-5.852690039454666,-3.311535496065744,192635.85926069887,7.710470137420202,-11.022005633485946,1680323.375991264,"[0.0018376572236417856, 0.0017626081371006966]","[-2.336813026841556, -6.057537701080264]","[[192635.85926069887, 398585.5936327287], [1680323.375991264, 469311.30679483793], [1680323.375991264, 252632.26248597034], [192635.85926069887, 252632.26248597034]]",0.048796487847915,16.893314273736152,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4724.364119383559,2.0540658743666445,3.06765681334093,10586.593959229462,7088.655185567058,3451.0359546052973,21.445616609087047,1.9386992324259338,0.0007819987267834911,0.0017722941241966328,0.7697954739193764,0.8124687569513174,37.52178308565601,-5.854681554812767,-3.3123474622549907,192627.5918068151,7.710735591564969,-11.02308305381996,1680285.3050537135,"[0.001837568896746598, 0.0017624492962597844]","[-2.3383713439231593, -6.059638493955273]","[[192627.5918068151, 398585.1352810277], [1680285.3050537135, 469311.7515299725], [1680285.3050537135, 252632.09406524798], [192627.5918068151, 252632.09406524798]]",0.04879402037923433,16.892628622384876,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4724.864119383559,2.054053705480289,3.0676288803062244,10586.096865321986,7088.344888256911,3450.905333850304,21.442793309176896,1.938700802737181,0.0007819703018644021,0.00177247942279418,0.7695485328493423,0.8121793335463108,37.521665417339875,-5.856675030293884,-3.31316487055102,192619.31369741843,7.710997028281099,-11.02416189883212,1680247.2034487415,"[0.0018374804720484048, 0.0017622902547692523]","[-2.339931079728423, -6.06174136664471]","[[192619.31369741843, 398584.6726194725], [1680247.2034487415, 469312.1920073262], [1680247.2034487415, 252631.92555073075], [192619.31369741843, 252631.92555073075]]",0.04879155049855943,16.891943093682944,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4725.364119383559,2.054041734322676,3.0676008604616096,10585.5995014138,7088.035291350567,3450.7747203529243,21.43996898848324,1.9387023712614535,0.0007819419060898204,0.0017726647261311112,0.7693015313568554,0.8118898772885045,37.52154768292206,-5.858669365091055,-3.313988437878436,192611.0375648872,7.7112520843882635,-11.0252405222667,1680209.0701388328,"[0.0018373920035746382, 0.0017621311944298296]","[-2.3414918783356478, -6.063845076149286]","[[192611.0375648872, 398584.2046903698], [1680209.0701388328, 469312.6237934839], [1680209.0701388328, 252631.75694508548], [192611.0375648872, 252631.75694508548]]",0.04878908314523588,16.89125770741816,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4725.864119383559,2.0540296902114292,3.0675729062529427,10585.10183841753,7087.725089011592,3450.643933137123,21.437143744731333,1.9387039379978939,0.0007819135394775429,0.001772850034060551,0.7690544804278167,0.8116003989040916,37.52142988220231,-5.8606656149504,-3.3148173194373953,192602.75067650704,7.711503264193482,-11.026320583630877,1680170.9061619744,"[0.0018373034370938414, 0.001761971933484324]","[-2.343054055244009, -6.065950818386185]","[[192602.75067650704, 398583.7325626434], [1680170.9061619744, 469313.0515058505], [1680170.9061619744, 252631.588244985], [192602.75067650704, 252631.588244985]]",0.04878661331247734,16.89057242925838,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4726.364119383559,2.0540178474687085,3.0675448644686014,10584.603903703079,7087.4156001494475,3450.513153468312,21.434317478318672,1.9387055029482934,0.0007818852020033823,0.0017730353463505538,0.7688073690763259,0.8113108876593959,37.521312015001,-5.862662724371511,-3.315652253370331,192594.46576983892,7.711748169480245,-11.027400422850576,1680132.710562809,"[0.0018372148268524804, 0.0017618126539468947]","[-2.3446172964857372, -6.068057396694229]","[[192594.46576983892, 398583.25525771105], [1680132.710562809, 469313.47065730207], [1680132.710562809, 252631.41945318994], [192594.46576983892, 252631.41945318994]]",0.048784145983079584,16.889887279546794,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4726.864119383559,2.0540059312482253,3.067516887886173,10584.10566860178,7087.10550416788,3450.382200143417,21.431490225996868,1.9387070661117336,0.0007818568936860538,0.0017732206628597162,0.7685602027953324,0.8110213484099322,37.52119408112094,-5.8646617815790005,-3.316492372695052,192586.17009261495,7.711989329397909,-11.02848170209296,1680094.4844431463,"[0.0018371261180797904, 0.0017616531727139243]","[-2.3461819429194937, -6.0701660404077025]","[[192586.17009261495, 398582.7738638226], [1680094.4844431463, 469313.88589953305], [1680094.4844431463, 252631.2505663885], [192586.17009261495, 252631.2505663885]]",0.04878167613710639,16.889202223752633,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4727.364119383559,2.0539942148960866,3.0674888238768934,10583.607160387268,7086.796115101568,3450.2512537310604,21.42866200990964,1.938708627489989,0.0007818286145015804,0.0017734059833600538,0.768312981584837,0.8107317821474453,37.52107608038722,-5.866661677092209,-3.317338447716679,192577.87633919722,7.712224319087227,-11.029562766803906,1680056.2267685893,"[0.0018370373653360608, 0.0017614936728131258]","[-2.3477476349493216, -6.072275497666258]","[[192577.87633919722, 398582.2873763544], [1680056.2267685893, 469314.292716227], [1680056.2267685893, 252631.0815872853], [192577.87633919722, 252631.0815872853]]",0.04877920874931148,16.888517282619667,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4727.864119383559,2.053982426497601,3.0674608248276103,10583.1083501969,7086.486123338214,3450.1201334141456,21.42583274501831,1.9387101870820902,0.0007818003644694267,0.0017735913077152336,0.7680656999518891,0.8104421820035812,37.520958012603785,-5.868663553778562,-3.318189584162667,192569.57178128583,7.712455691975606,-11.030645276138273,1680017.9386253064,"[0.0018369485133836183, 0.0017613339699190068]","[-2.3493147601205373, -6.074387054428469]","[[192569.57178128583, 398581.7969060017], [1680017.9386253064, 469314.6957855411], [1680017.9386253064, 252630.9125125879], [192569.57178128583, 252630.9125125879]]",0.0487767388028281,16.887832421457986,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4728.364119383559,2.053970809843142,3.0674327102220333,10582.609202591586,7086.176763280053,3449.9890306723546,21.42300257555171,1.9387117448897997,0.0007817721435657507,0.0017737766357008963,0.7678183688823893,0.8101525607107941,37.520839877784056,-5.8706662384462565,-3.3190465722985323,192561.26928580645,7.712680980638197,-11.03172755293673,1679979.6504513188,"[0.001836859618084161, 0.0017611742496363458]","[-2.3508829066055537, -6.076499393057278]","[[192561.26928580645, 398581.3014264475], [1679979.6504513188, 469315.09124932665], [1679979.6504513188, 252630.74336553115], [192561.26928580645, 252630.74336553115]]",0.04877427095750554,16.88714766143213,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4728.864119383559,2.0539590601866116,3.0674046204255183,10582.109711804695,7085.866655385953,3449.857785744848,21.420171417600464,1.938713300912271,0.0007817439518080424,0.0017739619671798522,0.7675709828833874,0.8098629114794589,37.520721677024426,-5.872670828396893,-3.319908582190635,192552.9568548394,7.712902579059232,-11.032811161249867,1679941.403082586,"[0.0018367706288471555, 0.0017610143352447634]","[-2.3524524313174235, -6.078613748519285]","[[192552.9568548394, 398580.8019736215], [1679941.403082586, 469315.48442685494], [1679941.403082586, 252630.574150001], [192552.9568548394, 252630.574150001]]",0.048771800001021236,16.886462967387104,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4729.364119383559,2.0539475054743934,3.067376447308208,10581.610025189104,7085.557279483201,3449.7265682779334,21.41733923299761,1.9387148551515505,0.0007817157891681423,0.0017741473019143275,0.767323536461933,0.8095732294882779,37.52060341094443,-5.874676211615419,-3.3207767444491765,192544.64743387027,7.713117669103383,-11.03389441355256,1679903.1439225255,"[0.0018366816075298597, 0.001760854416347906]","[-2.354022937905246, -6.080728844501627]","[[192544.64743387027, 398580.29723076423], [1679903.1439225255, 469315.8690950592], [1679903.1439225255, 252630.4048292942], [192544.64743387027, 252630.4048292942]]",0.04876933171468771,16.885778356906492,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4729.864119383559,2.0539358863597226,3.0673483382272275,10581.110080152599,7085.24735854049,3449.5951921352193,21.414506119490635,1.938716407607062,0.0007816876556596183,0.0017743326397452125,0.7670760406039264,0.8092835254562447,37.52048507901469,-5.876683449254093,-3.321650533158447,192536.32822910332,7.71332844458874,-11.034978977747187,1679864.8603447853,"[0.001836592499359311, 0.0017606943105877542]","[-2.355594766097195, -6.082845891396809]","[[192536.32822910332, 398579.78799839393], [1679864.8603447853, 469316.2491849931], [1679864.8603447853, 252630.23540172045], [192536.32822910332, 252630.23540172045]]",0.04876686130841864,16.885093784749348,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4730.364119383559,2.053924473082829,3.067320136834207,10580.609878073821,7084.9381868392775,3449.4638335971376,21.411672037943838,1.9387179582809757,0.0007816595512526392,0.0017745179804117064,0.766828489816418,0.8089937944858313,37.52036668042882,-5.878691465971523,-3.32253106228859,192528.01173478214,7.713532162735817,-11.036063225024407,1679826.5483710375,"[0.0018365033448919789, 0.0017605341923777054]","[-2.35716766015527, -6.084963710993523]","[[192528.01173478214, 398579.2729863788], [1679826.5483710375, 469316.6197492591], [1679826.5483710375, 252630.06587508813], [192528.01173478214, 252630.06587508813]]",0.048764393795545334,16.884409256092965,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4730.864119383559,2.053912989997334,3.067291997580273,10580.109378794352,7084.628429846656,3449.3323058713663,21.408836963522027,1.93871950717263,0.0007816314759621771,0.0017747033237450111,0.7665808840994072,0.8087040355334711,37.520248214483104,-5.88070140750549,-3.323417449402143,192519.6848328807,7.713731416273333,-11.037148865675476,1679788.2078088738,"[0.0018364140935380048, 0.0017603738763895043]","[-2.3587419552481843, -6.087083574424322]","[[192519.6848328807, 398578.753306203], [1679788.2078088738, 469316.98553226364], [1679788.2078088738, 252629.89624864835], [192519.6848328807, 252629.89624864835]]",0.04876192403067431,16.883724716994585,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4731.364119383559,2.053901709289222,3.0672637691849123,10579.60860357133,7084.319390066821,3449.200786009588,21.406000979037394,1.9387210542839874,0.0007816034297615581,0.0017748886694891964,0.7663332289458444,0.808414255425309,37.52012968066259,-5.882712148884985,-3.3243104345109487,192511.3599815618,7.713923840983227,-11.038234275494176,1679749.8368849263,"[0.0018363247997334347, 0.0017602135448122015]","[-2.3603172705215667, -6.089204210501067]","[[192511.3599815618, 398578.2279854728], [1679749.8368849263, 469317.3421020284], [1679749.8368849263, 252629.72652631873], [192511.3599815618, 252629.72652631873]]",0.04875945690140256,16.88304017356211,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4731.864119383559,2.0538903567907596,3.0672356065467667,10579.107519059917,7084.009741694581,3449.069088947607,21.40316396815652,1.9387225996140829,0.0007815754126702636,0.0017750740174952726,0.7660855161163045,0.8081244443181573,37.52001107853624,-5.884724876962381,-3.325208775551687,192503.02412757644,7.714112380897802,-11.039321156449489,1679711.435916892,"[0.0018362354056233778, 0.0017600530087282852]","[-2.361894022048732, -6.091326949292626]","[[192503.02412757644, 398577.6984384595], [1679711.435916892, 469317.69463407085], [1679711.435916892, 252629.55670527666], [192503.02412757644, 252629.55670527666]]",0.04875698719872964,16.88235558028338,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4732.364119383559,2.0538792054864135,3.0672073570272147,10578.606149451602,7083.700794995375,3448.9373942114407,21.40032604446669,1.9387241431645985,0.0007815474246657458,0.0017752593675335706,0.7658377538502126,0.8078346119791924,37.51989240776243,-5.886738444206387,-3.3261130696457712,192494.68987556035,7.714294795488797,-11.040407865134569,1679673.0035125539,"[0.0018361459653089126, 0.0017598924510501617]","[-2.3634718201504934, -6.093450502169394]","[[192494.68987556035, 398577.1638097233], [1679673.0035125539, 469318.0388374934], [1679673.0035125539, 252629.3867885998], [192494.68987556035, 252629.3867885998]]",0.04875451982828205,16.881670957325422,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4732.864119383559,2.0538679821616164,3.0671791742261028,10578.104463783638,7083.391232143425,3448.805518983957,21.397487091852838,1.9387256849343228,0.0007815194657710826,0.0017754447194840484,0.7655899339081434,0.8075447485817154,37.51977366800838,-5.888754028633679,-3.327022033485548,192486.34431681575,7.714474051304649,-11.041496084790197,1679634.5403601378,"[0.0018360564220189174, 0.0017597316844023337]","[-2.365051073840743, -6.095576189145538]","[[192486.34431681575, 398576.6255444433], [1679634.5403601378, 469318.3799064164], [1679634.5403601378, 252629.2167731267], [192486.34431681575, 252629.2167731267]]",0.048752049621741456,16.88098627325442,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4733.364119383559,2.053856960347745,3.0671509042740133,10577.602488739956,7083.082369705709,3448.6736449779105,21.39464725484703,1.9387272249247838,0.0007814915359659154,0.0017756300731412438,0.7653420672759971,0.8072548668450759,37.51965485900223,-5.890770454728736,-3.327936376588923,192478.00021544858,7.714647774518596,-11.04258415110752,1679596.0454410864,"[0.0018359668312946118, 0.0017595708942710086]","[-2.3666313728824506, -6.097702691872344]","[[192478.00021544858, 398576.08268755354], [1679596.0454410864, 469318.7133769692], [1679596.0454410864, 252629.04666178176], [192478.00021544858, 252629.04666178176]]",0.04874958156587032,16.88030156031444,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4733.864119383559,2.0538458672224684,3.0671227000955903,10577.100195605934,7082.77289436975,3448.5415908780847,21.391806417593795,1.938728763134664,0.0007814636352747843,0.0017758154284051675,0.7650941457143485,0.8069649569647922,37.51953598046907,-5.892788891067815,-3.3288549161151195,192469.64477472883,7.7148188167263925,-11.043673732841512,1679557.5197577483,"[0.001835877137281293, 0.0017594098947628007]","[-2.3682131203261694, -6.099831320657837]","[[192469.64477472883, 398575.53659602377], [1679557.5197577483, 469319.0442974794], [1679557.5197577483, 252628.87645130136], [192469.64477472883, 252628.87645130136]]",0.04874711055368163,16.879616794369856,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4734.364119383559,2.053834976527034,3.0670944072057935,10576.597612944817,7082.464126009173,3448.4095396921234,21.388964633216148,1.938730299565408,0.0007814357636785265,0.001776000785084101,0.7648461719696734,0.8066750228780706,37.519417032193985,-5.894808195645006,-3.3297784961465027,192461.2908608078,7.714984656117508,-11.04476315226401,1679518.9625673844,"[0.001835787395789307, 0.0017592488715717839]","[-2.3697959369452337, -6.1019607917099075]","[[192461.2908608078, 398574.9861979846], [1679518.9625673844, 469319.3680179762], [1679518.9625673844, 252628.7061445452], [192461.2908608078, 252628.7061445452]]",0.04874464163764368,16.87893201144362,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4734.864119383559,2.053824012146208,3.0670661794862997,10576.09471288224,7082.154738404832,3448.2773093124524,21.386121907973923,1.9387318342156585,0.0007814079212022172,0.0017761861430889898,0.7645981487884459,0.8063850665000574,37.51929801395096,-5.896829484812033,-3.330706019193599,192452.92563268216,7.7151480648219035,-11.045854084015502,1679480.3748939203,"[0.0018356975513662277, 0.0017590876397698427]","[-2.371380179372613, -6.10409236078817]","[[192452.92563268216, 398574.432779338], [1679480.3748939203, 469319.6894963624], [1679480.3748939203, 252628.53573809873], [192452.92563268216, 252628.53573809873]]",0.04874216971330383,16.878247187633352,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4735.364119383559,2.053813251805542,3.0670378617734677,10575.591524241447,7081.846066813805,3448.1450835844175,21.38327823407035,1.9387333670868476,0.0007813801078268325,0.001776371502234184,0.7643500734241914,0.8060950859169704,37.519178925566735,-5.898851637036313,-3.3316384333916176,192444.56202667428,7.715306407710955,-11.046944841102572,1679441.7560619286,"[0.0018356076600605509, 0.0017589263854432032]","[-2.3729654886566713, -6.106224765317595]","[[192444.56202667428, 398573.8751781411], [1679441.7560619286, 469320.0039377314], [1679441.7560619286, 252628.36523480367], [192444.56202667428, 252628.36523480367]]",0.0487396998824051,16.877562357680976,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4735.864119383559,2.0538024173477316,3.067009608298675,10575.088019285266,7081.536777356595,3448.0126800618195,21.38043361773942,1.9387348981776087,0.0007813523235775484,0.0017765568624347615,0.7641019486233852,0.8058050830431673,37.519059766848216,-5.900875770925829,-3.332574688280431,192436.18718413552,7.715462412298848,-11.048037100579279,1679403.107118958,"[0.0018355176663004467, 0.0017587649233156302]","[-2.374552222276557, -6.108359263683305]","[[192436.18718413552, 398573.3146409496], [1679403.107118958, 469320.31624871073], [1679403.107118958, 252628.19463121757], [192436.18718413552, 252628.19463121757]]",0.04873722704431283,16.8768774944656,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4736.364119383559,2.0537917870656672,3.066981263934296,10574.5842266853,7081.228206963602,3447.880282489994,21.377588020586405,1.9387364274893741,0.0007813245684353348,0.0017767422235065139,0.7638537688930764,0.805515053033621,37.51894053764977,-5.902900778339802,-3.3335157941698412,192427.81404240069,7.715613381035041,-11.049129175204882,1679364.427374816,"[0.0018354276259488686, 0.0017586034391401297]","[-2.376140033444031, -6.110494607397193]","[[192427.81404240069, 398572.74995313707], [1679364.427374816, 469320.6215578288], [1679364.427374816, 252628.02393017008], [192427.81404240069, 252628.02393017008]]",0.048734756315430186,16.876192629305454,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4736.864119383559,2.0537810815715116,3.0669529835721416,10574.080118191545,7080.919015742198,3447.747707522957,21.374741479313357,1.9387379550207735,0.0007812968424254225,0.001776927585366001,0.763605539726216,0.8052250007269505,37.518821237797624,-5.904927769212104,-3.334460713271369,192419.42968416723,7.715762036525234,-11.050222749796603,1679325.7177668572,"[0.0018353374831748717, 0.0017584417471976574]","[-2.377729270428531, -6.112632046012375]","[[192419.42968416723, 398572.18235215027], [1679325.7177668572, 469320.92477058445], [1679325.7177668572, 252627.85312817898], [192419.42968416723, 252627.85312817898]]",0.04873228257728886,16.875507731109593,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4737.364119383559,2.053770580787682,3.0669246119072904,10573.575721899966,7080.6105461667175,3447.615138907625,21.371894047363412,1.9387394807732696,0.0007812691455282926,0.0017771129478286046,0.7633572638692786,0.8049349300724236,37.51870186715996,-5.906955590089157,-3.3354104905175177,192411.04705225394,7.715905645766327,-11.051316136283845,1679286.977540276,"[0.0018352472944361817, 0.0017582800347160218]","[-2.3793195494617705, -6.114770284466171]","[[192411.04705225394, 398571.610593892], [1679286.977540276, 469321.22097000736], [1679286.977540276, 252627.6822281004], [192411.04705225394, 252627.6822281004]]",0.048729810956973395,16.874822827930647,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4737.864119383559,2.053760007038899,3.0668963033735253,10573.071009437244,7080.301465321483,3447.482393782625,21.36904560851538,1.9387410047454834,0.0007812414777693154,0.001777298310811046,0.763108933082839,0.8046448312592405,37.51858242557233,-5.908985420307227,-3.3363640711995686,192402.65326032275,7.716046944358993,-11.052411015558562,1679248.2076806307,"[0.0018351570033326126, 0.0017581181144500288]","[-2.3809112776058434, -6.116910643412361]","[[192402.65326032275, 398571.03592927573], [1679248.2076806307, 469321.51507497695], [1679248.2076806307, 252627.51122652748], [192402.65326032275, 252627.51122652748]]",0.04872733634330578,16.874137885353385,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
