t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4738.364119383559,2.0537496366420767,3.066867903274495,10572.566008806834,7079.993101684622,3447.34965517051,21.366196246687345,1.938742526938871,0.0007812138391290832,0.0017774836741282815,0.7628605528598477,0.8043547111587642,37.51846291291258,-5.911016096593965,-3.337322516590177,192394.2612033059,7.716183189091851,-11.053505705682028,1679209.4073928888,"[0.0018350666660283154, 0.0017579561731867043]","[-2.3825040619842817, -6.1190518184154605]","[[192394.2612033059, 398570.45710169856], [1679209.4073928888, 469321.80216077884], [1679209.4073928888, 252627.34012630966], [192394.2612033059, 252627.34012630966]]",0.04872486384946931,16.873452929030684,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4738.864119383559,2.0537391924245036,3.066839566679274,10572.060690989907,7079.68412227254,3447.21673929529,21.363345937345958,1.9387440473520452,0.0007811862296330766,0.0017776690376996955,0.7626121232003039,0.8040645687457898,37.51834332902041,-5.913048761325149,-3.3382847472506114,192385.85793128467,7.716317148703297,-11.054601895953908,1679170.5775037508,"[0.001834976226200249, 0.0017577940240895696]","[-2.384098276206718, -6.12119509130212]","[[192385.85793128467, 398569.87538477883], [1679170.5775037508, 469322.08719086787], [1679170.5775037508, 252627.16892399767], [192385.85793128467, 252627.16892399767]]",0.04872238833667979,16.872767922420532,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4739.364119383559,2.0537289530102663,3.0668111382721794,10571.555083605614,7079.3758645912585,3447.0838297403457,21.36049470334169,1.938745565986456,0.000781158649261971,0.0017778544013400319,0.7623636441042082,0.8037744050356904,37.518223673775026,-5.915082273826492,-3.339251825275312,192377.4563782094,7.716446073956774,-11.055697899232086,1679131.717209089,"[0.0018348857400346367, 0.0017576318539483827]","[-2.3856935491790225, -6.123339181534445]","[[192377.4563782094, 398569.2895201381], [1679131.717209089, 469322.36522799206], [1679131.717209089, 252626.99762251173], [192377.4563782094, 252626.99762251173]]",0.04871991493307905,16.872082890145773,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4739.864119383559,2.053718640190343,3.0667827732411324,10571.049157615824,7079.0669918951735,3446.9507425998095,21.35764252010214,1.9387470828406996,0.0007811310980415108,0.0017780397649684659,0.7621151155715609,0.8034842190005447,37.5181039470167,-5.917117778570299,-3.340222638778357,192369.04358112134,7.716572767854302,-11.05679540663266,1679092.8273423756,"[0.0018347951510300005, 0.0017574694754702565]","[-2.3872902557616076, -6.125485374318473]","[[192369.04358112134, 398568.70080923254], [1679092.8273423756, 469322.64127923705], [1679092.8273423756, 252626.8262184391], [192369.04358112134, 252626.8262184391]]",0.04871743848755834,16.871397794732886,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4740.364119383559,2.053708533579174,3.066754315897859,10570.542940828285,7078.758845991359,3446.8176619272253,21.354789410503578,1.9387485979162162,0.000781103575952503,0.0017782251284018324,0.7618665376023613,0.8031940116582339,37.51798414862748,-5.919154133396271,-3.3411982616947853,192360.6325069375,7.716694464903412,-11.057892726598197,1679053.9071522483,"[0.00183470451556093, 0.0017573070758386228]","[-2.3888880235502126, -6.1276323861779005]","[[192360.6325069375, 398568.10798274406], [1679053.9071522483, 469322.9103845563], [1679053.9071522483, 252626.65471474675], [192360.6325069375, 252626.65471474675]]",0.04871496414268755,16.870712660768874,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4740.864119383559,2.053698352848794,3.066725921968589,10570.036404252072,7078.450081717675,3446.684403237107,21.35193534990515,1.938750111211572,0.0007810760830211348,0.0017784104915624277,0.7616179101966101,0.8029037819777208,37.51786427845008,-5.921192486245824,-3.3421775638166196,192352.21015088097,7.716813991999288,-11.058991555815908,1679014.9574411977,"[0.0018346137769202635, 0.001757144467332335]","[-2.3904872288349797, -6.12978150549655]","[[192352.21015088097, 398567.5123588021], [1679014.9574411977, 469323.17758469674], [1679014.9574411977, 252626.4831080016], [192352.21015088097, 252626.4831080016]]",0.04871248672785729,16.870027450448358,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4741.364119383559,2.0536883784913362,3.0666974357088455,10569.529575538578,7078.142043832484,3446.5511505850614,21.349080361211115,1.9387516227281814,0.0007810486192285978,0.0017785958542690797,0.7613692333543065,0.8026135309760797,37.51774433636854,-5.923231693310358,-3.3431616247083866,192343.78948110316,7.716928577744284,-11.06009020245267,1678975.9774216055,"[0.0018345229914567406, 0.0017569818371901604]","[-2.3920874993191643, -6.131931448142798]","[[192343.78948110316, 398566.91266328987], [1678975.9774216055, 469323.43791119877], [1678975.9774216055, 252626.311401172], [192343.78948110316, 252626.311401172]]",0.04871001138777542,16.86934218859784,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4741.864119383559,2.053678329864904,3.0666690130718575,10569.02242549503,7077.833385531638,3446.417719174762,21.34622448106066,1.938753132464591,0.000781021184601336,0.0017787812164477992,0.7611205125684013,0.8023232634802374,37.51762432222523,-5.925272876758098,-3.3441492825525643,192335.35746828213,7.717041083961817,-11.061190366514381,1678936.9678502881,"[0.001834432102649514, 0.0017568189981407188]","[-2.39368918802282, -6.134083475449508]","[[192335.35746828213, 398566.3102417826], [1678936.9678502881, 469323.6964494326], [1678936.9678502881, 252626.1395908231], [192335.35746828213, 252626.1395908231]]",0.048707532936005334,16.868656837515445,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4742.364119383559,2.0536684893627615,3.0666404976047885,10568.514981935768,7077.525459770036,3446.284293900882,21.34336760982698,1.9387546404221767,0.0007809937791211352,0.0017789665779203198,0.760871736852994,0.8020329687934339,37.51750423590579,-5.927314944923769,-3.3451416177728674,192326.9271373562,7.717148730871145,-11.062290348644012,1678897.9280163313,"[0.0018343411665666723, 0.0017566561366429757]","[-2.3952919686420393, -6.136236356842722]","[[192326.9271373562, 398565.703817863], [1678897.9280163313, 469323.9482153579], [1678897.9280163313, 252625.96767998915], [192326.9271373562, 252625.96767998915]]",0.04870505653787665,16.867971422851113,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4742.864119383559,2.0536585728667336,3.0666120460609765,10568.007215732041,7077.21690605857,3446.1506890989062,21.340509845343586,1.9387561465994407,0.0007809664028150889,0.00177915193861697,0.7606229171939849,0.8017426575934202,37.51738407725412,-5.929358998228011,-3.3461374482257042,192318.48539711244,7.717254408813631,-11.063391857039335,1678858.8586307913,"[0.0018342501264998897, 0.0017564930651229205]","[-2.396896173393305, -6.138391331712715]","[[192318.48539711244, 398565.09475603275], [1678858.8586307913, 469324.1983357368], [1678858.8586307913, 252625.79566519603], [192318.48539711244, 252625.79566519603]]",0.04870257697961242,16.8672859074389,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4743.364119383559,2.0536488649076428,3.0665835017371688,10567.499154543488,7076.909085093206,3446.017089884288,21.337651149368778,1.9387576509977418,0.0007809390556652033,0.0017793372983631902,0.760374048098424,0.8014523250462208,37.51726384615739,-5.931403913172372,-3.3471378716963045,192310.04529044766,7.717355318188652,-11.064493189884956,1678819.7589475852,"[0.0018341590390340524, 0.0017563299712875563]","[-2.3985014503936837, -6.140547136467105]","[[192310.04529044766, 398564.4817646755], [1678819.7589475852, 469324.4417991877], [1678819.7589475852, 252625.62354948072], [192310.04529044766, 252625.62354948072]]",0.04870009943764161,16.866600317978946,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4743.864119383559,2.053639082453689,3.066555021000776,10566.990769388414,7076.600641217694,3445.8833110843248,21.33479149711742,1.9387591536155364,0.0007809117376992612,0.0017795226570934332,0.760125129566311,0.8011619701148073,37.517143542460644,-5.933450845807427,-3.3481416898169982,192301.5937574767,7.71745436159091,-11.065596051407908,1678780.6297382363,"[0.0018340678470278734, 0.0017561666663478276]","[-2.4001081790122227, -6.142705067577609]","[[192301.5937574767, 398563.8662211577], [1678780.6297382363, 469324.68374519376], [1678780.6297382363, 252625.45132941593], [192301.5937574767, 252625.45132941593]]",0.048697618705632204,16.865914617797177,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4744.364119383559,2.053629507373228,3.066526447490134,10566.48208810019,7076.292925180469,3445.749537477024,21.331930973038123,1.9387606544541707,0.0007808844488994299,0.0017797080146361136,0.759876167090596,0.8008715996801904,37.517023166054344,-5.935498616574832,-3.3491500252284823,192293.14382061525,7.717548717121019,-11.066698742349502,1678741.4702506966,"[0.0018339766075526238, 0.001756003339256499]","[-2.401715959821224, -6.144863804151152]","[[192293.14382061525, 398563.24681338534], [1678741.4702506966, 469324.9191373907], [1678741.4702506966, 252625.27900802298], [192293.14382061525, 252625.27900802298]]",0.04869513995796395,16.865228834282185,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4744.864119383559,2.05361985931417,3.0664979373014183,10565.973081742648,7075.984591315513,3445.615584219477,21.32906949103262,1.9387621535120731,0.0007808571892939018,0.0017798933709294489,0.7596271551783293,0.8005812068508356,37.51690271678581,-5.937548408392656,-3.350161664932557,192284.68244103526,7.717641299373554,-11.06780296430611,1678702.2812739229,"[0.001833885263358155, 0.0017558398008389628]","[-2.403325195118002, -6.147024669841929]","[[192284.68244103526, 398562.6249305248], [1678702.2812739229, 469325.15312792663], [1678702.2812739229, 252625.10658188802], [192284.68244103526, 252625.10658188802]]",0.048692657992764996,16.864542930906744,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4745.364119383559,2.0536104188002513,3.066469333943366,10565.463778393116,7075.676986100099,3445.4816363046166,21.326207074169883,1.9387636507905546,0.0007808299588653718,0.0017800787258047685,0.7593780938295105,0.8002907926488032,37.51678219454976,-5.939599069403066,-3.351177750375257,192276.22265728132,7.71772926542269,-11.068907015797947,1678663.062106665,"[0.0018337938712175582, 0.0017556762393549847]","[-2.40493550954602, -6.149186372503567]","[[192276.22265728132, 398561.99924411235], [1678663.062106665, 469325.38065385143], [1678663.062106665, 252624.93405405243], [192276.22265728132, 252624.93405405243]]",0.04869017799410048,16.863856935461378,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4745.864119383559,2.0536009035414073,3.066440794359816,10564.954148912253,7075.368755198575,3445.3475078810084,21.32334375902379,1.9387651462880209,0.0007808027576423485,0.0017802640792039547,0.7591289885370901,0.8000003618922978,37.51666159919591,-5.941651731341028,-3.3521970582875724,192267.75136120804,7.717815549297143,-11.070012607584715,1678623.8134362292,"[0.0018337023740617618, 0.0017555124662352462]","[-2.4065472599397832, -6.151350183327445]","[[192267.75136120804, 398561.3711539305], [1678623.8134362292, 469325.6068972775], [1678623.8134362292, 252624.7614210368], [192267.75136120804, 252624.7614210368]]",0.04868769473292766,16.863170811358476,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4746.364119383559,2.053591597948194,3.0664121612060806,10564.444221269381,7075.061260276915,3445.2133848550143,21.320479507408074,1.938766640005765,0.0007807755856077821,0.0017804494309608626,0.7588798338081179,0.7997099097531013,37.51654093062041,-5.943705264180877,-3.3532207448220106,192259.28165594026,7.717897284820538,-11.071118029642548,1678584.5345930648,"[0.0018336108288351778, 0.0017553486700141077]","[-2.408160091913612, -6.153514832337133]","[[192259.28165594026, 398560.7393172721], [1678584.5345930648, 469325.8267596044], [1678584.5345930648, 252624.58868593394], [192259.28165594026, 252624.58868593394]]",0.048685213420566725,16.862484586770023,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4746.864119383559,2.0535822174714764,3.0663835916617885,10563.933966506424,7074.7531388934185,3445.079081179609,21.317614355877133,1.9387681319421655,0.0007807484427905762,0.0017806347810208432,0.7586306351355434,0.7994194410476229,37.5164201886746,-5.94576080224318,-3.3542475756962062,192250.80041799037,7.717977419154522,-11.072224994850728,1678545.2262976223,"[0.0018335191783549884, 0.0017551846617793064]","[-2.4097743631082933, -6.15568159333195]","[[192250.80041799037, 398560.1051436672], [1678545.2262976223, 469326.04544179863], [1678545.2262976223, 252624.41584527597], [192250.80041799037, 252624.41584527597]]",0.04868272881934102,16.861798224986597,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4747.364119383559,2.053573046901963,3.066354928298709,10563.423412695829,7074.4457541844295,3444.944782878309,21.314748266248536,1.9387696220984965,0.000780721329173953,0.0017808201292201144,0.7583813870264176,0.7991289509483858,37.51629937325788,-5.9478172138688,-3.35527872336786,192242.32076029183,7.718053068420602,-11.073331791788462,1678505.8878878406,"[0.0018334274796164938, 0.0017550206302442987]","[-2.4113897187548416, -6.157849194851329]","[[192242.32076029183, 398559.46727633144], [1678505.8878878406, 469326.25782247464], [1678505.8878878406, 252624.2429021549], [192242.32076029183, 252624.2429021549]]",0.04868024614783183,16.86111175438301,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4747.864119383559,2.0535638013476536,3.0663263285669546,10562.912530814887,7074.137741960603,3444.810303589395,21.311881275052986,1.9387711104731058,0.0007806942447872685,0.0017810054755072033,0.7581320949736895,0.7988384442692269,37.51617848422336,-5.949875636009267,-3.3563129391699817,192233.82953641712,7.718127197277056,-11.074440136447038,1678466.5200571134,"[0.0018333356752753415, 0.0017548563861299583]","[-2.4130065176117568, -6.160018913452476]","[[192233.82953641712, 398558.82713760796], [1678466.5200571134, 469326.46912628337], [1678466.5200571134, 252624.06985308562], [192233.82953641712, 252624.06985308562]]",0.048677760156833415,16.860425138092253,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4748.364119383559,2.0535547660279763,3.0662976348410975,10562.401348895677,7073.830467161773,3444.6758295344166,21.309013344118497,1.9387725970672498,0.0007806671896140064,0.0017811908197207101,0.7578827534844095,0.7985479161841176,37.51605752147225,-5.951934935225742,-3.35735141206618,192225.33987491095,7.718196903184719,-11.075548315250899,1678427.122142728,"[0.0018332438224236793, 0.0017546921184053972]","[-2.41462440422728, -6.16218947567198]","[[192225.33987491095, 398558.18335630413], [1678427.122142728, 469326.6742069922], [1678427.122142728, 252623.89670117147], [192225.33987491095, 252623.89670117147]]",0.04867527607452045,16.859738404750246,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4748.864119383559,2.0535456557912033,3.06626900476099,10561.889837853127,7073.522564325431,3444.5411741284606,21.30614454073107,1.9387740818792576,0.0007806401636837774,0.0017813761618122909,0.7576333707980031,0.7982573744342256,37.51593648485806,-5.953996235801448,-3.3583928816834714,192216.83861293521,7.718265164768354,-11.076658046451826,1678387.6948212683,"[0.0018331518637940492, 0.0017545276379434978]","[-2.416243725766351, -6.164362145114981]","[[192216.83861293521, 398557.53736512706], [1678387.6948212683, 469326.8783080877], [1678387.6948212683, 252623.72344292246], [192216.83861293521, 252623.72344292246]]",0.04867278864310359,16.859051517359458,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4749.364119383559,2.0535367569362624,3.0662402802468787,10561.378025843407,7073.215403139297,3444.4065241335416,21.303274796037222,1.9387755649103693,0.000780613166980293,0.0017815615016227402,0.7573839386750447,0.7979668112695866,37.51581537428365,-5.956058414470242,-3.3594385517569663,192208.33891736518,7.718329059596215,-11.077767611353181,1678348.2374772134,"[0.001833059856596202, 0.0017543631339210599]","[-2.4178641370770917, -6.166535658826333]","[[192208.33891736518, 398556.8877793146], [1678348.2374772134, 469327.0762553293], [1678348.2374772134, 252623.550081476], [192208.33891736518, 252623.550081476]]",0.048670303107938066,16.858364504765795,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4749.864119383559,2.053527782862289,3.0662116193082922,10560.865883866436,7072.907612454555,3444.2716925875015,21.300404146550896,1.9387770461589031,0.000780586199533291,0.0017817468391066963,0.7571344626084847,0.7976762314991398,37.51569418960412,-5.958122611437196,-3.360487146412197,192199.8275974682,7.7183915855544,-11.078878731966597,1678308.7507842353,"[0.001832967743173213, 0.001754198415153101]","[-2.4194859990835114, -6.168711255466334]","[[192199.8275974682, 398556.23604546953], [1678308.7507842353, 469327.27331920224], [1678308.7507842353, 252623.37661332687], [192199.8275974682, 252623.37661332687]]",0.048667814197289896,16.8576773297734,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4750.364119383559,2.0535190210243464,3.0661828635267807,10560.353440166797,7072.600566679477,3444.1368666512217,21.29753261572248,1.938778525626077,0.0007805592613268173,0.001781932174107211,0.7568849425983225,0.7973856361605876,37.5155729307246,-5.960187659498546,-3.361539881805129,192191.3178486533,7.718449803947067,-11.079989685752196,1678269.2341549322,"[0.0018328755813723705, 0.0017540336829509839]","[-2.4211089289488332, -6.170887654102193]","[[192191.3178486533, 398555.58076752303], [1678269.2341549322, 469327.46430261736], [1678269.2341549322, 252623.20304162853], [192191.3178486533, 252623.20304162853]]",0.04866532716969932,16.856990021489146,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4750.864119383559,2.05351018354559,3.0661541713124767,10559.84066572345,7072.292889434104,3444.001858916076,21.294660116903387,1.9387800033101334,0.0007805323523917963,0.0017821175065824975,0.7566353731516086,0.7970950183488908,37.5154515975014,-5.962254762549747,-3.3625954519993115,192182.79644593995,7.718506747312574,-11.081102199311886,1678229.6882420029,"[0.0018327833128118872, 0.0017538687286951754]","[-2.4227333370296584, -6.173066263578077]","[[192182.79644593995, 398554.92341848015], [1678229.6882420029, 469327.654522117], [1678229.6882420029, 252623.029362855], [192182.79644593995, 252623.029362855]]",0.04866283673400724,16.856302542633436,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4751.364119383559,2.0535015561917427,3.0661253848552823,10559.327588362128,7071.985947522976,3443.866855712594,21.291786734998283,1.9387814792122777,0.0007805054727124297,0.0017823028363786735,0.7563857597612931,0.7968043849478966,37.51533018983935,-5.964322726415445,-3.3636550981073015,192174.27653237866,7.718559458716243,-11.082214556823544,1678190.1123228848,"[0.001832690995147808, 0.0017537037493715946]","[-2.424358819405847, -6.175245705368388]","[[192174.27653237866, 398554.26258259494], [1678190.1123228848, 469327.8387614511], [1678190.1123228848, 252622.85558010053], [192174.27653237866, 252622.85558010053]]",0.04866034813627888,16.85561492298261,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4751.864119383559,2.053492855424073,3.06609666187386,10558.814178773098,7071.6783810102115,3443.7316703251054,21.288912445045487,1.938782953330756,0.0007804786223195592,0.0017824881634565793,0.7561361024273754,0.7965137349143143,37.51520870759134,-5.9663927206133405,-3.3647175286146194,192165.74493337615,7.718610949815627,-11.083328478430246,1678150.507051199,"[0.001832598570602033, 0.0017535385555115849]","[-2.4259857602002324, -6.177427282458468]","[[192165.74493337615, 398553.5997192563], [1678150.507051199, 469328.0223059074], [1678150.507051199, 252622.6816898876], [192165.74493337615, 252622.6816898876]]",0.048657856107675736,16.854927125466396,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4752.364119383559,2.0534843665144003,3.066067843894139,10558.30046523169,7071.3715567291865,3443.5964899660694,21.28603727056291,1.9387844256667728,0.0007804518011973853,0.0017826734876632653,0.7558864011498562,0.7962230692864377,37.515087150662566,-5.9684635735446205,-3.365784002577186,192157.21485288773,7.718658237662453,-11.084442240239639,1678110.8718371678,"[0.0018325060971230373, 0.001753373338067797]","[-2.4276137757719316, -6.179609682602033]","[[192157.21485288773, 398552.93339583697], [1678110.8718371678, 469328.19990301924], [1678110.8718371678, 252622.5076953882], [192157.21485288773, 252622.5076953882]]",0.04865536591962693,16.854239179637307,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4752.864119383559,2.0534758037403438,3.0660390892140503,10557.786418752396,7071.064106206148,3443.4611273852947,21.28316115567149,1.9387858962185454,0.0007804250093771882,0.0017828588089617793,0.7556366531822603,0.7959323840884149,37.51496551890841,-5.970536474570022,-3.3668532071203003,192148.67307635234,7.718704360612037,-11.085557567732337,1678071.2073514722,"[0.0018324135164471786, 0.001753207905409884]","[-2.4292432647064963, -6.181794236150636]","[[192148.67307635234, 398552.2650909179], [1678071.2073514722, 469328.3768760517], [1678071.2073514722, 252622.33359309423], [192148.67307635234, 252622.33359309423]]",0.0486528722832239,16.853551047744237,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4753.364119383559,2.053467452141398,3.0660102395927975,10557.272067500044,7070.757394760722,3443.325769486724,21.280284154645237,1.9387873649872558,0.0007803982468434998,0.0017830441272012239,0.7553868612710622,0.7956416832819941,37.51484381223656,-5.972610238934707,-3.3679264052830717,192140.13278752277,7.718746334251875,-11.086672739534947,1678031.512947239,"[0.0018323208864803521, 0.0017530424486266395]","[-2.4308738324185346, -6.183979617416836]","[[192140.13278752277, 398551.5933690633], [1678031.512947239, 469328.547971647], [1678031.512947239, 252622.1593861379], [192140.13278752277, 252622.1593861379]]",0.048650380463827206,16.85286275935298,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4753.864119383559,2.0534590266758137,3.065981453504497,10556.757382170497,7070.450055745174,3443.1902287288294,21.277406242381716,1.9387888319710966,0.0007803715136279459,0.0017832294423476163,0.7551370254162629,0.7953509658176781,37.51472203050173,-5.974686043553817,-3.369002264887058,192131.5807504879,7.718787219148851,-11.087789484035909,1677991.7892368105,"[0.0018322281490047094, 0.0017528767762435551]","[-2.4325058660837136, -6.1861671437499135]","[[192131.5807504879, 398550.9197257877], [1677991.7892368105, 469328.71854156384], [1677991.7892368105, 252621.98507099575], [192131.5807504879, 252621.98507099575]]",0.04864788516086706,16.8521742767225,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4754.364119383559,2.0534508137649063,3.065952572091081,10556.242390968158,7070.143460584886,3443.0546927111964,21.274527442460787,1.9387902971712343,0.0007803448097152883,0.0017834147542521589,0.7548871456178615,0.7950602327344527,37.51460017361143,-5.9767627133567895,-3.3700820599615895,192123.0301975739,7.718824013438791,-11.08890607340038,1677952.0356237963,"[0.001832135362101234, 0.001752711079655244]","[-2.434138981052545, -6.188355499316145]","[[192123.0301975739, 398550.24271500483], [1677952.0356237963, 469328.8833062232], [1677952.0356237963, 252621.81065084977], [192123.0301975739, 252621.81065084977]]",0.048645391659844654,16.851485629905767,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4754.864119383559,2.0534425269702257,3.065923754087264,10555.727064752306,7069.836237433072,3442.918973663382,21.27164772973501,1.9387917605858376,0.0007803181351375059,0.0017836000628838322,0.7546372218758584,0.7947694829814195,37.51447824142093,-5.978841427772059,-3.3711644485635475,192114.46787557314,7.718859789832038,-11.090024238395586,1677912.2527426886,"[0.001832042467436287, 0.001752545167063715]","[-2.4357735653422052, -6.190546003958966]","[[192114.46787557314, 398549.56384097214], [1677912.2527426886, 469329.04763502604], [1677912.2527426886, 252621.63612217517], [192114.46787557314, 252621.63612217517]]",0.04864289465124098,16.850796781235573,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4755.364119383559,2.0534344528763873,3.0658948405562003,10555.211431804148,7069.529758407912,3442.7832592879377,21.2687671278113,1.9387932222160549,0.0007802914898796074,0.001783785368096211,0.7543872541902537,0.7944787175979239,37.514356233839806,-5.980921010195491,-3.372250719373767,192105.90702556117,7.71889153055082,-11.091142249924587,1677872.4399972525,"[0.001831949523146103, 0.0017523792300526933]","[-2.4374092338717044, -6.192737340269311]","[[192105.90702556117, 398548.88164495735], [1677872.4399972525, 469329.20622773335], [1677872.4399972525, 252621.46148814855], [192105.90702556117, 252621.46148814855]]",0.04864039942712724,16.8501077610992,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4755.864119383559,2.0534263048373855,3.0658659904947463,10554.695462896596,7069.222650387992,3442.6473615023724,21.265885611496174,1.9387946820600288,0.0007802648739739616,0.0017839706698609531,0.754137242561047,0.794187935530968,37.514234150723894,-5.9830026425632745,-3.3733395175892156,192097.3343717839,7.718922324230107,-11.092261841819322,1677832.597994432,"[0.0018318564707325148, 0.0017522130764562173]","[-2.4390463758199967, -6.194930830878545]","[[192097.3343717839, 398548.1976427286], [1677832.597994432, 469329.36447546916], [1677832.597994432, 252621.28674522808], [192097.3343717839, 252621.28674522808]]",0.04863790066696021,16.849418531808702,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4756.364119383559,2.0534183699828894,3.0658370447060586,10554.179186291436,7068.916287851739,3442.5114682842946,21.26300320444041,1.9387961401188916,0.0007802382874058215,0.001784155968033533,0.753887186988239,0.7938971378213198,37.514111991983214,-5.985085146028695,-3.374432145549804,192088.763175803,7.7189491366384,-11.093381282188204,1677792.726143241,"[0.0018317633684543572, 0.0017520468981558257]","[-2.440684605223601, -6.197125156068304]","[[192088.763175803, 398547.5103634214], [1677792.726143241, 469329.5170553635], [1677792.726143241, 252621.1118966039], [192088.763175803, 252621.1118966039]]",0.04863540367351853,16.84872912408548,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4756.864119383559,2.053410361239418,3.0658081623986333,10553.662572731435,7068.609295800288,3442.375391314256,21.260119881411832,1.9387975963907609,0.0007802117302079104,0.001784341262588451,0.7536370874718287,0.7936063234148232,37.51398975747384,-5.987169704721838,-3.3755272398743728,192080.18014478366,7.718975067340182,-11.094502307214555,1677752.8250402512,"[0.0018316701577093665, 0.0017518805027125692]","[-2.4423243120261935, -6.199321640616842]","[[192080.18014478366, 398546.82133053703], [1677752.8250402512, 469329.66937392415], [1677752.8250402512, 252620.93693872791], [192080.18014478366, 252620.93693872791]]",0.048632903118057846,16.848039500209936,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4757.364119383559,2.0534025660184163,3.065779184181736,10553.145650497396,7068.30305003887,3442.2393187831813,21.257235666102417,1.9387990508767547,0.0007801852023656932,0.0017845265533831052,0.7533869440118168,0.7933154933535511,37.513867447106634,-5.989255137654471,-3.3766261186982547,192071.59855678247,7.7189970640342835,-11.095623182732538,1677712.894098284,"[0.0018315768968666837, 0.001751714082291191]","[-2.4439651094681363, -6.201518962594306]","[[192071.59855678247, 398546.129059382], [1677712.894098284, 469329.8160841414], [1677712.894098284, 252620.7618747995], [192071.59855678247, 252620.7618747995]]",0.04863040431306049,16.84734969112636,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4757.864119383559,2.0533946969018317,3.0657502695103847,10552.628390273509,7067.996173877507,3442.103062086272,21.254350533237936,1.9388005035749678,0.0007801587039122373,0.0017847118403944372,0.7531367566082033,0.793024646581783,37.51374506073756,-5.991342631294126,-3.377727408623798,192063.00509849857,7.719018239095874,-11.096745647719672,1677672.9338942633,"[0.0018314835271879594, 0.0017515474441304794]","[-2.4456073884651035, -6.203718449258391]","[[192063.00509849857, 398545.4350825018], [1677672.9338942633, 469329.9626103917], [1677672.9338942633, 252620.58670125963], [192063.00509849857, 252620.58670125963]]",0.04862790192009183,16.84665965895857,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4758.364119383559,2.0533870417367837,3.06572125876537,10552.110820340846,7067.6900450448575,3441.9668096604455,21.25146456833856,1.938801954486518,0.000780132234832978,0.0017848971234815049,0.7528865307539382,0.7927337899976143,37.51362259827806,-5.9934309728439805,-3.3788324409450183,192054.41306642926,7.719035524536309,-11.097867965481328,1677632.9438445568,"[0.0018313901075534727, 0.001751380781577796]","[-2.4472507363210094, -6.205918745824878]","[[192054.41306642926, 398544.73790355277], [1677632.9438445568, 469330.10358417314], [1677632.9438445568, 252620.41142131935], [192054.41306642926, 252620.41142131935]]",0.04862540126147555,16.845969434808634,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4758.864119383559,2.0533793142304173,3.065692311141825,10551.592911563852,7067.383291546241,3441.8303732620457,21.24857768443447,1.9388034036094834,0.0007801057951612186,0.0017850824026234412,0.7526362609560715,0.7924429166956571,37.513500059584885,-5.995521376306394,-3.379939826274665,192045.8091694614,7.719052045943442,-11.098991872218107,1677592.9245899036,"[0.0018312965790862272, 0.0017512139013812949]","[-2.4488955674012383, -6.208121207690114]","[[192045.8091694614, 398544.03906799835], [1677592.9245899036, 469330.2444449462], [1677592.9245899036, 252620.23603145112], [192045.8091694614, 252620.23603145112]]",0.048622897002795255,16.845278980637957,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4759.364119383559,2.0533718008276414,3.0656632669783814,10551.074692534383,7067.077286485639,3441.6939414660073,21.245689905267653,1.9388048509449547,0.0007800793848828135,0.0017852676776811435,0.7523859472146027,0.7921520277188376,37.513377444572996,-5.997612657914631,-3.3810509044216133,192037.2067135497,7.719064725457315,-11.100115629878928,1677552.8755965962,"[0.0018312030002877982, 0.0017510469960580746]","[-2.4505414939322496, -6.210324509956767]","[[192037.2067135497, 398543.3370720266], [1677552.8755965962, 469330.3798119626], [1677552.8755965962, 252620.06053487127], [192037.2067135497, 252620.06053487127]]",0.04862039447120885,16.844588327709875,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4759.864119383559,2.0533642132722068,3.0656342863912593,10550.556133876918,7066.770648929743,3441.5573249269096,21.242801205457788,1.9388062964909785,0.0007800530040315336,0.0017854529486365967,0.7521355895295324,0.7918611220064165,37.5132547531004,-5.999706009537038,-3.3821642753467813,192028.59233185413,7.719076709331375,-11.101240984678157,1677512.7973981588,"[0.0018311093120508793, 0.001750879872032793]","[-2.4521889094263893, -6.212529986004036]","[[192028.59233185413, 398542.63347221666], [1677512.7973981588, 469330.5151568218], [1677512.7973981588, 252619.8849279767], [192028.59233185413, 252619.8849279767]]",0.048617888302700474,16.843897437943937,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4760.364119383559,2.0533568403656495,3.065605209360577,10550.037263792876,7066.464760555408,3441.420712484175,21.239911670645064,1.9388077402486406,0.0007800266525932825,0.0017856382153527879,0.7518851933938107,0.7915702064571752,37.513131985081145,-6.001800214769649,-3.383281291474873,192019.9793511516,7.719084904249257,-11.10236619572413,1677472.6894021977,"[0.001831015573422215, 0.001750712723122619]","[-2.45383739989711, -6.214736277233312]","[[192019.9793511516, 398541.9267535005], [1677472.6894021977, 469330.64507582167], [1677472.6894021977, 252619.70921398918], [192019.9793511516, 252619.70921398918]]",0.048615383835802856,16.84320634301258,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4760.864119383559,2.053349395196935,3.065576195515869,10549.518052987232,7066.158246337527,3441.283915375648,21.23702118279612,1.9388091822159639,0.0007800003306021871,0.0017858234778139214,0.7516347505680121,0.7912792712366048,37.513009140371935,-6.00389650712078,-3.3844005426054196,192011.35444281538,7.719092461755849,-11.103493004361269,1677432.5522159357,"[0.001830921725074213, 0.00175054535501193]","[-2.4554873941644915, -6.216944759180062]","[[192011.35444281538, 398541.2184799947], [1677432.5522159357, 469330.7750442895], [1677432.5522159357, 252619.53338936577], [192011.35444281538, 252619.53338936577]]",0.048612875717763446,16.842515004882966,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4761.364119383559,2.053342164115713,3.0655470850005133,10548.998529939649,7065.852479221054,3441.1471223375065,21.234129858467316,1.9388106223940214,0.0007799740380443392,0.0017860087358847216,0.7513842692915615,0.7909883261675014,37.51288621888847,-6.005993655930828,-3.3855233980909247,192002.73092781912,7.719096272243746,-11.104619670334671,1677392.385273004,"[0.0018308278261449506, 0.0017503779617875142]","[-2.457138466286251, -6.219154058841407]","[[192002.73092781912, 398540.50712246314], [1677392.385273004, 469330.8996397874], [1677392.385273004, 252619.35745732632], [192002.73092781912, 252619.35745732632]]",0.04861036928839416,16.84182345539917,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4761.864119383559,2.0533348606771864,3.0655180377944027,10548.478665257444,7065.546085015509,3441.0101441930924,21.231237579532646,1.9388120607808135,0.0007799477749542009,0.0017861939895517382,0.7511337413250346,0.7906973614135089,37.512763220488296,-6.008092897421183,-3.3866484375674304,191994.09544855618,7.7190995013296515,-11.105747938897082,1677352.1891347177,"[0.0018307338171211236, 0.0017502103487539323]","[-2.458791046425414, -6.221365554648108]","[[191994.09544855618, 398539.79425442737], [1677352.1891347177, 469331.02435747837], [1677352.1891347177, 252619.18141429435], [191994.09544855618, 252619.18141429435]]",0.04860785918233097,16.841131656363036,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4762.364119383559,2.0533277718335152,3.0654888937621685,10547.958487354166,7065.240439234057,3440.873169959204,21.228344462634333,1.9388134973773992,0.0007799215413180616,0.001786379238681075,0.7508831749078558,0.790406386798277,37.5126401450878,-6.010192998563279,-3.38777704222764,191985.46134680844,7.719099024726063,-11.106876066953703,1677311.9632312248,"[0.0018306397572613188, 0.0017500427102996477]","[-2.460444707736085, -6.2235778712278]","[[191985.46134680844, 398539.0783360524], [1677311.9632312248, 469331.14375419973], [1677311.9632312248, 252619.00526350248], [191985.46134680844, 252619.00526350248]]",0.04860535074990407,16.84043963979233,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4762.864119383559,2.0533206107182904,3.0654598130926556,10547.437966782083,7064.934165819926,3440.7360102173616,21.225450482429682,1.9388149321817805,0.0007798953371703314,0.0017865644832615957,0.750632570040026,0.7901154012644835,37.512516992544136,-6.012295153185504,-3.3889077831036616,191976.81524755154,7.719098019052012,-11.108005802155674,1677271.7081128235,"[0.0018305455875461838, 0.0017498748528043155]","[-2.462099843332817, -6.225792343124113]","[[191976.81524755154, 398538.3609486229], [1677271.7081128235, 469331.26334061945], [1677271.7081128235, 252618.8290013711], [191976.81524755154, 252618.8290013711]]",0.04860283861742548,16.83974736735794,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4763.364119383559,2.0533136667817984,3.0654306347259626,10546.91713229728,7064.628651137973,3440.598855123053,21.222555539128845,1.9388163651949828,0.0007798691624978237,0.001786749723160833,0.7503819157356435,0.7898243941606047,37.512393762775844,-6.0143982238028695,-3.390042045113148,191968.1705697649,7.7190933460860265,-11.109135391199175,1677231.423327603,"[0.0018304513665074666, 0.0017497069688335244]","[-2.4637561101243577, -6.228007693120995]","[[191968.1705697649, 398537.64054701105], [1677231.423327603, 469331.37764967873], [1677231.423327603, 252618.65263120033], [191968.1705697649, 252618.65263120033]]",0.04860032816368162,16.839054871215946,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4763.864119383559,2.0533066472858956,3.0654015203009526,10546.395954403726,7064.322495657999,3440.4615136252396,21.219659792828036,1.9388177964149926,0.0007798430173351655,0.001786934958369931,0.7501312284735601,0.7895333819710691,37.512270455642295,-6.016503327642251,-3.3911783935858466,191959.51382630155,7.7190882029230465,-11.110266596508893,1677191.1093246168,"[0.0018303570353069725, 0.001749538865434692]","[-2.465413832349154, -6.230225177752998]","[[191959.51382630155, 398536.9187204369], [1677191.1093246168, 469331.4922285577], [1677191.1093246168, 252618.476149318], [191959.51382630155, 252618.476149318]]",0.04859781397271342,16.838362112893265,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4764.364119383559,2.053299847014776,3.065372307969506,10545.874461559282,7064.017105608993,3440.3241766559963,21.21676308193073,1.938819225842822,0.000779816901669365,0.0017871201887582214,0.7498804917749247,0.7892423482004347,37.51214707106192,-6.018609349900553,-3.3923182201726263,191950.85849119906,7.719079437291725,-11.111397657464352,1677150.7656266182,"[0.0018302626525844143, 0.0017493707354059734]","[-2.467072688754781, -6.232443542519096]","[[191950.85849119906, 398536.19391654705], [1677150.7656266182, 469331.60158553295], [1677150.7656266182, 252618.29955904552], [191950.85849119906, 252618.29955904552]]",0.04859530144584698,16.83766912486359,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4764.864119383559,2.0532929713312513,3.06534315948291,10545.35262432175,7063.71107480899,3440.1866530664824,21.213865566584257,1.9388206534764376,0.0007797908155353381,0.0017873054143190243,0.749629722118588,0.788951309331508,37.51202360889391,-6.020717409653949,-3.3934600820030596,191942.19106915724,7.7190702556763995,-11.112530337679459,1677110.392715432,"[0.0018301681594357908, 0.00174920238553505]","[-2.4687330040243824, -6.234664045993166]","[[191942.19106915724, 398535.4677317261], [1677110.392715432, 469331.711281218], [1677110.392715432, 252618.1228567339], [191942.19106915724, 252618.1228567339]]",0.04859278516185022,16.83697586865349,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4765.364119383559,2.0532863152113157,3.0653139128474343,10544.830471271209,7063.405810458048,3440.0491339811574,21.21096708514446,1.9388220793168398,0.0007797647589202619,0.00178749063492322,0.7493789030256992,0.7886602488708154,37.51190006905807,-6.022826390288812,-3.3946053832962093,191933.5250486582,7.719057491226749,-11.113662874522959,1677069.990127075,"[0.001830073614590208, 0.001749034008859878]","[-2.4703944563110953, -6.236885431793239]","[[191933.5250486582, 398534.73860258196], [1677069.990127075, 469331.81580445165], [1677069.990127075, 252617.94604571004], [191933.5250486582, 252617.94604571004]]",0.04859027053012732,16.836282376948407,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4765.864119383559,2.0532795836633206,3.065284730101002,10544.30797293366,7063.099904578741,3439.9114279299665,21.20806779778851,1.938823503361974,0.0007797387318593682,0.0017876758505662488,0.7491280509751091,0.7883691832982616,37.51177645141428,-6.024937413571063,-3.3957526719982525,191924.8469115264,7.719044362724219,-11.114797034722471,1677029.5583250276,"[0.0018299789589964804, 0.001748865411824367]","[-2.472057371280523, -6.239108961079727]","[[191924.8469115264, 398534.00813390466], [1677029.5583250276, 469331.9207334283], [1677029.5583250276, 252617.76912230905], [191924.8469115264, 252617.76912230905]]",0.04858775211902378,16.835588611175424,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4766.364119383559,2.053273071804028,3.065255449107737,10543.785157850994,7062.794765051083,3439.773726173516,21.205167604830102,1.9388249256128418,0.0007797127343397906,0.0017878610611204253,0.7488771549809172,0.7880781019737162,37.51165275588352,-6.027049331212957,-3.396903361834916,191916.17015685287,7.719027692301722,-11.115931054136638,1676989.0968331383,"[0.0018298842518511837, 0.0017486967885825258]","[-2.4737214013192816, -6.241333344976933]","[[191916.17015685287, 398533.2747539622], [1676989.0968331383, 469332.02054175513], [1676989.0968331383, 252617.59208986012], [191916.17015685287, 252617.59208986012]]",0.048585235344191624,16.83489460420896,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4766.864119383559,2.0532664863015433,3.0652262315729963,10543.26199668737,7062.488990571374,3439.6358376708904,21.20226648058888,1.9388263460673432,0.0007796867663974677,0.0017880462665835143,0.748626215043124,0.7877870038261531,37.511528982326524,-6.029163351785042,-3.398055984939333,191907.48129340098,7.71901071115758,-11.117066696096913,1676948.606179229,"[0.0018297894331568935, 0.0017485279432746916]","[-2.4753869463744285, -6.243559934520975]","[[191907.48129340098, 398532.5400801799], [1676948.606179229, 469332.1208211746], [1676948.606179229, 252617.4149447346], [191907.48129340098, 252617.4149447346]]",0.04858271477982438,16.834200317430128,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4767.364119383559,2.0532601179611363,3.065196916179336,10542.738517915635,7062.183972151161,3439.497952730815,21.199364511147206,1.9388277647264751,0.0007796608280195957,0.001788231466829459,0.7483752366546788,0.7874958957585692,37.511405130666105,-6.031278245182442,-3.399211976161382,191898.79375805153,7.718990228307632,-11.118202204469014,1676908.085800893,"[0.001829694562649772, 0.001748359071536853]","[-2.4770535872333093, -6.24578735655639]","[[191898.79375805153, 398531.8025246723], [1676908.085800893, 469332.21603470715], [1676908.085800893, 252617.23769020027], [191898.79375805153, 252617.23769020027]]",0.0485801958239032,16.83350578394985,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4767.864119383559,2.053253677804259,3.0651676642468537,10542.214691899344,7061.878324252468,3439.3598806575187,21.19646167096168,1.938829181588138,0.0007796349192420802,0.0017884166618576803,0.7481242198155822,0.7872047767065825,37.511281200761914,-6.033395216329782,-3.400369862117884,191890.09408368185,7.718969477439714,-11.119339339557598,1676867.5361992246,"[0.0018295995806853905, 0.001748189978193121]","[-2.478721721534131, -6.248016957714837]","[[191890.09408368185, 398531.0637088601], [1676867.5361992246, 469332.3117738074], [1676867.5361992246, 252617.0603226426], [191890.09408368185, 252617.0603226426]]",0.0485776730588496,16.83281096509663,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4768.364119383559,2.0532474567504653,3.0651383136724384,10541.690547482702,7061.573440232811,3439.2218127515334,21.19355795324874,1.9388305966533192,0.0007796090400522496,0.0017886018515431523,0.747873161779359,0.786913644804616,37.51115719253818,-6.035513072939695,-3.4015310860776253,191881.3957745744,7.718945250216848,-11.120476336294473,1676826.9569391322,"[0.0018295045469351433, 0.0017480208585446688]","[-2.480390964435887, -6.250247403809316]","[[191881.3957745744, 398530.3220358625], [1676826.9569391322, 469332.4024748536], [1676826.9569391322, 252616.88284540706], [191881.3957745744, 252616.88284540706]]",0.04857515190835456,16.83211589400855,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4768.864119383559,2.0532411626698734,3.0651090265846914,10541.166055245209,7061.267922102035,3439.0835574911803,21.190653332304766,1.9388320099198908,0.0007795831904864549,0.0017887870358871223,0.7476220625460089,0.7866224989810673,37.51103310585739,-6.03763302652075,-3.4026941610282506,191872.68530488235,7.718920801756326,-11.121614962784577,1676786.348512397,"[0.0018294094012786262, 0.0017478515164244424]","[-2.48206171683307, -6.252480048547086]","[[191872.68530488235, 398529.579140265], [1676786.348512397, 469332.4937625815], [1676786.348512397, 252616.705254835], [191872.68530488235, 252616.705254835]]",0.04857262692978475,16.831420531706115,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4769.364119383559,2.053235087130656,3.065079641039092,10540.641243779179,7060.963164809296,3438.9453059059174,21.187747832315655,1.9388334213888232,0.000779557370532269,0.0017889722147662044,0.7473709221155326,0.7863313402918358,37.510908940645606,-6.039753871157754,-3.40386053517625,191863.9761619188,7.718892920877693,-11.122753456053943,1676745.7103995238,"[0.0018293142033911222, 0.001747682147342984]","[-2.4837335824503617, -6.254713543679927]","[[191863.9761619188, 398528.8334214817], [1676745.7103995238, 469332.58006976545], [1676745.7103995238, 252616.5275542306], [191863.9761619188, 252616.5275542306]]",0.04857010354252597,16.830724911528463,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4769.864119383559,2.05322893899203,3.065050319180354,10540.116083351762,7060.657773625202,3438.806866365041,21.184841489696833,1.938834831058005,0.0007795315802257314,0.0017891573881838093,0.7471197459808796,0.7860401735157077,37.51078469676423,-6.041876787056393,-3.405028713125887,191855.25481220926,7.718864872204222,-11.123893585330109,1676705.0430536473,"[0.0018292188935122647, 0.001747512555895728]","[-2.485406937117002, -6.2569492133183315]","[[191855.25481220926, 398528.086521402], [1676705.0430536473, 469332.6670329914], [1676705.0430536473, 252616.3497399394], [191855.25481220926, 252616.3497399394]]",0.0485675762997024,16.83002899462391,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4770.364119383559,2.0532230129652125,3.065020897728396,10539.590603011906,7060.353157583451,3438.668431534414,21.18193423569472,1.9388362389283726,0.0007795058195549465,0.0017893425560194201,0.746868525902625,0.7857489909460764,37.510660374140684,-6.044000605521897,-3.406200150976474,191846.53485435952,7.718833421989075,-11.125033572965549,1676664.346130295,"[0.0018291235315163743, 0.0017473429377371675]","[-2.487081417266281, -6.259185744979558]","[[191846.53485435952, 398527.3368296721], [1676664.346130295, 469332.74904778204], [1676664.346130295, 252616.17181537577], [191846.53485435952, 252616.17181537577]]",0.04856505066225579,16.82933281464776,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4770.864119383559,2.053217010587375,3.064991540455682,10539.064773173497,7060.047893230028,3438.5298080159205,21.179026106467397,1.9388376449977511,0.0007794800885569655,0.001789527718278176,0.7466172673737186,0.785457797350511,37.5105359726395,-6.046126520765393,-3.407373331695112,191837.80263086903,7.718801872832046,-11.126175204527158,1676623.620006906,"[0.0018290280569481555, 0.0017471730961365868]","[-2.4887574034190507, -6.261424472108739]","[[191837.80263086903, 398526.5860099386], [1676623.620006906, 469332.8318105767], [1676623.620006906, 252615.99377679007], [191837.80263086903, 252615.99377679007]]",0.04856252113263337,16.828636332571513,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4771.364119383559,2.053211229427358,3.064962084327434,10538.538622175782,7059.743398278735,3438.3911879576567,21.176117126383293,1.938839049267087,0.0007794543872197012,0.0017897128748395228,0.746365970394161,0.7851665937893159,37.51041149218736,-6.048253317995943,-3.408549723352621,191829.07170909425,7.7187669829755805,-11.127316706328202,1676582.8641491544,"[0.0018289325298623859, 0.0017470032274921946]","[-2.4904344966172296, -6.263664039788732]","[[191829.07170909425, 398525.83244258346], [1676582.8641491544, 469332.9097063044], [1676582.8641491544, 252615.81562752597], [191829.07170909425, 252615.81562752597]]",0.04855999316496811,16.827939582696256,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
