t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
4771.864119383559,2.053205376820837,3.064932691521462,10538.01212050081,7059.438273039122,3438.2523797837925,21.173207269745912,1.9388404517342077,0.0007794287155801494,0.0017898980257108814,0.7461146349639517,0.7848753791937676,37.51028693264669,-6.050382210762737,-3.4097278282854404,191820.3285582377,7.718732019211757,-11.128459847497197,1676542.0790893508,"[0.001828836890204711, 0.0017468331354739224]","[-2.4921130975266803, -6.265905803744845]","[[191820.3285582377, 398525.0777713313], [1676542.0790893508, 469332.98837623803], [1676542.0790893508, 252615.63736397232], [191820.3285582377, 252615.63736397232]]",0.04855746131203501,16.827242526381667,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4772.364119383559,2.0531997446110264,3.0649031992747675,10537.4852971968,7059.13391527877,3438.1135755576984,21.1702965609388,1.9388418524000672,0.0007794030736261071,0.0017900831707726953,0.7458632610830911,0.7845841546273399,37.51016229394742,-6.052511984307567,-3.4109091369630846,191811.58674030213,7.7186937179581605,-11.129602854921245,1676501.2644014093,"[0.0018287411982207695, 0.0017466630168477743]","[-2.4937928058471366, -6.268148406261883]","[[191811.58674030213, 398524.32035775296], [1676501.2644014093, 469333.0621817037], [1676501.2644014093, 252615.45898949038], [191811.58674030213, 252615.45898949038]]",0.048554931029642624,16.826545197537286,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4772.864119383559,2.053194040533211,3.064873770449903,10536.958122731037,7058.828925200267,3437.974582941562,21.16738491198204,1.938843251262462,0.0007793774613950469,0.0017902683100334904,0.7456118432586286,0.7842929131661357,37.51003757595544,-6.054643887012874,-3.4120921304194667,191802.8326702373,7.718655374528396,-11.130747504947863,1676460.4205544726,"[0.0018286453930358416, 0.001746492673600335]","[-2.495474050596721, -6.270393239580375]","[[191802.8326702373, 398523.56186511007], [1676460.4205544726, 469333.1368040752], [1676460.4205544726, 252615.28050039936], [191802.8326702373, 252615.28050039936]]",0.04855239684611792,16.825847556776996,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4773.364119383559,2.0531885557474028,3.0648442425380367,10536.430625747173,7058.524697260225,3437.8355935705954,21.164472409327207,1.9388446483223238,0.000779351878875107,0.0017904534433749151,0.7453603869835145,0.7840016617159621,37.509912778601745,-6.056776677228116,-3.4132782980825027,191794.07988175307,7.718613729956246,-11.131892028038749,1676419.547018389,"[0.001828549534937598, 0.001746322302822189]","[-2.4971564083334368, -6.272638918742468]","[[191794.07988175307, 398522.8006566461], [1676419.547018389, 469333.2066110654], [1676419.547018389, 252615.1019000209], [191794.07988175307, 252615.1019000209]]",0.0485498642075789,16.825149637995544,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4773.864119383559,2.053182999364206,3.0648147784417357,10535.902776260189,7058.219836100548,3437.6964149256123,21.16155905826306,1.938846043577446,0.0007793263261037769,0.0017906385708076037,0.745108895004224,0.7837104021268846,37.50978790174952,-6.058911559773713,-3.414466109215141,191785.31477715517,7.718572093106445,-11.133038202321586,1676378.644199422,"[0.001828453563627896, 0.0017461517077677177]","[-2.4988402700748193, -6.274886790512944]","[[191785.31477715517, 398522.03840593336], [1676378.644199422, 469333.27730086684], [1676378.644199422, 252614.9231846779], [191785.31477715517, 252614.9231846779]]",0.04854732763574877,16.824451401906977,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4774.364119383559,2.053177665229111,3.0647852144723298,10535.374603206703,7057.915748216719,3437.557240049724,21.15864485222135,1.938847437028758,0.0007793008030692178,0.001790823692214403,0.744857364574282,0.7834191325436234,37.50966294532947,-6.061047327955187,-3.415657058607735,191776.55098598838,7.718527186993185,-11.13418424560092,1676337.7117005228,"[0.0018283575395910466, 0.001745981085719343]","[-2.5005252451990065, -6.277135505422259]","[[191776.55098598838, 398521.273469019], [1676337.7117005228, 469333.3432103766], [1676337.7117005228, 252614.7443577926], [191776.55098598838, 252614.7443577926]]",0.048544792612410056,16.823752882778994,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4774.864119383559,2.053172259416701,3.064755713943217,10534.846077127373,7057.611027324942,3437.4178761454655,21.155729734201977,1.9388488286740253,0.0007792753098093484,0.0017910088076076248,0.7446057929472131,0.7831278489649408,37.50953790920778,-6.063185219953258,-3.4168496071241634,191767.77488892188,7.718482331835844,-11.135331938960007,1676296.7500090615,"[0.001828261401938274, 0.0017458102385210436]","[-2.502211751588507, -6.279386444950405]","[[191767.77488892188, 398520.50752718124], [1676296.7500090615, 469333.41005639744], [1676296.7500090615, 252614.56541568902], [191767.77488892188, 252614.56541568902]]",0.04854225364829871,16.82305404128524,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4775.364119383559,2.053167074141109,3.0647261137900905,10534.317226893843,7057.307072725034,3437.278515523283,21.152813759723347,1.9388502185141587,0.0007792498463126058,0.0017911939168718308,0.7443541828694931,0.7828365553761074,37.509412793318575,-6.0653240032892555,-3.4180452593055293,191759.00006720205,7.7184342470876,-11.13647950639313,1676255.7586351486,"[0.0018281652111126663, 0.0017456393636433737]","[-2.503899375993949, -6.281638233281935]","[[191759.00006720205, 398519.73892955796], [1676255.7586351486, 469333.4721749939], [1676255.7586351486, 252614.38636171466], [191759.00006720205, 252614.38636171466]]",0.04853971621027087,16.822354911906437,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4775.864119383559,2.053161817642517,3.064696577391531,10533.788022600114,7057.002485234802,3437.1389651780096,21.149896902886365,1.9388516065469088,0.0007792244126171283,0.0017913790200212798,0.7441025343411212,0.7825452506994315,37.509287597527646,-6.0674649022503635,-3.4192424674251924,191750.21288767346,7.718386263493869,-11.137628730919062,1676214.7379907852,"[0.0018280689063363991, 0.0017454682631906774]","[-2.505588524201322, -6.283892238029359]","[[191750.21288767346, 398518.9693650784], [1676214.7379907852, 469333.5352959648], [1676214.7379907852, 252614.20719217695], [191750.21288767346, 252614.20719217695]]",0.04853717480288712,16.821655455436137,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4776.364119383559,2.0531567833234097,3.064666940937825,10533.258493179976,7056.698669889864,3436.9994182652267,21.146979188227085,1.9388529927731806,0.0007791990087114306,0.0017915641169417233,0.7438508473620978,0.7822539360027067,37.50916232176877,-6.069606693692542,-3.4204427492238096,191741.4269905861,7.718335079465476,-11.138777828689285,1676173.6876485476,"[0.0018279725483039049, 0.001745297135070618]","[-2.5072787926397835, -6.286147092475571]","[[191741.4269905861, 398518.19717007136], [1676173.6876485476, 469333.59372375655], [1676173.6876485476, 252614.02791048627], [191741.4269905861, 252614.02791048627]]",0.04853463491741709,16.820955706683396,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4776.864119383559,2.053151677721974,3.064637368139223,10532.728608926878,7056.394221133846,3436.859681483982,21.144060589793153,1.9388543771907079,0.0007791736346339181,0.001791749207648867,0.7435991219324232,0.7819626102062274,37.50903696590876,-6.071750604594096,-3.4216445550670755,191732.62872174222,7.718284030534903,-11.139928585601979,1676132.608049493,"[0.001827876076123438, 0.0017451257810722817]","[-2.5089705879303126, -6.2884041666968]","[[191732.62872174222, 398517.42403566034], [1676132.608049493, 469333.6531975145], [1676132.608049493, 252613.84851294942], [191732.62872174222, 252613.84851294942]]",0.048532091049762936,16.820255626302636,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4777.364119383559,2.053146794265174,3.0646076952111585,10532.198398794633,7056.090543935035,3436.7199479569736,21.141141132126698,1.9388557598003926,0.0007791482903731291,0.0017919342920292031,0.7433473580520967,0.7816712743766224,37.50891152988322,-6.073895411185254,-3.4228494151204814,191723.83172085907,7.718229802630788,-11.141079217751269,1676091.498740823,"[0.0018277795504796494, 0.0017449543991908687]","[-2.5106635064937866, -6.290662093066374]","[[191723.83172085907, 398516.6482876746], [1676091.498740823, 469333.7080057233], [1676091.498740823, 252613.66900295852], [191723.83172085907, 252613.66900295852]]",0.0485295486940568,16.819555249100954,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4777.864119383559,2.0531418398723793,3.064578086000219,10531.667832958856,7055.786233760973,3436.580024203078,21.138220789272488,1.9388571405999584,0.0007791229759676124,0.0017921193700998527,0.743095555721119,0.7813799274368989,37.508786013559416,-6.076042341627349,-3.4240557700337035,191715.02232058233,7.718175742850576,-11.14223151288428,1676050.3601472252,"[0.0018276829103557031, 0.0017447827909017363]","[-2.512357955863808, -6.292922244117384]","[[191715.02232058233, 398515.87162582314], [1676050.3601472252, 469333.7639030833], [1676050.3601472252, 252613.48937681512], [191715.02232058233, 252613.48937681512]]",0.048527002339302544,16.818854535494754,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4778.364119383559,2.053137108298197,3.064548376391529,10531.13694043294,7055.4826973990575,3436.4401037236144,21.135299585818395,1.9388585195902914,0.0007790976914061542,0.0017923044417484687,0.7428437149394895,0.7810885704545539,37.508660416873795,-6.078190169430547,-3.425265148560925,191706.2141860223,7.718118535085409,-11.143383683646334,1676009.1918396032,"[0.0018275862165981862, 0.0017446111545658222]","[-2.5140535313113124, -6.295183249418795]","[[191706.2141860223, 398515.0923764297], [1676009.1918396032, 469333.81517276925], [1676009.1918396032, 252613.30963793385], [191706.2141860223, 252613.30963793385]]",0.04852445748853912,16.818153520345383,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4778.864119383559,2.0531323055984387,3.064518730608763,10530.605691372133,7055.17852657405,3436.2999926191483,21.132377526901404,1.9388598967691015,0.000779072436727491,0.0017924895069940116,0.7425918384536836,0.7807972052707365,37.508534739694255,-6.080340111387404,-3.4264759798480213,191697.39361983887,7.718061541987026,-11.144537521835048,1675967.994227822,"[0.0018274894082364022, 0.0017444392917566462]","[-2.5157506286553444, -6.297446468720674]","[[191697.39361983887, 398514.312249769], [1675967.994227822, 469333.8675919875], [1675967.994227822, 252613.1297826009], [191697.39361983887, 252613.1297826009]]",0.048521908617105175,16.817452164090742,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4779.364119383559,2.0531277269862196,3.064488984016156,10530.074114906414,7054.875134255093,3436.1598850018577,21.129454606050736,1.9388612721372687,0.0007790472119204967,0.0017926745657252943,0.7423399235172263,0.7805058300349776,37.50840898195867,-6.08249095143554,-3.427689801258566,191688.57432969587,7.718001433143286,-11.145691234401852,1675926.7669220488,"[0.0018273925462123175, 0.0017442674010121752]","[-2.5174488539299413, -6.299710542485082]","[[191688.57432969587, 398513.5295636997], [1675926.7669220488, 469333.9154219532], [1675926.7669220488, 252612.94981425934], [191688.57432969587, 252612.94981425934]]",0.048519361245493726,16.81675050194,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4779.864119383559,2.0531230772480993,3.064459301156131,10529.542181298806,7054.571107250751,3436.0195866612808,21.126530797178454,1.9388626456924802,0.0007790220170242444,0.0017928596179630132,0.7420879701301173,0.7802144436632391,37.508283143536346,-6.084643924157892,-3.4289050370032896,191679.7425960241,7.717941579177364,-11.146846616180653,1675885.5103470588,"[0.0018272955691897377, 0.0017440952830517545]","[-2.5191486169490394, -6.301976849032859]","[[191679.7425960241, 398512.74603328557], [1675885.5103470588, 469333.96445290744], [1675885.5103470588, 252612.7697291867], [191679.7425960241, 252612.7697291867]]",0.04851680983942646,16.81604849434336,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4780.364119383559,2.0531186510565624,3.064429517525917,10529.009919597012,7054.267856203469,3435.8792915223135,21.12360612494578,1.9388640174356042,0.0007789968520277915,0.0017930446635971765,0.741835978292357,0.7799230472255303,37.508157224366585,-6.086797799147959,-3.4301232353975593,191670.91211541995,7.717878640045058,-11.148001875442617,1675844.2240661997,"[0.0018271985381739225, 0.0017439231366947142]","[-2.520849511783893, -6.3042440141834275]","[[191670.91211541995, 398511.959967426], [1675844.2240661997, 469334.0089343595], [1675844.2240661997, 252612.58953079995], [191670.91211541995, 252612.58953079995]]",0.04851425991821435,16.815346176695872,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4780.864119383559,2.053114153976247,3.0643997978339432,10528.477299809498,7053.9639701503,3435.7388051165854,21.12068059442957,1.9388653873643158,0.00077897171697039,0.001793229702650091,0.7415839507504202,0.7796316425602048,37.50803122431785,-6.088953798020904,-3.431342814569234,191662.069150726,7.717815994882642,-11.149158809451876,1675802.908461208,"[0.0018271013919348694, 0.0017437507628834373]","[-2.5225519361118436, -6.306513402605166]","[[191662.069150726, 398511.17308681743], [1675802.908461208, 469334.0546683206], [1675802.908461208, 252612.4092153671], [191662.069150726, 252612.4092153671]]",0.04851170594015903,16.81464350942124,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4781.364119383559,2.053109881367752,3.064369977101156,10527.944351013013,7053.660863105729,3435.598321901155,21.117754199203738,1.938866755479476,0.0007789466118411864,0.0017934147350128263,0.7413318847578316,0.7793402278185126,37.50790514332908,-6.091110700727328,-3.432565329441786,191653.22743554256,7.717750292068445,-11.15031562151023,1675761.5631241982,"[0.00182700419158398, 0.001743578360640397]","[-2.5242554947166176, -6.308783650846964]","[[191653.22743554256, 398510.383693742], [1675761.5631241982, 469334.09588608873], [1675761.5631241982, 252612.22878634065], [191653.22743554256, 252612.22878634065]]",0.048509153439607586,16.813940528079772,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4781.864119383559,2.0531055382707706,3.064340220218252,10527.411043328162,7053.357122066071,3435.457647251181,21.114826944330634,1.9388681217787487,0.0007789215366796115,0.0017935997607090987,0.741079783061067,0.7790488048374579,37.50777898126887,-6.093269730566291,-3.4337891909928544,191644.3732207929,7.717684919577721,-11.151474110570575,1675720.1884601663,"[0.0018269068757753677, 0.001743405730578342]","[-2.5259605861159375, -6.31105612613766]","[[191644.3732207929, 398509.5935152745], [1675720.1884601663, 469334.13840269577], [1675720.1884601663, 252612.04823999305], [191644.3732207929, 252612.04823999305]]",0.048506596868529026,16.813237193013382,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4782.364119383559,2.05310142045882,3.0643103619196603,10526.877406012572,7053.054163136662,3435.316975992579,21.111898823402832,1.938869486262989,0.0007788964914748926,0.0017937847796309749,0.7408276429136506,0.7787573717702431,37.507652738077866,-6.095429665616157,-3.4350159653077412,191635.5202662772,7.717616511069991,-11.152632476377732,1675678.7840921103,"[0.0018268095057772796, 0.001743233072077223]","[-2.527666813986019, -6.313329462285151]","[[191635.5202662772, 398508.800843525], [1675678.7840921103, 469334.17642878374], [1675678.7840921103, 252611.86757978844], [191635.5202662772, 252611.86757978844]]",0.04850404177323683,16.81253353990875,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4782.864119383559,2.05309723196726,3.064280567486032,10526.343409199024,7052.750569081771,3435.1761130786226,21.108969841444132,1.9388708489298476,0.0007788714762666457,0.0017939697918033688,0.740575467062058,0.7784659304519035,37.50752641362595,-6.0975917319348465,-3.4362440604308517,191626.6547937175,7.717548461404192,-11.153792521835044,1675637.3504144277,"[0.0018267120200932759, 0.001743060185401361]","[-2.529374577915086, -6.315605029205652]","[[191626.6547937175, 398508.0074088571], [1675637.3504144277, 469334.2157913634], [1675637.3504144277, 252611.6868019782], [191626.6547937175, 252611.6868019782]]",0.048501482594218534,16.811829528928797,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4783.364119383559,2.0530932689542913,3.0642506715255986,10525.809082072932,7052.447757461919,3435.035253441732,21.106039992059113,1.9388722097801727,0.0007788464910442128,0.0017941547971190208,0.7403232527598136,0.7781744790357314,37.50740000785481,-6.099754706001317,-3.4374750479751697,191617.79057113113,7.717477397507707,-11.154952445482877,1675595.887027711,"[0.0018266144800230296, 0.0017428872700877666]","[-2.531083481308783, -6.317881459323411]","[[191617.79057113113, 398507.21149847814], [1675595.887027711, 469334.2506910904], [1675595.887027711, 252611.50591002053], [191617.79057113113, 252611.50591002053]]",0.04849892488234957,16.811125195765197,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4783.864119383559,2.0530892353685344,3.064220839554952,10525.27439461338,7052.144310205573,3434.894201731907,21.103109248992105,1.9388735688115903,0.0007788215358475951,0.0017943397956042984,0.7400710000069175,0.7778830164320001,37.50727352063382,-6.101919831596211,-3.438707324555139,191608.913798442,7.7174067286520085,-11.156114053207148,1675554.3943023505,"[0.0018265168237027818, 0.001742714125573906]","[-2.5327939378109905, -6.320160140969385]","[[191608.913798442, 398506.4148530275], [1675554.3943023505, 469334.2869748812], [1675554.3943023505, 252611.32490015894], [191608.913798442, 252611.32490015894]]",0.04849636306766983,16.81042050046394,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4784.364119383559,2.053085426911435,3.0641909061688795,10524.739375868068,7051.84164313448,3434.7531528402783,21.100177699556628,1.938874926024949,0.0007787966106660955,0.0017945247871532168,0.7398187142963206,0.7775915495602289,37.507146951904076,-6.104085839801202,-3.4399424700420127,191600.03824228805,7.717333073557654,-11.157275543599667,1675512.8717989635,"[0.0018264191129935604, 0.0017425409527363558]","[-2.5345055124024136, -6.322439659739567]","[[191600.03824228805, 398505.6157527648], [1675512.8717989635, 469334.3188323815], [1675512.8717989635, 252611.14377584573], [191600.03824228805, 252611.14377584573]]",0.048493802702830255,16.809715478925977,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4784.864119383559,2.0530815497684176,3.0641610365011993,10524.203995857028,7051.538346876523,3434.6119118706797,21.097245223846162,1.9388762814178573,0.0007787717155399849,0.0017947097717933836,0.7395663873885968,0.7773000685690677,37.507020301534226,-6.106254016780548,-3.441178871600073,191591.15013230007,7.717259847189098,-11.15843871878917,1675471.3199394657,"[0.0018263212857255063, 0.0017423675501627542]","[-2.5362186554676978, -6.324721447451937]","[[191591.15013230007, 398504.8159454984], [1675471.3199394657, 469334.35211525223], [1675471.3199394657, 252610.96253336486], [191591.15013230007, 252610.96253336486]]",0.04849123822636798,16.809010091217047,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4785.364119383559,2.0530778973106356,3.064131065239192,10523.668283854851,7051.235829079897,3434.4706736731423,21.0943119404224,1.9388776349911567,0.0007787468504586809,0.0017948947494196947,0.7393140275231719,0.777008583297751,37.50689356946668,-6.108423079062313,-3.4424181197089183,191582.2632329417,7.717183657813507,-11.159601777522425,1675429.7383038402,"[0.0018262234038730618, 0.0017421941190365925]","[-2.5379329195916447, -6.327004074832611]","[[191582.2632329417, 398504.01370257314], [1675429.7383038402, 469334.38100088295], [1675429.7383038402, 252610.7811761673], [191582.2632329417, 252610.7811761673]]",0.048488675192216564,16.8083043733829,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4785.864119383559,2.053074176313202,3.064101157819822,10523.132209798756,7050.932681752514,3434.329242996078,21.0913777292918,1.93887898674244,0.0007787220154626834,0.0017950797200611836,0.73906162646062,0.7767170838937837,37.50676675557088,-6.110594315224677,-3.4436585957889747,191573.3637493009,7.717107929481585,-11.16076652527056,1675388.1272824435,"[0.001826125405116128, 0.0017420204576208465]","[-2.5396487562774124, -6.329288976253898]","[[191573.3637493009, 398503.2107773357], [1675388.1272824435, 469334.4113545294], [1675388.1272824435, 252610.59970051184], [191573.3637493009, 252610.59970051184]]",0.048486108028809365,16.807598285410144,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4786.364119383559,2.05307068040724,3.064071148682051,10522.595802926264,7050.630313873933,3434.1878149442937,21.08844270909746,1.9388803366725411,0.0007786972105415245,0.0017952646836136474,0.7388091924403668,0.7764255801970562,37.50663985978963,-6.112766439604622,-3.4449018984579993,191564.46546438296,7.717029259765923,-11.161931158223922,1675346.486449771,"[0.0018260273515467123, 0.0017418467673992577]","[-2.5413657172172464, -6.331574720051076]","[[191564.46546438296, 398502.40543373156], [1675346.486449771, 469334.43733790633], [1675346.486449771, 252610.41810985806], [191564.46546438296, 252610.41810985806]]",0.048483542298916965,16.806891863475474,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4786.864119383559,2.053067116173585,3.0640412034777147,10522.059033110776,7050.327316355255,3434.0461940159757,21.085506853632527,1.9388816847790606,0.0007786724357355552,0.0017954496401072783,0.7385567254624126,0.7761340711213562,37.50651288199242,-6.114940697217472,-3.4461464032726212,191555.5545656008,7.716951081025286,-11.163097484297907,1675304.816187859,"[0.0018259291813729655, 0.0017416728477565706]","[-2.5430842157755627, -6.333862695823024]","[[191555.5545656008, 398501.5994305565], [1675304.816187859, 469334.4648286184], [1675304.816187859, 252610.23640046138], [191555.5545656008, 252610.23640046138]]",0.04848097242314778,16.80618506747038,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4787.364119383559,2.0530637797462674,3.064011155666391,10521.5219299565,7050.025109161738,3433.9045765217443,21.082570062775496,1.9388830310628051,0.0007786476910347428,0.0017956345894385116,0.7383042145408565,0.7758425460614495,37.506385822124,-6.117115900093729,-3.4473937078327026,191546.64491709042,7.716869981100842,-11.164263688933545,1675263.1161930298,"[0.0018258309558864872, 0.0017414988982569974]","[-2.5448038898973526, -6.3361515720431605]","[[191546.64491709042, 398500.79103036964], [1675263.1161930298, 469334.48796914873], [1675263.1161930298, 252610.05457585084], [191546.64491709042, 252610.05457585084]]",0.04847840399308307,16.80547793367317,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4787.864119383559,2.0530603717472022,3.063981172385302,10520.98446330551,7049.7222594108935,3433.762765296286,21.07963243515193,1.9388843755213518,0.0007786229764798018,0.0017958195316391172,0.738051670661599,0.7755510156031994,37.506258680056135,-6.119293245309986,-3.448642186613199,191537.7225925208,7.716789408452144,-11.165431595065343,1675221.386752902,"[0.0018257326131237398, 0.0017413247181103841]","[-2.5465251078894853, -6.3384426899438004]","[[191537.7225925208, 398499.98199603544], [1675221.386752902, 469334.51266872534], [1675221.386752902, 252609.87263218907], [191537.7225925208, 252609.87263218907]]",0.048475831387419156,16.80477042187763,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4788.364119383559,2.05305719216883,3.063951086776541,10520.446662250453,7049.420200596405,3433.6209568275417,21.076693995875832,1.9388857181555235,0.000778598292060418,0.0017960044666065279,0.7377990938246404,0.7752594808316469,37.50613145573254,-6.121471481072249,-3.449893445598775,191528.8014710903,7.716705940433428,-11.166599386032203,1675179.627458272,"[0.0018256342153692223, 0.001741150509210701]","[-2.5482474546660647, -6.340734651786899]","[[191528.8014710903, 398499.17058260244], [1675179.627458272, 469334.5330524954], [1675179.627458272, 252609.69057298466], [191528.8014710903, 252609.69057298466]]",0.048473260206537784,16.804062568617177,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4788.864119383559,2.0530539444703346,3.063921064964069,10519.90849682772,7049.117512148578,3433.4789551607096,21.073754656018963,1.9388870589628802,0.0007785736378175752,0.0017961893943736875,0.7375464785370301,0.774967934814206,37.50600414902385,-6.1236518877793955,-3.4511458474992764,191519.86770673512,7.716623026894581,-11.167768874393857,1675137.8387428133,"[0.0018255357001597222, 0.0017409760693075885]","[-2.5499713714345056, -6.343028884003159]","[[191519.86770673512, 398498.3585606587], [1675137.8387428133, 469334.5550251934], [1675137.8387428133, 252609.5083945067], [191519.86770673512, 252609.5083945067]]",0.04847068485501954,16.80335433369593,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4789.364119383559,2.053050923725232,3.063890940605056,10519.369996578595,7048.815609676449,3433.3369563412834,21.070814440548894,1.9388883979442217,0.0007785490137413101,0.0017963743148388775,0.7372938247987684,0.7746763786287295,37.50587675987697,-6.125833217655882,-3.452401007560354,191510.93514815756,7.716537239789204,-11.168938247349558,1675096.0202289813,"[0.0018254371293958602, 0.0017408015995568876]","[-2.5516964456335165, -6.345323993633812]","[[191510.93514815756, 398497.5441782652], [1675096.0202289813, 469334.5727096175], [1675096.0202289813, 252609.3261002428], [191510.93514815756, 252609.3261002428]]",0.04846811092339506,16.802645753697117,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4789.864119383559,2.0530478334577533,3.063860880702737,10518.831131149751,7048.513070659303,3433.1947633135087,21.06787338562881,1.9388897350971008,0.0007785244198727147,0.001796559228036382,0.7370411381028055,0.7743848170209653,37.50574928816309,-6.128016697340255,-3.4536572854038354,191501.98987528536,7.716452041875755,-11.17010932727959,1675054.1722100738,"[0.001825338440879246, 0.001740626898486064]","[-2.553423070388939, -6.347621352126991]","[[191501.98987528536, 398496.7292106747], [1675054.1722100738, 469334.5920322905], [1675054.1722100738, 252609.14368637517], [191501.98987528536, 252609.14368637517]]",0.04846553278942076,16.801936788369094,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4790.364119383559,2.0530449723499515,3.063830717949925,10518.291929887504,7048.211325074112,3433.0525731282955,21.064931516442005,1.938891070422328,0.0007784998562016445,0.0017967441338652985,0.7367884184491412,0.7740932510780265,37.50562173382781,-6.130201071169422,-3.4549163016240527,191493.0458067251,7.716363990476623,-11.171280292100676,1675012.294328765,"[0.0018252396971193219, 0.001740452168506538]","[-2.5551508289614127, -6.349919557576912]","[[191493.0458067251, 398495.9118994836], [1675012.294328765, 469334.6070898274], [1675012.294328765, 252608.96115644692], [191493.0458067251, 252608.96115644692]]",0.048462956070882884,16.801227474520502,0.5,3.0,0.4,0.0018745003281080154,1000.0,35.0
4790.864119383559,2.053042043401024,3.0638006190563387,10517.752362835276,7047.9089496470315,3432.9101891998375,21.062007734816923,1.9388917371780745,0.0007784875894291685,0.0017968365831132886,0.736535660344825,0.7738123265488462,37.505494096743234,-6.13240460438121,-3.4561764065621787,191484.08905182988,7.716276553910973,-11.172452960473152,1674970.387005967,"[0.0018251408353567736, 0.001740277000000395]","[-2.5568801647473474, -6.352244181062409]","[[191484.08905182988, 398495.0940269774], [1674970.387005967, 469334.6238151486], [1674970.387005967, 252608.77850670114], [191484.08905182988, 252608.77850670114]]",0.04846037515304152,16.800517771802546,0.25,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.114119383559,2.0530377774941386,3.0637879931918928,10517.482051154628,7047.742214252023,3432.8361082835186,21.060545068361115,1.9388920703375645,0.0007784814596843539,0.00179688280627152,0.7364092675602916,0.7736718221378008,37.50543024662505,-6.133521158294812,-3.4568304666066183,191479.41265595023,7.716234770690448,-11.173065237297067,1674949.4471777093,"[0.0018250899473741965, 0.0017401869908316846]","[-2.557754842371098, -6.353423281450545]","[[191479.41265595023, 398494.6702720636], [1674949.4471777093, 469334.6592408727], [1674949.4471777093, 252608.68717124822], [191479.41265595023, 252608.68717124822]]",0.04845901528577309,16.799807717068507,0.125,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.239119383559,2.053037631276494,3.063782714852421,10517.346473344905,7047.663003735661,3432.7977706642014,21.05981066921608,1.938892336774826,0.0007784765573886851,0.0017969197843446935,0.7363460711680249,0.7735999654807083,37.505398315517766,-6.13408463246861,-3.4571503662378973,191476.98378788348,7.716232885430202,-11.173383251668099,1674938.9537000614,"[0.0018250640484046027, 0.0017401408246404068]","[-2.55819526647852, -6.354017575952546]","[[191476.98378788348, 398494.4669497166], [1674938.9537000614, 469334.7106587546], [1674938.9537000614, 252608.6414760038], [191476.98378788348, 252608.6414760038]]",0.04845829984385327,16.799452621775444,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.33911938356,2.053032763910908,3.06377813768003,10517.237668078847,7047.583913747099,3432.7673857098425,21.059221523280552,1.938892603136678,0.000778471656341686,0.0017969567622028214,0.7362955085612611,0.7735416227924852,37.50537276673134,-6.134535424738918,-3.4574035003101358,191475.0634167856,7.716231189882706,-11.173634690192841,1674930.384782988,"[0.0018250432008707395, 0.0017401037249745554]","[-2.558548521670768, -6.354492302593547]","[[191475.0634167856, 398494.3060190145], [1674930.384782988, 469334.74470206397], [1674930.384782988, 252608.60479277768], [191475.0634167856, 252608.60479277768]]",0.048457737551125965,16.799452621775444,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.43911938356,2.0530356581847777,3.0637738334848543,10517.128514274063,7047.530606055516,3432.7365810522238,21.058632359919304,1.9388928694221748,0.0007784667565584088,0.0017969937399012737,0.7362449459544976,0.7734832813013482,37.50534721394206,-6.134986187040896,-3.4576572126867404,191473.11365783698,7.716232765855921,-11.173889978542661,1674921.83098148,"[0.0018250222980110723, 0.0017400666504818667]","[-2.5589021747357528, -6.354966856621921]","[[191473.11365783698, 398494.14541543723], [1674921.83098148, 469334.78669271874], [1674921.83098148, 252608.56813856604], [191473.11365783698, 252608.56813856604]]",0.048457164124417626,16.799133326595342,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.53911938356,2.0530321188628213,3.0637690028354374,10517.019036116122,7047.456206997162,3432.706260290152,21.05804320908447,1.9388931356315997,0.0007784618580338943,0.0017970307174339565,0.7361943833477339,0.7734249429470897,37.505321656784645,-6.135435718624844,-3.457912051452695,191471.200147927,7.716228471200566,-11.17414052265326,1674913.1458354685,"[0.0018250014675070094, 0.0017400297762170853]","[-2.559255368229576, -6.355440046206413]","[[191471.200147927, 398493.98285182856], [1674913.1458354685, 469334.81402237643], [1674913.1458354685, 252608.5314040354], [191471.200147927, 252608.5314040354]]",0.04845660621945529,16.799133326595342,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.639119383561,2.0530344410234704,3.0637643666868786,10516.909273361507,7047.401290419468,3432.675628620349,21.05745404945893,1.9388934017648247,0.0007784569607698388,0.0017970676947998863,0.7361438207409703,0.7733666063109446,37.505296095004326,-6.135884905357417,-3.458167941665522,191469.26452990723,7.71622602179059,-11.174393963456112,1674904.4943801712,"[0.00182498063663891, 0.0017399929581056032]","[-2.55960859113067, -6.355912865267327]","[[191469.26452990723, 398493.82001263415], [1674904.4943801712, 469334.8471047178], [1674904.4943801712, 252608.49472163874], [191469.26452990723, 252608.49472163874]]",0.04845603980527188,16.798849720679197,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.739119383561,2.0530306471235744,3.063759232266482,10516.79928717818,7047.3263756602455,3432.6454821967686,21.056864835176384,1.9388936678220028,0.0007784520647634088,0.0017971046719848292,0.7360932526412565,0.773308266768012,37.50527052828829,-6.1363331272084825,-3.458424266997042,191467.36461749952,7.716218464074359,-11.174642731071401,1674895.7409478305,"[0.0018249598818565105, 0.0017399562967779104]","[-2.5599613533107837, -6.356384652170468]","[[191467.36461749952, 398493.655813649], [1674895.7409478305, 469334.867205106], [1674895.7409478305, 252608.45798338176], [191467.36461749952, 252608.45798338176]]",0.048455488193567556,16.798849720679197,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.839119383561,2.0530330674765245,3.063754329184148,10516.689129116974,7047.27214476024,3432.615020381703,21.05627564053653,1.9388939338029765,0.0007784471700168279,0.001797141648985564,0.7360426872880178,0.7732499317409605,37.505244956541446,-6.136781140378065,-3.458680947491871,191465.44175036234,7.71621355875908,-11.17489450625095,1674887.0450640852,"[0.0018249391319949538, 0.0017399196662433454]","[-2.5603140979665713, -6.35685623564941]","[[191465.44175036234, 398493.491951988], [1674887.0450640852, 469334.8947006136], [1674887.0450640852, 252608.42131301327], [191465.44175036234, 252608.42131301327]]",0.048454927305181035,16.798566240092917,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4791.939119383562,2.0530294166858574,3.0637489600427954,10516.578857844113,7047.198069958359,3432.58504368361,21.055686388967775,1.9388941997079105,0.0007784422765271456,0.0017971786257887892,0.7359921164418288,0.7731915936956317,37.50521937962475,-6.137228296488668,-3.458937439504382,191463.5541698319,7.716204223503951,-11.175141663008333,1674878.2648562253,"[0.0018249184606630618, 0.0017398831753977525]","[-2.5606663656225415, -6.357326907669375]","[[191463.5541698319, 398493.3272700349], [1674878.2648562253, 469334.91050218104], [1674878.2648562253, 252608.38459502286], [191463.5541698319, 252608.38459502286]]",0.04845438070511653,16.798566240092917,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.039119383562,2.0530319099069154,3.0637438552683753,10516.46851456244,7047.14442847468,3432.554747185687,21.055097155103162,1.9388944655366596,0.0007784373842964471,0.0017972156023939407,0.735941548342115,0.7731332600560943,37.50519379760374,-6.137675329448028,-3.459193679868349,191461.64301397276,7.716198228744531,-11.17539190861288,1674869.5548413584,"[0.0018248977941436005, 0.0017398467025091708]","[-2.5610186165180173, -6.357797466301885]","[[191461.64301397276, 398493.16345629806], [1674869.5548413584, 469334.9349068132], [1674869.5548413584, 252608.3479479902], [191461.64301397276, 252608.3479479902]]",0.04845382430312909,16.79828283337394,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.1391193835625,2.053028263974672,3.0637383187165295,10516.358143765421,7047.0706885551945,3432.5249253568645,21.05450786240841,1.938894731289383,0.0007784324933218776,0.0017972525787915475,0.735890974749451,0.7730749232805032,37.50516821047495,-6.13812158550808,-3.4594491139873753,191459.7661732962,7.716188548912271,-11.175637662899646,1674860.7693487303,"[0.0018248772034928204, 0.0017398103574449144]","[-2.561370408200507, -6.358267195863215]","[[191459.7661732962, 398492.9993721661], [1674860.7693487303, 469334.94884852524], [1674860.7693487303, 252608.31125313052], [191459.7661732962, 252608.31125313052]]",0.04845328157580337,16.79828283337394,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.239119383563,2.0530307281778124,3.063733078566671,10516.247771270055,7047.017238737243,3432.4947707879137,21.053918554112844,1.9388949969659122,0.0007784276036059002,0.0017972895549856383,0.735840401156787,0.7730165878622277,37.50514261840942,-6.13856781458745,-3.459703694116456,191457.86466919718,7.716182954419992,-11.175886648536448,1674852.0599841815,"[0.0018248566127678054, 0.001739774017786839]","[-2.561722227410469, -6.35873691106782]","[[191457.86466919718, 398492.8366963401], [1674852.0599841815, 469334.97257096274], [1674852.0599841815, 252608.27462703062], [191457.86466919718, 252608.27462703062]]",0.04845272842793433,16.797999479017175,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.339119383563,2.0530270571950058,3.063727433521701,10516.13742670606,7046.943679774859,3432.4650788591675,21.053329247762427,1.9388952625663791,0.0007784227151460961,0.0017973265309715852,0.7357898275641227,0.7729582550185919,37.50511702147901,-6.139013316133896,-3.459956934961326,191455.99650120846,7.716174336008464,-11.17613127096979,1674843.2790922478,"[0.00182483609261496, 0.0017397377948650192]","[-2.56207359946424, -6.359205848248578]","[[191455.99650120846, 398492.6742285094], [1674843.2790922478, 469334.986846343], [1674843.2790922478, 252608.2379499633], [191455.99650120846, 252608.2379499633]]",0.048452188417054766,16.797999479017175,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.439119383564,2.0530295221127037,3.0637221046405823,10516.027122664767,7046.890481831561,3432.4350458340427,21.05273986131602,1.9388955280905902,0.0007784178279453097,0.0017973635067579806,0.7357392484785085,0.7728999175675714,37.50509141990398,-6.13945889258111,-3.460208908715515,191454.10298610374,7.716170305595313,-11.176379214310828,1674834.576981358,"[0.0018248155663912818, 0.0017397015657047291]","[-2.562425062351764, -6.359674875862312]","[[191454.10298610374, 398492.51353765023], [1674834.576981358, 469335.0116594075], [1674834.576981358, 252608.20133824288], [191454.10298610374, 252608.20133824288]]",0.048451637602258214,16.797716183864242,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.539119383564,2.053025885703022,3.0637163839140555,10515.916877750631,7046.817282199507,3432.405471003816,21.052150475322232,1.9388957935386726,0.0007784129420012227,0.0017974004823440217,0.7356886693928945,0.7728415825848348,37.50506581378414,-6.13990380007427,-3.460459284483136,191452.24242715773,7.716163559635163,-11.176622844118299,1674825.8053414004,"[0.001824795106042913, 0.001739665444546359]","[-2.5627761093882846, -6.360143185146778]","[[191452.24242715773, 398492.3532843127], [1674825.8053414004, 469335.02749332285], [1674825.8053414004, 252608.16467237443], [191452.24242715773, 252608.16467237443]]",0.048451099698425336,16.797716183864242,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.639119383564,2.0530284116478166,3.063710986630589,10515.806695847712,7046.7645323539955,3432.3755542662316,21.051561070804922,1.938896058910449,0.0007784080573164504,0.0017974374577410539,0.7356380903072799,0.7727832487539976,37.50504020335137,-6.140348795605534,-3.4607082970848637,191450.35642180985,7.716161510785298,-11.176869807870162,1674817.1141233444,"[0.0018247746367384531, 0.0017396293119601395]","[-2.5631272431881857, -6.360611595257054]","[[191450.35642180985, 398492.19489202445], [1674817.1141233444, 469335.0540481735], [1674817.1141233444, 252608.1280690633], [191450.35642180985, 252608.1280690633]]",0.0484505509115707,16.79743297235731,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.739119383565,2.0530248550435273,3.063705201200651,10515.696588953573,7046.691847752683,3432.3460967564774,21.050971603180294,1.9388963242060746,0.0007784031738882691,0.0017974744329498588,0.7355875057287153,0.7727249114885492,37.50501458870559,-6.1407931812849705,-3.4609557642612003,191448.50342160556,7.7161566873323295,-11.17711245159353,1674808.3549514795,"[0.0018247542309619497, 0.0017395932828309787]","[-2.5634780000566506, -6.3610793431134205]","[[191448.50342160556, 398492.0368913932], [1674808.3549514795, 469335.0715827086], [1674808.3549514795, 252608.09140933005], [191448.50342160556, 252608.09140933005]]",0.04845001504681793,16.79743297235731,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.839119383565,2.053027460945754,3.063699740877756,10515.58655605407,7046.639616630891,3432.3162990643896,21.05038217922779,1.9388965894254204,0.0007783982917185872,0.0017975114079822364,0.7355369266431013,0.7726665811754476,37.504988970071,-6.141237641367479,-3.4612020430744224,191446.62509055188,7.716156371091188,-11.17735841416561,1674799.67765012,"[0.001824733815743161, 0.001739557241363229]","[-2.563828823604894, -6.361547172938513]","[[191446.62509055188, 398491.8806006309], [1674799.67765012, 469335.0996272212], [1674799.67765012, 252608.05481024453], [191446.62509055188, 252608.05481024453]]",0.04844946836444719,16.79714987131556,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4792.939119383565,2.053023980314325,3.0636938938606826,10515.476605504811,7046.56743899799,3432.286961362788,21.049792691783903,1.9388968545686922,0.0007783934108039569,0.001797548382838467,0.7354863420645369,0.7726082473986324,37.50496334753484,-6.141681501495273,-3.4614470385898812,191444.7798248586,7.716153010153107,-11.177600048742988,1674790.9338087502,"[0.001824713463743179, 0.0017395213026296014]","[-2.564179272255083, -6.362014345411416]","[[191444.7798248586, 398491.72447795887], [1674790.9338087502, 469335.1183487078], [1674790.9338087502, 252608.01815318046], [191444.7798248586, 252608.01815318046]]",0.04844893466883962,16.79714987131556,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.039119383566,2.053026646615091,3.0636883735230804,10515.366733504748,7046.515660465066,3432.257283208158,21.04920312221186,1.9388971196358031,0.0007783885311456807,0.0017975853575291035,0.735435751993022,0.7725499088668871,37.504937721304884,-6.1421255042491465,-3.4616911625532225,191442.90922838362,7.716153839641947,-11.17784500219517,1674782.2730189227,"[0.0018246931012894992, 0.0017394853492913762]","[-2.564529840946154, -6.362481665476212]","[[191442.90922838362, 398491.5697969796], [1674782.2730189227, 469335.14722302684], [1674782.2730189227, 252607.98155534655], [191442.90922838362, 252607.98155534655]]",0.0484483902128044,16.796866898974095,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.139119383566,2.053023211724041,3.063682469329682,10515.256946145122,7046.443880459239,3432.228062605263,21.04861361428568,1.9388973846270066,0.0007783836527396157,0.001797622332052665,0.7353851674144574,0.7724915785324011,37.50491209144985,-6.142568855977251,-3.4619343490498977,191441.07155308104,7.716151297403712,-11.17808564645361,1674773.5467054886,"[0.001824672802393512, 0.0017394494995781984]","[-2.564879985846787, -6.362948271921808]","[[191441.07155308104, 398491.4149953519], [1674773.5467054886, 469335.1664183195], [1674773.5467054886, 252607.94489827368], [191441.07155308104, 252607.94489827368]]",0.048447858754872945,16.796866898974095,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.2391193835665,2.053025908149046,3.063676894987772,10515.147237699184,7046.392438548735,3432.198498119089,21.048024023859835,1.9388976495422494,0.0007783787755865904,0.0017976593064176478,0.7353345773429428,0.7724332434194918,37.50488645815767,-6.143012361434817,-3.4621770155197282,191439.20834129793,7.716152621038873,-11.178329636558601,1674764.9041180762,"[0.001824652492263418, 0.001739413633963372]","[-2.5652302560087854, -6.363415034810737]","[[191439.20834129793, 398491.2613435744], [1674764.9041180762, 469335.19541335804], [1674764.9041180762, 252607.9082991682], [191439.20834129793, 252607.9082991682]]",0.04844731653013874,16.79658406090214,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.339119383567,2.053022495293912,3.0636709407090486,10515.037612557404,7046.320957839473,3432.1693863518612,21.047434431887694,1.9388979143818086,0.0007783738996821356,0.001797696280620386,0.7352839872714281,0.7723749106343856,37.504860821475745,-6.1434552613389775,-3.4624190895789297,191437.37775000682,7.716150267186549,-11.178569356765479,1674756.196483763,"[0.0018246322439940295, 0.0017393778689637378]","[-2.5655801370107896, -6.363881129662134]","[[191437.37775000682, 398491.1072874151], [1674756.196483763, 469335.21440587007], [1674756.196483763, 252607.8716396607], [191437.37775000682, 252607.8716396607]]",0.04844678726225034,16.79658406090214,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.439119383567,2.053025202789205,3.063665320097736,10514.928063490348,7046.26976655939,3432.139925504299,21.04684475687618,1.9388981791456452,0.0007783690250269046,0.0017977332546671716,0.7352333917069631,0.7723165730380928,37.504835181569604,-6.143898333853755,-3.462660974936341,191435.52130085227,7.716151490005188,-11.17881246494153,1674747.5727268243,"[0.0018246119827584045, 0.0017393420852106832]","[-2.5659301548517317, -6.364347400417848]","[[191435.52130085227, 398490.9541095787], [1674747.5727268243, 469335.2428900102], [1674747.5727268243, 252607.8350369459], [191435.52130085227, 252607.8350369459]]",0.04844624717938194,16.796301350559354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.539119383568,2.0530217980763044,3.0636593236082286,10514.818593561115,7046.198514649045,3432.1109114629867,21.04625507971691,1.9388984438340449,0.0007783641516163188,0.0017977702285521867,0.7351827961424979,0.7722582377324114,37.504809538463974,-6.144340822939454,-3.462902581181595,191433.6971012569,7.716148770536108,-11.179051351717703,1674738.8839215385,"[0.001824591781281337, 0.0017393063986157174]","[-2.566279797558111, -6.364813026692654]","[[191433.6971012569, 398490.80027246266], [1674738.8839215385, 469335.2610953671], [1674738.8839215385, 252607.79837276746], [191433.6971012569, 252607.79837276746]]",0.048445719984269615,16.796301350559354,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.639119383568,2.053024508701719,3.063653664299455,10514.709194411758,7046.147522988633,3432.0815426818444,21.04566538165063,1.9388987084469753,0.0007783592794509583,0.0017978072022796646,0.7351322005780333,0.7721999034192919,37.50478389230125,-6.144783477780187,-3.463144291313597,191431.84669265177,7.716149381172272,-11.17929367248587,1674730.278749137,"[0.0018245715649746876, 0.0017392706904431935]","[-2.56662956623054, -6.365278823050347]","[[191431.84669265177, 398490.64707576], [1674730.278749137, 469335.2885304543], [1674730.278749137, 252607.7617643461], [191431.84669265177, 252607.7617643461]]",0.04844518191085333,16.79601875149267,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.739119383568,2.053021108897545,3.0636476324235273,10514.599868186273,7046.076465367332,3432.0526149636207,21.045075680802555,1.9388989729847228,0.0007783544085262706,0.0017978441758418667,0.7350816050135682,0.7721415713567849,37.504758243082904,-6.145225573250288,-3.463385992939436,191430.02817486526,7.716145825819353,-11.17953181875879,1674721.6082102703,"[0.001824551406059802, 0.00173923507556731]","[-2.5669789755544223, -6.3657440012322475]","[[191430.02817486526, 398490.4930006808], [1674721.6082102703, 469335.3054515363], [1674721.6082102703, 252607.72509356737], [191430.02817486526, 252607.72509356737]]",0.04844465665491611,16.79601875149267,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.839119383569,2.0530238225945645,3.063641940393063,10514.490605817682,7046.0256505761645,3432.023327265418,21.044485895648286,1.9388992374472522,0.0007783495388428947,0.0017978811492412232,0.735031003956153,0.7720832344058535,37.50473259092854,-6.14566788899775,-3.4636280474139767,191428.1831245719,7.716145394014291,-11.179773441428267,1674713.0208401997,"[0.0018245312295008176, 0.0017391994342717976]","[-2.5673285529653365, -6.366209407624019]","[[191428.1831245719, 398490.3393642679], [1674713.0208401997, 469335.3313805225], [1674713.0208401997, 252607.68847771425], [191428.1831245719, 252607.68847771425]]",0.048444120460596235,16.795736239667107,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
4793.939119383569,2.053020426257212,3.063635878368497,10514.381408936657,7045.9547606230335,3431.994475314725,21.043896107061716,1.9388995018348454,0.0007783446703963735,0.0017979181224683464,0.734980402898738,0.772024899665547,37.5047069358169,-6.146109670084436,-3.4638703209463415,191426.36963376548,7.716140611974424,-11.180010932920766,1674704.3676142222,"[0.0018245111078818645, 0.001739163882213]","[-2.5676777873815477, -6.366674223510873]","[[191426.36963376548, 398490.18466605607], [1674704.3676142222, 469335.3466008451], [1674704.3676142222, 252607.65179880816], [191426.36963376548, 252607.65179880816]]",0.04844359701617704,16.795736239667107,0.1,3.0,0.4,0.0018745003281080154,1000.0,35.0
